time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
23.05638;1.0599543874244124;0.9995102594187691;0.9437084066277899;0.013238067553690606;0.012497697201636437;1.0614552177288767;1.0098118088947627;10.008500076643863;1.249060982628508;0.03500828642564178;0.03501409699623329;0.9417558887648739;-0.03299586709050316;0.9426719272940391;1.0111079854798015
23.06638;1.0599693202534974;0.9994943973894299;0.9436770766416687;0.013237972645066216;0.012497924600274485;1.0614757600394686;1.0098182458504534;10.0083676017256;1.2490538642547588;0.035008777988230703;0.03501446062786798;0.9417774649873761;-0.03299586921889625;0.9426786617990851;1.0111137723278132
23.07638;1.0599844106091674;0.9994787005190146;0.9436452781909148;0.013237892785595815;0.012498156311135763;1.0614951612841081;1.0098255383504264;10.008227484320207;1.2490467668485679;0.035009270271860994;0.03501483630769399;0.9417992774369806;-0.03299587136895748;0.9426855073369915;1.0111193586856644
23.08638;1.059999621346967;0.999463202050289;0.9436130873275743;0.0132378277639439;0.012498392108106913;1.0615133166936104;1.009833629301806;10.008080276047476;1.2490397123052195;0.03500976363669868;0.035015222482890185;0.9418212664895024;-0.032996873550708655;0.9426924707551876;1.0111247466992441
23.09638;1.0600149182534757;0.999447921890683;0.9435805851061363;0.013237777506844533;0.01249863175145762;1.061530127603454;1.0098424629363125;10.007926657701415;1.2490327231749747;0.035010258993551195;0.035015617714427454;0.9418433703856907;-0.03299687577888096;0.9426994671847319;1.0111299105298537
23.10638;1.0600302759054852;0.9994328655503864;0.9435478493072982;0.013237741969253251;0.012498874968012655;1.0615455095815727;1.0098519834253654;10.00776740821085;1.24902582102133;0.03501075761094075;0.03501602076467988;0.941865531072817;-0.03299687807269375;0.942706526881269;1.0111348023605893
23.11638;1.0600456793487554;0.9994180211876171;0.9435149457187252;0.013237721051902433;0.012499121449032686;1.061559396057794;1.0098621365246108;10.007603256570377;1.24901903240183;0.03501126057966564;0.03501643040396998;0.9418877002269167;-0.03299688045437605;0.9427136448562004;1.0111393707634657
23.12638;1.060061119249681;0.9994033601311434;0.943481923991357;0.013237714548454701;0.012499370823603492;1.0615717366082857;1.0098728697384987;10.007434759649882;1.2490123976212415;0.03501176845358668;0.03501684514682722;0.9419098408297237;-0.0329968829479381;0.9427208116885276;1.0111435713801213
23.13638;1.0600765881383247;0.9993888464181175;0.9434488224671976;0.013237722119004893;0.012499622614493179;1.0615824985612954;1.0098841377292131;10.007262326951654;1.2490059665584732;0.03501228143079029;0.03501726341881317;0.9419319254394978;-0.03299688557876288;0.94272801725858;1.0111473654329965
23.14638;1.0600920810002228;0.9993740301436398;0.9434152806176187;0.013239459748096892;0.012501495578672972;1.0615916711915196;1.0098959084061585;10.007086275888803;1.2489997799813244;0.03501279976778526;0.035017683995464406;0.941953934689896;-0.03299688837283871;0.9427352520964276;1.0111507187732818
23.15638;1.0601075936446773;0.9993597268523983;0.9433821191390412;0.01323949387706373;0.012501750435652244;1.0615992643176275;1.009908157710011;10.00690682304952;1.2489938517323733;0.03501332401159731;0.03501810608721466;0.9419758493620825;-0.032996891355719045;0.9427425032420544;1.0111536045613951
23.16638;1.060123121319545;0.9993455117460857;0.9433489772805509;0.013239540267848664;0.012502006116944233;1.0616053065140727;1.0099208631136922;10.006724113987861;1.2489881699178578;0.0350138548802585;0.03501852907719582;0.9419976371609727;-0.032996894551758575;0.9427497490675517;1.0111560048987884
23.17638;1.0601386604140886;0.999331384858034;0.9433158896372001;0.013239598123858345;0.012502262454531827;1.061609846014006;1.0099340044182494;10.006538314896778;1.248982716787206;0.03501439289717231;0.035018952391472805;0.9420192499170718;-0.032996897982721055;0.9427569576215786;1.0111579128989963
23.18638;1.0601542076680743;0.9993173419601431;0.9432828842314973;0.013239666564831217;0.012502519416414351;1.061612945599775;1.0099475649407441;10.006349664668491;1.248977487243747;0.03501493803851705;0.03501937567271904;0.9420406323364613;-0.0329969016656989;0.9427640871022555;1.011159335532214
23.19638;1.060169759784855;0.999303369662617;0.9432499805109966;0.013239744673836512;0.012502776968375253;1.0616146738047008;1.0099615305892398;10.006158415930381;1.248972493848414;0.035015489647286686;0.03501979894559436;0.9420617305805505;-0.03299690561284999;0.9427710847652446;1.0111602927017422
23.20638;1.0601853219364148;0.9992894520868884;0.943217194825956;0.013239831572367848;0.012503035050990343;1.061615102448783;1.0099758854469552;10.005964723901934;1.2489677629540654;0.03501604678951321;0.03502022244655599;0.942082498094163;-0.0329969098334405;0.9427778903039903;1.0111608119995195
23.21638;1.06020189038314;0.9992765033174182;0.9431845450324771;0.013239715423037502;0.01250308312084302;1.0616143084819831;1.0099906031180077;10.005768619011679;1.2489633283016228;0.03501660866835627;0.035020646244589705;0.9421029019775429;-0.0329969143352698;0.9427844485962743;1.0111609205896102
23.22638;1.0602175631968112;0.9992626935856201;0.9431520348065712;0.013239817416343837;0.012503342340677251;1.0616123738104826;1.0100056410643043;10.005570065011705;1.2489592223193726;0.03501717455665195;0.03502107005507995;0.9421229289699803;-0.03299691912435566;0.9427907224271299;1.0111606389300054
23.23638;1.0602333548530576;0.9992489542514492;0.9431196634610386;0.013239925706008652;0.012503602350200156;1.061609382302574;1.0100209437711367;10.005368988825582;1.2489554682579693;0.035017743726475314;0.03502149343144593;0.9421425848519989;-0.03299792420273851;0.9427967333615319;1.0111599807776928
23.24638;1.060249300990193;0.9992352926821614;0.9430874124689134;0.013240039484699456;0.012503863215046316;1.061605412919802;1.010036449501449;10.005165298890356;1.2489520848340623;0.0350183158747722;0.0350219161619959;0.9421618850545712;-0.03299792956548763;0.9428024194375892;1.0111589528679477
23.25638;1.0602654317421991;0.9992217177095414;0.943055256980563;0.013240157936683282;0.01250412477665748;1.0616005304666438;1.010052092366738;10.004958967496625;1.24894910076072;0.03501889139096317;0.03502233851049788;0.9421808452468529;-0.032997935201027846;0.9428078338182406;1.0111575538439421
23.26638;1.0602817780986187;0.9992082470096936;0.9430231780707085;0.013240280153068376;0.012504386673938713;1.061594784030043;1.0100678026769834;10.004750058142156;1.2489465589976807;0.0350194711049374;0.03502276108747548;0.9421994789059397;-0.03299794109467905;0.9428129951521579;1.0111557817428616
23.27638;1.0602983811813844;0.9991949056408602;0.9429911663870576;0.013240405117842984;0.012504648471256381;1.0615882169017878;1.0100835125807468;10.004538653541966;1.2489445077629637;0.035020055985191575;0.03502318453365439;0.9422177962412405;-0.03299794723096692;0.9428179226076953;1.011153645560791
23.28638;1.0603152983744841;0.999181718448973;0.9429592177504246;0.013240531794707147;0.012504909812199596;1.0615808718514883;1.0100991614018913;10.004324861603036;1.2489429902774365;0.03502064699388128;0.03502360930215633;0.9422357998949594;-0.03299795359306803;0.9428226400313579;1.011151168182249
23.29638;1.060332600160404;0.9991687064848209;0.9429273281905853;0.013240659264837206;0.012505170476707376;1.0615727847922176;1.0101146925247844;10.004108866912102;1.2489420361932102;0.03502124505350961;0.03502403564151056;0.9422534814787118;-0.03299796016143597;0.9428271763504923;1.01114837923685
23.30638;1.060350357808963;0.9991558891148133;0.9428954958819039;0.013240786824837888;0.012505430384571867;1.0615639848181155;1.0101300463630882;10.003890867206355;1.2489416582602844;0.035021851041853826;0.03502446373723717;0.9422708222247078;-0.03299796691396978;0.9428315605069554;1.011145309492153
23.31638;1.0603686308259996;0.9991432833062716;0.9428637295269073;0.013240913957568807;0.012505689646827954;1.061554505392771;1.0101451575535867;10.00367098855213;1.2489418565665222;0.035022465783234154;0.035024893843653995;0.942287799453291;-0.032997973826436836;0.9428358168223034;1.0111419932120533
23.32638;1.0603874644296765;0.9991309038362463;0.9428320541321585;0.013241040211606095;0.012505948565074988;1.061544392441707;1.0101599625622313;10.003449321335292;1.2489426276273585;0.03502309020604618;0.03502532620743578;0.9423043946813352;-0.03299798087148926;0.9428399652847199;1.0111384669138015
23.33638;1.0604068900079244;0.9991187682750364;0.942800509180089;0.013241165083683528;0.01250620750395159;1.0615337041445851;1.0101744155663857;10.00322604588523;1.2489439814564658;0.035023725505060214;0.035025760734267976;0.9423205938011261;-0.03299798801879737;0.9428440219129608;1.0111347605117607
23.34638;1.060426925956485;0.999106897182134;0.9427691408094615;0.013241287935387192;0.012506466721570068;1.0615225034148759;1.0101884961926466;10.003001553360699;1.2489459557584495;0.03502437298925296;0.03502619663308182;0.9423363827576402;-0.032997995238355025;0.9428479954600891;1.0111308930710152
23.35638;1.0604475887857738;0.9990948907508952;0.9427376004728615;0.01324312444342447;0.0125083456056862;1.061510843399224;1.0102022015087586;10.002776452724701;1.2489486109556898;0.03502503375796724;0.035026632386716515;0.9423517491787793;-0.03299800250359221;0.9428518845398912;1.0111268741322497
23.36638;1.0604689032762957;0.9990835966553341;0.9427067220004538;0.013243240774431408;0.012508605266681894;1.0614987578605588;1.010215533961314;10.002551429186793;1.2489520174832787;0.03502570845451107;0.035027066027463576;0.9423666884884656;-0.032998009790417004;0.9428556791989728;1.0111227049611187
23.37638;1.0604909004594236;0.999072601033056;0.9426761600572438;0.01324335256007008;0.012508864630296629;1.0614862690423732;1.0102284921887303;10.002327108958138;1.2489562460401777;0.03502639720249021;0.0350274954741675;0.942381207477142;-0.032998017074184594;0.942859364180096;1.0111183810498472
23.38638;1.0605136153244197;0.9990619023930573;0.9426459671887168;0.013243459129027944;0.012509123126901445;1.0614733991152348;1.0102410614891015;10.002104039469195;1.2489613540979454;0.03502709972942596;0.03502791889657389;0.9423953209455004;-0.03299902432787754;0.9428629536022838;1.0111138949003964
23.39638;1.0605370851998541;0.9990514973195471;0.9426161921997913;0.013243560043741723;0.01250938015777686;1.061460169057676;1.0102532083597877;10.001882710029273;1.248967374013619;0.03502781549730822;0.03502833500904127;0.9424090421995502;-0.03299903152179472;0.9428663501950313;1.0111092384484992
23.40638;1.0605613415526705;0.9990413833526094;0.9425868822497603;0.013243655124757234;0.012509635231841254;1.0614465950246414;1.0102648830849172;10.001663581886538;1.2489743118460914;0.03502854377215091;0.03502874308175934;0.9424223761800775;-0.03299903862529056;0.9428695602301899;1.0111044063434935
23.41638;1.0605864048657698;0.9990315606767041;0.9425580985722227;0.013243744456968232;0.012509888021464747;1.061432693324286;1.010276027273477;10.00144714112228;1.2489821517883999;0.03502928377205992;0.03502914263205378;0.9424353195349112;-0.03299904561060618;0.9428725616182159;1.0110993965396373
23.42638;1.0606122846329893;0.9990220335496841;0.9425299242457604;0.013243828364556972;0.012510138226558054;1.061418491725737;1.0102865864770127;10.001233892502235;1.2489908579740612;0.03503003489859568;0.035029532950794265;0.9424478639595889;-0.03299905245499263;0.9428753434392085;1.0110942103491434
23.43638;1.0606389767712783;0.9990128082037927;0.9425024538369141;0.013243907335644196;0.012510385387061389;1.0614040350740626;1.0102965210022525;10.001024259183133;1.2490003691582137;0.03503079690624349;0.03502991279850357;0.9424600040509751;-0.03299905913827869;0.9428779053274464;1.0110888587102842
23.44638;1.0606664663625625;0.9990038851433166;0.9424757770506982;0.013243981901845538;0.012510628850680081;1.0613893772804004;1.0103058053511036;10.000818529359979;1.2490105934351061;0.03503156991028462;0.03503028051106709;0.9424717473563751;-0.03299906564007923;0.9428802534901007;1.0110833687675804
23.45638;1.0606947359957566;0.9989952559453267;0.9424499682221587;0.013244052547579082;0.012510867830106683;1.0613745720821177;1.0103144218327216;10.000616945784701;1.2490214154355823;0.03503235420515336;0.03503063441244409;0.9424831173415869;-0.032999071940945826;0.9428823974008892;1.0110777868230907
23.46638;1.0607237646125158;0.9989869092605257;0.9424250842558194;0.013244119695227744;0.01251110143843989;1.0613596710058897;1.0103223567136252;10.00041979147559;1.2490327101049137;0.03503314994183798;0.03503097327400465;0.9424941472801128;-0.03299907802501519;0.9428843496853687;1.011072182181797
23.47638;1.0607535204294418;0.9989788334639113;0.9424011679344579;0.01324418373645565;0.012511328762723664;1.0613457225256957;1.010329597291123;10.000227322873316;1.2490443488818093;0.03503395685200528;0.03503129652074154;0.9425048692974392;-0.03299908388123994;0.9428861273433667;1.011066643991982
23.48638;1.0607839641641579;0.9989710125629125;0.9423782514052229;0.013244245083481382;0.012511549009602822;1.0613307723586856;1.0103361267191966;10.000039681007388;1.2490562002397727;0.03503477418739626;0.035031603960428884;0.9425153095842336;-0.032999089503679135;0.9428877538288091;1.0110612674237596
23.49638;1.0608150579295061;0.9989634259133501;0.9423563562637481;0.013244304194759237;0.01251176159222897;1.0613158676383043;1.0103419188706972;9.999856942395947;1.2490681344447605;0.03503560077454047;0.0350318952955519;0.9425254939703256;-0.03299909489109613;0.9428892626527152;1.0110561408250383
23.50638;1.0608467637278511;0.9989560512039115;0.9423354909070112;0.013244361564117095;0.012511966114257804;1.0613010597773493;1.0103469389839812;9.999679179936825;1.2490800320233995;0.03503643508153915;0.035032170031600966;0.9425354471333832;-0.03299910004481573;0.9428906968456687;1.0110513383993953
23.51638;1.06087903619499;0.9989488621645886;0.9423156486121833;0.013244417722770773;0.012512162340013266;1.0612864012103045;1.0103511514552945;9.999506408120213;1.249091786189271;0.035037275404130395;0.035032427883520824;0.9425451828136213;-0.03299910496603813;0.9428921003973777;1.0110469171919585
23.52638;1.06091182504816;0.9989418254799795;0.9422968104046552;0.013244473246866553;0.012512350148504495;1.0612719421281922;1.0103545293111975;9.999338521651959;1.2491032954939738;0.035038120132417624;0.03503266913570057;0.9425547025905114;-0.032999109656293706;0.9428935096453618;1.011042919029683
23.53638;1.0609450815277843;0.9989349046883546;0.9422789544229025;0.013244528745129328;0.012512529468279628;1.061257732452655;1.0103570611687294;9.999175297337716;1.2491144599154769;0.035038967835192794;0.03503289455416741;0.9425630014979707;-0.032999114119883474;0.942893954224089;1.0110393753264513
23.54638;1.0609787569984679;0.9989280656349406;0.94226206530968;0.013244584839705701;0.012512700248548442;1.0612438243660458;1.010358753078611;9.999016452140053;1.2491251901135192;0.035039817050912234;0.035033105141334536;0.9425720702912143;-0.03300011836299947;0.9428954991986196;1.0110363129922233
23.55638;1.0610128006234303;0.998921278929163;0.9422461349689075;0.013244642155515319;0.012512862474486781;1.0612302737988177;1.0103596228062477;9.998861749865517;1.2491354170502795;0.035040666063972624;0.035033302166986975;0.9425809019043515;-0.033000122390165657;0.942897120241949;1.011033762227846
23.56638;1.0610471574783995;0.9989145228187216;0.9422311565328166;0.013244701271645417;0.012513016169025178;1.0612171437446623;1.0103596914860435;9.998711067665168;1.2491450914255613;0.03504151302149569;0.035033487190772136;0.9425895008607441;-0.033000126202860795;0.9428989134628947;1.0110317606909445
23.57638;1.0610817651518603;0.9989077869585277;0.9422171185763673;0.01324476259038295;0.01251316137423249;1.0612045058885418;1.0103589835464664;9.998564378621726;1.2491541780848339;0.03504235616753661;0.03503366177426809;0.942597880518047;-0.033000129801320485;0.9429009476111664;1.011030348464506
23.58638;1.0611165596186114;0.99890107086379;0.9422039992386863;0.013244826266243364;0.01251329820484044;1.0611924365243888;1.0103575321196672;9.998421688094066;1.2491626520383985;0.035043193680612886;0.03503382721310733;0.942606052092028;-0.03300013318736787;0.9429032866444159;1.011029562490494
23.59638;1.0611514837736409;0.9988939551074459;0.9421913638540496;0.013246608798641717;0.012515046258849383;1.0611810130512527;1.0103553780049572;9.998282982683957;1.2491704980311418;0.03504402339247753;0.03503398448763558;0.9426140198599312;-0.03300013636554096;0.9429059757257184;1.0110294367997785
23.60638;1.061186483730542;0.9988872658180862;0.9421799405383678;0.013246677321184635;0.012515167163138764;1.061170315016926;1.0103525676041756;9.998148273490266;1.2491777122007344;0.035044843008305585;0.03503413423655095;0.942621788999179;-0.03300013934134108;0.9429090311883427;1.0110300012237352
23.61638;1.0612215004865495;0.9988805745706282;0.9421692668400097;0.013246748498754455;0.012515280555462702;1.0611604218161668;1.0103491554945292;9.998017655605409;1.2491843038499029;0.03504565052699866;0.03503427667975216;0.9426293809705595;-0.033000142119988043;0.942912444329779;1.0110312730605135
23.62638;1.061256468021487;0.9988738821985241;0.9421592826714945;0.01324682256650926;0.01251538677502302;1.0611514018444101;1.01034520540521;9.997891203535136;1.2491902908548267;0.03504644423835067;0.035034411791716145;0.942636840631007;-0.03300014470860628;0.9429161951201438;1.0110332467010537
23.63638;1.0612913161633093;0.9988672041094523;0.9421499413816299;0.01324689975306203;0.012515486322070155;1.061143299487369;1.0103407922243743;9.997768751618695;1.2491956869360945;0.035047222534386274;0.035034539645200015;0.9426442286343328;-0.033000147118174394;0.9429202629144583;1.011035891768856
23.64638;1.0613259746480834;0.9988605656339458;0.9421412095010879;0.01324698028034677;0.012515579856351808;1.0611361307557776;1.0103360055358033;9.997649828029516;1.2492004940886325;0.0350479841165274;0.03503466038551187;0.9426516078844162;-0.033000149362243186;0.942924629715124;1.0110391622080497
23.65638;1.0613603773889215;0.9988539909759759;0.9421330625467742;0.013247064342391087;0.012515668132744448;1.0611298902438706;1.010330942938764;9.99753382472143;1.2492047067221457;0.03504872839163106;0.03503477407494733;0.9426590357901427;-0.03300015145546054;0.942929281845489;1.0110430081007686
23.66638;1.061394464635518;0.9988474907598344;0.9421254754893067;0.013247152072515703;0.012515751977662137;1.0611245633686455;1.0103256922044452;9.997420158650579;1.2492083171873978;0.03504945559946746;0.035034880929085924;0.9426665670511526;-0.03300015341287557;0.9429342126219357;1.0110473824342192
23.67638;1.061428181502409;0.9988410616456963;0.9421184156857225;0.013247243560397071;0.012515832337373248;1.061120135387312;1.0103203181177476;9.997308277779284;1.2492113212718057;0.03505016687309092;0.035034981592897564;0.9426742598595766;-0.03300015524810746;0.9429394204004499;1.0110522414622907
23.68638;1.0614614746695696;0.9988346979694923;0.9421118422791811;0.013247338935582853;0.012515910353323341;1.0611165900239525;1.0103148655935297;9.997197648947987;1.2492137318740735;0.03505086426479172;0.03503507698128382;0.942682174214472;-0.0330001569724225;0.9429449053587272;1.0110575434511373
23.69638;1.0614942920140524;0.9988283960214581;0.9421057094235368;0.013247438473683995;0.012515987399332754;1.0611139033880583;1.0103093742618285;9.997087814537478;1.2492155875904034;0.035051550331188126;0.03503516795980556;0.9426903626426012;-0.033000158596327295;0.9429506715024714;1.0110632486494127
23.70638;1.0615265833817908;0.9988221478696455;0.9420999688355747;0.01324754261904516;0.012516065033806116;1.0611120485722636;1.0103038904489001;9.99697842824057;1.2492169445215284;0.0350522274253848;0.03503525531771264;0.9426988661845432;-0.03300016013032189;0.9429567259248648;1.011069319804826
23.71638;1.0615582916071553;0.9988159413252559;0.9420945709744711;0.01324765188306594;0.012516144835325886;1.0611110109569168;1.0102984697049424;9.996869214101174;1.249217866495821;0.03505289731086625;0.03503534002701695;0.9427077186900011;-0.03300116158372258;0.9429631060503278;1.0110757226253468
23.72638;1.06158933976185;0.9988097690162682;0.9420894683865998;0.013247766745752844;0.012516228184528914;1.0611107936387902;1.0102931720472192;9.996759885821255;1.2492184189580509;0.035053561341121024;0.03503542346528224;0.9427169474504916;-0.033001162964351606;0.9429697333181141;1.0110824244454688
23.73638;1.061620606948607;0.9988045546492174;0.9420846219675701;0.013247676590534763;0.01251610560220875;1.0611114060041253;1.0102880490600052;9.996650115860778;1.2492186612155056;0.035054220776590324;0.035035507245501765;0.9427265681252984;-0.03300116427929008;0.9429766220199127;1.0110893938472283
23.74638;1.0616500628966141;0.9987984723711231;0.942079992357412;0.013247803627022652;0.012516198911909216;1.0611128548174587;1.0102831307769788;9.996539619655387;1.2492186425073606;0.03505487671035176;0.0350355928511575;0.9427365837351215;-0.0330011655347395;0.9429837398799845;1.0110966027108514
23.75638;1.061678616615552;0.998792452494669;0.942075559700869;0.013247936779959227;0.012516298235951424;1.0611151461837856;1.0102784255309982;9.99642826610103;1.2492184059929325;0.03505552977544886;0.035035681698375946;0.9427469870092983;-0.033001166734578403;0.9429910420234733;1.0111040272154086
23.76638;1.0617062352994775;0.9987864989118003;0.9420713111658162;0.013248075788996647;0.012516404201864813;1.0611182875380216;1.0102739272548964;9.996316122487853;1.2492179981157212;0.035056180096357525;0.035035775456296256;0.9427577604016838;-0.03300116787961033;0.9429984732480302;1.0111116461069207
23.77638;1.061732910873727;0.9987806153039934;0.9420672374013176;0.013248220377346914;0.012516517353008702;1.0611222818687773;1.0102696202044;9.996203431834967;1.2492174755872876;0.035056827521320576;0.03503587593284395;0.942768874791141;-0.03300116896938431;0.9430059791919347;1.0111194343356726
23.78638;1.0617586517690627;0.9987748148262617;0.942063327576314;0.013248370401935024;0.012516638142405728;1.0611271172375365;1.0102654815418441;9.996090507680766;1.249216905864599;0.03505747192904827;0.035035984730559605;0.9427802890095784;-0.03300117000471303;0.9430135186298071;1.011127357706785
23.79638;1.0617834749237274;0.998769122699726;0.9420595687331097;0.013248525873415254;0.012516766988714257;1.0611327655473533;1.0102614872032227;9.99597761024857;1.2492163668633798;0.035058113322021654;0.03503610323434033;0.9427919530714317;-0.0330011709884505;0.9430210665361118;1.0111353730185004
23.80638;1.0618073997790565;0.9987635725413149;0.9420559473238178;0.013248686874353332;0.012516904229652851;1.0611391918595816;1.0102576213007548;9.995864938031515;1.249215942052927;0.035058751594477675;0.035036232727997836;0.9428038170394534;-0.03300117192536242;0.9430286086487831;1.011143429925395
23.81638;1.0618304401948166;0.9987582012105158;0.9420524512484779;0.013248853470168995;0.012517050024078602;1.061146358115423;1.0102538800991279;9.995752701149103;1.2492157036857428;0.035059386284834904;0.03503637445644579;0.9428158419874392;-0.03300117282165365;0.9430361328296653;1.0111514781923487
23.82638;1.061852595133828;0.9987530457846464;0.9420490762839273;0.013249025676279284;0.012517204313562617;1.0611542202970528;1.0102502693135713;9.995641134571702;1.2492156996182842;0.035060016587603986;0.03503652964739883;0.942828004472176;-0.033001173683953444;0.9430436214143468;1.0111594771911547
23.83638;1.0618738506649796;0.9987481420157698;0.9420458357146315;0.01324920350231041;0.012517366846165268;1.0611627314752163;1.0102468004133383;9.995530486903549;1.2492159566127672;0.035060641598198675;0.03503669920851541;0.9428402898567724;-0.033001174519928914;0.9430510493877233;1.0111673959477725
23.84638;1.0618941920512972;0.9987431029381201;0.9420423672595752;0.013251103497585095;0.012519156584225938;1.0611718509210206;1.0102434845903832;9.9954210595652;1.249216487276837;0.035061260577877264;0.03503688327820274;0.9428526799728998;-0.033001175340475704;0.9430583896415399;1.011175208349635
23.85638;1.0619136126693427;0.9987387920965709;0.9420395025968343;0.013251292863244314;0.012519334351934377;1.0611815476112607;1.0102403242410165;9.995313214553187;1.249217292022802;0.03506187297005628;0.035037081113385805;0.9428651419897819;-0.03300117616000328;0.9430656164375333;1.0111828913877774
23.86638;1.0619321175551726;0.9987348249952115;0.9420368955901097;0.013251488207379447;0.012519518879222313;1.0611917947337701;1.010237307578908;9.995207310867563;1.2492183635324725;0.035062478227989816;0.03503729136821634;0.9428776251433248;-0.03300117699591677;0.9430727005861586;1.011190422792302
23.87638;1.0619497220690686;0.9987312413354978;0.9420345978494556;0.01325168947988476;0.012519709443818097;1.0612025643823193;1.0102344113448103;9.995103640969372;1.2492196964194893;0.035063075799874714;0.035037512570096005;0.9428900715067442;-0.03300117786962919;0.9430796044233946;1.011197782030053
23.88638;1.0619664450325006;0.9987280742887872;0.9420326627203222;0.013251896357692527;0.012519905329063413;1.061213825147694;1.0102316113854797;9.995002412924201;1.2492212959494933;0.035063665179681985;0.03503774344051483;0.9429024331155701;-0.03300217880577742;0.9430863178328722;1.0112049573677109
23.89638;1.0619823022419457;0.9987253429430827;0.9420311429794465;0.013252108332820414;0.012520105958575181;1.0612255375171449;1.0102288957855072;9.994903762242492;1.2492231808483045;0.03506424565513096;0.03503798283603343;0.9429146793023601;-0.0330021798287959;0.9430927214951568;1.0112119475288064
23.90638;1.061997301681882;0.9987230534836806;0.9420300870153315;0.013252324834340126;0.012520311010217928;1.0612376535009067;1.0102262731262117;9.994807759108491;1.2492253785663243;0.03506481604526389;0.035038229505245905;0.9429267923371546;-0.03300218096118823;0.9430988013450409;1.011218757357077
23.91638;1.0620114413929902;0.9987212016258042;0.9420295336510807;0.013252545181169589;0.01252052039015509;1.0612501258726712;1.0102237679593864;9.994714376409956;1.2492279155860058;0.03506537489344014;0.03503848196349351;0.9429387610888651;-0.033002182223968765;0.9431045151819274;1.0112253928985317
23.92638;1.0620247184751357;0.99871977551324;0.9420295101530908;0.013252768463033509;0.012520734020739478;1.0612629129568494;1.0102214068991953;9.994623460057777;1.2492308144319635;0.035065920805087636;0.03503873857817141;0.9429505779853709;-0.033002183636004476;0.943109829417525;1.0112318568100895
23.93638;1.0620371425242008;0.9987187578682926;0.9420300362906004;0.01325299362903778;0.012520951653709825;1.0612759743539184;1.0102192081798311;9.994534843800942;1.2492341006590757;0.035066452477668646;0.035038997695008775;0.9429622409974563;-0.0330021852125353;0.943114710604561;1.011238151405227
23.94638;1.0620487316243954;0.9987181252891935;0.9420311292905659;0.013253219752287099;0.012521172854535818;1.0612892694154343;1.0102171790035137;9.994448552443712;1.2492378019711454;0.03506696852070065;0.035039257664739684;0.942973759422522;-0.03300218696579944;0.9431191145989798;1.0112442846449787
23.95638;1.062059489881732;0.9987178492370317;0.9420328070110136;0.013253446132378869;0.012521397111396732;1.0613027551368184;1.0102153194548158;9.994364815705254;1.2492419352401853;0.03506746742494161;0.03503951698544631;0.9429851565551751;-0.03300218890750173;0.9431229835477786;1.0112502641529912
23.96638;1.0620693933762613;0.998717899949306;0.9420350914632228;0.013253672129993715;0.012521623969693627;1.0613163776431327;1.0102136301296554;9.994283891415519;1.2492464968057377;0.035067947922257814;0.035039774605155116;0.9429964657079537;-0.0330021910492537;0.9431262514521823;1.011256085352768
23.97638;1.0620783978564756;0.9987182454593152;0.9420380093040758;0.01325389695298194;0.012521853089661738;1.0613300682851046;1.0102121207050667;9.994205969972281;1.2492514620370117;0.035068409401279636;0.03504003001936942;0.9430077248471399;-0.033002193399406396;0.9431288542875768;1.0112617283743048
23.98638;1.0620864504956635;0.9987188478795532;0.9420415885884077;0.013254119592655551;0.01252208424101861;1.0613437476569343;1.0102108183432477;9.994131202984828;1.249256793859783;0.03506885174665286;0.03504028318119403;0.9430189744542535;-0.033002195961446296;0.9431307363497239;1.011267165233988
23.99638;1.0620934971672003;0.9987196652935877;0.9420458571976528;0.013254338931837615;0.012522317285083635;1.0613573296788295;1.0102097691569192;9.994059694193352;1.2492624544930622;0.035069274838045617;0.03504053449113106;0.943030257400413;-0.03300219873682369;0.9431318501387059;1.0112723731103663
24.00638;1.0620994924759304;0.9987206548670456;0.9420508416792677;0.013254553946330612;0.012522552135354434;1.0613707255500773;1.0102090285157383;9.993991440951772;1.2492684138939683;0.035069678359355524;0.035040784794056805;0.9430416196702004;-0.03300220172700104;0.9431321576277926;1.0112773440509701
24.01638;1.0621044086422184;0.9987217704092224;0.9420565622022552;0.013254763871218498;0.012522788713310199;1.061383848892817;1.0102086445321672;9.993926299982798;1.2492746569373776;0.035070061786546494;0.03504103520551758;0.9430531093967254;-0.0330022049324655;0.9431316331699943;1.011282083488838
24.02638;1.0621082405577238;0.9987229592530458;0.9420630294789463;0.01325496816766604;0.012523026904563339;1.0613966184205266;1.010208646288646;9.993863982264715;1.24928118181373;0.035070424308444904;0.03504128682827799;0.943064770987229;-0.03300220835185991;0.9431302627683639;1.0112866054231173
24.03638;1.0621110049121347;0.99872416602863;0.942070248988333;0.01325516631018726;0.012523266527891739;1.0614099584698335;1.0102090481394532;9.99380409810613;1.2492879868788924;0.03507076493382429;0.03504154061808226;0.9430766380448705;-0.033002211983078386;0.9431280430585675;1.0112909277651658
24.04638;1.0621127268815738;0.9987253429961741;0.9420782253216532;0.013255357634434858;0.012523507350535356;1.0614218052030975;1.0102098580523236;9.993746247102072;1.249295064972002;0.035071082744727186;0.035041797334967394;0.9430887299382907;-0.03300221582590857;0.9431249833242775;1.0112950632657458
24.05638;1.062113429036797;0.9987264624693761;0.9420869600784086;0.013255541360001144;0.012523749107950871;1.0614331158200727;1.0102110734529106;9.993690085792338;1.2493024084785382;0.03507137679614044;0.03504205737473619;0.9431010532393724;-0.03300221988336318;0.9431211040584923;1.0112990122621615
24.06638;1.0621131373457575;0.9987275231642869;0.9420964495375383;0.013255716722195223;0.01252399149489787;1.0614438649937359;1.0102126755442944;9.993635345164602;1.2493100104737436;0.03507164575110408;0.035042320685040595;0.9431136073765088;-0.03300222415995021;0.9431164293302186;1.0113027619535113
24.07638;1.0621118877969618;0.9987285428449919;0.942106689112306;0.01325588308358333;0.012524234134032494;1.0614540335323321;1.0102146357465165;9.993581832437334;1.2493178614042133;0.03507188797604692;0.03504258686632797;0.9431263886049858;-0.03300322865964357;0.9431110174264973;1.0113062891549902
24.08638;1.062109483321273;0.9987293350010449;0.9421176864754855;0.013255120515580218;0.012523611955462905;1.0614636069190744;1.0102169289109093;9.993529457258104;1.2493259492649824;0.03507210208700635;0.03504285524446592;0.9431393871309348;-0.033003233384531545;0.9431048227068022;1.0113095655692885
24.09638;1.062106434645499;0.9987303490913831;0.9421294064586294;0.013255267136390296;0.012523853336757212;1.061472577521977;1.0102195424547569;9.99347823666761;1.2493342637005083;0.03507228732184201;0.035043124824522154;0.9431525835179748;-0.03300323833301761;0.9430979059829849;1.0113125636915588
24.10638;1.0621025467271272;0.998731405055625;0.9421418324464749;0.013255402994836135;0.012524092877781138;1.061480941441141;1.0102224762681908;9.993428242839899;1.2493427972654472;0.03507244360187885;0.03504339426789054;0.9431659514610075;-0.03300324349903446;0.9430902953903922;1.0113152580591274
24.11638;1.062097872646175;0.9987321198508287;0.9421545328583716;0.013257244163996167;0.012525949059171404;1.0614886964099897;1.0102257349167487;9.993379556561743;1.2493515439747795;0.03507257140130219;0.0350436620333133;0.9431794597631656;-0.03300324887248752;0.9430820268443246;1.0113176196718838
24.12638;1.0620924760294694;0.998733373384788;0.9421682611866444;0.013257357532896334;0.012526182353029568;1.0614958416694928;1.010229319121245;9.993332232559506;1.2493605021252738;0.03507267158954696;0.03504392649893223;0.9431930686996064;-0.033003254439987625;0.9430731464970663;1.0113196124276609
24.13638;1.0620864250743325;0.9987348038558816;0.9421825900618824;0.013257459636838491;0.0125264112656618;1.0615023762976152;1.0102332228681368;9.99328624212507;1.249369678655919;0.035072745442130404;0.03504418596328449;0.9432067315543964;-0.03300326018610866;0.9430637088631485;1.0113211986479989
24.14638;1.0620797888044546;0.9987364721228635;0.942197483934317;0.013257550760999447;0.012526634920690748;1.0615082988100586;1.0102374339972402;9.993241457835108;1.249379086514429;0.03507279457273637;0.03504443885010957;0.9432204013365102;-0.03300326609497138;0.9430537786373134;1.011322345703015
24.15638;1.062072634683068;0.9987384292831245;0.9422129089104948;0.013257631389698814;0.012526852388083756;1.0615136121067;1.010241935408321;9.993197739562838;1.2493887373790682;0.035072820523583056;0.035044684170387044;0.9432340319300097;-0.03300327215224641;0.9430434318738475;1.0113230275946663
24.16638;1.0620650222588566;0.998740707334094;0.9422288368511108;0.01325770212127962;0.012527062740503964;1.0615183316980525;1.0102467086007447;9.99315505825975;1.2493986419950551;0.035072824476013106;0.03504492174841589;0.9432465784833327;-0.033003278347900164;0.9430317495946055;1.0113232258066949
24.17638;1.0620569968125102;0.9987433224279887;0.9422452384631915;0.013257763562579392;0.01252726515282842;1.0615224880382814;1.0102517367237074;9.993113555348092;1.24940881297359;0.035072807489749884;0.03504515189317007;0.9432600012831203;-0.0330032846783248;0.9430208031298637;1.0113229280722285
24.18638;1.062048592254591;0.998746283935592;0.9422620737804496;0.01325781624273366;0.012527458882681456;1.0615261190987133;1.0102570035001264;9.993073490165395;1.2494192517580947;0.03507277081871292;0.03504537490579574;0.9432732641286415;-0.03300329114436573;0.9430096454852458;1.011322121853751
24.19638;1.062039839392165;0.99874960107676;0.9422792921283443;0.01325786059661559;0.012527643155404384;1.0615292607795364;1.010262487960328;9.993035123937073;1.2494299336550496;0.03507271593198346;0.03504559103990545;0.9432863250804527;-0.0330032977449001;0.942998302141578;1.0113207921139333
24.20638;1.0620307685937989;0.9987532912846075;0.9422968410176745;0.013257897004838455;0.012527817123872236;1.0615319434682418;1.0102681580421398;9.992998665302357;1.2494408155652803;0.035072644399448266;0.03504580072637775;0.9432991273287151;-0.03300330447167606;0.9429867764444694;1.011318927968985
24.21638;1.0620214040581946;0.998757386974118;0.9423146719915008;0.013257925857493757;0.012527979914315467;1.0615341958236906;1.010273972463644;9.992964319099409;1.2494518542555955;0.035072557763777136;0.035046004462912894;0.9433115971642859;-0.03300331130809629;0.9429750653883211;1.0113165298302529
24.22638;1.0620117540845253;0.9987619267184361;0.9423327365937286;0.013257947680274386;0.012528130653927607;1.0615360499518285;1.0102798923842538;9.99293233375448;1.2494630140501295;0.035072457474813926;0.035046202548658326;0.9433236535082943;-0.03300331822940448;0.9429631743199248;1.0113136145104809
24.23638;1.0620018043917507;0.998766940921201;0.9423509813432352;0.01325796325407127;0.012528268479918782;1.0615375413301593;1.0102858909633792;9.99290297978151;1.2494742642849308;0.03507234482784683;0.03504639517525534;0.943335223647169;-0.0330033252044907;0.942951116539605;1.0113102170525914
24.24638;1.0619915184959736;0.9987724551498481;0.942369350039355;0.013257973569059263;0.012528392590593055;1.0615387028489414;1.0102919523040719;9.99287650801398;1.249485578771753;0.03507222084863387;0.03504658284741321;0.9433462471589683;-0.03300333219941248;0.9429389060309514;1.0113063852214152
24.25638;1.0619808451799941;0.9987785051564098;0.9423877913338571;0.013257979679280827;0.012528502269139928;1.0615395620272137;1.0102980649509665;9.992853105451184;1.2494969406882157;0.03507208635026512;0.035046766602603016;0.9433566647161867;-0.03300333917937874;0.94292655937338;1.0113021727145062
24.26638;1.0619697319585075;0.9987851403051348;0.9424062689415743;0.013257982625667429;0.01252859680239493;1.061540147538273;1.0103042241421152;9.992832809427165;1.2495083422228999;0.035071942162433915;0.03504694767203474;0.9433664077167067;-0.0330033461093056;0.9429141015206145;1.011297637425164
24.27638;1.0619581377050833;0.9987924119832832;0.942424769483065;0.013257983447767643;0.012528675441516451;1.0615404934796673;1.0103104401449314;9.992815426881533;1.2495197787773147;0.035071789260209506;0.035047127061237256;0.9433753931278637;-0.033004352955179075;0.9429015996671307;1.0112928387661342
24.28638;1.0619460345186955;0.9988003634481925;0.9424432991904876;0.013257983240516677;0.012528737542190306;1.06154063550599;1.0103167361276664;9.992800559464289;1.249531246300279;0.03507162877264165;0.035047305640766205;0.9433835246186154;-0.03300435968590084;0.9428890160513619;1.0112878281695818
24.29638;1.0619334025559268;0.998809027835736;0.94246187013644;0.013257983162764162;0.012528782745380804;1.0615406086273391;1.010323141438368;9.992787711075668;1.2495427421025884;0.03507146202423439;0.03504748447479222;0.9433907039529602;-0.03300436627462155;0.94287641523786;1.0112826412404885
24.30638;1.0619202279767428;0.9988184257501895;0.9424804892578487;0.013257984286991436;0.012528811039935823;1.0615404446213559;1.0103296905659092;9.992776353638828;1.2495542691928823;0.03507129060475446;0.03504766479368842;0.94339684132894;-0.03300437269857302;0.9428638320799176;1.01127730381656
24.31638;1.061906499644379;0.9988285586391585;0.9424991607072412;0.013257987375156271;0.012528822678027239;1.0615401617772147;1.0103364186969948;9.992765930263115;1.2495658416604656;0.0350711163323141;0.03504784765517982;0.943401861038758;-0.03300437893787632;0.9428513137099568;1.0112718404679293
24.32638;1.061892201460188;0.998839403571555;0.942517894953475;0.013257992787130975;0.012528817960436797;1.0615397554965629;1.010343353958933;9.99275586798911;1.2495774856812365;0.03507094114422393;0.03504803379051123;0.9434057122955656;-0.03300438497545068;0.9428389145247537;1.0112662665272611
24.33638;1.061877311963986;0.9988509146419422;0.9425367095727841;0.013258000566963616;0.012528797012596288;1.061539199874388;1.0103505153216021;9.992745603665677;1.2495892347561357;0.03507076710621819;0.035048223759854745;0.9434083784164118;-0.03300439079858742;0.942826684219441;1.0112605757394901
24.34638;1.0618618130090343;0.9988630289929115;0.9425556176978077;0.01325801062294793;0.012528759713104996;1.061538457486875;1.0103579140883923;9.992734630415406;1.249601121129614;0.0350705964615891;0.03504841814469337;0.9434098726061647;-0.03300439640004481;0.9428146617746442;1.0112547411387698
24.35638;1.0618456943505676;0.9988756740023867;0.9425746148149642;0.013258022832003656;0.012528705787152618;1.0615374897515184;1.0103655568207772;9.992722542406206;1.249613171190332;0.035070431513058456;0.03504861764245665;0.9434102262549106;-0.03300440177618474;0.9428028779347057;1.0112487238318948
24.36638;1.0618299223865877;0.9988896939864774;0.9425936781814765;0.013257825936379811;0.01252842438463127;1.0615362634395105;1.0103734482185993;9.992709007832245;1.249625409096404;0.03507027435209182;0.03504882309359957;0.9434094823255464;-0.0330044069234385;0.9427913585216053;1.0112424809202325
24.37638;1.061812550596268;0.9989031767598403;0.9426127606996596;0.013257841459457173;0.012528336278844735;1.0615347553313155;1.0103815870063078;9.992693742942128;1.249637859339336;0.03507012642794914;0.035049035406412;0.9434076958462548;-0.033004411835973135;0.9427801276827518;1.0112359662917
24.38638;1.0617945486978613;0.9989169705033398;0.9426318147255207;0.013257857769993702;0.012528230883593673;1.0615329592800742;1.0103899562118255;9.99267651579855;1.249650540276438;0.035069988143502165;0.03504925529410444;0.9434049341085345;-0.03300441650466139;0.942769215369657;1.0112291221750744
24.39638;1.0617759138679348;0.9989310067379147;0.9426507887204829;0.013257874177641744;0.012528108547097475;1.0615308916203203;1.010398523530907;9.992657138486729;1.2496634580725139;0.03506985904820198;0.0350494830271424;0.9434012726945414;-0.03300442091726019;0.942758663509868;1.0112218756237286
24.40638;1.061756637035464;0.9989452174837528;0.942669634363757;0.01325788993665909;0.012527969977022614;1.061528587743518;1.0104072591808504;9.992635524454943;1.249676610350168;0.03506973849527631;0.035049718563315686;0.9433967880571541;-0.03300442506061075;0.9427485191715905;1.0112141500894838
24.41638;1.06173670431457;0.9989591137809836;0.9426879087419988;0.013259620797673642;0.012529435353090732;1.0615260885430597;1.010416152944235;9.992611762612402;1.2496899918434246;0.03506962591639311;0.03504996176377037;0.9433915514790758;-0.033004428923479934;0.9427388229322965;1.0112058773993025
24.42638;1.0617161074574528;0.9989734571840615;0.9427063491111445;0.013259633243211137;0.012529266740196627;1.0615234237764841;1.0104252123282313;9.992586068154136;1.2497035940907277;0.03506952048504114;0.03505021221720437;0.9433856315489041;-0.033004432497286754;0.9427296082948694;1.0111969983297788
24.43638;1.0616948535145763;0.9989877520329965;0.9427245121945274;0.013259643443541292;0.012529084139526381;1.0615206047993113;1.0104344486456298;9.992558633778035;1.2497173988235368;0.03506942062148364;0.03505046895449376;0.9433791008239494;-0.03300443577337523;0.9427209047077454;1.0111874595335475
24.44638;1.0616729668460045;0.9990019189182594;0.9427423560528355;0.013259651319617012;0.012528888207898985;1.0615176266543063;1.0104438672974816;9.992529498116815;1.2497313734838416;0.03506932386378792;0.03505073048063786;0.943372038410632;-0.033004438738951876;0.942712738928863;1.0111772136507724
24.45638;1.0616504817859642;0.9990158803525343;0.9427598446751483;0.013259656901292254;0.012528679623953274;1.0615144714232567;1.0104534670507548;9.992498551971224;1.2497454795075948;0.03506922724528685;0.03505099501359558;0.9433645281704903;-0.033004441376665965;0.9427051401424972;1.0111662235774679
24.46638;1.061627431549823;0.9990295606610753;0.9427769436924764;0.013259660271211686;0.01252845900447572;1.0615111181211758;1.010463240055248;9.992465677727674;1.2497596811428529;0.035069127858134645;0.03505126062900741;0.9433566507656078;-0.033004443668923744;0.9426981405769065;1.0111544696300245
24.47638;1.061603843477011;0.9990428867000456;0.9427936134768042;0.013259661613184077;0.012528226920283405;1.0615075577867614;1.0104731714764201;9.992430855233728;1.2497739395521061;0.03506902328928344;0.035051525329962314;0.94334846947327;-0.03300444560320077;0.942691766086908;1.0111419524677845
24.48638;1.0615797426944413;0.9990557977500906;0.9428098061287558;0.013259661270482425;0.012527984006607795;1.0615037953508066;1.0104832475019698;9.992394148587415;1.2497882059833225;0.035068911780730454;0.03505178717037147;0.9433400191482154;-0.03300544717559476;0.9426860617344481;1.0111286877900503
24.49638;1.0615551599377093;0.9990682547909624;0.9428254687967794;0.013259659762718696;0.012527730964017953;1.0614998379627039;1.01049346600978;9.992355665626198;1.249802425499626;0.03506879216314621;0.03505204436960478;0.9433313083919;-0.03300544839078739;0.942680951046292;1.0111147021684717
24.50638;1.0615301419352732;0.9990802373304054;0.9428405469517912;0.01325965772782106;0.012527468444708504;1.0614956894900578;1.0105038393616848;9.992315573478534;1.2498165397446843;0.03506866367652592;0.03505229539895862;0.9433223328642449;-0.033005449259098554;0.9426764511678906;1.0111000383805655
24.51638;1.061504753830824;0.9990917320061994;0.9428549907345987;0.013259655774220303;0.012527196974554084;1.0614913555027157;1.0105143891858488;9.992274150601652;1.2498304846930992;0.03506852563705993;0.03505253898707548;0.9433130858967956;-0.03300544979430827;0.9426725373987594;1.0110847610145666
24.52638;1.0614790627110098;0.9991027216593675;0.9428687639765065;0.013259654363994577;0.012526916985935381;1.061486845083605;1.0105251326845537;9.99223185397424;1.2498441867436831;0.035068377113814116;0.035052773936704015;0.9433035618052072;-0.03300545001312699;0.9426691821270795;1.0110689484303057
24.53638;1.0614531232301772;0.9991131824516308;0.9428818445972844;0.013259653803906151;0.012526628895379002;1.0614821660142488;1.0105360675536155;9.992189368438448;1.2498575529809528;0.03506821692263717;0.035052998851479264;0.9432937600389051;-0.03300544993535239;0.9426663575057512;1.011052671841931
24.54638;1.0614269861392702;0.9991230912606304;0.9428942182300447;0.013259654254510278;0.012526333129091642;1.0614773207162644;1.0105471664697414;9.99214755946745;1.249870466120146;0.03506804392212149;0.03505321210464751;0.9432836891052965;-0.03300544958311401;0.9426640324207439;1.0110359771781698
24.55638;1.0614007092987665;0.9991324323763292;0.9429058716725829;0.013259655714550601;0.012526030137763;1.061472303197598;1.010558379262602;9.992107356259133;1.2498827989193062;0.035067857436126365;0.03505341212975817;0.9432733611067582;-0.033005448977658315;0.9426621700330802;1.0110188864167613
24.56638;1.0613743513894716;0.999141194767834;0.9429167856875044;0.013259658046799063;0.01252572042697593;1.0614670961506176;1.010569640646333;9.992069663325246;1.2498944310602624;0.03506765756620624;0.03505359744784647;0.9432627818766325;-0.033005448137941866;0.942660733193116;1.0110014154423368
24.57638;1.0613479634332708;0.9991493673661856;0.9429269346131496;0.01325966106248916;0.01252540457493614;1.0614616734559517;1.0105808803049543;9.992035300938497;1.2499052480732926;0.03506744512451389;0.03505376633829679;0.9432519517915162;-0.033005447083713786;0.9426596929254537;1.0109835886780778
24.58638;1.0613215897587291;0.9991569428990166;0.9429362970272384;0.013259664566119178;0.012525083259293465;1.0614560099644217;1.010592028182481;9.99200496400898;1.2499151347150415;0.0350672212071087;0.03505391687197668;0.9432408745523164;-0.033005445837281815;0.9426590314156694;1.0109654431230681
24.59638;1.0612952692775461;0.9991639262634973;0.942944860541583;0.01325966827570346;0.012524757243526448;1.0614500912271052;1.0106030188464277;9.991979231525702;1.2499239768560455;0.035066986741913414;0.03505404732581927;0.9432295614801331;-0.033005444421878166;0.9426587350306337;1.0109470253995847
24.60638;1.0612690375493259;0.9991703369320885;0.9429526109162583;0.013259671740440158;0.012524427306757478;1.0614439138553062;1.0106137951690088;9.991958620234717;1.2499316633074502;0.0350667422811684;0.03505415646287574;0.943218034207701;-0.033005442860112616;0.9426587869330955;1.0109283835781924
24.61638;1.0612429307560256;0.9991762066658416;0.942959525777195;0.01325967441180925;0.012524094184501754;1.0614374796006272;1.010624300516504;9.99194366503151;1.2499380855844684;0.035066488008076595;0.03505424343471163;0.9432063268722016;-0.033005441172658155;0.942659170596768;1.0109095633883383
24.62638;1.0612169816725585;0.9991815784895014;0.9429655869877281;0.013259675789741103;0.012523758521938242;1.0614307923380353;1.0106344650849852;9.991934955640772;1.2499431484649424;0.035066223983986775;0.035054307411899084;0.9431944780898412;-0.033005439377372776;0.9426598765832558;1.0108906110024287
24.63638;1.0611912125590262;0.9991865049879838;0.9429707964374676;0.013259675509704655;0.012523420801898931;1.0614238526855648;1.010644207623475;9.991933032180327;1.2499467900466168;0.035065950660619884;0.035054347447355104;0.9431825192040347;-0.03300543749076576;0.9426609037933643;1.0108715691995074
24.64638;1.0611656355747783;0.9991910430660753;0.9429751785783297;0.013259673286683512;0.01252308126447845;1.0614166503985583;1.0106534539867305;9.991938242470246;1.249948994974045;0.03506566910374872;0.03505436268663023;0.943170475737178;-0.03300543552957322;0.9426622575109738;1.0108524691662708
