time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
24.65638;1.0611402590247498;0.9991952501329899;0.9429787684879785;0.013259668757311672;0.012522739945458584;1.0614091720759415;1.0106621518179857;9.991950718659245;1.2499497940128483;0.03506538058769794;0.03505435252826972;0.9431583782386812;-0.033005433509039554;0.9426639468392667;1.0108333317106923
24.66638;1.0611150956470754;0.9991991862082684;0.9429815985105973;0.013259661440554939;0.012522396834551417;1.0614014188182577;1.0106702689838496;9.991970429828088;1.2499492534162617;0.03506508615444708;0.03505431657439113;0.9431462665129766;-0.03300543144033768;0.9426659800968316;1.0108141742482115
24.67638;1.0610901654081204;0.9992029161840253;0.9429836977964693;0.013259650860393919;0.012522051959983375;1.0613934100961817;1.0106777843484578;9.991997250736373;1.249947456887013;0.03506478658608674;0.03505425441799173;0.9431341830577394;-0.033005429330964425;0.942668360184375;1.0107950127214316
24.68638;1.0610654883108948;0.9992065038422064;0.94298509961971;0.013259636658331821;0.012521705395083568;1.0613851733722468;1.0106846849995674;9.992031037330818;1.2499444889150113;0.035064482652940675;0.035054165440563466;0.9431221635420434;-0.03300542718635732;0.9426710861856882;1.0107758615038924
24.69638;1.0610410766574905;0.9992099997090297;0.9429858411367003;0.01325961858873704;0.012521357327577656;1.0613767326439953;1.010690965894386;9.992071674591777;1.2499404285862283;0.03506417530640958;0.03505404884309005;0.9431102322957582;-0.0330054250102821;0.9426741574837315;1.01075673689722
24.70638;1.0610169310324402;0.9992134345024511;0.9429859530464046;0.01325959642313542;0.012521008132995873;1.0613681040528353;1.0106966228836218;9.992119076157262;1.2499353514753149;0.03506386553047366;0.035053903780743835;0.9430984066063496;-0.03300542280532286;0.9426775758165536;1.010737659455889
24.71638;1.0609930382314625;0.9992168266102318;0.9429854514082089;0.013259569880223343;0.012520658330422731;1.0613603003480907;1.0107016502196216;9.992173137208681;1.2499293376114815;0.03506355408364236;0.03505372938441982;0.9430867076503786;-0.03300642057322463;0.9426813835723152;1.010718651212612
24.72638;1.0609693790505657;0.999220199778937;0.9429843409489926;0.013259538642611767;0.012520308457799414;1.0613513353096697;1.0107060511876984;9.992233723403775;1.2499224805580422;0.03506324144756455;0.03505352492843899;0.9430751636676452;-0.03300641831351338;0.9426855253371816;1.0106997315949795
24.73638;1.060945943468503;0.9992235940587538;0.9429826219573235;0.01325950243463188;0.012519958928628318;1.0613422191043758;1.010709848783627;9.992300718416924;1.249914882084162;0.03506292793738623;0.035053290257757025;0.943063799407011;-0.03300641602194153;0.9426900524169597;1.0106809195550561
24.74638;1.060922734055135;0.999227059063583;0.9429802914576118;0.013259461127784677;0.012519609930003816;1.0613329462026544;1.010713082308916;9.992374011107136;1.249906631176465;0.03506261392831451;0.03505302600694271;0.9430526280498698;-0.03300641368999821;0.9426949729029156;1.0106622412749253
24.75638;1.060899755078684;0.9992302245239666;0.9429769502063969;0.013261131276327002;0.01252088078165768;1.061323488672123;1.0107157915276235;9.992453444510847;1.2498977914478921;0.03506230008066176;0.03505273345323838;0.9430416542282821;-0.03300641130503265;0.9427002800719734;1.0106437299034134
24.76638;1.0608770004300871;0.9992339676072984;0.9429733855609711;0.013261080175642105;0.012520532671837857;1.0613138067507988;1.0107180043487054;9.992538851517766;1.2498884061381559;0.03506198738189552;0.03505241438189521;0.9430308810856686;-0.033006408851253326;0.9427059519659113;1.0106254172818079
24.77638;1.0608544456488316;0.9992379031303242;0.9429692100891554;0.013261024671632916;0.012520184908400163;1.0613038638227443;1.0107197375931485;9.992630123973443;1.2498785010187503;0.035061676982194666;0.03505207108781409;0.9430203168058007;-0.0330064063115535;0.9427119489188832;1.0106073316804345
24.78638;1.060832045877676;0.999242054794374;0.9429644408812523;0.013260965248078915;0.012519837650478236;1.0612936261063515;1.0107210001777325;9.992727198495796;1.2498680857057158;0.03506137001195282;0.03505170627751354;0.9430099784125334;-0.03300640366954184;0.9427182092196421;1.0105895007473737
24.79638;1.0608097401065815;0.9992464368277696;0.9429591011361789;0.013260902481793744;0.01251949121620724;1.0612830577279337;1.0107217958957906;9.992829978120108;1.2498571675914856;0.035061067593896045;0.03505132288862006;0.9429998888450626;-0.03300640091120118;0.9427246566609689;1.0105719512745979
24.80638;1.0607874591341813;0.9992510532846735;0.942953211844526;0.013260836986368736;0.012519146004768606;1.0612721264395097;1.0107221346264386;9.992938260568502;1.2498457661184863;0.03506077081277859;0.03505092398545152;0.9429900678035109;-0.03300639802525403;0.942731220837477;1.0105547040093228
24.81638;1.060765134244578;0.9992559001815795;0.9429467923355986;0.013260769358930993;0.012518802521980477;1.06126081032238;1.0107220413045521;9.993051724966175;1.2498339155165357;0.03506048042819685;0.03505051262477257;0.9429805233951303;-0.03300639500231824;0.9427378520266694;1.010537771514746
24.82638;1.0607427055590137;0.9992609662031883;0.9429398646750173;0.013260700136652936;0.01251846145296127;1.0612490991073718;1.0107215509273453;9.993170004194136;1.2498216618401907;0.03506019676348729;0.03505009169054566;0.9429712497823229;-0.03300639183299419;0.9427445214550993;1.0105211686579973
24.83638;1.0607201329329925;0.9992662280471447;0.942932451712969;0.01326062978440423;0.012518123605208289;1.0612369922738376;1.0107206973865557;9.993292797081125;1.2498090583688055;0.035059919883115444;0.03504966380718213;0.9429622300844898;-0.03300638850499961;0.9427512172963798;1.0105049233359593
24.84638;1.0606974033531575;0.9992716470027463;0.9429245812538698;0.013260558690789534;0.012517789720478756;1.0612244890854985;1.0107195026620304;9.993419936116025;1.249796161769827;0.03505964963716032;0.035049231253730335;0.9429534423768071;-0.03300638500321696;0.9427579422824225;1.0104890713239265
24.85638;1.0606745269108064;0.9992771727865039;0.9429163000029974;0.013260487159487766;0.012517460363154185;1.0612115790949819;1.0107179729440066;9.993551380673384;1.2497830335497104;0.03505938561272818;0.03504879601844271;0.9429448696216335;-0.03300638131395033;0.9427647080538702;1.0104736448957343
24.86638;1.0606515309401154;0.9992827509172123;0.9429076777991315;0.013260415430931474;0.012517135973430961;1.0611982503568709;1.0107161076899494;9.993687170356578;1.2497697444807276;0.035059127161342046;0.035048360048852235;0.9429365132920465;-0.033006377428661075;0.9427715270021139;1.01045867101052
24.87638;1.0606284612259094;0.9992883268629208;0.9428987935271389;0.013260343735424104;0.012516816945906875;1.0611845061746907;1.0107139079489624;9.993827356908854;1.249756374083097;0.0350588734902653;0.035047925325262956;0.9429284006833635;-0.03300637334542465;0.9427784068859847;1.0104441759439382
24.88638;1.060605380221226;0.999293849521148;0.942889720001603;0.01326027239723295;0.012516503666420115;1.0611703691315617;1.0107113716105882;9.993971904155744;1.2497430064124553;0.03505862395734467;0.03504749375790589;0.9429205759944617;-0.033006369067995533;0.9427853500340344;1.010430181789015
24.89638;1.0605823548647801;0.9992992808737458;0.9428805209390848;0.013260201877228964;0.012516196581332217;1.0611558742151168;1.0107084865255271;9.99412062183339;1.2497297270088688;0.03505837844737177;0.035047067090340375;0.9429130836318245;-0.033006364602063076;0.9427923567797195;1.010416695672135
24.90638;1.060559446539277;0.9993046061126554;0.9428712545120811;0.01326013266045597;0.012515896229560114;1.0611410625699111;1.010705231257802;9.994273238773104;1.249716616960565;0.03505813737825207;0.035046646686322624;0.9429059610308572;-0.03300635995335249;0.9427994321281404;1.0104037067893719
24.91638;1.0605367126632836;0.9993098290443437;0.9428619796522217;0.013260065176185458;0.012515603149684041;1.0611259763577523;1.0107015783074864;9.9944295475038;1.249703747079587;0.035057901240443376;0.03504623330233934;0.9428992418128094;-0.033006355130627316;0.9428065920114206;1.0103911915776427
24.92638;1.0605142105964116;0.9993149545534459;0.9428527607002951;0.01325999981606348;0.012515317785958916;1.0611106536837884;1.0106974976576462;9.994589464165083;1.249691181748616;0.03505767016947099;0.03504582709246825;0.9428929556419241;-0.033006350148637065;0.9428138640074815;1.0103791138883047
24.93638;1.0604919975540061;0.9993199775076497;0.9428436642678618;0.013259936928828785;0.012515040506961611;1.061095129182455;1.0106929644033327;9.99475298411125;1.249678988354459;0.03505744399373628;0.03504542781177685;0.9428871234341444;-0.03300634502646012;0.9428212819451123;1.0103674201567863
24.94638;1.060470129055127;0.9993248853976883;0.9428347533626503;0.013259876782897261;0.012514771657549764;1.0610794461042832;1.010687967060371;9.9949200871642;1.2496672386102767;0.035057222497178374;0.03504503506276631;0.9428817586977619;-0.03300633978374174;0.9428288775597805;1.0103560444886883
24.95638;1.0604486537199762;0.9993296659441442;0.9428260836690918;0.013259819515282201;0.012514511497374078;1.0610636692417958;1.0106825092063398;9.995090681116706;1.2496559955629918;0.03505700540297469;0.03504464846916004;0.9428768726576456;-0.033006334438973904;0.9428366709138074;1.0103449251654961
24.96638;1.0604276083327446;0.9993343103195015;0.9428177012019462;0.013259765061233348;0.01251426007199184;1.061047880423546;1.0106766019996742;9.995264640448625;1.2496453028809105;0.03505679208764952;0.03504426778195032;0.9428724736050631;-0.03300632900977765;0.9428446643073688;1.0103340166935413
24.97638;1.0604070202849554;0.9993388103163262;0.9428096439847035;0.013259713156153012;0.012514017198739614;1.0610321616768563;1.0106702550324018;9.995441826936107;1.2496351941431574;0.03505658139239082;0.03504389292271743;0.942868565820036;-0.03300732351383768;0.9428528812422193;1.0103232923470002
24.98638;1.0603869116288003;0.999343153936269;0.9428019463694137;0.013259663489392474;0.012513782561519098;1.0610165814278323;1.0106634772355851;9.995622020997276;1.2496257047371502;0.035056371723493615;0.0350435238145799;0.9428641557776314;-0.033007317968843236;0.9428602367869826;1.010312740728391
24.99638;1.0603673051978624;0.9993473230131629;0.9427946385115805;0.013259615847711305;0.012513555774768287;1.0610011863559978;1.010656285645864;9.995804882095824;1.2496168672810053;0.03505616134035385;0.035043160123970775;0.9428612569487367;-0.033007312389921856;0.9428687516174461;1.0103023564712796
25.00638;1.0603482402038167;0.9993512968779554;0.9427877439010026;0.013259570072570002;0.012513336409455811;1.0609860006273435;1.010648711532334;9.995989972805072;1.2496087048935995;0.035055948550679034;0.03504280123619326;0.9428588854987503;-0.03300730678737901;0.942877419041011;1.010292135941725
25.01638;1.0603297834020988;0.9993550648832341;0.9427812821414373;0.013259525964653655;0.012513124046287592;1.0609710355900202;1.0106408001222802;9.996176778581747;1.2496012335228326;0.03505573156560945;0.035042446371356006;0.9428570538695348;-0.03300730116634168;0.9428862388039996;1.0102820851413514
25.02638;1.060312013487379;0.9993586397746739;0.9427752698624027;0.01325948328940186;0.012512918321846206;1.060956305526693;1.010632607439179;9.996364755676638;1.2495944645516452;0.03505550831258141;0.03504209466425073;0.9428557672681092;-0.03300729552662696;0.9428952139908937;1.010272224824999
25.03638;1.0602949890590136;0.9993620582790755;0.9427697150915498;0.013259441825455102;0.012512718937640959;1.0609418404843927;1.0106241983289723;9.996553389035356;1.2495884023509858;0.03505527661961857;0.035041745361339756;0.9428550195846952;-0.033007289864109106;0.9429043453439664;1.010262584261053
25.04638;1.0602787377045526;0.9993653699269572;0.9427646182641901;0.013259401415539029;0.012512525708364225;1.060927685305861;1.0106156419554042;9.99674214414961;1.2495830408449036;0.03505503443123536;0.03504139808574013;0.9428547858033376;-0.03300728417340666;0.9429136304360436;1.0102531935035202
25.05638;1.0602632700172943;0.9993686263657815;0.9427599837078728;0.013259361992939206;0.01251233865024785;1.0609138848346944;1.0106070036347974;9.996930351865505;1.2495783656190733;0.03505477970601354;0.03504105286186107;0.9428550183714333;-0.03300727844945476;0.9429230649664155;1.0102440831567152
25.06638;1.0602485866190912;0.999371873311814;0.9427558239637964;0.01325932355314042;0.012512157941880452;1.0609004734931113;1.0105983385158959;9.997117207384603;1.2495743618314146;0.035054510312108926;0.03504071000065354;0.9428556585992509;-0.03300727268923;0.9429326390681628;1.010235287589645
25.07638;1.0602346739999313;0.9993751450875791;0.9427521503690186;0.013259286136676677;0.012511983751774352;1.0608874776357997;1.0105896881770315;9.99730192551001;1.249571021200018;0.03505422414429332;0.035040370085194554;0.9428566537594046;-0.03300726689440304;0.9429423317200375;1.0102268413802071
25.08638;1.0602215046487786;0.9993784669501804;0.9427489639423903;0.013259249808448663;0.012511816168764634;1.060874922453742;1.0105810806924953;9.997483881210167;1.2495683418904675;0.03505391927080797;0.03504003398136995;0.9428579649347587;-0.03300726107287611;0.942952112423645;1.0102187733135435
25.09638;1.0602090388435972;0.9993818585435081;0.9427462537911793;0.013259214636821408;0.012511655214677004;1.0608628378033884;1.01057253400674;9.997662624209214;1.2495663210037702;0.03505359403238798;0.03503970272918569;0.942859566390478;-0.03300725523849578;0.9429619472203391;1.0102111075398228
25.10638;1.0601972249274993;0.9993853278820305;0.9427439996431142;0.0132591807837609;0.012511500779029518;1.0608512557886514;1.0105640585630324;9.997837830344237;1.2495649458795917;0.03505324716158358;0.035039377243241604;0.9428614382444672;-0.03300724940919927;0.9429717982638285;1.010203866989792
25.11638;1.060186002844265;0.9993888616281262;0.942742177481466;0.013259148616683418;0.012511352644146698;1.060840199998824;1.0105556557712516;9.998009238379373;1.2495641899782697;0.035052877850548246;0.03503905802372594;0.9428635573204336;-0.03300724360429749;0.9429816231685556;1.0101970706384766
25.12638;1.0601753116015766;0.9993924246415631;0.9427407645635232;0.013259118697971481;0.012511210646622356;1.0608296783901758;1.0105473145944868;9.998176579808606;1.2495640184727277;0.035052485762278617;0.03503874517179276;0.9428658937733618;-0.033007237842076494;0.942991384715917;1.0101907266548404
25.13638;1.0601650972185783;0.9993959727581498;0.9427397411851883;0.013259091708447619;0.012511074712787744;1.060819684581321;1.0105390150975926;9.998339530181513;1.2495644043836505;0.0350520711378676;0.03503843860097964;0.9428684109376683;-0.033007232138585814;0.9430010588599037;1.0101848297647933
25.14638;1.0601553147777212;0.9993994701804948;0.9427390956120862;0.013259068320397737;0.012510944815616029;1.0608102086322222;1.0105307351546828;9.99849768945504;1.2495653417093955;0.035051635004149005;0.035038138044275254;0.9428710645933933;-0.03300722650855471;0.9430106294385029;1.01017936270835
25.15638;1.0601459249137748;0.9994024831926642;0.942738438174364;0.013260765496579842;0.012512440375079842;1.060801251164216;1.0105224513304507;9.99865062752254;1.2495668460746254;0.035051179233849;0.03503784278990873;0.9428738011409349;-0.03300722096680528;0.9430200787564169;1.0101742987597395
25.16638;1.0601368923354355;0.9994058560075709;0.9427385799198359;0.013260750524306131;0.012512322883659971;1.0607928243972051;1.010514145369679;9.998798007167899;1.2495689492434727;0.035050706245699566;0.035037551706292386;0.9428765572670678;-0.03300721552732294;0.9430293834358576;1.0101696082947649
25.17638;1.0601281877544992;0.9994091965797274;0.9427391564640338;0.013260739959347973;0.012512211879097923;1.060784943374034;1.0105058165108265;9.99893965522606;1.2495716880077528;0.035050218558143206;0.035037263696667716;0.9428792647219855;-0.033007210200677095;0.9430385169755322;1.0101652618460524
25.18638;1.060120763736193;0.9994134524009677;0.9427401935300223;0.013260522753582017;0.012511896949157745;1.0607776228118546;1.0104974760762706;9.999075494701245;1.2495750891590176;0.035049718640064446;0.03503697789283983;0.9428818560226639;-0.03300720499160817;0.943047456191409;1.010161222265033
25.19638;1.0601126702651167;0.9994168055674172;0.9427416894357152;0.013260520672240633;0.012511799160512305;1.0607708731444532;1.0104891285840634;9.999205405707663;1.249579167750852;0.035049208967242514;0.035036693434418155;0.9428842671200753;-0.033007199898376284;0.943056183937692;1.0101574403393108
25.20638;1.0601048795784713;0.9994201950895898;0.9427436274088052;0.013260522299717267;0.012511707946560488;1.0607646876940247;1.0104807663743909;9.999329138808829;1.2495839353261127;0.03504869176219773;0.035036409258631655;0.9428864413134506;-0.033007194914713225;0.9430646864688639;1.0101538635252674
25.21638;1.0600973961747282;0.999423649425825;0.9427459737085305;0.013260527133628788;0.012511623309497105;1.0607590360802246;1.0104723759477614;9.999446351034996;1.2495893949604657;0.03504816858340271;0.03503612402406893;0.9428883341673471;-0.03300719003279136;0.9430729505711213;1.0101504444418743
25.22638;1.0600902298673398;0.9994272046422631;0.9427486986449066;0.01326053471772414;0.012511545260189954;1.0607538738797566;1.0104639450144524;9.999556727797124;1.2495955314789131;0.035047640389586125;0.0350358362656739;0.9428899134749184;-0.03300718524614751;0.9430809615758674;1.0101471401953601
25.23638;1.060083394123086;0.9994308923059314;0.9427517858427396;0.013260544720317742;0.012511473670842177;1.0607491569001373;1.010455473059748;9.999660129373625;1.2496023138485783;0.03504710795340425;0.035035544786399;0.9428911577311654;-0.033007180551846926;0.94308870260308;1.010143912397139
25.24638;1.0600768980947632;0.9994347278402793;0.9427552242642908;0.013260556949135112;0.012511408222036587;1.060744849121218;1.0104469754180698;9.999756670772088;1.249609699078254;0.035046572124714126;0.03503524897931268;0.9428920581323763;-0.0330071759502806;0.9430961590099545;1.0101407343128084
25.25638;1.0600707395340236;0.9994387087952642;0.9427589964873602;0.013260571294683542;0.012511348510178849;1.0607409232548684;1.0104384728617661;9.999846652457444;1.2496176346815224;0.03504603384525137;0.0350349488840666;0.9428926198439006;-0.03300717144287305;0.943103325871837;1.0101375951212126
25.26638;1.060064906433509;0.9994428223984307;0.9427630773660134;0.013260587639071963;0.012511294160459813;1.0607373568751586;1.0104299816053466;9.999930427196459;1.2496260669592667;0.03504549405000923;0.03503464498592695;0.9428928589618482;-0.03300816703013008;0.9431102439835048;1.0101344940667072
25.27638;1.0600593835095602;0.9994470534572171;0.9427674393304746;0.013260605828744868;0.012511244843720556;1.0607341291142767;1.0104215131824932;10.000008333014053;1.2496349470170265;0.035044953599795814;0.03503433792442804;0.9428927966071402;-0.033008162711491755;0.943116854025936;1.0101314327594695
25.28638;1.060054155680666;0.9994513873600734;0.9427720557014508;0.013260625703899931;0.012511200255359314;1.0607312199355428;1.0104130773772169;10.00008068774272;1.249644230009351;0.035044413281874465;0.03503402832790742;0.9428924541372612;-0.03300815848598765;0.9431232020181256;1.010128412602606
25.29638;1.060049208618427;0.9994558103625374;0.9427769012954396;0.013260647114096002;0.01251116010909927;1.0607286102088314;1.010404683221169;10.000147792860846;1.2496538737589906;0.03504387382334288;0.03503371678162972;0.9428918517205861;-0.03300815435253054;0.9431292983982874;1.0101254347440614
25.30638;1.0600445287561608;0.999460309620802;0.9427819523807885;0.013260669917851341;0.01251112413735964;1.060726281740346;1.0103963390771282;10.000209934732586;1.2496638384999994;0.03504333589729519;0.0350334038302268;0.9428910083947923;-0.03300815030996243;0.9431351530956255;1.0101225000974194
25.31638;1.0600401031728155;0.9994648732904098;0.9427871866076206;0.013260693983318991;0.012511092088811772;1.0607242172983322;1.0103880526922793;10.00026738539955;1.2496740867457854;0.0350428001284062;0.03503308998214608;0.942889942088861;-0.03300814635708429;0.9431407755965253;1.0101196093782923
25.32638;1.0600359194751272;0.9994694905358692;0.9427925830141233;0.01326071918900817;0.012511063725112388;1.0607224005232607;1.010379831178186;10.000320402600751;1.2496845832982209;0.03504226709604445;0.03503277571425326;0.9428886696436827;-0.03300814249266828;0.9431461749575614;1.0101167631640842
25.33638;1.0600319657299917;0.9994741514266268;0.9427981220247237;0.013260745422539653;0.012511038819240237;1.0607208158568437;1.010371681005145;10.000369230006255;1.2496952952444906;0.03504173733371764;0.03503246147213035;0.9428872068836963;-0.033008138715475636;0.943151359739261;1.010113961993877
25.34638;1.0600282304340278;0.9994788467950632;0.9428037852937067;0.013260772577633414;0.012511017154586862;1.060719448586867;1.0103636080374596;10.00041409870985;1.2497061918024386;0.03504121132905196;0.03503214766817204;0.9428855687097784;-0.03300813502425958;0.9431563379250986;1.0101112064589806
25.35638;1.0600247025892346;0.9994835680980299;0.9428095554999336;0.013260800551474567;0.012510998524208741;1.060718284897149;1.010355617566615;10.00045522903132;1.2497172440818531;0.03504068952600924;0.035031834681722454;0.9428837691520984;-0.03300813141773502;0.9431611169976061;1.0101084972173064
25.36638;1.0600213718509885;0.9994883073100505;0.9428154162977674;0.013260829244582273;0.012510982731203478;1.0607173118064837;1.0103477143786974;10.000492830808994;1.2497284249986225;0.03504017232665754;0.035031522861074645;0.9428818213840574;-0.03300812789455919;0.9431657041270194;1.0101058349187884
25.37638;1.0600182285797881;0.9994930568913499;0.9428213523907499;0.013260858562488983;0.012510969589731654;1.060716517023143;1.0103399028866193;10.000527103058214;1.2497397093603682;0.03503966009338211;0.03503121252673616;0.9428797377452752;-0.03300812445334648;0.9431701062212476;1.0101032201447386
25.38638;1.060015263747127;0.9994978098339545;0.9428273495711914;0.013260888416479549;0.012510958925138075;1.0607158888612835;1.0103321872646784;10.000558235073902;1.2497510738528415;0.0350391531544817;0.03503090397476972;0.9428775298188483;-0.03300812109268742;0.9431743298406974;1.01010065343951
25.39638;1.0600124687770551;0.9995025597306578;0.9428333946930257;0.013260918722759597;0.012510950573311587;1.0607154162575088;1.0103245714683688;10.000586408376558;1.2497624968584105;0.035038651809819486;0.03503059747691439;0.9428752085481527;-0.03300811781115507;0.9431783811937121;1.0100981353566538
25.40638;1.0600098353964387;0.9995073007631919;0.9428394756145994;0.0132609494017947;0.012510944380329727;1.060715088761508;1.0103170591234598;10.00061179758422;1.2497739582904253;0.03503815633120324;0.03503029327782008;0.9428727843034338;-0.033008114607308056;0.9431822662248281;1.0100956664543568
25.41638;1.060007355583339;0.9995120275935272;0.9428455811342605;0.013260980378832058;0.012510940201962839;1.0607148964793591;1.010309653453844;10.000634569843198;1.2497854394745898;0.03503766696059603;0.03502999159466189;0.9428702668568313;-0.03300811147969975;0.9431859906866381;1.0100932472538802
25.42638;1.0600050216573487;0.9995167352928468;0.9428517009198014;0.013261011584779287;0.01251093790208731;1.060714830050346;1.0103023573148462;10.000654883986696;1.249796923043781;0.03503718391200996;0.03502969262175908;0.942867665381256;-0.0330081084268941;0.9431895602170832;1.0100908781720368
25.43638;1.0600028264451309;0.9995214193367551;0.9428578254136513;0.013261042956407993;0.012510937351075394;1.0607148806369944;1.0102951732320904;10.00067289033584;1.249808392914155;0.03503670737680729;0.035029396536141975;0.9428649885887446;-0.03300810544747215;0.943192980392718;1.0100885594546565
25.44638;1.0600007633830704;0.9995260755921042;0.9428639457092097;0.013261074435518333;0.012510938425995457;1.0607150398650496;1.0102881034192541;10.000688730861695;1.2498198342899036;0.03503623752962849;0.035029103500199874;0.9428622449139374;-0.033008102540013066;0.9431962566432998;1.0100862911084656
25.45638;1.059998826419864;0.9995307003257377;0.9428700534512979;0.013261105967002081;0.012510941011720287;1.0607152997438591;1.010281149786538;10.000702539544966;1.2498312335785215;0.03503577453141559;0.03502881366305979;0.942859442596169;-0.03300809970307216;0.9431993941744301;1.010084072849694
25.46638;1.0599970098106495;0.9995352902106548;0.9428761408399204;0.013261137497471275;0.012510945000583161;1.0607156526556711;1.0102743139210637;10.000714443176298;1.2498425782703548;0.03503531852650507;0.035028527161782765;0.9428565896860291;-0.033008096935186054;0.9432023980758026;1.0100819041622946
25.47638;1.059995308013731;0.9995398422203711;0.9428822006923129;0.013261168976280718;0.012510950290438787;1.0607160914325116;1.0102675970572437;10.000724562201595;1.2498538569174669;0.035034869638276026;0.03502824412021038;0.9428536940386061;-0.033008094234893676;0.9432052734481724;1.0100797844096916
25.48638;1.0599937156808994;0.9995443534748393;0.9428882264517612;0.01326120035671204;0.012510956782824878;1.0607166093922344;1.0102610000763035;10.0007330112325;1.2498650591642924;0.03503442796877146;0.03502796464757036;0.9428507632543534;-0.033008091600760056;0.9432080254009508;1.0100777128718832
25.49638;1.0599922276749838;0.9995488212280997;0.9428942121402333;0.013261231595242071;0.012510964382589572;1.0607172002585488;1.0102545235204343;10.000739899589606;1.2498761756295564;0.035033993598704724;0.035027688841258134;0.9428478045563078;-0.0330080890313916;0.9432106589891026;1.0100756888012914
25.50638;1.0599908391044588;0.9995532430000335;0.942900152287372;0.013261262651516899;0.012510972999321492;1.0607178581277812;1.010248167619146;10.000745332165806;1.2498871976696828;0.035033566586765916;0.035027416791013614;0.9428448246944228;-0.03300808652542283;0.943213179143718;1.010073711567879
25.51638;1.059989545306834;0.9995576166416092;0.9429060418760469;0.013261293490104346;0.012510982549342013;1.0607185775348171;1.0102419323636715;10.000749409802506;1.2498981172731498;0.03503314697313355;0.03502714857984054;0.9428418299439792;-0.033008084081496046;0.9432155906248809;1.0100717807116661
25.52638;1.0599883417737446;0.9995619402696931;0.9429118763309678;0.013261324080839574;0.012510992956373658;1.060719353454013;1.010235817578958;10.00075222851863;1.2499089271252442;0.035032734784815604;0.03502688428229906;0.9428388261105605;-0.0330080816982687;0.9432178980319754;1.0100698957987586
25.53638;1.0599872240780994;0.9995662121928615;0.9429176514637445;0.01326135439660257;0.0125110041507916;1.060720181250661;1.0102298229340554;10.00075387851558;1.2499196206782641;0.0350323300383969;0.03502662396131259;0.9428358184822064;-0.033008079374432966;0.9432201058481986;1.0100680562600088
25.54638;1.0599861878505725;0.9995704308801641;0.9429233633454757;0.013261384410916155;0.012511016068280012;1.060721056631886;1.0102239479359565;10.000754443972344;1.2499301921445913;0.03503193274096246;0.03502636766563641;0.9428328118603383;-0.03300807710871685;0.9432222184687862;1.0100662613883682
25.55638;1.0599852288442513;0.9995745949893987;0.9429290082163047;0.01326141409716132;0.01251102864825288;1.0607219755123642;1.0102181919584043;10.000754003575556;1.2499406364352765;0.03503154288893555;0.03502611543182126;0.9428298106904894;-0.0330080748998729;0.9432242402329328;1.0100645104235837
25.56638;1.0599843430123106;0.9995787034136111;0.9429345824765186;0.013261443429381441;0.012511041832569793;1.0607229338948316;1.010212554287566;10.000752631178774;1.2499509490843215;0.03503116046483192;0.03502586728897105;0.9428268191267959;-0.033008072746674895;0.9432261754541403;1.0100628025948593
25.57638;1.0599835264970805;0.9995827552379762;0.9429400827564449;0.013261472383410562;0.012511055564844243;1.0607239278847467;1.0102070341109717;10.000750396252949;1.2499611261960522;0.035030785434684526;0.03502562326159985;0.9428238409876647;-0.03300807064792007;0.9432280283558537;1.0100611371239887
25.58638;1.0599827756157707;0.9995867496560431;0.9429455060525496;0.013261500937055465;0.012511069790669268;1.0607249537378323;1.010201630431199;10.00074736402065;1.2499711644352172;0.03503041774948781;0.03502538337003709;0.9428208797237148;-0.03300806860242734;0.9432298029827518;1.0100595132057104
25.59638;1.059982086917962;0.9995906859630888;0.9429508498055047;0.013261529070398282;0.012511084458576899;1.0607260078945453;1.0101963419990627;10.000743594992448;1.2499810610055688;0.03503005735053645;0.03502514763071591;0.942817938473878;-0.03300806660903234;0.9432315032090856;1.0100579299859074
25.60638;1.0599814572210127;0.9995945636196426;0.9429561118559024;0.013261556766814009;0.012511099520044363;1.060727087029076;1.010191167353777;10.000739144467596;1.249990813551254;0.03502970417382038;0.03502491605785592;0.9428150201549697;-0.03300906466658034;0.9432331677336906;1.0100563866290135
25.61638;1.0599808835891171;0.9995983823010132;0.9429612903873452;0.0132615840127125;0.01251111492846832;1.0607281880524717;1.0101861049584924;10.00073406315924;1.2500004200356003;0.0350293581516437;0.03502468866520382;0.9428121274982633;-0.03300906277392783;0.943234730025179;1.010054882443308
25.62638;1.0599803633044025;0.9996021418481674;0.94296638392678;0.013261610796189819;0.012511130639172858;1.060729308069266;1.0101811533000116;10.000728398853072;1.2500098786638456;0.03502901921360581;0.035024465465725095;0.942809263023173;-0.0330090609299626;0.943236228212829;1.010053416911253
25.63638;1.0599798938351057;0.9996058421318132;0.9429713913534294;0.013261637106657804;0.012511146609907308;1.0607304443917382;1.0101763108695119;10.000722197588757;1.250019187812582;0.03502868728763306;0.03502424646927928;0.9428064290137217;-0.03300905913362197;0.9432376650947223;1.0100519896334281
25.64638;1.0599794728253153;0.9996090649698216;0.942975917530584;0.013263379413509236;0.012512782145870451;1.060731594635215;1.0101715761481542;10.000715503614735;1.250028345955524;0.03502836230075017;0.035024031679834686;0.9428036274926269;-0.03300905738388334;0.9432390431732967;1.0100506002865879
25.65638;1.059979098156223;0.9996126460790418;0.9429807505064467;0.013263404752626542;0.01251279851521973;1.0607327567707683;1.0101669476664918;10.000708359535828;1.250037351672693;0.035028044179097315;0.03502382109407205;0.9428008601167706;-0.03300905567973151;0.9432403647564148;1.0100492485918513
25.66638;1.0599787680226596;0.999616167249499;0.9429854953812283;0.013263429595751722;0.012512815026259035;1.0607339290584707;1.0101624240371565;10.000700807333672;1.2500462037654976;0.03502773284760558;0.03502361470192142;0.9427981280950216;-0.03300905402013647;0.9432416320411385;1.010047934256515
25.67638;1.0599784808781447;0.9996196283023512;0.9429901516030514;0.013263453936630063;0.012512831645561506;1.0607361099421952;1.010158003929963;10.000692888586387;1.250054901354376;0.035027428230829515;0.03502341248866326;0.942795432318674;-0.03300905240406117;0.9432428471271901;1.0100466569012374
25.68638;1.0599782352447094;0.9996230290689901;0.9429947187185913;0.01326347776940815;0.012512848344410285;1.060737297958909;1.0101536860295905;10.000684643560882;1.250063443878207;0.03502713025347289;0.035023214438353156;0.9427927736235855;-0.033009050830481376;0.9432440120534518;1.0100454160151022
25.69638;1.0599780295351393;0.9996263693527911;0.9429991963804016;0.013263501089314086;0.012512865098229851;1.0607384916668503;1.010149468994427;10.000676110881228;1.250071831048817;0.03502683883898041;0.03502302053632333;0.9427901529133221;-0.03300904929841175;0.943245128868524;1.0100442109791432
25.70638;1.0599778619950442;0.9996296489260859;0.9430035842754042;0.013263523893410884;0.012512881885234665;1.0607396896168955;1.0101453514459937;10.000667327776936;1.2500800628158364;0.035026553908348856;0.03502283076745197;0.9427875710489843;-0.03300904780693174;0.9432461996177685;1.0100430411528822
25.71638;1.0599777307838647;0.9996328675564805;0.9430078821290924;0.013263546180351077;0.012512898685006643;1.0607408903187727;1.010141331998925;10.000658329742928;1.2500881393632435;0.03502627537870496;0.03502264511059811;0.9427850286687909;-0.0330090463551831;0.9432472262700294;1.0100419059519243
25.72638;1.0599776341088485;0.9996360250333683;0.9430120898144347;0.01326356794892745;0.012512915478579982;1.0607420921699358;1.0101374092966375;10.000649150104804;1.2500960611357423;0.03502600316101569;0.03502246353491607;0.9427825261399183;-0.0330090449423482;0.9432482106757865;1.010040804834995
25.73638;1.0599775703069048;0.9996391211652895;0.9430162074446501;0.013263589197428339;0.012512932249578173;1.0607432934559147;1.0101335820157369;10.000639820136357;1.250103828845772;0.035025737161601664;0.03502228600101135;0.9427800636633491;-0.03300904356763776;0.943249154529527;1.0100397371862995
25.74638;1.0599775378485443;0.999642155799565;0.9430202353645786;0.013263609924820579;0.012512948984619033;1.060744492452428;1.0101298488444195;10.000630369107764;1.2501114434394716;0.03502547728732006;0.03502211246231968;0.9427776414234077;-0.03300904223028319;0.9432500593215865;1.0100387022027284
25.75638;1.0599775352969851;0.9996451289125966;0.9430241740634602;0.013263630131901658;0.012512965672623536;1.0607456875044867;1.010126208485389;10.000620824109843;1.250118906055921;0.03502522344768168;0.03502194286653668;0.9427752596589009;-0.03300904092951613;0.9432509263554308;1.0100376989161712
25.76638;1.0599775612825615;0.9996480407077065;0.9430280241081291;0.01326364982102119;0.012512982303262019;1.0607468770863895;1.010122659682979;10.000611209995103;1.2501262180190367;0.03502497555170681;0.03502177716150176;0.9427729185782845;-0.0330090396645458;0.9432517568258679;1.0100367263049805
25.77638;1.0599776144888757;0.9996508916634834;0.9430317861444927;0.013263668995102664;0.01251299886528912;1.0607480598962409;1.0101192011951106;10.000601549177235;1.2501333808845627;0.03502473350407575;0.035021615300825516;0.9427706182640668;-0.033009038434568684;0.9432525518800237;1.0100357833838187
25.78638;1.0599776936259775;0.9996536825153204;0.9430354609344012;0.0132636876576179;0.01251301534627411;1.0607492348909227;1.010115831700662;10.000591861486015;1.2501403964947821;0.03502449720482888;0.0350214572422121;0.9427683587198856;-0.03300903723881176;0.9432533126593808;1.0100348692254273
25.79638;1.0599777974455578;0.9996564141757563;0.9430390493836316;0.013263705813434555;0.012513031733388495;1.0607504012228242;1.0101125497085979;10.000582164664607;1.2501472669768268;0.035024266550902794;0.035021302940547346;0.9427661399069387;-0.03300903607656137;0.9432540403319697;1.0100339829020193
25.80638;1.0599779248238037;0.9996590876278553;0.9430425524794012;0.0132637234686814;0.012513048013575582;1.0607515581569362;1.0101093535068646;10.000572475030111;1.2501539946995042;0.03502404143681892;0.035021152341779625;0.942763961666725;-0.03300903494715036;0.9432547360854464;1.0100331234116156
25.81638;1.0599780748171863;0.9996617037875506;0.943045971179786;0.013263740629986922;0.012513064173565082;1.0607527049993126;1.0101062412018218;10.000562807845467;1.2501605821768047;0.03502382175590876;0.03502100538175597;0.9427618236890695;-0.03300903384993298;0.9432554010702354;1.0100322896537015
25.82638;1.0599782466182641;0.999664263372678;0.9430493064087321;0.013263757304725678;0.012513080200621914;1.0607538410642798;1.010103210846032;10.000553177646744;1.250167031889469;0.035023607401645805;0.0350208619906727;0.9427597256038308;-0.033009032784270566;0.9432560363501344;1.010031480467589
25.83638;1.0599784394705447;0.999666766898827;0.9430525591232022;0.013263773501835753;0.012513096082991698;1.06075496571668;1.0101002605429392;10.000543598440546;1.2501733461140567;0.0350233982668549;0.035020722098066885;0.942757667104676;-0.033009031749517914;0.9432566429539452;1.010030694682182
25.84638;1.059978652597092;0.9996692148198439;0.9430557303543233;0.013263789232148916;0.012513111810047802;1.060756078393189;1.0100973884815476;10.000534083902267;1.2501795269049865;0.0350231942424278;0.035020585632975165;0.9427556480045823;-0.033009030745016564;0.9432572219966217;1.0100299310883623
25.85638;1.0599788851530254;0.999671607669755;0.9430588212357685;0.013263804508072168;0.012513127372853101;1.060757178557645;1.0100945929409586;10.000524647352186;1.2501855762403626;0.035022995217684115;0.035020452522205425;0.9427536681902875;-0.03300902977010115;0.9432577747342616;1.0100291884141968
25.86638;1.0599791362164694;0.9996739460794863;0.9430618330113816;0.013263819342878663;0.012513142764103855;1.0607582657219314;1.010091872244861;10.000515300575168;1.250191496101247;0.03502280108166778;0.03502032269175461;0.942751727578583;-0.03300902882410134;0.9432583025137898;1.010028465418265
25.87638;1.059979404777286;0.9996762307101038;0.9430647670038336;0.013263833749933684;0.012513157977167528;1.0607593395476937;1.0100892246389068;10.00050605258963;1.250197288376974;0.03502261172406287;0.03502019606984705;0.942749826133978;-0.033009027906342144;0.9432588067063534;1.010027761009539
25.88638;1.0599796896828595;0.9996784622384507;0.9430676246106089;0.013263847742199263;0.012513173005575999;1.0607603999366315;1.0100866482194373;10.000496910188774;1.2502029548110185;0.03502242703552312;0.03502007258829954;0.9427479638251978;-0.03300902701615305;0.9432592886692709;1.0100270742985331
25.89638;1.0599799895955022;0.9996806414223429;0.9430704073438159;0.013263861332672626;0.012513187843500077;1.0607614470764422;1.0100841410469505;10.000487879020278;1.2502084970529506;0.03502224690929722;0.03501995218213194;0.9427461405044273;-0.03300902615287913;0.9432597497090355;1.0100264045984695
25.90638;1.0599803030124086;0.9996827691633907;0.9430731168171795;0.013263874535746047;0.012513202486231109;1.0607624813788838;1.0100817013248675;10.00047896345455;1.250213916696036;0.03502207124464663;0.035019834788842935;0.9427443558442773;-0.033009025315893045;0.9432601910751339;1.0100257513711461
25.91638;1.059980628294961;0.9996848464920793;0.9430757546981159;0.013263887367855158;0.012513216930325482;1.0607635033249851;1.0100793274667859;10.000470166151088;1.2502192152960971;0.03502189994832614;0.03501972034682228;0.9427426093667062;-0.03300902450459705;0.9432606139834459;1.0100251141452705
25.92638;1.0599809637169073;0.999686874458609;0.9430783227396209;0.013263899846895234;0.012513231173974711;1.0607645133810657;1.01007701808873;10.000461488655153;1.2502243944308098;0.03502173293224722;0.03501960879385944;0.9427409004813213;-0.03300902371840915;0.9432610196127829;1.0100244925013357
25.93638;1.0599813076133335;0.9996888540548193;0.9430808228255355;0.013263911991829162;0.01251324521681554;1.060765512035018;1.0100747720009184;10.000452932582554;1.2502294557706626;0.03502157011027636;0.035019500069507215;0.9427392285004915;-0.033009022956763834;0.9432614090859904;1.01002388612373
25.94638;1.0599816585307822;0.9996907862552984;0.943083256890607;0.013263923822597624;0.012513259058715523;1.0607664997975688;1.0100725881659145;10.000444500498888;1.2502344010529778;0.03502141139714967;0.0350193941188394;0.9427375926987076;-0.033009022219122164;0.9432617834381994;1.010023294829468
25.95638;1.0599820152682267;0.9996926720547945;0.9430856267969596;0.013263935359689108;0.012513272698603932;1.060767477055911;1.010070465606953;10.000436196075237;1.250239232024944;0.03502125670937061;0.03501929089398564;0.9427359924147559;-0.033009021504955466;0.9432621435788726;1.0100227185147514
25.96638;1.0599823768774086;0.9996945124477834;0.9430879343118375;0.013263946623631161;0.01251328613373067;1.0607684439095322;1.0100684032978193;10.00042802326249;1.2502439504492042;0.03502110596573968;0.03501919035549994;0.9427344271004501;-0.03300902081372586;0.9432624903274205;1.0100221570398131
25.97638;1.0599827426324904;0.9996963084350573;0.943090181139283;0.01326395763453761;0.012513299359676098;1.0607694001663088;1.0100664000987087;10.000419985181006;1.2502485580912073;0.035020959086098036;0.03501909247162422;0.9427328962949139;-0.03300902014488989;0.9432628245085979;1.0100216101465542
25.98638;1.0599831119456828;0.9996980610373826;0.9430923689379627;0.013263968412066087;0.012513312371732437;1.0607703454678068;1.0100644547853317;10.000412083725552;1.2502530567484063;0.03502081599049123;0.03501899721275264;0.9427313995866828;-0.03300901949790687;0.9432631469808331;1.0100210774756306
25.99638;1.059983484280787;0.9996997712421233;0.9430944993393976;0.01326397897581537;0.012513325166693413;1.0607712793841877;1.0100625661077243;10.000404319855845;1.2502574483304387;0.03502067660078035;0.035018904545864836;0.9427299365999504;-0.033009018872244875;0.9432634585808;1.010020558640114
26.00638;1.059983859068564;0.9997014399111103;0.9430965739106488;0.013263989345096738;0.012513337743044707;1.0607722014290464;1.0100607328115836;10.000396694154794;1.2502617347978662;0.03502054084173665;0.03501881443381323;0.9427285069865983;-0.03300901826737788;0.9432637600841811;1.0100200533163657
26.01638;1.0599842356382674;0.9997030677556156;0.9430985940362936;0.013263999537983677;0.012513350099169238;1.0607731110929257;1.0100589536231084;10.000389207344668;1.2502659180335676;0.035020408639678424;0.03501872683909383;0.9427271103940871;-0.033009017682761724;0.9432640522382345;1.0100195613317873
26.02638;1.0599846132109334;0.9997046554508986;0.943100560854107;0.01326400957054971;0.01251336223182803;1.060774007911453;1.010057227192708;10.00038186040598;1.250269999866002;0.03502027992138753;0.03501864172686524;0.9427257464166422;-0.03301001711781264;0.9432643708170736;1.0100190826348254
26.03638;1.059984990933549;0.9997062037558371;0.9431024753417756;0.013264019456476945;0.012513374136587744;1.0607748914862194;1.0100555520444177;10.000374654506798;1.2502739821881974;0.03502015461394228;0.03501855906323079;0.9427244145540489;-0.033010016571918085;0.9432646466339819;1.0100186171528929
26.04638;1.0599853679042235;0.9997077134375331;0.9431043384696695;0.013264029207059568;0.012513385808869331;1.0607757614523514;1.010053926623504;10.000367591521634;1.2502778669995058;0.03502003264473459;0.03501847881304525;0.9427231141873585;-0.0330100160444597;0.9432649154299482;1.0100181647515314
26.05638;1.0599857431662703;0.9997091851095117;0.9431061512717026;0.013264038831707596;0.01251339724412949;1.0607766174373088;1.0100523494091727;10.00036067456152;1.2502816563114738;0.03501991394351428;0.035018400941286075;0.9427218446125386;-0.03301001553480968;0.9432651778499864;1.010017725302041
26.06638;1.0599861157321298;0.9997106191941257;0.9431079147835026;0.013264048338351061;0.012513408437413012;1.0607774590500254;1.0100508189722228;10.000353907004767;1.2502853520002115;0.035019798446097906;0.0350183254141792;0.9427206051566283;-0.03301001504231488;0.9432654344909323;1.0100172986751548
26.07638;1.059986484693271;0.9997120159870226;0.9431096299385573;0.01326405773292267;0.012513419383101647;1.0607782858989565;1.0100493339749839;10.00034729071061;1.2502889558030525;0.0350196860968887;0.03501825219634372;0.9427193952547236;-0.033010014566301656;0.9432656859738971;1.0100168847035114
26.08638;1.0599868492920317;0.9997133757618454;0.9431112975572361;0.013264067018384375;0.012513430075358123;1.0607790976059939;1.010047893185466;10.000340825445283;1.2502924694757915;0.035019576849480746;0.03501818124698899;0.9427182143708215;-0.03301001410608009;0.9432659329169029;1.0100164832379943
26.09638;1.0599872088260036;0.999714698888487;0.9431129184346289;0.013264076195144898;0.012513440509025624;1.0607798938003503;1.0100464955064035;10.000334509673849;1.2502958948737593;0.0350194706650331;0.03501811251928534;0.9427170618970171;-0.03301001366093282;0.9432661758170777;1.0100160942160363
26.10638;1.0599875625031974;0.9997159858558731;0.9431144934021243;0.013264085262799907;0.012513450680195586;1.0607806741021164;1.0100451399933563;10.000328341478399;1.2502992339023729;0.03501936750745866;0.035018045962559086;0.9427159371774544;-0.03301001323012316;0.9432664149930867;1.0100157176758118
26.11638;1.059987909447885;0.9997172371731732;0.9431160233279287;0.013264094221321892;0.012513460585873456;1.0607814381401945;1.0100438258299616;10.000322319128491;1.2503024885009741;0.03501926733712367;0.03501798152619258;0.942714839558108;-0.03301001281292682;0.9432666506610671;1.0100153537704266
26.12638;1.0599882488527061;0.9997184532872323;0.9431175090949475;0.013264103071664984;0.012513470223164293;1.0607821855804656;1.0100425522412535;10.000316441847334;1.2503056606876366;0.035019170107193597;0.03501791916327993;0.9427137683749572;-0.033010012408660444;0.9432668830418331;1.010015002733776
26.13638;1.0599885800897324;0.9997196345911051;0.9431189515464363;0.013264111815827349;0.012513479588844896;1.060782916102819;1.0100413184259383;10.000310710794107;1.2503087525568648;0.035019075764234055;0.03501785882980811;0.9427127229455587;-0.03301001201669906;0.9432671124130141;1.0100146647768513
26.14638;1.0599889026557732;0.9997207814879966;0.9431203514814093;0.01326412045563237;0.012513488679610095;1.0607836293985928;1.0100401235439316;10.000305129390007;1.2503117662033667;0.03501898425024069;0.03501780047987372;0.9427117026385703;-0.03301001163648876;0.9432673390938137;1.0100143400678114
26.15638;1.0599892160366113;0.9997218944838436;0.9431217097496541;0.013264128991147473;0.01251349749299121;1.0607843252298992;1.010038966692805;10.000299703057175;1.2503147036531888;0.035018895503131704;0.03501774406247713;0.9427107069890692;-0.03301001126755961;0.9432675633414093;1.0100140288237751
26.16638;1.0599895196720117;0.9997229742415319;0.943123027329982;0.01326413741964816;0.012513506028638419;1.0607850034789772;1.0100378468979094;10.000294438502351;1.25031756686027;0.03501880945568735;0.0350176895219576;0.942709735743477;-0.03301001090952696;0.9432677852114205;1.0100137313440056
26.17638;1.059989813049856;0.9997240215402947;0.9431243053505509;0.013264145735186006;0.012513514289186638;1.060785664205116;1.0100367631339515;10.000289342012866;1.2503203577016861;0.03501872603542496;0.03501763679946716;0.9427087888284302;-0.03301001056207391;0.9432680045273604;1.010013447955155
26.18638;1.0599900957828836;0.9997250372021642;0.9431255450759481;0.013264153929188558;0.012513522280070775;1.0607863077250632;1.0100357143185845;10.000284418107379;1.2503230779028283;0.03501864516695456;0.03501758583437666;0.9427078663130779;-0.0330100102249291;0.9432682210094409;1.010013178968449
26.19638;1.0599903676075113;0.9997260220464504;0.9431267478441464;0.013264161992285388;0.012513530008466743;1.0607869346023218;1.0100346993283211;10.000279669715217;1.2503257289775471;0.03501856677451806;0.035017536567945824;0.942706968343819;-0.033010009897852174;0.9432684344248615;1.0100129246501062
26.20638;1.0599906283626452;0.9997269769007757;0.9431279149841696;0.01326416991703555;0.012513537482456498;1.0607875454972335;1.0100337170747447;10.000275098512205;1.2503283122648816;0.03501849078196491;0.035017488948142626;0.9427060950276132;-0.033010009580618525;0.9432686446165214;1.0100126852159246
26.21638;1.059990877981678;0.9997279026552633;0.943129047766404;0.013264177699878432;0.012513544711024642;1.0607881409957562;1.0100327665293682;10.000270705219254;1.2503308290019544;0.03501841711031171;0.035017442930711;0.942705246328138;-0.033010009273008546;0.9432688514292329;1.0100124608806305
26.22638;1.0599911164938587;0.9997288002721088;0.9431301473752309;0.013264185340841636;0.012513551704330017;1.0607887215632452;1.0100318466511624;10.000266490911672;1.2503332803272496;0.03501834567679807;0.03501739847634632;0.9427044220335736;-0.033010008974826484;0.9432690546109989;1.0100122518951453
26.23638;1.0599913439723037;0.9997296707484703;0.9431312148904564;0.013264192842233131;0.012513558473806469;1.0607892876277012;1.010030956343736;10.000262458000938;1.250335667227705;0.03501827639924213;0.03501735554706977;0.9427036217743049;-0.033010008685914916;0.943269253747833;1.010012058497222
