time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
26.24638;1.059991560417206;0.9997305151092541;0.9431322513051463;0.013264200207373856;0.012513565031773375;1.0607898396650182;1.0100300945361633;10.000258609352564;1.2503379905874286;0.03501820920172392;0.0350173141030588;0.9427028450971041;-0.033010008406114205;0.9432694482999542;1.010011880773333
26.25638;1.0599917656879976;0.9997313344129615;0.9431332575398291;0.013264207439446205;0.012513571390497214;1.0607903781972576;1.0100292602775784;10.000254946869626;1.2503402513594428;0.03501814401579684;0.0350172741008466;0.942702091589941;-0.03301000813520903;0.9432696376975763;1.0100117185485906
26.26638;1.059991959508515;0.9997321297153773;0.9431342343785808;0.01326421454101573;0.012513577561740635;1.060790903694489;1.0100284527050407;10.000251471139904;1.2503424506701768;0.035018080778842664;0.03501723549339026;0.9427013609164776;-0.03301000787292197;0.9432698213856414;1.0100115714245126
26.27638;1.0599921414538496;0.9997329020659218;0.9431351824226061;0.0132642215139314;0.01251358355719438;1.060791416464859;1.0100276709337734;10.00024818169273;1.2503445897532537;0.03501801943278431;0.03501719823130174;0.9427006527061514;-0.033010007618936826;0.9432699988709224;1.0100114388711545
26.28638;1.0599923109177534;0.9997336525984901;0.9431361021997862;0.01326422835941117;0.012513589389000688;1.0607919166861637;1.010026913988333;10.000245077011142;1.2503466698316381;0.035017959923668275;0.0350171622655126;0.9426999664612559;-0.03301000737291489;0.9432701697975712;1.0100113202626642
26.29638;1.0599924671604684;0.9997343825756545;0.9431369943435957;0.01326423507863964;0.012513595069790882;1.060792404566094;1.0100261808164201;10.00024215460054;1.2503486921083435;0.035017902201980186;0.03501712755058471;0.9426993016104568;-0.03301000713450051;0.9432703338901103;1.0100112149374272
26.30638;1.0599926094595324;0.9997346753124744;0.943137465340043;0.013265958151534703;0.012515219957960217;1.0607928804273723;1.0100254703692055;10.000239411431462;1.2503506578391557;0.03501784622225489;0.03501709404495927;0.942698657628644;-0.03301000690332768;0.9432704908099846;1.0100111223113521
26.31638;1.0599927372495204;0.9997353679704192;0.9431383047953618;0.013265964623210233;0.012515225373235591;1.0607933446306173;1.0100247816711727;10.000236844053894;1.2503525683731114;0.03501779194233385;0.03501706170800586;0.9426980340835132;-0.03301000667903963;0.9432706401530546;1.0100110419366715
26.32638;1.0599928501648619;0.9997360435602928;0.9431391193604978;0.013265970973610347;0.012515230672375519;1.0607937974476116;1.0100241138209272;10.00023444818573;1.2503544251452132;0.03501773932424971;0.03501703049653543;0.9426964305953703;-0.03301000646131643;0.9432697821745218;1.0100109734608955
26.33638;1.0599929479990469;0.9997367028551251;0.9431399100034569;0.013265977204469996;0.01251523586508991;1.0607942389847118;1.0100234659473704;10.00023221854963;1.2503562296399824;0.03501768833419292;0.03501700036117638;0.9426958467746986;-0.03301000624989207;0.9432699153911194;1.010010916526743
26.34638;1.0599930306265164;0.9997373464637269;0.9431406776649929;0.013265983318503207;0.012515240959237024;1.0607946691775823;1.0100228371833273;10.000230149385823;1.2503579833317606;0.035017638940103776;0.03501697124530505;0.9426952821670715;-0.03301000604455627;0.943270040195682;1.0100108707317474
26.35638;1.0599930979596668;0.9997379749465122;0.9431414232768813;0.013265989319394999;0.012515245960624099;1.0607950878498853;1.0100222267241685;10.000228235140533;1.2503596876269343;0.03501759111000037;0.03501694308908421;0.9426947361974994;-0.0330100058451409;0.9432701563311165;1.0100108356946023
26.36638;1.0599931499750281;0.9997385889126847;0.9431421478585288;0.013265995210754855;0.012515250873000995;1.06079549478346;1.010021633910355;10.000226470210974;1.2503613438348884;0.035017544811438664;0.035016915833736985;0.9426942081605423;-0.033010005651494076;0.9432702635402163;1.0100108110779373
26.37638;1.0599931867403838;0.9997391890362293;0.9431428526233164;0.013266000995047288;0.01251525569800431;1.0607958897771492;1.0100210581943985;10.000224847656428;1.2503629531678135;0.035017500010798674;0.03501688942258598;0.9426936973201027;-0.03301000546345377;0.9432703616777537;1.0100107965550689
26.38638;1.0599932083819743;0.9997397760657413;0.9431435389276357;0.013266006672521688;0.01251526043616293;1.0607962727179499;1.010020499039093;10.000223358541326;1.2503645167331638;0.03501745667257428;0.03501686380315056;0.9426932030604724;-0.033010005280835385;0.9432704507770807;1.0100107918422467
26.39638;1.0599932150558407;0.9997403508523399;0.9431442081094172;0.013266012240642016;0.01251526508821391;1.0607966436006693;1.0100199558896361;10.000221993288271;1.2503660354739792;0.03501741475873824;0.03501683893019853;0.9426927249676063;-0.033010005103440265;0.9432705310590092;1.0100107967225385
26.40638;1.0599932069818612;0.9997409142772083;0.9431448614433189;0.013266017695401958;0.012515269655553078;1.0607970024475852;1.0100194282054604;10.00022074381656;1.250367510095121;0.035017374228984266;0.03501681476579409;0.942692262791441;-0.03301000493107493;0.9432706028663707;1.0100108109665042
26.41638;1.0599931844554957;0.9997414670712409;0.9431455001959118;0.013266023033319667;0.012515274140725351;1.0607973492329688;1.0100189154412371;10.000219604099978;1.2503689410666745;0.03501733504352868;0.03501679127884017;0.942691816310769;-0.03301000476357036;0.943270666534445;1.0100108342288021
26.42638;1.0599931477885278;0.9997420096933262;0.9431461255768001;0.01326602825169159;0.01251527854788482;1.0607976838822797;1.0100184169695836;10.000218569411448;1.2503703286971801;0.03501729716699332;0.035016768445299835;0.9426913852063812;-0.03301000460078841;0.9432707223592964;1.0100108660378575
26.43638;1.0599930972813125;0.999742542354395;0.9431467386111977;0.013266033347919598;0.012515282882144936;1.0607980062930191;1.0100179320361404;10.000217635725264;1.2503716732459063;0.03501726056993631;0.035016746245897935;0.9426909690743299;-0.03301000444260233;0.9432707706955323;1.0100109058981699
26.44638;1.0599930332667036;0.9997430651241767;0.9431473401119836;0.013266038319827592;0.012515287148071142;1.0607983163672114;1.0100174598021994;10.000216798832442;1.2503729750619594;0.03501722522765301;0.03501672466279254;0.942690567532481;-0.03301000428886795;0.9432708120072208;1.0100109533866224
26.45638;1.0599929561310768;0.9997435780722757;0.9431479307377534;0.013266043166303594;0.012515291348570625;1.0607986140759535;1.0100169994260513;10.000216053327156;1.2503742346606197;0.03501719111881558;0.03501670367910892;0.9426901802649136;-0.03301000413942216;0.943270846806646;1.0100110080982543
26.46638;1.0599928662784768;0.9997440813897271;0.9431485110223775;0.013266047886574553;0.012515295485008592;1.0607988994943491;1.0100165500896743;10.000215393005023;1.2503754526947077;0.03501715822612306;0.0350166832796238;0.9426898069768183;-0.033010003994121295;0.9432708755520035;1.0100110695045534
26.47638;1.0599927641016773;0.9997445753555886;0.9431490813872144;0.013266052478640248;0.012515299557786685;1.0607991727672448;1.010016110982859;10.000214811941488;1.2503766298636385;0.035017126534769454;0.03501666344774613;0.9426894473630061;-0.03301000385287889;0.9432708985673425;1.010011136918699
26.48638;1.059992650006296;0.9997450601672274;0.9431496421732122;0.013266056938914505;0.012515303566370673;1.0607994340707267;1.0100156813283458;10.000214304135826;1.2503777667970837;0.03501709602597649;0.03501664416037421;0.9426891011644758;-0.03301000371566742;0.9432709160338951;1.0100112095875855
26.49638;1.059992524439484;0.9997455358666889;0.9431501936782692;0.013266061263335321;0.012515307508930222;1.0607996836120335;1.0100152604280153;10.000213862286994;1.2503788639760542;0.03501706667455099;0.03501662538854566;0.9426887682151889;-0.03301000358249997;0.9432709280493659;1.0100112868172129
26.50638;1.0599923878388886;0.9997460024140009;0.943150736179527;0.013266065448403254;0.012515311382190634;1.060799921616356;1.010014847643806;10.000213477730203;1.250379921755845;0.035017038454180374;0.035016607104724075;0.9426884483658159;-0.03301000345340746;0.9432709346781796;1.0100113680499019
26.51638;1.0599922405607505;0.9997464597667639;0.9431512699316547;0.013266069491901539;0.01251531518174252;1.060800148286681;1.0100144423464232;10.000213141238333;1.2503809404588602;0.035017011341238004;0.0350165892889784;0.942688141399902;-0.03301000332841354;0.9432709359639705;1.0100114528237452
26.52638;1.0599920829242808;0.9997469079401908;0.9431517951578816;0.013266073394090716;0.012515318902208573;1.0608003638113033;1.010014043931145;10.000212843457401;1.2503819204175932;0.03501698531300046;0.03501657193086573;0.9426878470728457;-0.03301000320751279;0.9432709319449764;1.0100115406801395
26.53638;1.0599919153856385;0.9997473470591175;0.9431523120511379;0.01326607715801162;0.012515322536726036;1.0608005684262691;1.0100136518566203;10.00021257553707;1.2503828619360318;0.03501696034485433;0.035016555028639394;0.9426875651712785;-0.03301000309065999;0.9432709226696223;1.0100116311057195
26.54638;1.0599917387101097;0.9997477773552126;0.9431528208047866;0.013266080787922312;0.012515326076507762;1.0608007624655178;1.010013265626383;10.000212330429775;1.2503837652733945;0.035016936409408235;0.03501653858606967;0.9426872954939864;-0.033010002977787056;0.9432709081907329;1.010011723497416
26.55638;1.0599915539633111;0.9997481991116968;0.9431533216446003;0.013266084288312411;0.012515329511755074;1.060800946368179;1.0100128847638523;10.000212103834796;1.2503846306726523;0.03501691347818594;0.03501652260771847;0.9426870378250333;-0.033010002868839386;0.9432708885535086;1.0100118171665657
26.56638;1.0599913623455535;0.9997486126499258;0.9431538148233567;0.013266087664637036;0.012515332833603872;1.0608011206449526;1.010012508823735;10.000211893952716;1.2503854583632645;0.03501689152455841;0.0350165070957168;0.9426867919443647;-0.03301000276378544;0.9432708637894762;1.0100119113936765
26.57638;1.059991165095413;0.9997490183915196;0.9431543006391817;0.013266090924161164;0.012515336035174003;1.0608012858289984;1.0100121374226203;10.000211700317497;1.2503862485723534;0.035016870524436146;0.035016492049533;0.9426865576659295;-0.03301100266258791;0.9432708689016038;1.0100120055292694
26.58638;1.059990963493295;0.9997494168760356;0.943154779470517;0.013266094076228061;0.012515339111356535;1.0608014424353935;1.0100117702607008;10.000211522643854;1.250387001563872;0.03501685045576765;0.03501647746620315;0.9426863348854934;-0.033011002565177645;0.9432708338608329;1.0100120990898784
26.59638;1.0599917304439135;0.9997507280431769;0.9431552545574954;0.013265886136728643;0.012515131531820128;1.0608015909620252;1.0100114070878612;10.000211360224418;1.2503877176230782;0.035016831298723045;0.03501646333981568;0.942686123546361;-0.033011002471454914;0.9432707935595612;1.0100121917283866
26.60638;1.0599915239986655;0.9997511136750844;0.9431557207975383;0.013265889106740404;0.01251513434914002;1.060801731951445;1.0100110476458974;10.000211211678911;1.2503883970315655;0.03501681303372095;0.03501644966177959;0.942685923516872;-0.03301100238130741;0.9432707478221448;1.010012283114743
26.61638;1.0599913169589579;0.9997514935234766;0.9431561814470242;0.01326589200155913;0.012515137037130591;1.0608018660145655;1.010010691678175;10.000211075495757;1.2503890401073063;0.03501679563819261;0.035016436422244286;0.9426857345213351;-0.033011002294625225;0.9432706964543165;1.010012372908238
26.62638;1.0599911103851831;0.9997518678769225;0.9431566368488205;0.013265894830822467;0.012515139598141104;1.0608019937739082;1.0100103390162984;10.000210951584693;1.2503896471965972;0.035016779087128184;0.035016423612593085;0.9426855561791851;-0.03301100221130432;0.9432706393211534;1.0100124608663523
26.63638;1.059990905158272;0.9997522369576244;0.9431570871500301;0.01326589760375338;0.012515142035443303;1.060802115839278;1.010009989646557;10.000210841875246;1.2503902185703073;0.035016763356468125;0.03501641122836419;0.9426853880765753;-0.03301100213124988;0.9432705763934286;1.0100125469365233
26.64638;1.059990701991609;0.9997526009352599;0.9431575322915497;0.013265900329002388;0.01251514435246498;1.0608022328139255;1.010009643678351;10.00021074924245;1.2503907543854311;0.03501674842438906;0.035016399269916905;0.942685229792928;-0.033011002054385216;0.9432705077703649;1.0100126312134308
26.65638;1.059990501486138;0.9997529599324679;0.9431579721051496;0.013265903015183517;0.012515146552169933;1.0608023452669921;1.0100093012648343;10.000210677025324;1.2503912547757612;0.035016734269821846;0.03501638773931185;0.9426850808806497;-0.033011001980652224;0.9432704336518409;1.0100127138319408
26.66638;1.0599903041370624;0.9997533140121151;0.9431584064806593;0.01326590567173914;0.012515148636481737;1.0608024537352958;1.0100089625258657;10.000210629297206;1.2503917199480505;0.03501672087129147;0.035016376636572276;0.9426849408510272;-0.03301100190999801;0.9432703542762217;1.0100127948802073
26.67638;1.0599901102536038;0.9997536632031808;0.9431588354671941;0.013265908308296676;0.012515150606417285;1.060802558775216;1.0100086274873386;10.000210610234964;1.2503921502146655;0.03501670820841863;0.03501636595898257;0.9426848091807896;-0.03301100184236939;0.9432702698962447;1.0100128743247343
26.68638;1.05998991996283;0.9997540075892133;0.94315925923989;0.013265910933225706;0.01251515246378308;1.060802660990127;1.0100082960947574;10.000210623310112;1.2503925460020686;0.03501669626489009;0.035016355701535606;0.9426846853190539;-0.033011001777724785;0.9432701807829494;1.0100129519546428
26.69638;1.0599897333724815;0.9997543473469741;0.9431596780027757;0.013265913553361534;0.01251515421282365;1.0608027610005073;1.0100079683151502;10.00021067118866;1.2503929078715483;0.03501668502864375;0.03501634585519504;0.9426845686950706;-0.03301100171604246;0.9432700872510168;1.0100130273883534
26.70638;1.059989550646797;0.9997546826914483;0.943160091953635;0.013265916174785597;0.012515155860237537;1.0608028593769572;1.0100076442407016;10.000210755539227;1.250393236551559;0.03501667448703874;0.035016336404051045;0.9426844587484265;-0.03301100165732726;0.9432699897182745;1.0100131001462922
26.71638;1.059989371895069;0.9997550138131265;0.9431605013102904;0.013265918803609682;0.012515157414116952;1.0608029565937893;1.0100073241029115;10.000210876636583;1.2503935329354607;0.03501666462162809;0.03501632732492377;0.9426843549849498;-0.03301100160161322;0.9432698887516084;1.0100131697546866
26.72638;1.0599891970985045;0.9997553408307225;0.9431609063111097;0.013265921446035273;0.012515158882880824;1.0608030530646992;1.0100070082294823;10.000211033607759;1.250393798018455;0.035016655408689104;0.035016318591571526;0.9426842570238225;-0.03301100154892403;0.9432697850731218;1.0100132358387337
26.73638;1.0599890261846967;0.9997556637474692;0.9431613072014166;0.013265924107451527;0.01251516027487762;1.0608031492338843;1.0100066970022508;10.00021122509407;1.2503940328607277;0.03501664682350378;0.03501631018074575;0.9426841645999908;-0.03301100149921831;0.9432696795178768;1.0100132981287593
26.74638;1.0599888591142157;0.9997559824510504;0.9431617042406654;0.01326592679179494;0.01251516159827571;1.0608032456336238;1.0100063907873442;10.000211449015623;1.2503942385961497;0.03501663884300086;0.035016302074847336;0.9426840775336585;-0.03301100145238643;0.9432695729360046;1.0100133563490554
26.75638;1.0599886958496916;0.9997562967255937;0.9431620977209684;0.01326592950268801;0.012515162860554511;1.0608033428446555;1.0100060898690875;10.000211701499028;1.2503944163775975;0.035016631446158554;0.03501629426131026;0.9426839957209141;-0.03301100140828534;0.9432694661376605;1.010013410144527
26.76638;1.0599885362330754;0.9997566062487471;0.9431624879861678;0.013265932245282384;0.012515164067716626;1.0608034413668546;1.0100057944484215;10.000211976510199;1.2503945673089327;0.0350166246126124;0.03501628673089565;0.942683919145701;-0.03301100136677218;0.9432693599350105;1.0100134591475127
26.77638;1.0599883798929985;0.9997569106522016;0.9431628754076669;0.01326593502625134;0.012515165223419186;1.0608035415225345;1.010005504680433;10.000212266452644;1.250394692503521;0.03501661832037845;0.0350162794747136;0.9426838478750629;-0.03301100132773891;0.9432692551473285;1.0100135030521638
26.78638;1.0599882262591491;0.9997572096391675;0.9431632603151807;0.013265937852102295;0.012515166328089602;1.0608036434834893;1.0100052207286685;10.000212562858017;1.250394793216792;0.035016612546190526;0.03501627248207234;0.9426837820339139;-0.03301100129114006;0.9432691525095377;1.0100135416143785
26.79638;1.0599880746218084;0.9997575030218374;0.9431636429499645;0.013265940727873859;0.012515167378882796;1.0608037473423406;1.0100049428081883;10.000212856945934;1.25039487087669;0.03501660726843305;0.035016265740518235;0.942683721790165;-0.03301100125698936;0.9432690526165999;1.0100135746131347
26.80638;1.0599879241236165;0.9997577906381917;0.943164023454304;0.013265943657072028;0.012515168371669027;1.0608038531550528;1.0100046711831048;10.000213140055099;1.2503949269526988;0.03501660246819368;0.03501625923679985;0.9426836673922376;-0.03301100122532521;0.9432689559530426;1.010013601797762
26.81638;1.0599877737426313;0.999758072281491;0.9431644018810978;0.013265946642498853;0.012515169304030484;1.0608039609604942;1.0100044061441704;10.000213404027726;1.2503949627974278;0.035016598128404935;0.03501625295795535;0.9426836191917077;-0.03301100119617305;0.9432688628933388;1.0100136229055396
26.82638;1.0599876223586557;0.9997583477021266;0.9431647782396465;0.013265949686714238;0.01251517017650033;1.0608040707880497;1.01000414797978;10.000213641804894;1.250394979585339;0.03501659423447566;0.035016246890882424;0.9426835775757164;-0.0330110011695381;0.9432687736481947;1.0100136377942857
26.83638;1.059987468837602;0.9997586166173705;0.9431651525503554;0.013265952791546187;0.01251517099198784;1.060804182669585;1.0100038969596448;10.000213847714608;1.2503949783356823;0.03501659077468034;0.03501624102190901;0.942683542891037;-0.033011001145421846;0.9432686882129564;1.0100136465190388
26.84638;1.0599873121312036;0.9997588787612506;0.9431655248205483;0.013265955957647778;0.012515171755397575;1.060804296589015;1.0100036533714896;10.000214016933759;1.2503949600042066;0.035016587738629444;0.035016235339222226;0.9426835154057127;-0.03301100112382767;0.9432686063185142;1.0100136492279697
26.85638;1.0599871513894255;0.9997591339915142;0.9431658949386135;0.013265959184517036;0.01251517247338533;1.060804412352543;1.0100034175229111;10.00021414464322;1.2503949255934588;0.03501658511666153;0.03501622983380731;0.9426834952640584;-0.03301100110474984;0.9432685274782544;1.010013646000263
26.86638;1.0599869859759126;0.9997593823130412;0.9431662626350259;0.013265962470496395;0.012515173153429001;1.0608045295674065;1.010003189639114;10.000214225534267;1.2503948761517925;0.03501658289991261;0.0350162244961727;0.9426834824653442;-0.03301100108816487;0.9432684511692061;1.010013636752123
26.87638;1.0599868154161458;0.999759623765699;0.9431666276150137;0.013265965812563249;0.01251517380268389;1.0608046477786377;1.0100029698156974;10.000214253877003;1.2503948127078492;0.035016581078854817;0.03501621931454508;0.9426834768993135;-0.03301100107403589;0.9432683769341228;1.0100136212514264
26.88638;1.0599866393690713;0.9997598583140821;0.943166989731758;0.013265969205946132;0.012515174427465189;1.0608047665632934;1.0100027581386217;10.000214223860832;1.2503947362890588;0.035016579640406074;0.03501621427603601;0.9426834784007863;-0.033011001062313465;0.9432683043343989;1.0100135992190806
26.89638;1.059986457621949;0.999760085842929;0.9431673490305079;0.013265972643928207;0.012515175033591008;1.0608048854827878;1.010002554821581;10.000214130082282;1.250394647992771;0.03501657856389347;0.03501620936717719;0.9426834868074819;-0.03301100105292015;0.9432682329286101;1.010013570404428
26.90638;1.059986270108845;0.999760306220337;0.9431677057034128;0.013265976118586521;0.012515175626893336;1.0608050039989605;1.0100023602133912;10.000213968457478;1.2503945489983255;0.03501657781890124;0.035016204573887634;0.9426835019917715;-0.033011001045742415;0.9432681622885433;1.010013534620451
26.91638;1.059986076947874;0.9997605193189311;0.9431680600392474;0.013265979622679648;0.01251517621342703;1.0608051214681264;1.0100021747299595;10.000213737137276;1.250394440450478;0.03501657736799109;0.0350161998814929;0.9426835238213898;-0.033011001040647414;0.943268091940141;1.0100134918185026
26.92638;1.0599858784489806;0.9997607249496963;0.9431684123573344;0.013265983151204332;0.012515176799838297;1.0608052371990742;1.0100019987969815;10.000213436700475;1.250394323305734;0.0350165771711779;0.035016195274759646;0.9426835520851488;-0.03301100103750893;0.9432680212982781;1.0100134421370022
26.93638;1.0599856750221832;0.9997609227814808;0.9431687629226101;0.013265986701076173;0.012515177394008033;1.060805350500134;1.0100018327986842;10.000213069520235;1.250394198316256;0.035016577190430234;0.03501619073883541;0.9426835864357422;-0.03301100103622619;0.9432679497384211;1.0100133858495361
26.94638;1.0599854670004965;0.9997611123360639;0.943169111895447;0.013265990270110897;0.01251517800501485;1.0608054606717432;1.0100016770438882;10.00021263872185;1.2503940660962913;0.03501657739399174;0.035016186260384635;0.9426836263658123;-0.03301100103673677;0.9432678767840542;1.0100133232762118
26.95638;1.05998525453609;0.9997612931312359;0.9431694593515215;0.01326599385676062;0.012515178641748706;1.0608055669869327;1.0100015317823916;10.000212147538733;1.2503939271707085;0.035016577757047126;0.0350161818269055;0.9426836712309297;-0.03301100103901969;0.9432678022197754;1.0100132547028136
26.96638;1.0599850376805673;0.9997614649211338;0.9431698053146857;0.013265997459830937;0.01251517931108283;1.0608056687418395;1.0100013972322877;10.000211599288251;1.2503937820337259;0.03501657825978408;0.03501617742518711;0.9426837203194216;-0.03301100104308847;0.9432677259907141;1.010013180332596
26.97638;1.0599848165615522;0.9997616277860779;0.9431701497475224;0.013266001077863087;0.012515180016838105;1.0608057653298282;1.0100012735585107;10.000210996884105;1.2503936311979134;0.03501657888540994;0.03501617304272246;0.9426837729474132;-0.03301100104898598;0.9432676480230449;1.010013100278625
26.98638;1.0599845914791217;0.9997617819736999;0.9431704925149189;0.013266004709125777;0.01251518075960179;1.0608058562663638;1.0100011607963186;10.000210342043117;1.2503934752137122;0.03501657961705216;0.03501616867132076;0.9426838285011259;-0.03301100105677239;0.9432675681898616;1.010013014548795
26.99638;1.059984362862813;0.9997619277041468;0.9431708333364975;0.013266008351892946;0.01251518153699086;1.0608059412022766;1.0100010587974115;10.00020963607909;1.2503933146533466;0.03501658043465385;0.0350161643088114;0.9426838863829687;-0.033011001066499665;0.9432674863797976;1.0100129230481645
27.00638;1.0599841311918885;0.9997620651090801;0.9431711717405382;0.013266012004081451;0.012515182344334129;1.0608060199267613;1.010000967315427;10.00020888164395;1.2503931500407028;0.03501658131418634;0.03501615995747339;0.9426839459961467;-0.03301100107819434;0.9432674024873141;1.0100128256532004
27.01638;1.0599838969640532;0.999762194274811;0.9431715070740154;0.013266015663140757;0.012515183175645456;1.060806092323065;1.0100008861739815;10.000208083320631;1.25039298180913;0.03501658223026989;0.03501615562010931;0.9426840068221627;-0.03301100109185847;0.943267316354064;1.010012722255521
27.02638;1.0599836607164936;0.9997623152972636;0.9431718385987892;0.013266019327305109;0.01251518402446346;1.0608061583100914;1.0100008153246107;10.000207247572398;1.2503928103276982;0.03501658316009517;0.03501615129743121;0.942684068458586;-0.03301100110747557;0.9432672277712493;1.0100126126838898
27.03638;1.0599834230287462;0.9997624283100136;0.9431721655968583;0.013266022997129647;0.012515184884519673;1.0608062178293136;1.0100007547882337;10.000206382784826;1.2503926358817317;0.03501658408298087;0.035016146988554174;0.9426841306271897;-0.0330110011250246;0.9432671364983135;1.0100124966693103
27.04638;1.059983184419323;0.9997625334991758;0.9431724874096122;0.013266026674784014;0.012515185750554023;1.0608062708755028;1.0100007046116708;10.0002054986208;1.2503924586083368;0.03501658497584873;0.035016142691770794;0.9426841931890839;-0.033011001144499855;0.9432670422758208;1.0100123739442768
27.05638;1.059982945238765;0.9997626310887138;0.9431728034125475;0.013266030360743896;0.012515186619134859;1.0608063174775633;1.0100006648234663;10.000204604631492;1.2503922785327481;0.03501658581259487;0.03501613840555854;0.9426842560697982;-0.03301100116590431;0.9432669448904248;1.0100122442934087
27.06638;1.0599827056725177;0.9997627213170928;0.9431731129605692;0.013266034051130986;0.012515187488792687;1.0608063575927074;1.0100006353317756;10.000203708619896;1.2503920956917909;0.035016586569436015;0.035016134130815085;0.9426843191405565;-0.03301100118922103;0.9432668442158028;1.0100121074886241
27.07638;1.0599824657713366;0.9997628044484228;0.9431734153835735;0.013266037737605332;0.012515188359251457;1.0608063910367678;1.0100006158641448;10.000202815290248;1.2503919102095342;0.03501658722831926;0.035016129871288965;0.9426843821844058;-0.033011001214404805;0.9432667401472467;1.0100119632393294
27.08638;1.059982225491178;0.9997628807545461;0.9431737100588211;0.01326604140884608;0.012515189230488397;1.0608064175271925;1.0100006060275803;10.0002019262571;1.250391722293945;0.03501658777405749;0.0350161256306201;0.9426844449435592;-0.033011001241387145;0.9432666325401681;1.0100118112243073
27.09638;1.0599819847925631;0.9997629504367834;0.94317399647748;0.013266045052577289;0.012515190102555265;1.0608064367481087;1.0100006054163322;10.000201041367106;1.2503915322026913;0.0350165881906354;0.03501612140920385;0.9426845071903871;-0.0330110012700718;0.9432665212410019;1.0100116511740667
27.10638;1.0599817437113033;0.9997630136032032;0.943174274263264;0.013266048656864033;0.012515190975979416;1.0608064483724295;1.0100006136712354;10.000200159890861;1.2503913402272635;0.035016588459926286;0.035016117204534646;0.9426845687613815;-0.03301100130034147;0.9432664061582241;1.01001148292002
27.11638;1.0599815023306434;0.9997630703503135;0.9431745431703983;0.013266052210418182;0.01251519185178511;1.0608064520814307;1.0100006304445646;10.000199281138727;1.250391146725577;0.03501658855998227;0.035016113014478975;0.9426846295203494;-0.03301100133207933;0.9432662873130745;1.0100113063248863
27.12638;1.059981260755279;0.9997631208089788;0.9431748030676793;0.013266055702702374;0.012515192731128711;1.060806447568266;1.0100006553230898;10.000198404936654;1.2503909521321803;0.03501658846405114;0.03501610884112374;0.9426846893291015;-0.033011001365181085;0.9432661648286069;1.0100111211747842
27.13638;1.0599810191499652;0.9997631650942562;0.9431750538809667;0.013266059123547145;0.012515193614555086;1.0608064345261567;1.010000687814501;10.000197531674278;1.2503907568498849;0.03501658814317719;0.03501610469418584;0.9426847480994194;-0.03301100139956139;0.9432660388606846;1.0100109271984206
27.14638;1.0599807777411943;0.999763203284465;0.9431752954981192;0.013266062462559281;0.012515194500971326;1.0608064127093115;1.0100007273720766;10.000196661577116;1.2503905611427513;0.03501658757069582;0.035016100590930806;0.9426848058250921;-0.033011001435160656;0.9432659095578804;1.010010724206382
27.15638;1.0599805367207515;0.9997632354353729;0.9431755277321872;0.013266065709294712;0.012515195387701341;1.0608063820140041;1.010000773364612;10.000195793696001;1.2503903651851624;0.03501658672569759;0.035016096551380306;0.9426848625090661;-0.03301100147193934;0.9432657770815659;1.010010512230194
27.16638;1.0599802961462723;0.9997632615394979;0.943175750405645;0.013266068853868152;0.012515196271551789;1.0608063424576244;1.0100008250250407;10.000194925723935;1.2503901691733237;0.03501658559262538;0.0350160925940467;0.9426849181075369;-0.03301100150985966;0.9432656416295776;1.010010291576386
27.17638;1.0599800559471464;0.9997632815068394;0.9431759634592533;0.013266071887411303;0.012515197149129933;1.0608062940911591;1.0100008814489696;10.000194054811113;1.2503899733890638;0.03501658415790695;0.03501608873560845;0.9426849725931279;-0.033011001548861475;0.9432655034505504;1.0100100627596704
27.18638;1.059979816044613;0.9997632952069858;0.9431761669778332;0.01326607480230838;0.012515198015985688;1.0608062369653137;1.0100009416092997;10.000193178183132;1.2503897782450049;0.035016582408651395;0.035016084991555084;0.9426850260537878;-0.03301100158884337;0.9432653628488555;1.010009826373187
27.19638;1.0599795765077906;0.999763302454676;0.9431763611550859;0.013266077592448175;0.012515198865860605;1.0608061712212424;1.0100010043556567;10.000192293420632;1.2503895842845465;0.03501658033290576;0.03501608137483529;0.9426850787350964;-0.033011001629667344;0.9432652201746554;1.0100095830068057
27.20638;1.0599793376087723;0.9997633029756818;0.9431765462366002;0.013266080253742422;0.012515199691386158;1.0608060972063298;1.010001068426801;10.000191398881377;1.2503893920511584;0.035016577917716375;0.03501607789473151;0.9426851310548469;-0.033011001671177514;0.9432650758557423;1.0100093332470659
27.21638;1.0599790997377097;0.9997632964535332;0.9431767224449854;0.013266082784329588;0.012515200485628855;1.0608060154878802;1.0100011324459526;10.00019049375047;1.2503892019179856;0.03501657514783347;0.03501607455722301;0.9426851836106644;-0.03301100171321075;0.9432649304775156;1.0100090777498743
27.22638;1.0599788633173006;0.9997632825398076;0.9431768899476807;0.013266085183708682;0.012515201242720925;1.060805926830553;1.0100011949368215;10.00018957754912;1.2503890140405702;0.03501657200903131;0.03501607136355268;0.9426852371189501;-0.03301100175560901;0.9432647847821912;1.0100088173099757
27.23638;1.0599786287550028;0.9997632607896436;0.9431770489021708;0.013266087451111717;0.01251520195758577;1.0608058321891576;1.0100012544932966;10.000188649751113;1.2503888284050124;0.03501656849247479;0.03501606830844882;0.9426852922994754;-0.03301100179823767;0.9432646395468367;1.010008552798863
27.24638;1.0599783963445142;0.9997632307062901;0.9431771995150976;0.013266089584765755;0.01251520262613949;1.060805732649795;1.010001309991091;10.000187710030705;1.250388644922529;0.035016564594584826;0.03501606538174043;0.9426853498163075;-0.03301100184098385;0.9432644954952136;1.0100082850424197
27.25638;1.0599781662206473;0.9997631918899823;0.9431773420679439;0.013266091583083664;0.012515203246187776;1.0608056293257078;1.010001360606163;10.000186758838032;1.2503884635947613;0.03501656031334792;0.03501606256995482;0.9426854102814192;-0.03301100188373364;0.943264353330199;1.0100080148010349
27.26638;1.0599779384918753;0.9997631440647138;0.9431774769257721;0.01326609344600287;0.012515203818278472;1.0608055232830709;1.0100014056697486;10.00018579735112;1.2503882846612484;0.03501655564666827;0.03501605985537656;0.9426854742506914;-0.033011001926362436;0.9432642137804373;1.0100077428330239
27.27638;1.0599777134123647;0.9997630869720348;0.9431776045465355;0.013266095174651235;0.012515204345799008;1.060805415483603;1.0100014445533545;10.000184826340845;1.250388108603494;0.035016550595418146;0.035016057217079316;0.9426855422461174;-0.033011001968758495;0.9432640775736265;1.010007469919003
27.28638;1.0599774914388216;0.9997630202971082;0.9431777254735189;0.013266096770438508;0.01251520483357753;1.060805306715616;1.0100014766749958;10.000183844959007;1.2503879360272345;0.03501654516737782;0.03501605463545216;0.9426856148248804;-0.03301100201085575;0.943263945406731;1.0100071967924784
27.29638;1.0599772731325472;0.9997629436484549;0.9431778403108954;0.013266098234614858;0.01251520528600248;1.0608051975903803;1.0100015015469341;10.000182851299856;1.250387767485606;0.03501653937728421;0.03501605209571466;0.9426856925712155;-0.03301100205264146;0.9432638179760909;1.010006924052561
27.30638;1.0599770589417892;0.9997628565771752;0.9431779496941356;0.01326609956795822;0.012515205706704838;1.0608050885910896;1.0100015187750888;10.000181844376158;1.2503876033064285;0.035016533243146145;0.035016049587150086;0.9426857759450546;-0.033011002094138965;0.9432636959944063;1.0100066521600262
27.31638;1.059976849046992;0.9997627586695429;0.943178054240791;0.013266100771017631;0.01251520609948398;1.0608049800778552;1.0100015280693613;10.000180824986247;1.2503874436006683;0.035016526781426804;0.03501604709837436;0.9426858651432105;-0.033011002135377006;0.9432635801337951;1.0100063815277276
27.32638;1.0599766434255884;0.999762649646649;0.9431781545036656;0.013266101844632552;0.01251520646902628;1.0608048722881702;1.0100015293151359;10.000179795094112;1.2503872884781497;0.03501652000294319;0.035016044613523756;0.9426859601205686;-0.03301100217636917;0.9432634709314289;1.0100061126129238
27.33638;1.0599764420620434;0.9997625293858039;0.9431782509618809;0.013266102789517412;0.012515206821080087;1.0608047653597181;1.0100015226364332;10.000178757112703;1.2503871381949878;0.03501651291070163;0.03501604211363332;0.9426860606713149;-0.03301100221713146;0.9432633687184813;1.0100058459159411
27.34638;1.0599762450807142;0.9997623979388551;0.9431783440270912;0.013266103605328644;0.012515207161992151;1.0608046593477778;1.010001508379481;10.000177713309794;1.2503869930741087;0.035016505500085185;0.03501603957896733;0.9426861664683593;-0.03301100225770366;0.9432632736215042;1.010005581947716
27.35638;1.0599760527136803;0.9997622555723115;0.9431784340448699;0.013266104290195205;0.012515207497656056;1.0608045542894147;1.01000148701712;10.00017666542417;1.2503868533234883;0.03501649776141333;0.03501603698873489;0.942686277100007;-0.03301100229813782;0.9432631856034148;1.0100053212486835
27.36638;1.0599758652475502;0.9997621027181001;0.9431785213174969;0.013266104840880462;0.012515207832653379;1.0608044502847738;1.0100014590465323;10.000175614660833;1.2503867189228925;0.035016489683824266;0.035016034321828454;0.9426863920605555;-0.03301100233848379;0.9432631044709059;1.0100050644082603
27.37638;1.0599756830102933;0.9997619399039657;0.94317860612999;0.013266105253270268;0.012515208169849738;1.0608043474872253;1.0100014249552562;10.000174561698932;1.2503865896757411;0.03501648125838886;0.03501603155951179;0.9426865106928332;-0.033011002378790115;0.9432630298994013;1.0100048120570484
27.38638;1.0599755063346068;0.9997617677537896;0.9431786887058083;0.01326610552252952;0.012515208510309036;1.0608042460193219;1.0100013852441676;10.000173506952246;1.2503864653367218;0.035016472479205044;0.03501602868618597;0.9426866322148717;-0.03301100241909596;0.9432629615137998;1.0100045648538993
27.39638;1.059975335524549;0.9997615869721437;0.943178769121349;0.013266105643139734;0.01251520885372925;1.0608041459238107;1.010001340387194;10.000172451214214;1.2503863456610895;0.03501646334223122;0.0350160256874474;0.942686755817972;-0.03301100245941616;0.9432628989170613;1.0100043234758194
27.40638;1.0599751708384224;0.9997613983374904;0.9431788473054294;0.013266105610164598;0.012515209199185608;1.0608040472045799;1.0100012906903426;10.000171395939118;1.250386230455864;0.035016453843290794;0.03501602254872179;0.9426868807284384;-0.03301100249974075;0.9432628416538185;1.010004088640348
27.41638;1.059975012458688;0.9997612027635585;0.9431789231111388;0.013266105421374717;0.012515209545921582;1.0608039498846404;1.010001236233913;10.000170342803118;1.2503861196636448;0.035016443977082444;0.0350160192555744;0.9426870062480839;-0.03301100254004295;0.9432627892193276;1.0100038611201112
27.42638;1.0599748604972525;0.9997610013039886;0.9431789963586239;0.013266105077669434;0.012515209893970456;1.0608038540204783;1.010001176994216;10.0001692933224;1.2503860133122422;0.03501643373800292;0.035016015794899207;0.942687131820744;-0.033011002580284776;0.9432627411148493;1.01000364165737
27.43638;1.0599747150850485;0.9997607950165104;0.9431790668862348;0.01326610458138341;0.012515210244519301;1.0608037597065616;1.0100011129591833;10.00016824947451;1.2503859113971978;0.03501642312347528;0.035016012156776265;0.9426872570787965;-0.0330110026204211;0.943262696861625;1.0100034308308818
27.44638;1.0599745765023971;0.9997605848029719;0.9431791346438643;0.013266103934983673;0.012515210600175356;1.0608036670330663;1.010001044103624;10.000167214736537;1.250385813881686;0.03501641213710288;0.03501600833487315;0.9426873817914311;-0.03301100266040796;0.943262655963226;1.010003228971791
27.45638;1.059974445231014;0.9997603713551606;0.943179199738592;0.013266103141625888;0.01251521096495416;1.0608035759830672;1.010000970332443;10.00016619414626;1.250385720745644;0.035016400787825995;0.03501600432535548;0.9426875057468349;-0.033011002700213565;0.9432626179170467;1.010003036150959
27.46638;1.0599743218831372;0.9997601551602557;0.9431792623744284;0.013266102206458156;0.012515211343935153;1.0608034864234857;1.0100008914570613;10.000165193077537;1.2503856319745477;0.035016389087004926;0.03501600012718399;0.9426876286869452;-0.03301100273982018;0.9432625822889877;1.0100028522652702
27.47638;1.0599742071141967;0.9997599364848907;0.9431793227265103;0.013266101136499932;0.012515211742453396;1.060803398240691;1.0100008071603574;10.00016421554774;1.2503855475079164;0.03501637704648071;0.03501599574346869;0.9426877503133694;-0.03301100277922608;0.9432625487231349;1.0100026771809316
27.48638;1.059974101576693;0.999759715403023;0.9431793808524367;0.013266099939122204;0.01251521216487641;1.0608033114648372;1.010000716999034;10.000163263385046;1.250385467167343;0.03501636467792795;0.03501599118181642;0.9426878703185864;-0.033011002818458944;0.943262516886501;1.0100025108284405
27.49638;1.0599740058801652;0.999759491864633;0.9431794367129184;0.013266098621344065;0.012515212614082248;1.0608032263106282;1.0100006205053582;10.00016233664405;1.2503853906017102;0.0350163519938813;0.035015986452769016;0.942687988437078;-0.03301100285758331;0.9432624864691658;1.0100023532122107
27.50638;1.0599739205341399;0.9997592657071238;0.9431794902439927;0.013266097189912524;0.012515213092214025;1.060803143170361;1.0100005173226378;10.000161434207422;1.2503853173171127;0.03501633900967236;0.03501598156738416;0.9426881044761836;-0.03301100289669324;0.9432624572163896;1.010002204380975
27.51638;1.059973845891171;0.9997590366701145;0.9431795413946084;0.0132660956509699;0.012515213602034978;1.0608030625261444;1.0100004072607107;10.000160553993352;1.2503852467913734;0.035016325743632795;0.03501597653634622;0.942688218303316;-0.03301100293589383;0.9432624289016336;1.0100020644364653
27.52638;1.0599737821416468;0.999758804505245;0.9431795901400226;0.013266094010061099;0.012515214148392738;1.0608029848204275;1.010000290233914;10.000159693039459;1.250385178620309;0.035016312215278865;0.035015971371467634;0.9426883298140311;-0.03301100297526319;0.9432624012550992;1.0100019335585853
27.53638;1.0599737293373488;0.9997585690972357;0.9431796364895905;0.013266092272719257;0.012515214739118366;1.0608029104078618;1.010000166130412;10.000158847876449;1.2503851126043253;0.03501629844558509;0.03501596608772545;0.9426884388945937;-0.03301100301481033;0.9432623738923221;1.010001811966043
27.54638;1.0599736874132861;0.9997583304794778;0.9431796804822238;0.013266090444762426;0.012515215384273902;1.0608028395872717;1.0100000347268625;10.000158015320013;1.25038504869654;0.035016284460457646;0.03501596070342265;0.9426885454398432;-0.03301200305446058;0.9432623812732059;1.0100016998495898
27.55638;1.0599736562557351;0.9997580887811164;0.9431797221800272;0.013266088532514259;0.012515216094152213;1.0608027726731448;1.0099998957423901;10.00015719280876;1.250384986894655;0.03501627029248761;0.03501595523975061;0.9426886494121396;-0.033012003094072644;0.943262352753765;1.010001597350021
27.56638;1.0599736358042038;0.9997578442036263;0.9431797616652189;0.013266086543255463;0.012515216877736214;1.0608027100643311;1.0099997489454942;10.000156377909185;1.2503849271868819;0.035016255977724946;0.035015949721368095;0.9426887508164024;-0.03301200313347786;0.943262322725073;1.0100015045694315
27.57638;1.0599736261175687;0.9997571790438424;0.9431794047562898;0.013267800964773084;0.012516837087898261;1.0608026522418725;1.009999594207437;10.000155567753287;1.250384869505899;0.035016241549737995;0.03501594417624788;0.9426888496157216;-0.03301200317251995;0.9432622908414492;1.0100014215800068
27.58638;1.0599736273391351;0.9997569296106359;0.9431794404448779;0.013267798843606406;0.012516838036617689;1.0608025997037123;1.0099994315481977;10.000154758793052;1.2503848136923335;0.035016227036844795;0.035015938633574314;0.9426889456877964;-0.033012003211073414;0.9432622571199227;1.0100013484284853
27.59638;1.0599736395701584;0.9997566782849703;0.9431794749766114;0.013267796664119523;0.012516839071636582;1.0608025528558003;1.0099992611605033;10.000153946939719;1.250384759536175;0.03501621246492161;0.03501593312004232;0.9426890387897512;-0.033012003249042236;0.9432622218634297;1.0100012851471443
27.60638;1.0599736627866454;0.9997564254325623;0.9431795090676314;0.013267794429769348;0.012516840193674368;1.0608025119026978;1.0099990833503627;10.00015312797554;1.2503847068378307;0.0350161978607774;0.035015927657281745;0.9426891285301662;-0.033012003286341705;0.9432621855220192;1.0100012317406522
27.61638;1.059973696853773;0.9997561714629065;0.9431795433825481;0.013267792144932043;0.012516841403020848;1.0608024768386837;1.0099988984634152;10.0001522975827;1.2503846554396127;0.035016183252306064;0.03501592226245661;0.9426892144402915;-0.03301200332287163;0.9432621486240172;1.0100011881530635
27.62638;1.0599737415498136;0.9997559169113924;0.9431795783925396;0.013267789815726481;0.012516842699467947;1.0608024475308864;1.009998706869316;10.000151450802802;1.25038460522671;0.03501616866686551;0.03501591694850885;0.9426892961069715;-0.033012003358501955;0.9432621117804775;1.0100011542955543
27.63638;1.0599737965414457;0.9997556624272881;0.9431796143284744;0.013267787449758725;0.01251684408268085;1.0608024237986806;1.0099985089915011;10.000150581965782;1.2503845560694344;0.03501615412901387;0.035015911723373455;0.9426893732469306;-0.033012003393080046;0.9432620756499434;1.0100011300910596
27.64638;1.0599738613384146;0.9997554086554293;0.9431796512214979;0.013267785055138481;0.012516845552306604;1.060802405454576;1.009998305291408;10.00014968544336;1.2503845077658848;0.035016139657886074;0.03501590659237764;0.9426894457094138;-0.033012003426449006;0.9432620408311843;1.0100011154242639
27.65638;1.0599739353070068;0.99975515614766;0.9431796890020506;0.013267782639725495;0.012516847107596667;1.0608023923389098;1.0099980961358093;10.000148756163538;1.2503844600658427;0.03501612526588746;0.03501590156170531;0.9426895134597421;-0.03301200345845798;0.9432620077864611;1.010001110094628
27.66638;1.0599740177581327;0.9997549053099587;0.9431797275990262;0.013267780211103704;0.012516848747329907;1.0608023843637995;1.0099978817168551;10.000147789574193;1.250384412716415;0.035016110960370175;0.03501589663846452;0.9426895765923674;-0.033012003488955804;0.9432619768915339;1.0100011138868543
27.67638;1.0599741080256357;0.9997546563494359;0.9431797669873044;0.013267777776323526;0.012516850469786664;1.0608023814879128;1.0099976621610267;10.000146781064482;1.2503843654355213;0.03501609674720583;0.03501589182893401;0.942689635352451;-0.03301200351777718;0.9432619485535116;1.010001126618573
27.68638;1.0599742054950134;0.9997544092965003;0.9431798071467041;0.013267775341235093;0.012516852272800862;1.0608023835662932;1.009997437626821;10.00014572462324;1.250384317895445;0.03501608263319426;0.0350158871376384;0.9426896900973434;-0.033012003544747245;0.9432619232377585;1.0100011480571218
27.69638;1.0599743096260152;0.9997541641296747;0.9431798479716629;0.013267772910907251;0.012516854154243386;1.0608023902103956;1.0099972082843245;10.000144611978147;1.250384269823441;0.03501606862659241;0.03501588256757654;0.9426897412343908;-0.03301200356972189;0.943261901408012;1.0100011778543343
27.70638;1.0599744199809262;0.9997539208894476;0.9431798892405047;0.01326777049072961;0.012516856112258948;1.0608024007932126;1.0099969743542188;10.00014343358726;1.2503842211121268;0.035016054736749264;0.03501587812023214;0.9426897891976481;-0.033012003592632344;0.943261883496206;1.0100012156025333
27.71638;1.0599745362256445;0.999753679700081;0.9431799306933221;0.01326776808616894;0.012516858145095067;1.0608024145158497;1.0099967362540208;10.000142180638754;1.2503841718393216;0.03501604097302429;0.03501587379459522;0.9426898343974359;-0.03301200361349108;0.9432618699058357;1.0100012609246394
27.72638;1.0599746581267486;0.9997534407543717;0.9431799721165547;0.013267765701588764;0.012516860250908684;1.0608024304505046;1.009996494666261;10.000140846194112;1.2503841222430736;0.03501602734335323;0.035015869587041504;0.9426898771300533;-0.033012003632366456;0.9432618609970287;1.010001313514766
27.73638;1.0599747856002564;0.9997532043152836;0.943180013319379;0.01326776333949867;0.012516862427415393;1.060802447595435;1.0099962504398023;10.000139425034682;1.2503840726542215;0.03501601385221389;0.03501586549273981;0.9426899175846859;-0.033012003649360806;0.9432618570430835;1.0100013731421302
27.74638;1.0599749187863574;0.9997529706816178;0.9431800541008019;0.013267761000535536;0.012516864671877254;1.060802464941208;1.0099960044660221;10.000137913357477;1.2503840233422538;0.0350160004985424;0.03501586150694819;0.9426899559588515;-0.033012003664606736;0.9432618581973861;1.0100014396739518
27.75638;1.0599750580406258;0.9997527400702717;0.9431800943143219;0.01326775868431912;0.012516866981809196;1.0608024815421289;1.0099957576327987;10.000136308881151;1.2503839743428413;0.035015987276735286;0.03501585762520994;0.9426899925615786;-0.03301200367827185;0.9432618645169358;1.0100015130963393
27.76638;1.059975203782062;0.9997525125377852;0.9431801339407574;0.013267756390641967;0.01251686935545943;1.0608024966254324;1.0099955108005727;10.000134610682688;1.2503839254290035;0.03501597418237993;0.035015853843069766;0.9426900278482438;-0.03301200369055195;0.9432618760037595;1.0100015934768345
27.77638;1.059975356316643;0.9997522880293406;0.943180173096401;0.013267754120231002;0.012516871791303027;1.060802509679355;1.0099952647599526;10.000132818605746;1.250383876261463;0.035015961218293576;0.03501585015694003;0.9426900623640386;-0.03301200370164275;0.9432618925964884;1.0100016809112748
27.78638;1.0599755157956834;0.9997520664432826;0.9431802119877369;0.013267751875238747;0.012516874286838736;1.0608025204396718;1.0099950201802947;10.000130932649808;1.250383826525894;0.03501594839390303;0.03501584656580997;0.9426900966224783;-0.03301200371170757;0.9432619141398854;1.0100017754919486
27.79638;1.0599756822468251;0.9997518476615571;0.943180250828025;0.01326774965912168;0.01251687683794763;1.0608025288378047;1.0099947775822447;10.000128952641312;1.2503837758938534;0.03501593571959463;0.03501584307255778;0.9426901310136089;-0.033012003720864734;0.9432619404057787;1.0100018772290338
27.80638;1.0599758555151864;0.9997516315939737;0.9431802897514582;0.013267747475378646;0.012516879439691774;1.060802534966877;1.0099945373710744;10.00012687855378;1.2503837239132278;0.03501592320422639;0.035015839686006404;0.9426901658025246;-0.033012003729194744;0.943261971155368;1.0100019859237852
27.81638;1.059976035168167;0.9997514182296375;0.9431803287814874;0.013267745326743458;0.01251688208758945;1.060802539009722;1.0099942998982863;10.000124710944826;1.2503836700172881;0.03501591085707867;0.035015836422290676;0.9426902011687838;-0.03301200373675946;0.9432620061590681;1.0100021011236742
27.82638;1.0599762205598344;0.9997512076374621;0.9431803679027922;0.013267743215793779;0.012516884778409157;1.0608025411495718;1.009994065480525;10.000122450757917;1.2503836136430069;0.03501589868820262;0.035015833301869505;0.9426902371959234;-0.03301200374362045;0.9432620451525056;1.0100022221993736
