time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
27.83638;1.0599764110677001;0.9997509998912338;0.9431804071765434;0.013267741145279734;0.01251688751066464;1.060802541563662;1.0099938343581152;10.000120099149116;1.2503835543212436;0.03501588670381969;0.035015830345158455;0.9426902738312684;-0.03301200374983305;0.9432620877773549;1.010002348458128
27.84638;1.0599766062523748;0.9997507949890823;0.9431804467501926;0.0132677391174032;0.012516890284558447;1.0608025404793469;1.0099936066554556;10.000117657679231;1.2503834917264993;0.03501587490125983;0.035015827570979007;0.9426903109025583;-0.0330120037554302;0.9432621335587061;1.0100024792391828
27.85638;1.0599768057697116;0.9997505928142301;0.9431804867568142;0.013267737132877027;0.012516893101120767;1.0608025382025479;1.0099933823924319;10.000115128178665;1.2503834257447795;0.03501586326965503;0.035015824996084494;0.9426903482319844;-0.033012003760425734;0.9432621819643849;1.0100026139445306
27.86638;1.0599770092126763;0.9997503931640042;0.9431805272400418;0.013267735190543315;0.012516895961313659;1.0608025350977806;1.0099931615133144;10.000112512551912;1.2503833564848161;0.0350158517958763;0.03501582263499339;0.9426903857866247;-0.03301200376480694;0.9432622325285844;1.010002751967831
27.87638;1.0599772161073207;0.9997501958734252;0.9431805681850866;0.01326773328799638;0.01251689886540867;1.0608025315230967;1.0099929438996562;10.000109812976657;1.250383284177274;0.03501584047160854;0.035015820500261634;0.9426904237017286;-0.03301200376849573;0.9432622849510541;1.0100028926169533
27.88638;1.0599774260166444;0.9997500009252476;0.9431806095858928;0.013267731422618183;0.012516901812251544;1.060802527732968;1.009992729422833;10.000107032020049;1.2503832090879345;0.03501582929863984;0.03501581860183685;0.9426904621541912;-0.03301200377132996;0.9432623390683867;1.0100030351269356
27.89638;1.0599776386089543;0.9997498084363419;0.9431806514088461;0.013267729591718685;0.012516904798850788;1.0608025238217438;1.0099925180634586;10.000104172755302;1.2503831315368683;0.03501581828842508;0.03501581694580241;0.942690501292739;-0.033012003773092935;0.9432623946981558;1.0100031786759927
27.90638;1.0599778536872175;0.999749618583557;0.9431806934824973;0.013267727791761013;0.012516907820667602;1.060802519783948;1.0099923099391908;10.000101239212238;1.2503830519581511;0.03501580745662796;0.035015815533156386;0.9426905413106533;-0.03301200377355723;0.9432624515289942;1.0100033223388905
27.91638;1.0599780712060285;0.9997494315844918;0.9431807354647942;0.013267726018150499;0.01251691087185125;1.060802515638189;1.009992105169753;10.000098236612192;1.2503829708844296;0.03501579682005926;0.035015814359915506;0.9426905824965344;-0.033012003772517076;0.943262509155926;1.010003465084102
27.92638;1.0599782912290172;0.9997492477209562;0.9431807769156493;0.013267724265906115;0.012516913945677569;1.0608025114895543;1.0099919037902576;10.000095170826972;1.2503828888211233;0.03501578639805423;0.03501581341907651;0.9426906251543329;-0.03301200376980778;0.9432625671453473;1.0100036058529704
27.93638;1.0599785138511246;0.9997490673317957;0.9431808173878484;0.013267722530329354;0.012516917035958666;1.0608025075316125;1.0099917058253682;10.000092047584204;1.250382806145126;0.03501577621456804;0.035015812701518614;0.942690669531433;-0.03301200376531546;0.9432626250233402;1.0100037436030356
27.94638;1.0599787391458713;0.999748890776604;0.9431808564495616;0.013267720807768875;0.012516920138107566;1.0608025040391178;1.0099915113756068;10.00008887254859;1.2503827231229345;0.03501576629830218;0.03501581219382415;0.9426907158918475;-0.033012003758980876;0.9432626822379074;1.0100038772923396
27.95638;1.0599789671040438;0.9997487183664362;0.9431808936673196;0.0132677190963537;0.012516923248956029;1.06080250134321;1.0099913206012476;10.000085651923467;1.2503826399660374;0.03501575667968154;0.035015811876128;0.9426907645687863;-0.03301200375078993;0.9432627381947588;1.0100040058992037
27.96638;1.0599791975734185;0.9997485503075457;0.9431809286253712;0.013267717395552577;0.012516926366075596;1.0608024998201633;1.0099911336548544;10.000082392506513;1.2503825568723608;0.03501574738577283;0.035015811724960336;0.9426908158603372;-0.033012003740744984;0.9432627923518027;1.010004128471632
27.97638;1.0599794303119119;0.9997483867882877;0.94318096093167;0.0132677157044704;0.012516929486662122;1.0608024998764387;1.0099909506690956;10.00007910158421;1.2503824740451743;0.03501573843542388;0.0350158117195772;0.9426908699509794;-0.033012003728842866;0.9432628442869752;1.0100042441762673
27.98638;1.0599796651299627;0.9997482281014548;0.9431809902120611;0.013267714020366979;0.01251693260629986;1.0608025018443745;1.009990771852169;10.000075787105267;1.2503823916702475;0.03501572983813067;0.03501581184403008;0.9426909269463277;-0.03301200371507642;0.9432628937031082;1.0100043523808229
27.99638;1.0599799019248455;0.9997480745765263;0.9431810161984839;0.0132677123388714;0.012516935719060122;1.0608025058647301;1.0099905976178865;10.000072457825057;1.2503823098990763;0.03501572159798999;0.0350158120826941;0.9426909869483241;-0.033012003699441794;0.9432629403638326;1.010004452691966
28.00638;1.0599801405702243;0.9997479264286425;0.9431810388149999;0.013267710655358938;0.012516938819112674;1.0608025118836721;1.009990428613757;10.000069123141666;1.2503822288433362;0.03501571371758683;0.03501581241672565;0.9426910501657961;-0.03301200368195492;0.9432629840050962;1.0100045448637927
28.01638;1.059980380837513;0.9997477837232571;0.9431810580778167;0.013267708965397512;0.012516941902187256;1.060802519736808;1.0099902656216615;10.000065792626692;1.2503821485464477;0.03501570619757282;0.035015812826301645;0.9426911169620102;-0.03301200366267638;0.9432630243236511;1.0100046287011
28.02638;1.0599806224435633;0.9997476464154837;0.9431810739159645;0.013267707263777618;0.012516944965872665;1.0608025292427534;1.0099901094230164;10.000062475519439;1.2503820689771135;0.03501569903417259;0.03501581329374629;0.9426911877490415;-0.03301200364170652;0.9432630610423445;1.0100047040626121
28.03638;1.0599808651601672;0.9997475143981448;0.943181086137102;0.01326770554399035;0.012516948009236192;1.0608025402343924;1.0099899607076614;10.000059180511055;1.250381990022281;0.03501569221805931;0.03501581380446552;0.942691262851378;-0.03301200361916186;0.9432630939072241;1.0100047708965694
28.04638;1.0599811088711601;0.999747387567734;0.9431810944855517;0.013267703799449698;0.012516951032175282;1.060802552494748;1.009989820032416;10.000055915939692;1.2503819114669361;0.03501568573487223;0.03501581434845775;0.9426913424553113;-0.03301200359518898;0.9432631225717789;1.0100048292603416
28.05638;1.059981353500129;0.9997472658749884;0.9431810986200985;0.013267702025187367;0.012516954034658653;1.0608025656843747;1.009989687780468;10.000052689539139;1.250381833073855;0.03501567956705518;0.035015814921244316;0.9426914265911427;-0.03301200356999855;0.9432631465152428;1.010004879322049
28.06638;1.0599815988804184;0.9997471493203944;0.9431810980563726;0.013267700218030165;0.012516957016348423;1.0608025793304972;1.0099895641262262;10.0000495074591;1.2503817546755949;0.03501567369770066;0.03501581552106016;0.9426915150520995;-0.03301200354385963;0.943263165093756;1.0100049213244184
28.07638;1.0599818447420968;0.9997470379484933;0.9431810921927208;0.013267698375447782;0.01251695997632261;1.0608025928547418;1.009989449088347;10.000046374003652;1.2503816761021123;0.035015668114384675;0.03501581614431129;0.9426916073245076;-0.03301200351705763;0.9432631776747687;1.0100049555443338
28.08638;1.0599820908506565;0.9997469319096072;0.9431810803971169;0.01326769649483774;0.012516962912136446;1.0608026056490603;1.0099893426671438;10.000043292596107;1.2503815971141108;0.035015662808757474;0.0350158167831297;0.942691702694604;-0.03301200348985268;0.9432631837551699;1.0100049823072874
28.09638;1.0599823371454264;0.999746831512929;0.9431810620988613;0.013267694573650823;0.012516965819279037;1.0608026171691713;1.0099892449121215;10.000040266919934;1.2503815175071196;0.03501565777259816;0.03501581742601458;0.9426918004489345;-0.033012003462463656;0.9432631829915338;1.0100050020256415
28.10638;1.0599825837421382;0.999746737195514;0.9431810368664826;0.013267692609501232;0.012516968692576293;1.0608026269486912;1.0099891558329495;10.00003730105089;1.2503814372012254;0.035015652995931706;0.03501581806037311;0.942691899945349;-0.03301200343508382;0.9432631751755705;1.010005015183666
28.11638;1.0599828308327637;0.9997466494742697;0.9431810044307019;0.013267690600238921;0.012516971527895432;1.0608026345749797;1.0099890752832774;10.000034398382239;1.2503813562118888;0.03501564846818357;0.03501581867593465;0.9426920005414058;-0.03301200340789243;0.9432631602446596;1.0100050222917716
28.12638;1.0599830785811164;0.9997465689092887;0.943180964638819;0.013267688544420873;0.012516974321841644;1.0608026397287342;1.009989002944315;10.000031560756566;1.2503812746090002;0.03501564417839221;0.03501581926689137;0.942692101519487;-0.03301200338104102;0.9432631383186357;1.010005023885918
28.13638;1.0599833270547243;0.9997464960453943;0.94318091738482;0.013267686441523536;0.012516977070940502;1.0608026422482661;1.009988938374471;10.000028788724178;1.2503811924975687;0.03501564011394708;0.03501581983047713;0.9426922021006842;-0.03301200335464397;0.9432631096915185;1.010005020547814
28.14638;1.0599835762696703;0.999746431355072;0.9431808625719738;0.013267684290944506;0.012516979771893387;1.0608026421183516;1.0099888810824178;10.000026082358916;1.2503811099964457;0.03501563626020424;0.03501582036485435;0.9426923015247907;-0.0330120033287845;0.9432630747974184;1.0100050128968308
28.15638;1.059983826328163;0.9997463751956014;0.9431808001526069;0.013267682090708725;0.012516982421417104;1.0608026393801075;1.0099888306160172;10.00002344210686;1.2503810272205411;0.03501563260083433;0.03501582087100836;0.942692399114137;-0.03301200330352307;0.9432630341978645;1.0100050015786362
28.16638;1.0599840774486977;0.9997463277789869;0.9431807302042177;0.013267679837407398;0.012516985015353067;1.0608026340457206;1.0099887866208916;10.000020868985361;1.2503809442883573;0.03501562911704373;0.03501582135682585;0.9426924943013703;-0.03301200327891812;0.9432629885635311;1.0100049872670094
28.17638;1.0599843298745275;0.9997462892198091;0.9431806529395502;0.013267677527460886;0.012516987548708027;1.0608026260343975;1.0099887488401849;10.000018364011543;1.2503808613681453;0.035015625786842905;0.035015821837193185;0.9426925866553459;-0.03301200325505441;0.9432629386395373;1.0100049706630274
28.18638;1.0599845838130202;0.9997462596552041;0.9431805686471373;0.01326767515890772;0.012516990016961401;1.0608026151040355;1.0099887170723088;10.000015928038556;1.2503807787321;0.035015622588527;0.035015822328964205;0.9426926758981269;-0.03301200323205112;0.943262885180854;1.0100049524714818
28.19638;1.0599848393913363;0.999746239291383;0.9431804776639174;0.013267672732135189;0.012516992417641057;1.0608026008615026;1.009988691153475;10.000013562032727;1.2503806967819766;0.03501561950688892;0.03501582284587705;0.9426927618775719;-0.03301200321004768;0.9432628288318978;1.010004933362304
28.20638;1.0599850965730044;0.9997462283665196;0.9431803803969935;0.013267670248594444;0.012516994750859992;1.060802582884991;1.0099886710130828;10.000011267322064;1.2503806160328939;0.03501561653546018;0.03501582339768071;0.9426928445001087;-0.03301200318918614;0.943262770031598;1.0100049139595642
28.21638;1.0599853551341423;0.9997462271358389;0.943180277318704;0.013267667708838703;0.012516997018194973;1.0608025608380756;1.0099886566785754;10.000009046153144;1.2503805370441994;0.03501561367452189;0.03501582399186911;0.9426929236826699;-0.03301200316959438;0.9432627090155685;1.0100048948397988
28.22638;1.0599856147614972;0.9997462358502894;0.9431801689421783;0.013267665111796672;0.01251699922107583;1.06080253452362;1.009988648136236;10.000006901512819;1.2503804602860424;0.0350156109291597;0.03501582463432115;0.9426929993538862;-0.03301200315137116;0.9432626458831294;1.0100048765129916
28.23638;1.059985875129612;0.9997462547664095;0.9431800558388338;0.013267662455899406;0.012517001360393088;1.0608025039038418;1.0099886452127969;10.000004835700844;1.2503803859838938;0.03501560830747266;0.035015825328503;0.94269307145925;-0.033012003134590524;0.943262580692076;1.01000485941372
28.24638;1.059986135868906;0.9997462842409701;0.9431799386740027;0.013267659740680306;0.012517003437109132;1.0608024690710252;1.0099886476022377;10.00000284945278;1.2503803141011003;0.03501560581789882;0.0350158260746505;0.9426931399678156;-0.033012003119325055;0.9432625135452558;1.0100048439085865
28.25638;1.0599863965721845;0.9997463247483988;0.9431798181908123;0.013267656967190396;0.012517005452158465;1.0608024301925745;1.0099886549157955;10.000000941958255;1.2503802445411585;0.035015603467022344;0.03501582687026768;0.9426932048912182;-0.03301200310565996;0.9432624446121456;1.0100048303512426
28.26638;1.0599866568980603;0.9997463767595615;0.9431796951713394;0.013267654137700494;0.01251700740563911;1.0608023874603432;1.0099886666621776;9.999999110743977;1.2503801773480756;0.03501560125838689;0.03501582771152957;0.942693266260083;-0.03301200309368766;0.9432623740977926;1.0100048191618347
28.27638;1.059986916607791;0.9997464405723154;0.9431795704142657;0.0132676512556672;0.012517009296633243;1.0608023410493899;1.0099886822569069;9.999997351632667;1.25038011266803;0.035015599192654866;0.03501582859424062;0.9426933240890999;-0.03301200308349545;0.9432623022451289;1.010004810814861
28.28638;1.0599871754599235;0.9997465161884798;0.9431794446901333;0.01326764832595677;0.012517011123473046;1.0608022911404469;1.0099887011412625;9.999995659257722;1.2503800505795488;0.03501559727026404;0.03501582951495549;0.9426933784095693;-0.03301200307515672;0.9432622293609148;1.0100048057675155
28.29638;1.0599874331330699;0.9997466033594701;0.943179318694277;0.013267645354897278;0.01251701288389143;1.0608022379962172;1.0099887228995932;9.999994027929073;1.2503799910727704;0.035015595493067236;0.035015830471858495;0.9426934293206234;-0.03301200306872938;0.9432621557930894;1.0100048044323058
28.30638;1.0599876893009959;0.9997467017386903;0.9431791930207611;0.013267642349739709;0.01251701457537387;1.0608021819846742;1.0099887472540066;9.99999245237199;1.2503799342134023;0.03501559386127334;0.03501583146465799;0.9426934770056083;-0.03301200306425889;0.9432620818594366;1.0100048071922134
28.31638;1.0599879436587547;0.9997468109608568;0.9431790681623561;0.013267639317692821;0.012517016195260907;1.0608021234838856;1.0099887739924795;9.999990928032561;1.250379880236118;0.035015592369960206;0.03501583249456011;0.9426935217611495;-0.03301200306178022;0.9432620077749948;1.0100048144437421
28.32638;1.0599881957813302;0.9997469306229377;0.9431789445423449;0.013267636264832516;0.01251701774033016;1.0608020627198427;1.0099888029178903;9.999989450870132;1.2503798294617923;0.03501559100854528;0.03501583356356043;0.9426935640412344;-0.033012003061319434;0.9432619336408868;1.0100048266546495
28.33638;1.059988445062961;0.9997470602266931;0.9431788224925839;0.013267633195017786;0.012517019207082246;1.0608019996719542;1.009988833803574;9.999988017195726;1.2503797822092786;0.03501558976119635;0.03501583467262363;0.9426936044265735;-0.03301200306289122;0.9432618594794149;1.0100048444154046
28.34638;1.0599886908138414;0.9997471991453722;0.9431787022095506;0.013267630109654736;0.012517020593093049;1.0608019341238384;1.0099888663327694;9.999986624111886;1.2503797387964974;0.0350155886077649;0.03501583582196022;0.9426936434815036;-0.033012003066494;0.9432617852234885;1.0100048684419138
28.35638;1.0599889322896303;0.9997473466290044;0.9431785838009785;0.013267627008940111;0.012517021897976505;1.06080186579099;1.0099889000445663;9.999985269858566;1.2503796995701235;0.03501558752497709;0.03501583701500075;0.9426936816147613;-0.03301200307211275;0.9432617106593476;1.0100048994553417
28.36638;1.0599891686472906;0.9997475017838453;0.9431784673555211;0.013267623893597718;0.012517023122482011;1.060801794417466;1.0099889343364348;9.999983953516299;1.2503796648870111;0.03501558648646559;0.03501583826213218;0.9426937190932266;-0.03301200307972063;0.9432616354008331;1.0100049379952674
28.37638;1.0599893990034495;0.9997476635529254;0.9431783529923583;0.013267620765767749;0.012517024266320837;1.060801719825565;1.009988968574858;9.999982674462766;1.2503796350668845;0.035015585462958215;0.0350158395802541;0.9426937561257787;-0.03301200308925799;0.9432615589477952;1.0100049843355738
28.38638;1.0599896225317136;0.9997478307958451;0.9431782408957234;0.013267617628412373;0.012517025327703785;1.0608016419097963;1.00998900224151;9.999981432270935;1.2503796103917042;0.03501558442482409;0.03501584098937078;0.9426937928429677;-0.03301200310060377;0.9432614808163045;1.010005038546816
28.39638;1.0599898384564945;0.9997480023882965;0.9431781312483989;0.01326761448389231;0.01251702630541905;1.0608015605590586;1.009989034968195;9.999980227392884;1.2503795911026137;0.03501558334639041;0.035015842508495494;0.9426938292905385;-0.03301200311359059;0.9432614006347435;1.0100051006017297
28.40638;1.0599900460273142;0.9997481772347986;0.9431780241358153;0.013267611333666536;0.01251702719977364;1.0608014755954505;1.0099890664558178;9.99997906167606;1.2503795773327988;0.03501558220892809;0.03501584415238127;0.9426938655583176;-0.033012003128053906;0.943261318169728;1.0100051704090716
28.41638;1.0599902445603566;0.9997483543169058;0.9431779195842076;0.013267608179450937;0.012517028010818146;1.060801386800223;1.0099890964046296;9.999977938213265;1.2503795690552912;0.03501558100028085;0.03501584593135135;0.9426939018478113;-0.03301200314384772;0.9432612333386358;1.0100052477610977
28.42638;1.0599904334852734;0.9997485328396583;0.943177817642715;0.013267605024222386;0.01251702873704807;1.06080129398862;1.0099891245487596;9.999976861416206;1.250379566167161;0.03501557971217177;0.035015847853481094;0.9426939383788149;-0.033012003160821216;0.9432611461577501;1.0100053322934517
28.43638;1.0599906123682825;0.9997487122949221;0.9431777183857544;0.013267601872423838;0.012517029375805785;1.0608011970812257;1.009989150744042;9.999975837162719;1.2503795686737746;0.03501557833695206;0.03501584992529809;0.9426939752745722;-0.03301200317880664;0.9432610566437789;1.010005423519844
28.44638;1.0599907809549831;0.999748892388142;0.9431776219117456;0.013267598729692704;0.012517029923193238;1.0608010961293977;1.009989174980009;9.999974872344547;1.25037957675305;0.03501557686660162;0.03501585214974524;0.9426940125120393;-0.03301200319762879;0.943260964765744;1.0100055208967877
28.45638;1.059990939185588;0.9997490729783397;0.943177528370003;0.013267595602433934;0.012517030373164127;1.0608009912548186;1.0099891972646968;9.999973974015383;1.2503795906593824;0.03501557529589788;0.03501585452446431;0.9426940499502837;-0.033012003217121215;0.9432608704027755;1.010005623864804
28.46638;1.0599910870891573;0.9997492540488822;0.9431774379515429;0.013267592497861417;0.012517030717842988;1.060800882503845;1.0099892174960041;9.999973148322482;1.2503796106241256;0.03501557362607007;0.03501585704308291;0.9426940874112231;-0.03301200323714995;0.9432607733360893;1.0100057318678837
28.47638;1.059991224669849;0.9997494356292432;0.9431773508358974;0.013267589424852767;0.012517030949595227;1.060800769746977;1.0099892354864681;9.999972399575809;1.250379636786995;0.035015571865366385;0.035015859698088264;0.9426941247247017;-0.033012003257628764;0.9432606733476833;1.0100058443472901
28.48638;1.0599913519180968;0.9997496176749111;0.9431772671566016;0.013267586394601245;0.012517031062650274;1.0608006527677616;1.009989251096923;9.999971729876771;1.250379669194604;0.03501557002701247;0.03501586248364095;0.9426941617329793;-0.033012003278502684;0.9432605703122035;1.0100059606924088
28.49638;1.0599914688703709;0.9997497999483552;0.9431771870209948;0.013267583419458908;0.01251703105279235;1.0608005314146045;1.0099892643006392;9.999971139325943;1.2503797078978702;0.03501556812500096;0.03501586539722037;0.9426941983344169;-0.03301200329971926;0.9432604642029632;1.0100060801918334
28.50638;1.0599915756932956;0.999749981946245;0.9431771105172512;0.013267580510569891;0.012517030916602967;1.0608004056390645;1.0099892751520065;9.999970626940632;1.2503797530199248;0.03501556617057875;0.0350158684376813;0.9426942345069531;-0.03301200332121378;0.9432603550712922;1.0100062020387046
28.51638;1.0599916727770984;0.9997501629065444;0.943177037689786;0.013267577676769213;0.012517030651438025;1.060800275478531;1.0099892837535736;9.99997019204663;1.250379804740123;0.035015564174024606;0.035015871600619954;0.9426942702144251;-0.03301200334291402;0.9432602430385746;1.0100063254089182
28.52638;1.0599917607094242;0.9997503419016771;0.9431769685604786;0.013267574925258664;0.012517030255344112;1.060800141016779;1.0099892902680847;9.999969835315095;1.2503798632602288;0.035015562149456794;0.035015874875334675;0.9426943052825572;-0.03301200336476558;0.9432601283018845;1.0100064495665682
28.53638;1.0599918401919601;0.9997505179803868;0.943176903180796;0.013267572262414278;0.012517029726564962;1.0608000023217963;1.0099892949439646;9.99996955905619;1.2503799287314068;0.03501556011581439;0.03501587824598205;0.9426943393796304;-0.03301200338675189;0.9432600111052463;1.0100065738973336
28.54638;1.0599919120450025;0.9997506902708819;0.9431768416203231;0.013267569693738329;0.012517029063276681;1.0607998594577739;1.0099892981007361;9.999969367089523;1.2503800011676471;0.035015558093528444;0.03501588169543797;0.9426943721038211;-0.03301200340887703;0.9432598916487821;1.0100066978705209
28.55638;1.0599919772161446;0.99975085801214;0.943176783882882;0.013267567223537842;0.012517028263897044;1.0607997125541861;1.0099893000780165;9.999969264298365;1.2503800805099403;0.03501555610272427;0.03501588520859494;0.9426944030627199;-0.03301200343112925;0.943259770030916;1.0100068209866375
28.56638;1.0599920367064517;0.9997510205599014;0.9431767298437851;0.013267564855359128;0.01251702732760486;1.060799561851453;1.0099893012330794;9.999969255661915;1.2503801667875287;0.0350155541637253;0.035015888774382664;0.9426944318703311;-0.03301200345346903;0.9432596462761219;1.010006942743711
28.57638;1.0599920914722287;0.999751177411328;0.9431766792600665;0.013267562592752491;0.01251702625473717;1.0607994077234388;1.0099893019700972;9.99996934530592;1.2503802601694274;0.035015552295703134;0.035015892386691665;0.9426944581231685;-0.03301200347584844;0.9432595203828847;1.0100070626664295
28.58638;1.0599921423451044;0.9997513282413432;0.9431766318064965;0.013267560438571415;0.012517025047139496;1.060799250643339;1.0099893026480122;9.999969536211816;1.2503803609049018;0.03501555051486174;0.035015896042930955;0.9426944814050984;-0.03301200349822967;0.943259392350344;1.0100071803051234
28.59638;1.0599921899931846;0.9997514728990909;0.9431765870986522;0.013267558392847064;0.012517023708356964;1.0607990910450935;1.0099893034321217;9.999969830299559;1.2503804691988718;0.035015548835305756;0.03501589974040465;0.9426945012966662;-0.03301200352057723;0.9432592621874478;1.0100072951324874
28.60638;1.0599922349396018;0.9997516113395619;0.9431765447247783;0.013267556452038034;0.01251702224328662;1.0607989291536668;1.0099893043012176;9.999970228500771;1.250380585090723;0.03501554727088361;0.035015903472961143;0.9426945174038943;-0.03301200354283537;0.9432591299078991;1.0100074065499385
28.61638;1.0599922776183013;0.9997517435144014;0.9431765043004368;0.013267554610652491;0.012517020657907727;1.0607987649523567;1.0099893051710078;9.999970730704698;1.2503807085010639;0.03501554583583012;0.035015907229796285;0.9426945294075333;-0.03301200356492205;0.9432589955132703;1.0100075140752571
28.62638;1.059992318452158;0.9997518692916822;0.9431764654974565;0.013267552862667883;0.012517018959859169;1.0607985983126784;1.0099893059860066;9.999971335716802;1.250380839405371;0.035015544543851466;0.03501591099699821;0.9426945370943534;-0.033012003586746434;0.9432588589720209;1.0100076174465036
28.63638;1.0599923579011084;0.99975198849389;0.9431764280393126;0.01326755120163271;0.012517017158343502;1.060798429115026;1.0099893067353267;9.999972041506021;1.2503809779211943;0.035015543406434264;0.03501591476098623;0.9426945403630044;-0.033012003608227695;0.9432587202125284;1.0100077165440213
28.64638;1.0599923964144002;0.9997521010092466;0.9431763917164583;0.013267549620912165;0.012517015262790436;1.0607982572893635;1.009989307411485;9.999972845348422;1.2503811242466534;0.03501554243194055;0.035015918511124774;0.9426945391740071;-0.03301200362929947;0.9432585791449162;1.0100078112732613
28.65638;1.0599924343594267;0.999752206815981;0.9431763563945148;0.01326754811424155;0.012517013282486127;1.060798082866183;1.009989308006908;9.999973743651202;1.2503812784869912;0.03501554162594195;0.035015922239394814;0.9426945334495153;-0.03301200364989847;0.943258435676311;1.0100079015088008
28.66638;1.059992472023258;0.9997523059085569;0.9431763219799078;0.01326754667574529;0.012517011227327207;1.060797906021247;1.0099893085631106;9.999974732126308;1.2503814404350246;0.0350155409918464;0.03501592593897323;0.9426945230400006;-0.033012003669936785;0.9432582896849768;1.0100079871442467
28.67638;1.0599925096223575;0.9997523982467662;0.943176288386736;0.013267545299954381;0.012517009107987254;1.0607977269842601;1.0099893091575909;9.999975806276028;1.2503816095023716;0.03501554053201225;0.035015929605006414;0.9426945077727756;-0.03301200368927466;0.9432581410079665;1.0100080681630834
28.68638;1.0599925472707081;0.9997524837404068;0.9431762555185008;0.013267543982444445;0.01251700693528011;1.0607975458921455;1.0099893098554797;9.999976961425427;1.250381784885765;0.03501554025043323;0.03501593323632372;0.9426944874530719;-0.03301200370772887;0.9432579895125486;1.0100081445891964
28.69638;1.059992584974549;0.9997525622482388;0.9431762232530213;0.013267542719955509;0.012517004719549227;1.0607973628062988;1.00998931074086;9.999978192201471;1.250381965757275;0.035015540155025116;0.03501593683614745;0.942694461824699;-0.03301200372511211;0.9432578352261866;1.0100082164244915
28.70638;1.0599926226702705;0.9997526336286708;0.9431761914592768;0.013267541509533637;0.01251700247064552;1.0607971778256908;1.009989312006679;9.999979492317568;1.2503821513371878;0.035015540256015366;0.03501594041289321;0.9426944306211611;-0.03301200374126215;0.9432576784127051;1.0100082837147386
28.71638;1.0599926602432903;0.9997526978065093;0.9431761600444278;0.013267540347734605;0.01251700019813978;1.0607969911085116;1.0099893140124678;9.999980855590968;1.2503823409261068;0.035015540562307775;0.03501594397960751;0.9426943936720467;-0.0330120037560437;0.9432575195394546;1.0100083465905139
28.72638;1.0599926975170204;0.9997527548034983;0.9431761289770797;0.013267539230132996;0.012516997911336683;1.0607968028489307;1.009989317238058;9.9999822772726;1.2503825339312242;0.0350155410810378;0.035015947551683274;0.9426943509074857;-0.03301200376932976;0.9432573591926932;1.0100084051606946
28.73638;1.059992734277218;0.9997528047501145;0.943176098288858;0.013267538151559177;0.012516995619102972;1.0607966132815423;1.0099893221312912;9.999983753726925;1.2503827298713162;0.03501554181892989;0.03501595114557308;0.9426943022947816;-0.03301200378097777;0.9432571979910235;1.0100084594197392
28.74638;1.0599927703239305;0.9997528478800444;0.9431760680970468;0.013267537107300989;0.01251699332962155;1.0607964226617512;1.0099893289406094;9.999985281013656;1.2503829284077157;0.035015542781340565;0.03501595477667923;0.9426942478382372;-0.03301200379082172;0.9432570365252249;1.010008509310152
28.75638;1.05999280546108;0.9997528845056946;0.9431760386068127;0.013267536093915728;0.012516991050647372;1.0607962312204933;1.0099893376659959;9.999986854625204;1.250383129388413;0.035015543970645095;0.03501595845541542;0.9426941875945128;-0.03301200379868787;0.9432568753412889;1.010008554851092
28.76638;1.0599928394380347;0.999752915000368;0.9431760100407148;0.013267535108974163;0.012516988790328943;1.0607960391670448;1.0099893481859985;9.999988470141533;1.2503833328228235;0.03501554538611017;0.03501596218439504;0.9426941216429435;-0.03301200380441616;0.9432567149520631;1.0100085961789886
28.77638;1.059992871944095;0.9997529397745774;0.9431759825460542;0.013267534150049045;0.012516986557568058;1.0607958467490874;1.009989360413319;9.999990123367597;1.2503835388210989;0.035015547025112455;0.035015965957588206;0.942694050057286;-0.033012003807854316;0.9432565558791178;1.0100086334756466
28.78638;1.0599929026636752;0.9997529592321905;0.9431759561345541;0.013267533213355338;0.012516984361597537;1.0607956542639418;1.0099893743334214;9.999991810133471;1.2503837475495474;0.035015548885004556;0.03501596976207096;0.9426939729050725;-0.03301200380883875;0.9432563986773365;1.0100086668730417
28.79638;1.059992931327313;0.9997529737514175;0.9431759306568406;0.0132675322933766;0.012516982211289903;1.0607954619607363;1.009989389992845;9.99999352585493;1.2503839591505084;0.0350155509635897;0.03501597358199265;0.9426938902705205;-0.033012003807205065;0.943256243877872;1.0100086963977326
28.80638;1.0599929577299514;0.9997529837277802;0.9431759058051645;0.013267531384269268;0.01251698011403342;1.0607952699661418;1.0099894074942553;9.99999526496182;1.2503841736452037;0.03501555325780008;0.035015977401954716;0.942693802253097;-0.0330120038028098;0.943256091935593;1.0100087219269924
28.81638;1.0599929816919602;0.9997529896297849;0.9431758811491583;0.013267530481686014;0.012516978074183942;1.0607950783566482;1.0099894269734055;9.999997020948392;1.2503843908835406;0.03501555576345949;0.035015981209089074;0.9426937089070316;-0.03301200379553266;0.9432559432745278;1.0100087431741727
28.82638;1.059993002993707;0.9997529919403509;0.9431758562191437;0.013267529583426273;0.012516976092407915;1.0607948872923967;1.0099894485815928;9.999998786657386;1.2503846105283507;0.03501555847709544;0.03501598499410745;0.9426936102011186;-0.033012003785274524;0.9432557983689468;1.010008759786576
28.83638;1.0599930213687228;0.9997529909682898;0.9431758306058816;0.013267528688923795;0.012516974166427601;1.0607946970775455;1.0099894724851244;10.00000055424586;1.2503848320849889;0.03501556139585055;0.03501598875088392;0.9426935060704802;-0.03301200377197036;0.9432556577565919;1.010008771477015
28.84638;1.05999303652169;0.9997529867311912;0.9431758040168995;0.013267527798404134;0.012516972291654115;1.0607945080944874;1.0099894988622682;10.000002315741733;1.2503850549946514;0.03501556451506661;0.0350159924756596;0.94269339651625;-0.03301200375560939;0.9432555219580373;1.0100087780420097
28.85638;1.059993048114289;0.9997529790360808;0.9431757762506018;0.01326752691216369;0.012516970461652982;1.060794320646062;1.0099895278886595;10.000004064266639;1.2503852786956586;0.03501556782915788;0.03501599616635334;0.942693281672689;-0.03301200373622591;0.9432553914156988;1.0100087793106525
28.86638;1.0599930557852355;0.9997529676067717;0.9431757471021538;0.013267526029973711;0.01251696866993743;1.060794134845403;1.0099895596940551;10.000005794174431;1.2503855025856816;0.03501557133557455;0.03501599982129892;0.9426931617980242;-0.03301200371384529;0.9432552665569465;1.0100087751511462
28.87638;1.0599930592326754;0.9997529521090694;0.9431757163041918;0.01326752515111415;0.012516966911912158;1.0607939506247994;1.0099895943034691;10.000007499958427;1.2503857260155573;0.03501557503569484;0.03501600343761315;0.9426930371949765;-0.03301200368844276;0.9432551478575383;1.0100087655280312
28.88638;1.0599930582798203;0.999752932152398;0.9431756835629217;0.013267524275556098;0.012516965184663113;1.0607937677813513;1.009989631610996;10.000009175754895;1.2503859484020237;0.03501557893124552;0.03501600700938229;0.9426929081284182;-0.033012003659955685;0.9432550357808817;1.0100087505050113
28.89638;1.0599930528703148;0.9997529073684314;0.9431756485928058;0.013267523404870538;0.012516963484974398;1.060793586034722;1.0099896713783438;10.000010815858976;1.2503861693085994;0.03501558302079337;0.03501601052807132;0.9426927747927996;-0.033012003628303414;0.9432549306753446;1.0100087301996084
28.90638;1.0599930430031137;0.9997528775313735;0.9431756110857709;0.013267522541467722;0.012516961807997875;1.0607934051251686;1.0099897132282496;10.00001241506716;1.2503863883956812;0.03501558729947587;0.03501601398621049;0.9426926372905122;-0.0330120035933805;0.9432548327112298;1.0100087047381574
28.91638;1.0599930286501607;0.9997528426263202;0.9431755706986997;0.013267521687386688;0.012516960148060315;1.0607932248979104;1.0099897566713454;10.000013968373054;1.2503866053435164;0.035015591759341665;0.03501601737876943;0.9426924956098476;-0.03301200355505372;0.9432547418700445;1.0100086741562553
28.92638;1.0599930097250985;0.9997528027915662;0.9431755270672226;0.013267520843901797;0.012516958500116747;1.0607930453210297;1.0099898011482151;10.000015470810984;1.2503868197981063;0.03501559638775753;0.03501602070024151;0.9426923496680788;-0.033012003513187185;0.9432546579855583;1.010008638323377
28.93638;1.0599929861524575;0.9997527581732405;0.9431754798032143;0.01326752001165938;0.012516956859524439;1.0607928664626978;1.0099898460304513;10.000016917796357;1.2503870313126284;0.03501560116627659;0.035016023941730694;0.9426921994342984;-0.03301200346768002;0.9432545808223997;1.0100085970607806
28.94638;1.0599929579793819;0.9997527088151025;0.9431754285509839;0.013267519191138687;0.012516955220889076;1.06079268844627;1.0099898906501277;10.00001830532747;1.2503872393244473;0.03501560607258485;0.035016027089879345;0.9426920450568335;-0.03301200341849562;0.9432545101721669;1.010008550328227
28.95638;1.0599929253919398;0.9997526546607886;0.9431753730822509;0.013267518382819523;0.012516953578122368;1.06079251137362;1.0099899343676466;10.00001962990191;1.2503874431732753;0.03501561108384981;0.03501603012813162;0.9426918868889438;-0.03301200336565934;0.9432544458799331;1.0100084982386144
28.96638;1.0599928886105299;0.9997525956426103;0.9431753133163836;0.01326751758617487;0.012516951925391326;1.0607923352947355;1.0099899765992868;10.000020888771529;1.2503876421372664;0.035015616178419626;0.03501603303959921;0.9426917254045536;-0.033012003309221584;0.9432543877534201;1.0100084409148893
28.97638;1.0599928477880405;0.9997525317516167;0.943175249273926;0.013267516798904842;0.01251695025780519;1.0607921602652353;1.0099900168473583;10.000022080469801;1.250387835515418;0.03501562133712647;0.03501603580896525;0.942691561112323;-0.03301200324924281;0.9432543354908309;1.010008378351051
28.98638;1.0599928030122299;0.9997524630655318;0.9431751810233037;0.013267516017978962;0.012516948571741921;1.060791986382277;1.0099900547487006;10.000023204508787;1.2503880227272246;0.03501562654569991;0.03501603842369657;0.9426913945243075;-0.03301200318582751;0.9432542887303271;1.0100083104056765
28.99638;1.059992754383681;0.9997523897990535;0.943175108657219;0.013267515240858948;0.012516946864861728;1.060791813757697;1.0099900900448129;10.000024260392644;1.2503882033372635;0.03501563179554278;0.03501604087618128;0.9426912261530895;-0.03301200311914409;0.9432542471106101;1.010008236926914
29.00638;1.0599927020522777;0.9997523123369311;0.9431750322967148;0.013267514465553855;0.012516945136404016;1.060791642483169;1.0099901224809578;10.000025247462046;1.250388376981894;0.03501563708253735;0.03501604316537343;0.942691056492454;-0.033012003049395396;0.943254210263764;1.0100081578219657
29.01638;1.0599926462087628;0.9997522311891937;0.9431749521129666;0.01326751369078285;0.012516943388364971;1.0607914726199723;1.009990151744239;10.000026165462973;1.2503885433122395;0.03501564240560087;0.03501604529521311;0.9426908859624934;-0.03301200297677532;0.9432541778313472;1.0100080729580037
29.02638;1.0599925871408307;0.9997521469328842;0.9431748683459837;0.013267512916631247;0.012516941625976209;1.0607913042058992;1.0099901774741527;10.000027014663972;1.2503887020263642;0.03501564776582169;0.03501604727072459;0.9426907148657906;-0.03301200290144239;0.9432541495201018;1.010007982061904
29.03638;1.0599925252865834;0.9997520601605897;0.943174781275604;0.013267512144777626;0.012516939856220387;1.0607911372402392;1.0099901993233038;10.00002779555034;1.2503888529110783;0.03501565316810961;0.03501604909547576;0.9426905433867986;-0.033012002823526836;0.9432541251066429;1.0100078847941227
29.04638;1.0599924611618423;0.9997519713983481;0.9431746912218607;0.013267511378269887;0.012516938086689286;1.060790971693338;1.0099902170422317;10.000028508588759;1.2503889958832437;0.03501565862289095;0.03501605077140791;0.9426903716351801;-0.03301200274316996;0.9432541043903752;1.0100077808987031
29.05638;1.0599923952612356;0.9997518810550782;0.9431745986265156;0.013267510620755063;0.012516936325971654;1.0607908075643802;1.0099902305075175;10.00002915420784;1.2503891310554491;0.035015664144187705;0.03501605230103989;0.9426901997377671;-0.03301200266055834;0.9432540871334565;1.0100076702473508
29.06638;1.0599923280586363;0.9997517894612927;0.9431745040733811;0.013267509874917364;0.012516934583282069;1.0607906448817113;1.0099902396450298;10.000029732787755;1.2503892587381527;0.03501566974639732;0.03501605369231979;0.9426900279169268;-0.03301200257592267;0.943254072994294;1.0100075527988996
29.07638;1.0599922600655216;0.9997516969630365;0.9431744081817752;0.01326750914152986;0.012516932866887143;1.06079048364352;1.009990244348266;10.00003024428046;1.2503893793710081;0.035015675442067754;0.03501605496084854;0.9426898564745754;-0.033012002489504574;0.9432540615189868;1.0100074285581038
29.08638;1.0599921918741022;0.9997516039869099;0.9431743114782462;0.01326750842042039;0.01251693118316146;1.060790323771407;1.0099902444884707;10.000030687926795;1.250389493530832;0.03501568124156702;0.03501605612535962;0.9426896856898636;-0.03301200240151704;0.9432540522137876;1.0100072975329568
29.09638;1.0599921241897183;0.9997515110272381;0.9431742143476239;0.013267507711575232;0.012516929536416553;1.060790165122224;1.0099902399809615;10.000031062712145;1.2503896020435554;0.035015687154223145;0.03501605720283846;0.9426895157489508;-0.03301200231212806;0.9432540445994838;1.0100071597245897
29.10638;1.059992057825528;0.9997514186019923;0.9431741170641784;0.013267507014501254;0.012516927928570674;1.060790007568352;1.0099902308554232;10.000031367845468;1.2503897060210027;0.035015693187498746;0.03501605820825466;0.942689346814783;-0.03301200222146357;0.9432540382455531;1.0100070151445641
29.11638;1.059991993577196;0.9997513272047485;0.9431740198337782;0.013267506327513421;0.012516926359097584;1.0607898510391272;1.0099902172514155;10.000031602851069;1.2503898067409192;0.03501569934416275;0.03501605915484815;0.9426891791543677;-0.033012002129607754;0.9432540328352411;1.0100068638026367
29.12638;1.0599919320329283;0.9997512372204967;0.943173922828487;0.013267505648670104;0.01251692482533548;1.060789695509423;1.0099901993179596;10.000031768157015;1.2503899054673584;0.035015705620761235;0.035016060053780315;0.9426890131690778;-0.03301200203660899;0.9432540281888234;1.010006705715319
29.13638;1.0599918735000384;0.9997511488595161;0.9431738262124557;0.013267504977262338;0.012516923322246899;1.0607895409847337;1.009990177179555;10.000031865677007;1.250390003329274;0.03501571200923364;0.035016060916436886;0.9426888493096639;-0.03301200194250617;0.9432540242163832;1.0100065409789054
29.14638;1.059991818095486;0.9997510622033438;0.9431737301184228;0.013267504314166335;0.012516921842282256;1.0607893874099756;1.0099901510112268;10.00003189821719;1.2503901013112078;0.0350157185010778;0.035016061756380695;0.942688687988098;-0.033012001847357746;0.9432540208453226;1.010006369856168
29.15638;1.0599917658581934;0.9997509772774074;0.9431736346308679;0.013267503660647238;0.012516920376015591;1.0607892345706935;1.0099901210982374;10.000031868638391;1.2503902002731535;0.035015725089429836;0.03501606258723535;0.9426885295642493;-0.033012001751249145;0.943254017958129;1.0100061928207622
29.16638;1.0599917167953048;0.9997508940606583;0.9431735398691432;0.013267503017112423;0.012516918912727272;1.060789082131797;1.0099900878400445;10.000031779794366;1.2503903009318074;0.03501573176679918;0.03501606342111952;0.9426883743669612;-0.03301200165428836;0.9432540154213584;1.0100060105072481
29.17638;1.059991670938469;0.9997508125212682;0.9431734460778433;0.013267502383233376;0.012516917440939997;1.0607889297581763;1.0099900516891425;10.000031634650169;1.2503904038456743;0.035015738522408;0.035016064269908186;0.9426882227162171;-0.03301200155661089;0.9432540131886153;1.010005823604647
29.18638;1.059991628473357;0.999750732657766;0.9431733536202815;0.013267501758023449;0.012516915949585506;1.0607887772340536;1.0099900130370372;10.000031436128802;1.2503905093734409;0.035015745341296416;0.03501606514492628;0.9426880749359673;-0.03301200145838328;0.9432540113192568;1.0100056328224432
29.19638;1.0599915898341397;0.9997506544356725;0.9431732629454483;0.013267501138908244;0.01251691442900303;1.060788624576203;1.0099899721771584;10.000031187201603;1.2503906175775603;0.03501575220389111;0.035016066055380525;0.9426879313187579;-0.033012001359792174;0.9432540098783341;1.010005438917239
29.20638;1.0599915555992183;0.9997505776934484;0.9431731745443483;0.013267500521844102;0.01251691287066355;1.0607884720995697;1.0099899294014358;10.000030891375362;1.2503907281946454;0.035015759085411546;0.03501606700887923;0.942687792052776;-0.033012001261030766;0.9432540088504084;1.01000524270801
29.21638;1.0599915262512853;0.999750502130233;0.9431730888507693;0.013267499902994034;0.012516911266634336;1.0607883203676478;1.0099898850500673;10.00003055271435;1.2503908407323918;0.0350157659571996;0.03501606801162086;0.9426876572176353;-0.03301200116228909;0.94325400817044;1.0100050450891687
29.22638;1.059991502019185;0.9997504274040313;0.9431730061616417;0.013267499279799498;0.012516909610078994;1.0607881700431407;1.0099898394276967;10.00003017515926;1.2503909545781604;0.035015772791321356;0.03501606906670307;0.9426875268974003;-0.03301200106375429;0.943254007818222;1.0100048469832958
29.23638;1.0599914828631434;0.9997503532884131;0.9431729266560462;0.01326749865067754;0.012516907895989773;1.0607880217792673;1.0099897927536945;10.000029762041224;1.2503910690621247;0.03501577956393658;0.03501607017434493;0.9426874012491945;-0.03301200096562389;0.9432540078553525;1.0100046492200365
29.24638;1.0599914685265812;0.9997502797082951;0.9431728504550284;0.013267498014211471;0.012516906121244491;1.0607878762213028;1.0099897452160838;10.000029315947987;1.2503911835283286;0.035015786254502176;0.035016071333446044;0.9426872804237303;-0.03301200086811405;0.9432540084189729;1.0100044524660752
29.25638;1.0599914586118249;0.9997502066208332;0.943172777625741;0.013267497368454985;0.012516904284341959;1.0607877339770617;1.0099896970442548;10.000028838439553;1.250391297389086;0.035015792845181;0.03501607254179728;0.9426871645106194;-0.033012000771464434;0.9432540097480733;1.0100042572376537
29.26638;1.0599914526795264;0.999750133943791;0.9431727081670622;0.01326749671096545;0.012516902384934863;1.0607875954834192;1.0099896485686652;10.000028329973002;1.250391410124012;0.03501579932228001;0.03501607379783445;0.9426870536314556;-0.03301200067594793;0.943254012188329;1.0100040639270118
29.27638;1.0599914503631813;0.9997500616099845;0.94317264205585;0.013267496039378412;0.012516900422615678;1.0607874609376475;1.00998960027235;10.00002779060717;1.2503915212867784;0.03501580567605399;0.03501607510482088;0.9426869480196027;-0.03301200058187569;0.9432540161064837;1.01000387281632
29.28638;1.0599914514300244;0.999749989629389;0.9431725793017262;0.01326749535105838;0.012516898395622445;1.0607873303958248;1.0099895528066412;10.00002722105733;1.250391630551005;0.03501581189896171;0.03501607647346362;0.9426868479349002;-0.03301200048959208;0.9432540217961547;1.0100036840851936
29.29638;1.0599914557163526;0.9997499180678756;0.94317251994471;0.013267494642021713;0.012516896301335038;1.0607872039318453;1.0099895069067748;10.000026623277899;1.2503917377294702;0.035015817985704474;0.035016077920062706;0.9426867535657253;-0.0330120003994595;0.9432540294922424;1.0100034978187693
29.30638;1.0599914630306368;0.9997498470069879;0.9431724640346985;0.013267493906850005;0.012516894138154239;1.0607870817618588;1.009989463221578;10.000026000447484;1.250391842688326;0.03501582393442112;0.03501607946171131;0.9426866650872128;-0.033012000311847346;0.943254039466873;1.0100033140238414
29.31638;1.0599914731439202;0.9997497765647141;0.9431724116454017;0.013267493140056583;0.012516891906502452;1.0607869642442518;1.009989422237179;10.000025356616701;1.2503919451896248;0.0350158297474062;0.03501608111319749;0.9426865827477838;-0.03301200022712446;0.9432540520724936;1.0100031326795276
29.32638;1.0599914858201323;0.9997497069077348;0.9431723629067954;0.01326749233774365;0.012516889608593245;1.0607868517322916;1.0099893843623335;10.000024696011279;1.2503920448150934;0.03501583543237912;0.0350160828868577;0.9426865068408498;-0.03301200014562905;0.9432540676775906;1.0100029538233466
29.33638;1.0599915008093093;0.9997496381912268;0.9431723180175703;0.013267491497911028;0.012516887247971816;1.0607867445067716;1.009989350024326;10.00002402220213;1.2503921410440737;0.03501584100355335;0.03501608479313074;0.9426864376364448;-0.03301200006763371;0.9432540865727019;1.0100027775977212
29.34638;1.0599915178038355;0.9997495704901435;0.9431722772412822;0.01326749061979033;0.012516884829034394;1.0607866428640098;1.0099893196902736;10.00002333784501;1.250392233392932;0.035015846480211645;0.03501608684109312;0.9426863753663137;-0.03301199999335271;0.9432541089164496;1.010002604217213
29.35638;1.0599915364352597;0.9997495037969825;0.9431722408822572;0.013267489703701313;0.012516882356205019;1.0607865471148588;1.00998929383647;10.00002264509308;1.2503923214817485;0.03501585188315843;0.03501608903888674;0.9426863202617161;-0.03301199992297664;0.9432541347289136;1.0100024339113973
29.36638;1.059991556345901;0.9997494380994626;0.9431722092491114;0.013267488751032262;0.012516879832960555;1.0607864574439179;1.009989272910007;10.000021945945422;1.2503924050100566;0.035015857231387795;0.0350160913928346;0.9426862726278288;-0.033011999856680796;0.943254163925863;1.010002266909213
29.37638;1.059991577244559;0.9997493734876819;0.9431721826664637;0.013267487763460541;0.0125168772614419;1.0607863738142504;1.009989257319785;10.000021242027765;1.2503924837089295;0.03501586254118457;0.03501609390555883;0.9426862328811534;-0.03301199979461014;0.9432541963582451;1.010002103487126
29.38638;1.0599915989313013;0.9997493101833749;0.9431721615235364;0.013267486741950135;0.012516874642985804;1.0607862960026055;1.0099892474359122;10.0000205341029;1.2503925572372954;0.03501586782740497;0.035016096575490256;0.9426862014769442;-0.033011999736874804;0.943254231826631;1.0100019439870802
29.39638;1.0599916213569271;0.9997492484627082;0.9431721462924143;0.01326748568656063;0.01251687197895684;1.060786223721798;1.0099892435720086;10.000019821998341;1.250392625032252;0.03501587310493896;0.03501609939778848;0.9426861788046037;-0.033011999683553415;0.9432542700986007;1.0100017887392172
29.40638;1.0599916446510542;0.9997491885808734;0.9431721375132877;0.01326748459664874;0.012516869271301205;1.0607861567426635;1.0099892459638005;10.000019104942682;1.2503926863160542;0.035015878389916884;0.035016102365283554;0.9426861651414903;-0.03301199963469106;0.9432543109379128;1.0100016380444063
29.41638;1.0599916690228854;0.9997491307380316;0.943172135768368;0.013267483470331949;0.012516866523069419;1.060786094930297;1.0099892547672253;10.00001838186695;1.250392740294736;0.035015883699961024;0.035016105469396444;0.9426861606481669;-0.03301199959029047;0.9432543541179969;1.0100014922579614
29.42638;1.059991694602991;0.9997490750508603;0.9431721416291184;0.013267482304074133;0.01251686373879791;1.0607860381975642;1.0099892700927637;10.000017651747015;1.2503927863264368;0.03501588905322534;0.03501610869985893;0.9426861653975995;-0.03301199955029616;0.9432543994383585;1.0100013517935822
