time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
29.43638;1.0599917213678731;0.9997490215497477;0.9431721555841106;0.01326748109341795;0.01251686092428777;1.0607859864967095;1.009989292067026;10.000016913761655;1.2503928239562028;0.03501589446799714;0.0350161120443427;0.9426861794319507;-0.03301199951458465;0.9432544467584099;1.010001217047127
29.44638;1.059991749200843;0.9997489701845257;0.9431721779796132;0.013267479833761173;0.012516858085846534;1.0607859398817456;1.0099893208732078;10.00001616668415;1.2503928528577046;0.03501589996139243;0.035016115491228426;0.9426862027796084;-0.033011999482969734;0.9432544960061161;1.0100010883835175
29.45638;1.0599917779914776;0.9997489208462434;0.9431722089620868;0.013267478520423988;0.012516855229580138;1.0607858985072027;1.0099893567017584;10.000015407961202;1.250392872749885;0.035015905545435995;0.0350161190327217;0.9426862354202679;-0.033011999455217225;0.9432545471548611;1.0100009661881404
29.46638;1.0599918076408563;0.9997488734845622;0.9431722484653084;0.013267477148699741;0.012516852361690757;1.0607858625509805;1.0099893996572031;10.000014633429307;1.2503928833793712;0.03501591122394192;0.035016122664547795;0.9426862772338919;-0.03301199943107242;0.943254600214453;1.010000850899603
29.47638;1.0599918379803677;0.9997488282476845;0.9431722963108113;0.01326747571385595;0.012516849489479795;1.0607858321633592;1.0099894497680237;10.000013837816521;1.2503928845618535;0.03501591699266761;0.035016126383401514;0.9426863279452946;-0.033011999410281705;0.9432546552454759;1.0100007429783762
29.48638;1.0599918687014662;0.9997487854689397;0.9431723523488429;0.013267474210745103;0.012516846621639512;1.0607858074361334;1.009989507039838;10.00001301525762;1.250392876198853;0.03501592284106654;0.035016130183824906;0.9426863871155637;-0.03301199939258997;0.943254712347169;1.0100006427995083
29.49638;1.0599918993692303;0.9997487455034262;0.943172416530924;0.013267472634082112;0.012516843767458687;1.060785788395052;1.009989571405445;10.000012159268518;1.2503928582507327;0.03501592875365083;0.03501613405629641;0.9426864541834966;-0.03301199937774928;0.9432547715794043;1.0100005505299203
29.50638;1.059991929485032;0.9997487086018693;0.9431724889009163;0.01326747097967242;0.01251684093567578;1.0607857750386094;1.0099896426777701;10.000011263147014;1.2503928307040402;0.03501593471101249;0.035016137987478796;0.9426865285160007;-0.0330119993655359;0.9432548328909186;1.0100004661175679
29.51638;1.0599919584604967;0.9997486749465779;0.9431725695386595;0.013267469245121335;0.012516838133944832;1.0607857673437882;1.009989720622242;10.00001032132598;1.2503927935709829;0.03501594069074711;0.035016141961152256;0.9426866094897035;-0.03301199935573382;0.9432548961554732;1.0100003894044756
29.52638;1.0599919855137157;0.9997486447685592;0.9431726584850032;0.013267467429561537;0.012516835368946894;1.0607857652089023;1.009989805072051;10.000009330495443;1.250392746915454;0.035015946668161345;0.035016145960245076;0.9426866965206527;-0.03301199934810641;0.9432549612650243;1.0100003202259864
29.53638;1.0599920096982594;0.9997486183755789;0.9431727556447144;0.013267465533261663;0.012516832646193266;1.0607857684174566;1.0099898959904257;10.000008289833522;1.2503926908786025;0.03501595261834209;0.035016149970634784;0.9426867889525038;-0.0330119993423838;0.9432550281697761;1.0100002584000036
29.54638;1.0599920300952208;0.9997485960392798;0.9431728607029753;0.013267463557482043;0.012516829969348067;1.0607857766442563;1.0099899934320224;10.000007200231655;1.2503926257491742;0.03501595851839072;0.03501615398315749;0.9426868859332382;-0.033011999338260684;0.943255096842488;1.0100002036457634
29.55638;1.0599920459583847;0.9997485778690285;0.9431729731749287;0.013267461504133911;0.012516827339947134;1.0607857894775665;1.0099900974253;10.000006062875995;1.2503925520802104;0.035015964345878954;0.035016157992410285;0.9426869864156104;-0.03301199933540881;0.9432551672137321;1.0100001555696247
29.56638;1.0599920567342347;0.9997485638149767;0.9431730925722043;0.013267459375119249;0.012516824758169705;1.0607858065033473;1.009990207866691;10.000004878504836;1.2503924706886904;0.035015970075379294;0.035016161995438694;0.9426870892731771;-0.03301199933350644;0.9432552391441952;1.010000113767601
29.57638;1.059992062055542;0.9997485537647641;0.9431732184481825;0.013267457172193933;0.012516822224247444;1.0607858274334927;1.0099903245103459;10.000003647378499;1.2503923824882057;0.03501597567804331;0.03501616599108235;0.9426871934246819;-0.03301199933227014;0.9432553124379118;1.0100000778623408
29.58638;1.0599920617477552;0.9997485475855794;0.9431733502631507;0.013267454897627146;0.01251681973924526;1.0607858521831615;1.009990447059511;10.000002369298013;1.25039228833689;0.03501598112541944;0.03501616997819437;0.9426872978847085;-0.03301199933146934;0.9432553868469031;1.0100000473953772
29.59638;1.059992055803142;0.9997485450855843;0.9431734873362799;0.013267452554672324;0.012516817304706671;1.0607858808745132;1.009990575226824;10.00000104398255;1.250392189000429;0.03501598639368776;0.03501617395336126;0.9426874017953096;-0.033011999330914435;0.9432554620503206;1.0100000217981355
29.60638;1.0599920443451523;0.9997485460354965;0.9431736290040302;0.013267450147572229;0.012516814922033638;1.0607859137589168;1.0099907086519653;9.999999671858134;1.2503920851789587;0.03501599146271844;0.03501617791198496;0.9426875044523474;-0.03301199933043287;0.9432555376507604;1.010000000472085
29.61638;1.0599920276470214;0.9997485502951644;0.9431737748030552;0.01326744768185056;0.012516812592697253;1.060785951115449;1.00999084676839;9.999998254939133;1.250391977545528;0.035015996311677025;0.03501618185317593;0.9426876052711571;-0.03301199932985084;0.9432556132469828;1.009999982775866
29.62638;1.0599920061381458;0.9997485578764262;0.943173924484473;0.013267445164488781;0.012516810319482086;1.060785993257612;1.0099909887770842;9.99999679704771;1.2503918667300924;0.03501600091768907;0.03501618578307011;0.94268770372052;-0.03301199932898545;0.9432556885440051;1.0099999679812688
29.63638;1.0599919802866382;0.9997485689016825;0.9431740778670206;0.013267442602592005;0.012516808107235622;1.0607860406391059;1.0099911337623906;9.999995302804397;1.2503917532440707;0.03501600525825744;0.03501618971278778;0.9426877992601489;-0.03301199932764553;0.9432557633814824;1.0099999553119297
29.64638;1.0599919504470334;0.999748583595582;0.9431742346939506;0.013267440001460271;0.012516805961545793;1.0607860939418057;1.009991280857012;9.999993776384374;1.2503916374517003;0.03501600931420168;0.03501619365375109;0.9426878912925871;-0.03301199932563104;0.9432558376685435;1.0099999439466485
29.65638;1.0599919168901841;0.9997486022257897;0.9431743945740674;0.013267437364317004;0.012516803886847878;1.0607861540729389;1.0099914293334167;9.999992221004536;1.2503915196190027;0.035016013071253335;0.03501619761531127;0.9426879791396404;-0.033011999322719796;0.9432559113422474;1.009999932987377
29.66638;1.0599918799776056;0.9997486249101942;0.9431745570264277;0.01326743469312777;0.012516801886679843;1.0607862220691897;1.0099915785671725;9.999990639180654;1.2503913999638319;0.03501601652145249;0.03501620160463313;0.9426880620286437;-0.03301199931866832;0.9432559844062005;1.0099999215179432
29.67638;1.0599918402063844;0.9997486515416526;0.9431747216156658;0.013267431989274017;0.012516799965594577;1.0607862989472758;1.0099917279437243;9.99998903314863;1.2503912786810911;0.03501601966601901;0.035016205626889695;0.9426881391218925;-0.03301199931325421;0.9432560569735541;1.0099999086648126
29.68638;1.0599917980806992;0.9997486819151612;0.9431748880258521;0.0132674292547293;0.012516798130215768;1.0607863855422457;1.0099918768276197;9.999987404534327;1.2503911559885645;0.03501602251717541;0.03501620968613346;0.942688209614058;-0.03301199930632607;0.943256129250937;1.0099998935647858
29.69638;1.0599917540034225;0.9997487158251438;0.9431750560008909;0.013267426493427017;0.012516796388646799;1.0607864824151696;1.0099920246010214;9.999985753753837;1.2503910321829883;0.03501602509659175;0.035016213785970786;0.9426882728306568;-0.03301199929781487;0.9432562015046508;1.00999987534892
29.70638;1.0599917082736243;0.9997487530638893;0.9431752252701492;0.013267423711514828;0.012516794749257126;1.0607865898582278;1.0099921706937594;9.999984080148185;1.250390907610133;0.03501602743205292;0.03501621792915229;0.942688328274;-0.03301199928771083;0.9432562740417193;1.0099998531710734
29.71638;1.0599916611151712;0.9997487934346149;0.9431753955274262;0.013267420916509681;0.012516793219878678;1.0607867079032562;1.009992314570426;9.999982382603546;1.2503907825772667;0.035016029553790705;0.03501622211633564;0.9426883756105882;-0.033011999276038255;0.9432563471551354;1.0099998262226135
29.72638;1.059991612678535;0.9997488368249221;0.9431755664101398;0.013267418116032437;0.012516791807309592;1.0607868363501531;1.0099924557112356;9.999980660140984;1.2503906573149206;0.0350160314924142;0.03501622634451982;0.9426884146172694;-0.03301199926284136;0.9432564210394112;1.0099997937873137
29.73638;1.0599915630646224;0.9997488832797251;0.9431757374532576;0.013267415316950294;0.012516790516934356;1.0607869748735614;1.0099925936302108;9.99997891243194;1.250390531929616;0.03501603328014449;0.03501623060697056;0.9426884451376909;-0.03301199924817745;0.9432564957606553;1.009999755310487
29.74638;1.0599915123565047;0.9997489329895095;0.9431759080798446;0.013267412525480214;0.012516789352862488;1.0607871231009087;1.0099927278691132;9.999977140078478;1.2503904063615712;0.03501603495204595;0.035016234895688954;0.9426884670802989;-0.033011999232116944;0.9432565712825172;1.0099997103409444
29.75638;1.0599914605674723;0.9997489861828096;0.9431760776687367;0.01326740974736418;0.012516788317995993;1.0607872806111716;1.009992857939535;9.999975344364215;1.2503902804431477;0.03501603654325521;0.03501623920497328;0.9426884804412913;-0.03301199921473714;0.9432566475191508;1.009999658404465
29.76638;1.0599914075342476;0.9997490430131902;0.9431762456303325;0.01326740698742948;0.012516787413497965;1.0607874469254641;1.009992983347633;9.999973526809304;1.2503901539454945;0.03501603808424586;0.03501624353334557;0.942688485338004;-0.03301199919610222;0.9432567244219322;1.0099995989718948
29.77638;1.0599913528478233;0.9997491035312951;0.9431764114458807;0.013267404249458914;0.012516786638964906;1.0607876214925172;1.0099931037094232;9.999971689017565;1.250390026572034;0.03501603960001167;0.03501624788324119;0.9426884820068319;-0.0330119991762568;0.9432568020296133;1.0099995315107761
29.78638;1.0599912959108686;0.9997491676905764;0.9431765747129691;0.013267401536656568;0.012516785993713468;1.060787803638249;1.0099932187976293;9.999969832607231;1.2503898980118602;0.03501604111423263;0.03501625225970518;0.9426884707229898;-0.03301199915523727;0.9432568804396313;1.0099994555315168
29.79638;1.0599912361320973;0.9997492353083776;0.9431767351961894;0.01326739885205161;0.012516785477162;1.0607879925398311;1.0099933284959268;9.999967959048455;1.250389768003542;0.03501604265231666;0.03501625666740486;0.9426884517621886;-0.033011999133062096;0.9432569597661448;1.0099993705791661
29.80638;1.0599911730646159;0.9997493060634877;0.943176892811926;0.013267396199234754;0.012516785087271064;1.0607881873058023;1.0099934327152895;9.99996606957382;1.2503896362984042;0.035016044239519054;0.035016261106973604;0.9426884254767735;-0.03301199910970974;0.94325704008676;1.0099992761774788
29.81638;1.0599911063877174;0.999749379584358;0.9431770475126332;0.013267393583367234;0.012516784818556984;1.0607883871146726;1.0099935312749797;9.999964164977461;1.2503895025811909;0.03501604589711344;0.03501626557406963;0.942688392336274;-0.03301199908512225;0.9432571213783142;1.009999171821486
29.82638;1.0599910358556548;0.9997494555287209;0.9431771991721147;0.013267391011341346;0.012516784661426875;1.0607885912909265;1.0099936238481744;9.999962245384632;1.2503893664896826;0.035016047641506974;0.03501627006035492;0.9426883528728373;-0.03301199905921995;0.9432572035203931;1.0099990570872368
29.83638;1.0599909612519904;0.9997495336423203;0.9431773475739226;0.013267388490882744;0.01251678460317448;1.0607887992885403;1.0099937100359717;9.999960310470625;1.2503892277395603;0.03501604948716457;0.03501627455464884;0.9426883076399915;-0.03301199903190988;0.9432572863410001;1.009998931770425
29.84638;1.0599908823399347;0.9997500318243554;0.9431778867883178;0.013265669549062557;0.012515165283675047;1.060789010641555;1.0099937894308435;9.99995835958766;1.2503890862164755;0.03501605144819665;0.03501627904528405;0.9426882572554729;-0.03301199900310309;0.9432573696092266;1.009998795923577
29.85638;1.059990798844525;0.999750114211715;0.9431780279053888;0.013265667151097471;0.012515165380828516;1.0607892248894004;1.0099938616224686;9.999956391598287;1.2503889419638305;0.03501605353608953;0.03501628352190387;0.9426882024853581;-0.03301199897273468;0.9432574530144819;1.0099986497517413
29.86638;1.0599907104405535;0.9997501989908942;0.9431781650871645;0.013265664820205978;0.012515165534812106;1.0607894414811576;1.0099939262494426;9.999954405432007;1.250388795112607;0.03501605575723748;0.03501628797490032;0.9426881442697387;-0.03301199894076205;0.943257536197085;1.0099984934783874
29.87638;1.0599906167652178;0.999750286377296;0.943178298314559;0.013265662558171975;0.012515165732239205;1.0607896597400406;1.0099939830821734;9.99995240065704;1.2503886458287523;0.035016058112411354;0.03501629239477353;0.9426880836574182;-0.03301199890713966;0.943257618762743;1.0099983273660518
29.88638;1.059990517487448;0.9997503765564164;0.9431784276935075;0.013265660365660391;0.01251516596027769;1.0607898789135584;1.0099940320231784;9.999950376755287;1.2503884943373726;0.03501606059705138;0.0350162967718802;0.942688021661379;-0.033011998871798585;0.9432577002576873;1.0099981518356853
29.89638;1.059990412349001;0.9997504696104871;0.9431785533139209;0.013265658241920478;0.0125151662074787;1.060790098271083;1.0099940730453;9.999948332641832;1.2503883409795888;0.03501606320075298;0.035016301096017145;0.9426879590743243;-0.033011998834656865;0.9432577801818675;1.009997967466372
29.90638;1.0599903011307787;0.9997505654222316;0.9431786751371062;0.01326565618477061;0.012515166465086842;1.060790317211057;1.009994106190625;9.999946267650504;1.2503881862352868;0.03501606590685427;0.035016305357225275;0.9426878963637297;-0.033010998795649775;0.943257823039323;1.0099977748974263
29.91638;1.059990183598333;0.9997506636843693;0.9431787930393675;0.013265654191130098;0.01251516672744746;1.0607905353160627;1.009994131621705;9.999944182420867;1.2503880307335737;0.03501606869437043;0.03501630954760132;0.9426878337097893;-0.033010998754754405;0.9432578983574291;1.0099975747823808
29.92638;1.0599900595159086;0.9997507640302753;0.9431789069022328;0.013265652257145336;0.012515166990582454;1.0607907523025975;1.009994149620008;9.999942078922496;1.2503878752323023;0.035016071539974644;0.03501631366195252;0.9426877711164638;-0.03301099871199409;0.9432579707002132;1.0099973677704905
29.93638;1.0599899287844403;0.9997508661522906;0.9431790166265206;0.01326565037789134;0.012515167250424166;1.0607909678852776;1.0099941605219518;9.999939960292506;1.2503877205507017;0.03501607441712222;0.0350163176964752;0.9426877085170589;-0.03301099866741256;0.9432580396204102;1.009997154463861
29.94638;1.0599897915998793;0.9997509698315736;0.94317912214672;0.013265648547304366;0.012515167502704334;1.0607911816555213;1.0099941646694348;9.999937830990204;1.2503875674925355;0.03501607729486022;0.03501632164776077;0.9426876458644878;-0.03301099862103713;0.9432581046719325;1.009996935404804
29.95638;1.0599896484337137;0.9997510749116812;0.9431792235009226;0.013265646758692467;0.01251516774394675;1.0607913930584973;1.0099941624019728;9.999935697226016;1.25038741676038;0.03501608013898093;0.035016325513251866;0.9426875831883532;-0.03301099857287806;0.9432581654767801;1.0099967110971122
29.96638;1.0599894997914412;0.9997511812820241;0.9431793208720878;0.013265645005474952;0.012515167972081518;1.0607916014484702;1.0099941540545452;9.99993356670185;1.2503872689262847;0.035016082913909764;0.03501632929172105;0.942687520563496;-0.033010998522956206;0.9432582217158563;1.0099964820169725
29.97638;1.059989345959879;0.9997512888926517;0.9431794145486352;0.013265643281396374;0.012515168186365687;1.0607918061866912;1.0099941399718697;9.99993144771184;1.2503871245095612;0.035016085583646106;0.03501633298472093;0.9426874580386013;-0.033010998471312496;0.9432582730655049;1.0099962486190475
29.98638;1.0599891869906877;0.999751397719557;0.9431795048537485;0.013265641580749624;0.012515168386585857;1.0607920067573064;1.009994120574573;9.999929348381372;1.250386984025015;0.03501608811267217;0.035016336598490315;0.9426873956366909;-0.03301099841800151;0.9432583192511362;1.0099960113663418
29.99638;1.059989022900169;0.9997515076703015;0.9431795921121789;0.013265639899189177;0.012515168572183837;1.0607922028022025;1.009994096387409;9.999927275456661;1.2503868479111107;0.03501609046740634;0.03501634014257946;0.9426873334074741;-0.033010998363085776;0.9432583601889961;1.009995770808631
30.00638;1.0599888538496134;0.9997516185537856;0.9431796766543689;0.013265638234008777;0.012515168742713781;1.0607923940658932;1.0099940679659347;9.99992523295623;1.2503867164868352;0.03501609261589217;0.035016343626537084;0.9426872714547068;-0.03301099830663528;0.9432583960240928;1.0099955276814787
30.01638;1.0599886801844702;0.9997517301336071;0.9431797588079227;0.01326563658351344;0.012515168899360106;1.0607925803953036;1.0099940358612323;9.999923222283854;1.2503865900437954;0.03501609452501301;0.035016347059130266;0.9426872099459801;-0.03301099824873631;0.9432584270351817;1.0099952829454784
30.02638;1.0599885023950244;0.9997518421651629;0.9431798388702256;0.013265634946891397;0.012515169045216486;1.060792761794876;1.0099940006619446;9.999921243756123;1.2503864689103976;0.0350160961604825;0.03501635044972002;0.942687149125655;-0.03301099818949589;0.94325845355997;1.0099950377312064
30.03638;1.0599883210773668;0.9997519543919892;0.9431799170644433;0.013265633324711763;0.012515169183508264;1.060792938394247;1.0099939629817456;9.999919298172697;1.2503863533844537;0.03501609749140042;0.03501635380882656;0.9426870893174241;-0.033010998129033964;0.94325847598562;1.0099947932166722
30.04638;1.0599881368868451;0.9997520665530595;0.9431799934809549;0.013265631718888513;0.012515169315686804;1.0607931103518187;1.0099939234151376;9.999917387508251;1.2503862436966071;0.035016098492660755;0.03501635714768262;0.9426870309031884;-0.03301099806746641;0.9432584947316879;1.0099945504849641
30.05638;1.0599879504542438;0.9997521784014102;0.9431800680637146;0.01326563013259314;0.012515169441017607;1.0607932778395281;1.0099938825566588;9.999915514798255;1.25038614007656;0.035016099142860024;0.03501636047800548;0.942686974263797;-0.033010998004892815;0.9432585102122302;1.0099943104328082
30.06638;1.0599877623208722;0.9997522897053751;0.9431801406606379;0.013265628570565013;0.012515169557413245;1.060793441104492;1.0099938410241451;9.999913683946458;1.2503860428158913;0.035016099422787474;0.03501636381149997;0.9426869197097351;-0.033010997941415376;0.9432585227877508;1.0099940738020423
30.07638;1.0599875729208417;0.9997524002426983;0.9431802110719336;0.013265627038712976;0.012515169662442914;1.0607936005268057;1.0099937994460524;9.999911899528325;1.2503859522838032;0.035016099316263025;0.03501636715915324;0.9426868674451824;-0.033010997877170926;0.9432585327478668;1.0099938413145
30.08638;1.0599873825723456;0.9997525098183482;0.9431802790495337;0.013265625543370383;0.012515169753643288;1.0607937566522714;1.009993758470507;9.999910166079944;1.2503858688905494;0.035016098810776906;0.03501637053186267;0.9426868175550959;-0.03301099781233547;0.9432585403526893;1.009993613759864
30.09638;1.059987191498613;0.9997526182900384;0.9431803442659986;0.013265624090965131;0.012515169828163968;1.060793910142625;1.0099937187675732;9.999908487298026;1.2503857930197477;0.03501609789685552;0.035016373941571435;0.9426867700219176;-0.033010997747114225;0.9432585458600262;1.0099933919415809
30.10638;1.0599869999068083;0.9997527255225506;0.9431804063019575;0.013265622686963862;0.012515169882647755;1.0607940616446005;1.009993680954882;9.99990686612738;1.2503857249949373;0.03501609656772106;0.03501637740016665;0.9426867247651293;-0.03301099768174111;0.9432585495393676;1.00999317658954
30.11638;1.0599868080710309;0.9997528313063679;0.9431804647013495;0.0132656213346072;0.012515169913837724;1.0607942116867362;1.0099936454877023;9.999905305443088;1.2503856650570153;0.035016094819970346;0.035016380915871656;0.9426866816487366;-0.033010997616475496;0.9432585517172634;1.0099929683618578
30.12638;1.0599866163528484;0.9997529353611416;0.9431805190905382;0.013265620035579368;0.012515169919567477;1.0607943606553774;1.0099936126267948;9.999903808091242;1.250385613305416;0.03501609265368631;0.03501638449103012;0.9426866404747468;-0.03301099755159546;0.9432585527901751;1.009992767907044
30.13638;1.0599864251746804;0.9997530373925119;0.9431805692680985;0.013265618791869055;0.012515169899469655;1.060794508829068;1.0099935825008828;9.999902376396468;1.250385569653756;0.03501609007275672;0.035016388124290164;0.942686601011644;-0.03301099748740015;0.9432585532227253;1.0099925758886312
30.14638;1.0599862349960334;0.9997531371358797;0.9431806152038379;0.013265617606607086;0.012515169854440292;1.0607946563981072;1.009993555150449;9.999901012466884;1.2503855338893932;0.03501608708636615;0.03501639181343135;0.9426865630376352;-0.03301099742421161;0.943258553613932;1.0099923929270493
30.15638;1.0599860463036754;0.9997532344111847;0.9431806569779152;0.013265616483639614;0.012515169785056192;1.0607948034153758;1.0099935305020689;9.99989971912338;1.2503855058348956;0.03501608370905897;0.035016395553952806;0.9426865263725805;-0.03301099736236434;0.9432585547704624;1.0099922195308924
30.16638;1.0599858595975529;0.9997533291392713;0.9431806946785055;0.013265615426501202;0.012515169690487287;1.0607949497494324;1.0099935083577964;9.999898499902008;1.2503854854333245;0.035016079959494885;0.03501639933624745;0.9426864908863043;-0.033010997302186575;0.9432585576759462;1.0099920560807487
30.17638;1.05998567533842;0.9997534212398759;0.9431807283010042;0.01326561443717106;0.012515169568029318;1.0607950951078795;1.0099934884601522;9.999897358123334;1.2503854726439945;0.03501607585980267;0.035016403146816304;0.9426864564832473;-0.033010997243985644;0.9432585633400171;1.0099919028235325
30.18638;1.0599854938394409;0.9997535105127628;0.9431807577336754;0.013265613515399491;0.012515169412551047;1.060795239085552;1.0099934705565319;9.99989629630011;1.2503854673108683;0.035016071434749683;0.035016406972525733;0.942686423092842;-0.03301099718804648;0.943258572643561;1.0099917598745416
30.19638;1.0599853151658207;0.9997535966537524;0.943180782799645;0.01326561265945747;0.012515169216211442;1.0607953812430428;1.0099934543806843;9.999895316257362;1.2503854691636915;0.03501606671051456;0.035016410802887026;0.9426863906670356;-0.03301099713463718;0.9432585862911562;1.0099916272432559
30.20638;1.0599851391461832;0.9997536793741275;0.9431808032815552;0.013265611867838981;0.0125151689686495;1.0607955212089522;1.0099934396142645;9.999894419499046;1.2503854779276962;0.03501606171278424;0.03501641462706799;0.9426863591953686;-0.0330109970840278;0.9432586048202078;1.009991504801515
30.21638;1.0599849654857239;0.9997537584896942;0.9431808189475467;0.013265611140034618;0.01251516865804752;1.0607956586382874;1.009993425920395;9.999893607352647;1.250385493439092;0.03501605646396542;0.03501641842850885;0.942686328764388;-0.03301099703651679;0.9432586286180403;1.0099913922047397
30.22638;1.0599847938739189;0.9997538339090252;0.9431808295775281;0.013265610475697104;0.012515168273862107;1.0607957930547482;1.0099934130028838;9.999892881131528;1.2503855156472712;0.03501605098300501;0.03501642218368353;0.9426862996185067;-0.03301099699241816;0.943258657966253;1.009991288955287
30.23638;1.0599846240442652;0.999753905565328;0.9431808349698642;0.013265609874038891;0.012515167809612303;1.060795923827351;1.0099934006112226;9.999892242573093;1.2503855445019962;0.035016045289501044;0.03501642586519942;0.9426862721546044;-0.03301099695201204;0.9432586930978114;1.0099911946416598
30.24638;1.0599844558170717;0.9997539733791277;0.9431808349380707;0.013265609334241996;0.012515167263036473;1.0607960502842555;1.0099933885282328;9.999891693944955;1.2503855798091268;0.03501603940713855;0.035016429444636406;0.9426862468467524;-0.03301099691552325;0.9432587342679103;1.0099911091294866
30.25638;1.059984289132653;0.9997540372832956;0.9431808293002375;0.013265608855238482;0.012515166634123777;1.060796171782784;1.009993376551009;9.999891237745194;1.250385621121197;0.0350160333621974;0.03501643289298015;0.942686224165561;-0.03301099688313239;0.9432587818038675;1.009991032541673
30.26638;1.0599841240651637;0.9997540972571062;0.9431808179130889;0.013265608434629914;0.012515165923536775;1.0607962877279424;1.0099933644118562;9.999890876233609;1.250385667766067;0.03501602717986196;0.035016436179514804;0.9426862045306229;-0.03301099685497007;0.9432588360527132;1.0099909651008643
30.27638;1.0599839608204717;0.9997541532721796;0.9431808007439944;0.013265608068374506;0.012515165132459089;1.060796397633994;1.0099933517358433;9.99989061081721;1.250385718990101;0.03501602088327967;0.03501643927170256;0.9426861882690326;-0.033010996831094166;0.9432588972690955;1.0099909070120936
30.28638;1.059983799673084;0.999754205185503;0.9431807778798849;0.013265607751938514;0.012515164262731126;1.06079650119388;1.0099933381237043;9.99989044198852;1.2503857740959932;0.035016014495823436;0.035016442136961964;0.9426861755937167;-0.03301099681149142;0.9432589655767328;1.0099908584205772
30.29638;1.0599836408555716;0.9997542527494705;0.9431807494830343;0.013265607481517802;0.01251516331574461;1.0607965982846803;1.009993323267461;9.999890369913958;1.2503858325376724;0.035016008043953946;0.03501644474348516;0.9426861666542604;-0.03301099679610852;0.9432590410341467;1.0099908193743656
30.30638;1.05998348452237;0.9997542957378285;0.9431807157546549;0.013265607253310968;0.012515162291199942;1.060796688932452;1.009993307047074;9.999890395116367;1.2503858939177828;0.03501600155770899;0.03501644705807959;0.9426861616125851;-0.03301099678487726;0.9432591237031563;1.0099907898182605
30.31638;1.0599833307407016;0.999754334008494;0.9431806769169404;0.013265607061420841;0.012515161188002664;1.060796773252608;1.0099932895667778;9.99989051872818;1.250385957939713;0.035015995066470434;0.0350164490446094;0.9426861606403678;-0.033010996777718474;0.943259213656338;1.009990769630371
30.32638;1.059983179432897;0.9997543674672263;0.943180633238651;0.013265606896816206;0.012515160006170754;1.060796851378426;1.0099932710618946;9.999890741405197;1.2503860244606209;0.03501598859256307;0.035016450666291485;0.9426861638362105;-0.03301099677453972;0.9432593109603921;1.0099907586339298
30.33638;1.0599830303901303;0.9997543960464382;0.9431805850821975;0.013265606748409755;0.012515158746927536;1.0607969234367978;1.00999325177168;9.999891061700755;1.2503860935329378;0.03501598214822;0.03501645188943147;0.9426861711587535;-0.03301099677523651;0.9432594156653851;1.009990756583657
30.34638;1.0599828833551708;0.9997544197411311;0.9431805329113407;0.013265606605455707;0.012515157411420834;1.0607969895822003;1.0099932319192793;9.999891476141547;1.2503861652883121;0.03501597573727712;0.0350164526855057;0.9426861824395829;-0.0330109967796979;0.9432595278041109;1.0099907631800693
30.35638;1.0599827380714604;0.9997544386169163;0.943180477267596;0.013265606459715877;0.012515156000381202;1.0607970500148847;1.009993211792112;9.9998919806128;1.250386239826463;0.03501596935861519;0.03501645303107097;0.9426861974255318;-0.03301099678780898;0.9432596473753976;1.0099907780684159
30.36638;1.059982594306565;0.9997544527281135;0.9431804187303596;0.013265606306376108;0.01251515451464066;1.0607971049315326;1.0099931918164182;9.999892570888079;1.2503863172321688;0.03501596300868016;0.035016452907359316;0.9426862158022273;-0.03301099679945083;0.9432597742741204;1.009990800756707
30.37638;1.0599824518999752;0.9997544620319156;0.943180357864387;0.013265606143862118;0.012515152955612025;1.060797154478523;1.0099931725623847;9.999893242443902;1.2503863976155987;0.03501595668358774;0.035016452300960746;0.9426862372161338;-0.03301099681451009;0.9432599082206663;1.00999083055628
30.38638;1.0599823108822932;0.9997544664057622;0.9431802952078594;0.013265605973342266;0.012515151326224766;1.060797198754393;1.0099931547015337;9.999893990794481;1.2503864810996108;0.035015950381457585;0.035016451204342686;0.942686261278204;-0.033010996832879204;0.9432600487710798;1.0099908666231925
30.39638;1.059982171561903;0.9997544657434632;0.943180231296662;0.01326560579846739;0.012515149631785464;1.0607972378066057;1.0099931389506527;9.999894812033789;1.2503865677886647;0.035015944104049436;0.03501644961567026;0.9426862875326437;-0.03301099685444371;0.9432601953575688;1.0099909080324523
30.40638;1.059982034437548;0.9997544600203885;0.9431801666615857;0.013265605625274636;0.012515147879589255;1.060797271618745;1.0099931260331922;9.999895703074445;1.2503866577765848;0.03501593785777535;0.03501644753733207;0.9426863154238018;-0.03301099687909224;0.9432603472371487;1.0099909538827003
30.41638;1.0599819000583588;0.9997544492821786;0.9431801018402455;0.013265605462357615;0.012515146077844722;1.0607973001177031;1.0099931166214688;9.999896661799038;1.2503867511919946;0.03501593165377283;0.035016444972826195;0.9426863443071765;-0.033010996906737755;0.9432605033849848;1.009991003421214
30.42638;1.0599817689897537;0.9997544336177014;0.9431800374390443;0.013265605321613982;0.012515144234841805;1.0607973232059773;1.0099931112338671;9.999897686992703;1.2503868482586091;0.035015925506273846;0.03501644192517813;0.9426863735258012;-0.03301099693731465;0.9432606624977747;1.0099910560826013
30.43638;1.0599816418362311;0.9997544131522295;0.9431799741480109;0.01326560521800424;0.01251514235865777;1.0607973407942393;1.009993110226753;9.999898777559736;1.250386949316875;0.035015919430070805;0.03501643839861103;0.9426864024717221;-0.03301099697076706;0.9432608231113531;1.0099911114377893
30.44638;1.059981519249453;0.9997543880155075;0.9431799126562859;0.013265605167231402;0.012515140457217869;1.0607973528335364;1.0099931139218388;9.999899931122524;1.250387054722268;0.03501591343925593;0.03501643439941108;0.9426864305644063;-0.03301099700704441;0.9432609837010896;1.0099911691312866
30.45638;1.0599814019128202;0.9997543582976738;0.943179853538678;0.013265605183971031;0.012515138538651875;1.0607973593893592;1.0099931227056056;9.999901142968211;1.2503871647544749;0.035015907547795246;0.0350164299327178;0.9426864572271483;-0.03301099704608767;0.9432611427345489;1.0099912288114297
30.46638;1.059981290489876;0.9997543240697206;0.9431797972026869;0.013265605282394979;0.01251513661220349;1.0607973606835968;1.0099931370089898;9.999902406318625;1.250387279695054;0.0350159017691671;0.0350164249998932;0.9426864819197895;-0.033010997087814506;0.9432612987009109;1.009991290078658
30.47638;1.059981185558857;0.9997542854547573;0.9431797439143603;0.013265605477109099;0.012515134688596908;1.0607973570512081;1.0099931572377776;9.999903713884422;1.2503873998845323;0.03501589611615206;0.03501641960140586;0.9426865041938132;-0.03301099713212467;0.9432614501488339;1.009991352525906
30.48638;1.0599810875605606;0.9997542426683801;0.9431796938335344;0.013265605782706254;0.012515132779326124;1.0607973489339027;1.0099931837601768;9.999905059535319;1.2503875256375037;0.035015890603495387;0.035016413740774986;0.9426865237444945;-0.03301099717890529;0.9432615957921059;1.0099914158314605
30.49638;1.0599809967471954;0.9997541959661994;0.9431796470065633;0.013265606212377662;0.012515130896413245;1.060797336937753;1.0099932169232533;9.999906439016051;1.2503876571932233;0.03501588524841492;0.03501640742350466;0.9426865404196811;-0.03301099722801883;0.9432617346117883;1.00999147980963
30.50638;1.0599809131502653;0.9997541455094192;0.9431796033604503;0.013265606776965894;0.01251512905311654;1.060797321815369;1.0099932569951349;9.99990784976943;1.2503877947693698;0.03501588006724636;0.035016400653801114;0.9426865541644884;-0.03301099727930075;0.9432618658418314;1.0099915444200542
30.51638;1.0599808365979504;0.9997540912816526;0.9431795627313805;0.013265607485191533;0.012515127264253977;1.0607973043571415;1.0099933040593223;9.999909290210036;1.2503879385538674;0.03501587507486512;0.035016393434684524;0.942686564952599;-0.033010997332589845;0.9432619889303158;1.0099916097473254
30.52638;1.05998076676857;0.9997540331783801;0.9431795249038133;0.013265608344654782;0.012515125545475;1.0607972853274281;1.0099933579841487;9.999910758938848;1.2503880885510312;0.03501587028674849;0.03501638577033151;0.9426865727554596;-0.03301099738776868;0.9432621035654289;1.00999167595409
30.53638;1.0599807032486952;0.9997539711783706;0.9431794896562862;0.013265609362228913;0.01251512391272615;1.06079726548232;1.0099934184782373;9.999912254836186;1.2503882444690648;0.03501586571834031;0.03501637766733084;0.9426865775656468;-0.03301099744477341;0.9432622096685382;1.009991743262687
30.54638;1.0599806455914351;0.9997539054294361;0.9431794567851098;0.013265610543520875;0.01251512238250192;1.060797245579171;1.009993485114351;9.999913777630622;1.2503884057738555;0.035015861382416566;0.03501636913502531;0.9426865794196463;-0.03301099750357515;0.9432623073164557;1.009991811953882
30.55638;1.0599805933914328;0.9997538362133201;0.9431794260869727;0.013265611892880946;0.012515120971563756;1.0607972263164251;1.0099935573025773;9.999915327550712;1.2503885717839114;0.03501585728810806;0.0350163601862049;0.9426865783873019;-0.03301099756416822;0.9432623966799124;1.009991882315817
30.56638;1.0599805463590777;0.9997537638245716;0.943179397337491;0.013265613414174994;0.012515119695883268;1.060797208282469;1.0099936343127935;9.999916904211442;1.2503887417015926;0.03501585344264133;0.03501635083921193;0.9426865746176616;-0.033010997626568714;0.9432624779878652;1.0099919545780218
30.57638;1.0599805043544994;0.9997536884710193;0.9431793702692567;0.013265615110848915;0.012515118569720242;1.0607971920317067;1.0099937153594143;9.999918505856366;1.2503889145987852;0.035015849854715064;0.035016341120215594;0.942686568413234;-0.03301099769079958;0.9432625514731839;1.0099920288833288
30.58638;1.05998046734333;0.9997536102987414;0.9431793445585368;0.013265616985296649;0.012515117604774454;1.0607971781672862;1.0099937996798243;9.999920129349341;1.2503890894411325;0.035015846537823865;0.03501633106272155;0.9426865602016689;-0.03301099775686254;0.9432626173421886;1.0099921052928904
30.59638;1.0599804352994349;0.9997535294740361;0.9431793198477711;0.01326561903908713;0.012515116809201157;1.0607971672304743;1.0099938866020925;9.99992177088709;1.2503892651731854;0.03501584351145755;0.0350163207046123;0.9426865504539312;-0.0330109978247251;0.9432626758046302;1.0099921838444508
30.60638;1.059980408186252;0.9997534462410339;0.9431792957756496;0.013265621273718761;0.0125151161869297;1.0607971595276247;1.0099939756014993;9.99992342720175;1.2503894407787295;0.03501584079800763;0.03501631008559984;0.9426865396230386;-0.0330109978943365;0.9432627271180083;1.0099922646227977
30.61638;1.0599803860657044;0.9997533609486691;0.9431792719823199;0.01326562368982638;0.012515115737342094;1.0607971551145667;1.009994066277161;9.999925096365907;1.2503896152936593;0.035015838415270686;0.03501629924561434;0.9426865280747002;-0.033010997965645855;0.9432627716332675;1.009992347723692
30.62638;1.059980369165341;0.9997532740257326;0.9431792481094706;0.013265626285215357;0.012515115455422918;1.0607971538788494;1.009994158282419;9.999926777545753;1.2503897877956003;0.035015836370051505;0.03501628822116979;0.9426865160376279;-0.0330109980386098;0.9432628098197015;1.0099924331320076
30.63638;1.0599803577563196;0.9997531859325375;0.9431792238149238;0.013265629054138604;0.012515115333001734;1.0607971556201903;1.0099942513472062;9.99992847034002;1.250389957371929;0.03501583465911001;0.03501627704099888;0.9426865036156074;-0.033010998113204716;0.9432628422084222;1.009992520660129
30.64638;1.0599803519945126;0.9997530971433456;0.9431791987686513;0.013265631988530582;0.012515115360683879;1.0607971601562702;1.009994345355067;9.999930174557647;1.2503901231258574;0.035015833274981104;0.035016265726585796;0.9426864908343355;-0.03301099818942124;0.943262869330764;1.0099926100000158
30.65638;1.0599803519302675;0.9997530081414604;0.943179172614425;0.01326563508000003;0.0125151155293784;1.0607971674408467;1.0099944403186754;9.999931890292821;1.2503902842632801;0.03501583221061711;0.03501625429601853;0.942686477682183;-0.033010998267228135;0.94326289173229;1.0099927008208938
30.66638;1.0599803576266116;0.9997529194176313;0.9431791449825376;0.013265638320946469;0.012515115831152696;1.0607971775961353;1.0099945362866811;9.999933617666336;1.2503904401924293;0.03501583146096461;0.03501624276675447;0.9426864641478536;-0.03301099834654712;0.9432629099617202;1.0099927928324417
30.67638;1.0599803692562069;0.9997528314404764;0.9431791156080112;0.013265641704037668;0.012515116259684123;1.0607971908061111;1.0099946333002534;9.999935356086338;1.2503905905334398;0.03501583102062679;0.03501623115869036;0.9426864502746299;-0.033010998427261386;0.9432629244972635;1.0099928857837486
30.68638;1.0599803871418243;0.9997527445609936;0.9431790844508193;0.013265645221307252;0.012515116810507605;1.0607972071711393;1.0099947314132236;9.999937103756404;1.250390735036484;0.03501583087895563;0.03501621949672356;0.9426864361618167;-0.03301099850923524;0.9432629357302617;1.0099929794108649
30.69638;1.0599804117027274;0.9997526589691766;0.9431790517010937;0.013265648864498046;0.012515117481108735;1.0607972266612757;1.0099948307463016;9.99993885795864;1.2503908735394877;0.0350158310186322;0.03501620780826674;0.94268642188396;-0.03301099859231218;0.9432629440410442;1.0099930733760958
30.70638;1.059980443318436;0.9997525747879573;0.9431790177110583;0.013265652626120469;0.012515118271025399;1.0607972491408175;1.0099949314837726;9.999940615835532;1.250391005990545;0.03501583141968225;0.03501619611726801;0.94268640745521;-0.03301099867629377;0.9432629498943981;1.0099931672671592
30.71638;1.0599804822500867;0.9997524922097327;0.9431789829764745;0.013265656499729685;0.012515119181587993;1.060797274364252;1.009995033750221;9.999942375534662;1.2503911324138453;0.035015832064048596;0.03501618444110094;0.9426863928735112;-0.033010998760937875;0.9432629539444715;1.0099932606907522
30.72638;1.0599805286993016;0.999752411551044;0.9431789481435664;0.013265660478960781;0.012515120214645998;1.0607973019753376;1.0099951374887421;9.999944137192209;1.2503912528430332;0.03501583293866081;0.03501617279273775;0.9426863781451832;-0.03301099884598299;0.9432629570972483;1.009993353398918
30.73638;1.059980582891647;0.9997523331712516;0.9431789139381808;0.013265664556419695;0.012515121371242669;1.060797331602382;1.0099952424571315;9.999945902675341;1.2503913673492975;0.03501583403660724;0.03501616118517063;0.9426863632834828;-0.03301099893117244;0.9432629603868509;1.009993445334988
30.74638;1.059980645089796;0.9997522573686392;0.943178881045291;0.013265668723789129;0.012515122651330111;1.0607973630132363;1.0099953482794675;9.999947674289706;1.250391476107436;0.035015835354858825;0.03501614963349548;0.9426863483276814;-0.033010999016263615;0.9432629647734027;1.009993536563798
30.75638;1.0599807155766874;0.9997521844016752;0.9431788500064947;0.013265672972664897;0.01251512405390113;1.0607973961422632;1.009995454460573;9.999949453835875;1.2503915793412725;0.0350158368916147;0.0350161381536567;0.9426863333724045;-0.033010999101021454;0.943262971120673;1.0099936271408896
30.76638;1.0599807946495128;0.9997521145782939;0.9431788211710948;0.01326567729516085;0.012515125577119911;1.0607974309120605;1.0099955603553021;9.999951242325368;1.25039167722902;0.03501583864594989;0.03501612676138226;0.9426863185861181;-0.03301099918521808;0.9432629802895468;1.0099937169921487
30.77638;1.059980882644069;0.9997520482598871;0.9431787947308118;0.013265681684018208;0.012515127219041895;1.0607974670496692;1.009995665154266;9.999953039672784;1.250391769970049;0.03501584061799544;0.0350161154718653;0.9426863041660353;-0.03301099926866332;0.9432629931636444;1.0099938058513214
30.78638;1.0599809799573383;0.9997519857655381;0.9431787708173672;0.013265686132174397;0.012515128978475317;1.060797504065524;1.0099957679465943;9.99995484460796;1.250391857961921;0.03501584280881126;0.03501610429713937;0.9426862902076579;-0.03301099935123212;0.9432630106255592;1.0099938932857973
30.79638;1.0599810870053037;0.9997519273292903;0.9431787496101454;0.01326569063252226;0.01251513085439777;1.0607975413381634;1.0099958678046066;9.99995665502362;1.2503919418968226;0.035015845220206954;0.035016093243091406;0.9426862766432045;-0.0330109994328473;0.9432630335002381;1.0099939788384744
30.80638;1.0599812041689236;0.999751873161605;0.943178731369031;0.01326569517835417;0.01251513284416059;1.0607975782031216;1.0099959638475653;9.99995846798796;1.2503920227086356;0.03501584785412285;0.0350160823090716;0.9426862633541246;-0.03301099951344007;0.9432630624537652;1.009994062200018
30.81638;1.059981331759582;0.9997518234649316;0.9431787163707093;0.013265699763927358;0.012515134942853246;1.0607976139961155;1.0099960553247098;9.99996027980848;1.250392101431823;0.03501585071115338;0.03501607148874852;0.9426862502953519;-0.03301099959292051;0.9432630979492473;1.0099941432802346
30.82638;1.0599814699632237;0.9997517783389577;0.9431787048649903;0.01326570438463923;0.01251513714474892;1.060797648074172;1.0099961417004535;9.999962086935646;1.2503921790621013;0.03501585378913305;0.03501606077165042;0.9426862374871456;-0.033010999671168405;0.9432631402934288;1.0099942221961986
30.83638;1.0599816188076245;0.9997517376792106;0.9431786970611761;0.013265709036489715;0.01251513944471724;1.0607976798739829;1.0099962227082255;9.999963886702337;1.2503922564736927;0.03501585708288319;0.0350160501454597;0.9426862249403336;-0.033010999748048886;0.9432631896679596;1.0099942992223312
30.84638;1.0599817781826564;0.9997517011674754;0.9431786930536643;0.013265713714983009;0.012515141838171175;1.0607977089890626;1.0099962983352466;9.999965677088593;1.2503923344311412;0.03501586058498443;0.03501603959923322;0.9426862126230092;-0.03301099982344312;0.9432632461058467;1.009994374685232
30.85638;1.0599819478618162;0.9997516683531465;0.9431786927343742;0.013265718414958967;0.01251514432062465;1.0607977351806708;1.009996368736056;9.99996745633457;1.2503924136556122;0.03501586428738261;0.03501602912697623;0.9426862004893655;-0.03301099989727327;0.9432633094981844;1.0099944488548125
30.86638;1.05998212750897;0.999751638746043;0.9431786957822831;0.013265723132157639;0.01251514688745572;1.0607977582762347;1.0099964341881866;9.999969223418512;1.250392494799365;0.035015868182428814;0.03501601872812845;0.9426861885200778;-0.033010999969497544;0.9432633796886462;1.0099945218997126
30.87638;1.05998231669997;0.9997516118845778;0.9431787017629853;0.01326572786451412;0.012515149533817492;1.0607977780276967;1.0099964950883809;9.999970978804933;1.2503925783277867;0.035015872262624745;0.03501600840488112;0.9426861767676853;-0.03301100004007728;0.9432634565596885;1.00999459389993
30.88638;1.059982514959554;0.9997515874214029;0.9431787102958261;0.013265732611397914;0.012515152254875895;1.060797794035305;1.0099965518979277;9.999972723834032;1.2503926645206407;0.035015876521891656;0.03501599816071197;0.942686165404987;-0.03301100010895544;0.9432635400293928;1.009994664895049
30.89638;1.0599827218240419;0.9997515651844351;0.9431787211442114;0.013265737372520082;0.012515155046223178;1.0607978057618555;1.0099966051074234;9.999974459167348;1.2503927535941575;0.035015880957916336;0.035015988001109465;0.9426861546971809;-0.033011000176066375;0.9432636300502315;1.0099947349069445
30.90638;1.059982936945353;0.9997515451264306;0.9431787341836338;0.013265742148518951;0.012515157904064714;1.0607978126158677;1.0099966552440327;9.999976184162897;1.250392845707447;0.03501588557072544;0.03501597793346549;0.942686144907484;-0.0330110002413541;0.9432637266378885;1.0099948039052582
30.91638;1.0599831601312755;0.9997515272349965;0.9431787493566889;0.013265746941802166;0.012515160824681737;1.0607978140526555;1.0099967028566126;9.99997789750304;1.2503929409067895;0.03501589035899842;0.0350159679660629;0.9426861362377428;-0.03301100030478065;0.9432638298449336;1.009994871809561
30.92638;1.0599833912637082;0.9997515114776117;0.9431787666706339;0.01326575175600348;0.012515163803968056;1.0607978096399495;1.009996748527927;9.999979598134274;1.2503930391914126;0.03501589531927118;0.03501595810860931;0.9426861288298652;-0.033011000366328876;0.9432639397008739;1.0099949385352927
30.93638;1.0599836302101904;0.9997514977392727;0.9431787861789414;0.013265756595352753;0.012515166838326227;1.060797799082034;1.0099967929310631;9.99998128592057;1.2503931405543987;0.03501590044683289;0.03501594837355289;0.9426861228059753;-0.03301100042599454;0.9432640561855696;1.0099950039629517
30.94638;1.0599838768071108;0.9997514857955703;0.9431788078811055;0.013265761464666199;0.012515169925425616;1.0607977822038217;1.009996836866431;9.999982962081196;1.2503932449274984;0.03501590573540186;0.03501593877602126;0.9426861183569044;-0.03301100048377072;0.9432641792394612;1.0099950678535572
30.95638;1.0599841309276818;0.9997514753685895;0.9431788316258738;0.013265766368334897;0.012515173062912641;1.0607977589050115;1.009996881259748;9.999984629338252;1.2503933521608706;0.035015911175933896;0.03501592933294054;0.9426861158596986;-0.0330110005396452;0.9432643087804453;1.0099951298261647
30.96638;1.059984392539394;0.9997514661559068;0.9431788571643877;0.013265771308342297;0.012515176247097934;1.060797729150505;1.0099969271175062;9.99998629155268;1.250393461974008;0.03501591675589878;0.035015920062550346;0.9426861158984434;-0.03301100059360435;0.9432644446728923;1.009995189410715
30.97638;1.0599846615924382;0.9997514577874808;0.9431788843048903;0.013265776282776845;0.012515179473756148;1.0607976930195606;1.0099969754155222;9.99998795327205;1.2503935739180172;0.03501592246097814;0.03501591098325659;0.942686119092737;-0.03301100064563222;0.9432645866230198;1.0099952461264419
30.98638;1.0599849378207504;0.9997514498259599;0.9431789129961252;0.013265781285858372;0.012515182739132519;1.0607976507356698;1.0099970269491936;9.999989619338832;1.25039368750268;0.035015928278575796;0.035015902112075815;0.942686125850196;-0.03301100069570929;0.9432647340875028;1.0099952995431114
30.99638;1.0599852206530131;0.999751441860948;0.9431789432745941;0.013265786310823303;0.012515186039633178;1.0607976026553418;1.0099970822501654;9.99999129443417;1.2503938023152181;0.035015934199888056;0.03501589346470532;0.9426861362899922;-0.03301100074380786;0.9432648863395015;1.009995349335529
31.00638;1.0599855092912052;0.9997514336054774;0.9431789751470854;0.013265791353854991;0.012515189371607238;1.060797549259886;1.009997141622766;9.999992982793232;1.250393917990102;0.03501594022122413;0.03501588505639821;0.942686150405539;-0.033011000789896584;0.9432650426612152;1.0099953953328435
31.01638;1.059985802883866;0.9997514248935466;0.9431790084810513;0.013265796414982796;0.012515192732025972;1.0607974911377693;1.0099972052429969;9.999994687917507;1.2503940341776532;0.035015946344962606;0.035015876902283465;0.9426861682518276;-0.033011000833971446;0.94326520245652;1.0099954375006979
31.02638;1.0599861006610012;0.9997514155742763;0.94317904297068;0.01326580149608185;0.012515196119449278;1.0607974289583482;1.0099972732313496;9.999996412525505;1.2503941505951872;0.03501595257763872;0.035015869017372254;0.9426861900120712;-0.03301100087608049;0.9432653652201517;1.0099954758658798
