time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
31.03638;1.05998640197076;0.9997514054094403;0.9431790782340101;0.013265806598817882;0.01251519953451954;1.060797363452588;1.0099973456565974;9.999998158869131;1.2503942670988513;0.0350159589261297;0.03501586141668517;0.9426862160099336;-0.03301100091630795;0.9432655304798327;1.0099955104997946
31.04638;1.0599867062314159;0.999751394115009;0.9431791139372934;0.013265811724025777;0.01251520297913974;1.0607972953435698;1.0099974224972654;9.999999928603408;1.250394383683539;0.03501596539362313;0.035015854115138446;0.9426862466535579;-0.03301100095474845;0.9432656977442144;1.0099955416002566
31.05638;1.0599870128491986;0.999751381520108;0.9431791498317068;0.013265816872246863;0.012515206454667914;1.0607972252569617;1.0099975036006361;10.000001722461564;1.250394500377383;0.03501597197779183;0.03501584712643425;0.942686282278227;-0.03301100099150432;0.9432658664177729;1.0099955695429284
31.06638;1.0599873212052577;0.9997513676570194;0.9431791857545314;0.013265822044029577;0.012515209960460433;1.0607971537288958;1.0099975886544843;10.000003539913465;1.2503946171631775;0.035015978674739205;0.035015840462514276;0.9426863230491983;-0.033011001026695116;0.9432660357674761;1.0099955948178305
31.07638;1.059987630732988;0.9997513527557851;0.9431792216414802;0.013265827239600769;0.012515213493158223;1.0607970812579126;1.0099976771868104;10.000005378237164;1.2503947340213575;0.03501598548492748;0.0350158341345542;0.9426863690038252;-0.03301100106046853;0.94326620501116;1.0099956179313103
31.08638;1.059987940983852;0.9997513372250388;0.9431792575131906;0.013265832458658868;0.012515217046895831;1.0607970083136635;1.0099977685905726;10.000007232546878;1.2503948509420795;0.035015992414160674;0.035015828153501016;0.94268642008642;-0.03301100109301541;0.9432663734356714;1.009995639364014
31.09638;1.0599882516255483;0.9997513215995419;0.9431792934155163;0.013265837700169713;0.012515220614549013;1.0607969353679145;1.0099978621556462;10.000009097847753;1.2503949678131898;0.03501599946936946;0.03501582252943107;0.9426864761258565;-0.033011001124582676;0.9432665404641479;1.0099956596169206
31.10638;1.05998856240389;0.999751306481149;0.9431793293589071;0.013265842962045405;0.012515224188823646;1.060796862963883;1.0099979571289837;10.000010970335275;1.25039508435331;0.03501600665419017;0.03501581726964058;0.9426865368422978;-0.03301100115547529;0.9432667056751203;1.009995679281291
31.11638;1.0599888731004574;0.9997512925234794;0.9431793653311052;0.013265848241036594;0.012515227762795855;1.0607967917251588;1.0099980528161154;10.000012846253297;1.250395200204898;0.03501601396937893;0.03501581237464991;0.9426866018650747;-0.03301100118603905;0.9432668688179027;1.0099956990203307
31.12638;1.0599891835094455;0.9997512804069951;0.9431794013609587;0.01326585353279495;0.012515231330655614;1.0607967222850911;1.009998148649056;10.000014720804087;1.2503953150270246;0.03501602141669889;0.03501580783608859;0.9426866707193101;-0.03301100121661602;0.9432670298523106;1.009995719493157
31.13638;1.0599894934309335;0.9997512707889197;0.9431794375539333;0.013265858832568173;0.012515234887969049;1.0607966552687387;1.0099982441753366;10.000016588763287;1.2503954284272354;0.03501602900067239;0.035015803640935234;0.9426867428416943;-0.03301100124749001;0.9432671889578522;1.0099957413322034
31.14638;1.0599898026520036;0.9997512642518522;0.9431794741263757;0.013265864135902888;0.012515238431507108;1.0607965913498494;1.0099983390423064;10.000018445118895;1.2503955398906996;0.03501603672698974;0.035015799776380196;0.9426868176630833;-0.0330110012788472;0.943267346465804;1.0099957651632352
31.15638;1.0599901108994718;0.9997512612103913;0.9431795114439514;0.013265869437558128;0.012515241959675804;1.0607965312484766;1.0099984330079699;10.000020284598026;1.2503956488647099;0.03501604459818233;0.03501579622916425;0.9426868947136788;-0.033011001310772274;0.9432675027274224;1.009995791585626
31.16638;1.0599904177938548;0.9997512618151939;0.943179549950978;0.013265874730175988;0.012515245472260324;1.0607964756956558;1.0099985259208644;10.000022101319365;1.2503957548535962;0.035016052608972274;0.035015792983663974;0.942686973667993;-0.033011001343302204;0.9432676580134614;1.0099958211438447
31.17638;1.0599907228656205;0.9997512659991085;0.943179590028059;0.013265880005306119;0.012515248968907959;1.0607964254421287;1.0099986176513194;10.000023889438825;1.250395857425479;0.035016060746963944;0.03501579002212056;0.9426870542676874;-0.03301100137649964;0.9432678125380783;1.0099958543495025
31.18638;1.059991025626807;0.9997512736670013;0.9431796319395561;0.01326588525543051;0.012515252448428027;1.060796381279165;1.0099987080196113;10.00002564404763;1.2503959561938662;0.035016068997329286;0.03501578732485509;0.9426871361902768;-0.033011001410468595;0.943267966487708;1.0099958916648664
31.19638;1.0599913256536206;0.999751284846956;0.94317967585135;0.013265890474968697;0.012515255909245378;1.0607963440378225;1.0099987967741693;10.000027361559097;1.2503960508225997;0.0350160773457796;0.03501578487065573;0.9426872189990114;-0.033011001445305284;0.943268119935709;1.0099959334038224
31.20638;1.0599916226357327;0.9997512997102533;0.9431797218431659;0.013265895660073955;0.012515259349418424;1.0607963145519415;1.0099988836014988;10.000029039593095;1.2503961410750373;0.035016085780541925;0.03501578263829616;0.9426873021826213;-0.033011001481043745;0.9432682727379085;1.0099959796918916
31.21638;1.0599919163543006;0.9997513185436614;0.9431797699069498;0.01326590080726945;0.012515262766734566;1.0607962936517215;1.009998968113561;10.000030676580677;1.2503962268500197;0.03501609429406476;0.03501578060746835;0.9426873852187387;-0.03301100151764655;0.9432684244828453;1.0099960305399733
31.22638;1.059992206633901;0.999751341710154;0.9431798199207563;0.013265905911901715;0.012515266159894083;1.060796282199553;1.0099990498590987;10.000032271091204;1.2503963081403722;0.03501610288142564;0.03501577875808487;0.9426874676270695;-0.033011001555033954;0.9432685744709814;1.009996085903593
31.23638;1.0599924933296527;0.9997513695514629;0.9431798716594993;0.013265910968155764;0.0125152695290178;1.060796281048531;1.0099991283904999;10.000033821167186;1.2503963849669233;0.03501611153749994;0.035015777068521554;0.9426875489683051;-0.03301100159311008;0.9432687217462371;1.0099961457045479
31.24638;1.0599927763576118;0.9997514022722639;0.9431799248518487;0.013265915970403675;0.012515272874564679;1.0607962909426312;1.0099992033083658;10.000035324546865;1.2503964573321034;0.035016120257573155;0.035015775513994284;0.9426876287853097;-0.03301100163177582;0.9432688652401354;1.0099962098900512
31.25638;1.059993055736797;0.999751439922911;0.9431799791985803;0.013265920914009337;0.012515276196521308;1.060796312516184;1.0099992742771182;10.00003677942944;1.2503965251843001;0.035016129039266035;0.03501577406770192;0.9426877065663228;-0.03301100167094112;0.9432690039699236;1.0099962784348733
31.26638;1.0599933316030858;0.9997514824765928;0.9431800343991733;0.013265925795089334;0.012515279494226783;1.0607963463921481;1.0099993410446324;10.00003818426764;1.2503965884164268;0.035016137881823145;0.03501577270537657;0.9426877817851165;-0.03301100171053635;0.9432691371330055;1.0099963512408205
31.27638;1.0599936041964018;0.9997515298761681;0.9431800902160618;0.01326593061015941;0.012515282765650955;1.0607963932071394;1.0099994034670752;10.000039536852961;1.250396646906721;0.0350161467836394;0.03501577140954601;0.9426878539725115;-0.033011001750518895;0.9432692640792577;1.009996428110926
31.28638;1.0599938738234786;0.9997515820329254;0.9431801464763816;0.013265935356110984;0.012515286006598465;1.0607964535186503;1.0099994615708419;10.000040834077277;1.250396700556797;0.035016155740736604;0.03501577017112385;0.9426879227690541;-0.0330110017908801;0.9432693842959852;1.00999650879519
31.29638;1.059994140811072;0.9997516388257979;0.9431802030246454;0.013265940030192871;0.01251528921061698;1.0607965277201394;1.0099995155808987;10.000042072796344;1.2503967493015646;0.03501616474714844;0.035015768988025005;0.942687987957259;-0.03301100183164482;0.9432694974388043;1.0099965929419006
31.30638;1.05999440550079;0.9997517001170239;0.943180259712414;0.013265944630180982;0.01251529236949273;1.0607966160515967;1.0099995658270238;10.000043251293961;1.2503967931307804;0.03501617379500041;0.03501576786066371;0.9426880494395762;-0.033011001872852275;0.9432696033141886;1.0099966800644644
31.31638;1.0599946682642807;0.9997517658063407;0.9431803164350853;0.013265949155128298;0.0125152954743608;1.0607967186837448;1.0099996126212283;10.000044370301143;1.2503968321106238;0.03501618287345701;0.03501576678775659;0.9426881071668595;-0.03301100191453498;0.9432697018008049;1.0099967696544478
31.32638;1.059994929478098;0.9997518358483661;0.9431803731696401;0.013265953605869225;0.012515298516667392;1.060796835759248;1.0099996561930007;10.000045433182498;1.250396866321655;0.035016191968873116;0.03501576576576566;0.9426881610850597;-0.03301100195670964;0.9432697927996267;1.0099968612652264
31.33638;1.0599951894890665;0.999751910179858;0.9431804299537445;0.013265957984863297;0.012515301487962949;1.0607969673498536;1.0099996966700397;10.000046445512181;1.2503968957498732;0.03501620106578029;0.035015764790788564;0.9426882111311882;-0.033011001999377426;0.9432698762617132;1.0099969544760765
31.34638;1.0599954486315029;0.9997519886961104;0.9431804868469037;0.013265962295947124;0.012515304379157067;1.0607971134516578;1.0099997340868172;10.00004741391859;1.2503969203216057;0.035016210147009265;0.03501576385977075;0.9426882572740429;-0.03301100204253069;0.9432699522255665;1.0099970488661312
31.35638;1.059995707272555;0.9997520713372617;0.9431805439306497;0.013265966543573534;0.012515307180412844;1.0607972740095442;1.0099997683757005;10.000048344474946;1.2503969401157304;0.03501621919308233;0.035015762968118966;0.9426882995377863;-0.033011002086156316;0.9432700207960217;1.009997144039937
31.36638;1.0599959657906883;0.9997521581374389;0.9431806012780787;0.01326597073172728;0.012515309881776519;1.0607974488841254;1.0099997993338996;10.000049241809698;1.2503969554715646;0.03501622818094204;0.03501576210635128;0.9426883379766603;-0.03301100213024276;0.9432700821244765;1.0099972396694759
31.37638;1.059996224460257;0.9997522491490132;0.943180658884377;0.01326597486395714;0.01251531247407125;1.0607976378416013;1.0099998266328785;10.000050109685393;1.2503969668522883;0.03501623708335797;0.03501576126134418;0.9426883726618481;-0.03301100217479879;0.9432701363985367;1.009997335535564
31.38638;1.059996483349979;0.9997523443209843;0.9431807166385855;0.01326597894397364;0.012515314949794838;1.0607978405697538;1.0099998498618399;10.000050951947445;1.2503969746919672;0.035016245871061565;0.03501576042002159;0.9426884036788293;-0.033011002219865825;0.9432701837705196;1.0099974315303701
31.39638;1.0599967423155587;0.9997524434234996;0.9431807743434748;0.013265982975350612;0.012515317303612614;1.0607980566399713;1.009999868564567;10.000051772678635;1.2503969793919645;0.03501625451614029;0.035015759570927986;0.9426884311024811;-0.03301100226550897;0.9432702243157748;1.0099975276203301
31.40638;1.0599970010319442;0.9997525460608798;0.9431808317424252;0.01326598696084722;0.01251531953195522;1.0607982854759141;1.0099998822899827;10.000052576091297;1.2503969813778666;0.035016262993033044;0.035015758704769945;0.9426884549968813;-0.0330110023117917;0.9432702580793951;1.0099976238173685
31.41638;1.0599972590215476;0.9997526517629796;0.9431808885279537;0.013265990902392987;0.012515321631756683;1.0607985263894897;1.0099998905989447;10.000053366592281;1.2503969811004285;0.035016271275945345;0.03501575781552472;0.9426884754554388;-0.03301100235874937;0.9432702850823489;1.0099977201849946
31.42638;1.0599975157203407;0.999752760050184;0.9431809443676767;0.013265994801726121;0.012515323599689796;1.0607987786263466;1.0099998930007772;10.000054148712543;1.2503969789566418;0.03501627933659475;0.035015756901026394;0.9426884926166008;-0.03301100240636824;0.9432703052702018;1.0099978168622967
31.43638;1.0599977705825536;0.999752870431376;0.94318099895049;0.013265998660973971;0.012515325433219633;1.0607990413703006;1.0099998889784996;10.000054926891696;1.250396975185531;0.03501628714652929;0.03501575596238829;0.9426885066334959;-0.03301100245456791;0.943270318466036;1.0099979140644846
31.44638;1.0599980231693675;0.9997529824565125;0.9431810519802161;0.013266002482228272;0.012515327132018693;1.0607993137673135;1.0099998781126103;10.000055705306686;1.250396969872879;0.03501629468091064;0.035015755003147735;0.9426885176328686;-0.03301100250319646;0.9432703243505208;1.0099980120555463
31.45638;1.059998273191086;0.999753095819989;0.9431811031522728;0.01326600626573558;0.01251532869831164;1.0607995949928344;1.0099998601165223;10.000056487673751;1.2503969630980185;0.03501630191920705;0.03501575402843858;0.9426885256621824;-0.03301100255204509;0.9432703225275425;1.0099981110983058
31.46638;1.0599985204794722;0.999753210345108;0.9431811522206861;0.013266010008401547;0.012515330136889493;1.0607998842607953;1.0099998347675074;10.0000572768137;1.2503969550346201;0.035016308844988034;0.03501575304385665;0.9426885306243592;-0.03301100260087075;0.9432703126218738;1.009998211399572
31.47638;1.0599987648962639;0.9997533258588499;0.9431811991365977;0.013266013705215109;0.012515331454540006;1.06080018076927;1.0099998018048941;10.00005807442046;1.2503969458767967;0.03501631544646041;0.03501575205493121;0.9426885322679722;-0.03301100264941808;0.9432702943077362;1.0099983131328558
31.48638;1.05999900624269;0.9997534421453657;0.9431812441430568;0.013266017352720377;0.01251533265831685;1.060800483684476;1.0099997608382745;10.00005888174087;1.2503969357237705;0.03501632171499429;0.035015751067583784;0.9426885302864841;-0.033011002697432096;0.9432702673067834;1.0099984165229179
31.49638;1.0599992442134514;0.9997535590480071;0.9431812877407469;0.013266020950918925;0.012515333754213182;1.0608007921785534;1.0099997113631025;10.000059700452194;1.250396924605311;0.03501632764236045;0.03501575008816298;0.9426885244513461;-0.03301100274465771;0.9432702314119443;1.0099985218797536
31.50638;1.0599994783813536;0.9997536765777775;0.9431813305551154;0.013266024502458743;0.012515334747547473;1.060801105477631;1.0099996528489117;10.000060532512064;1.2503969125845225;0.03501633322002326;0.035015749123666694;0.9426885146438532;-0.03301100279084135;0.9432701864871612;1.0099986295730885
31.51638;1.059999708199433;0.9997537948779455;0.9431813732378339;0.013266028010497878;0.012515335643549869;1.0608014228855869;1.0099995847797052;10.000061379684706;1.2503968997581354;0.03501633844041421;0.03501574818385915;0.9426885008058011;-0.03301100283574547;0.9432701323909765;1.0099987399791186
31.52638;1.0599999330526761;0.999753914059375;0.9431814164218786;0.013266031476717451;0.012515336446579517;1.0608017437934727;1.0099995066712493;10.000062243892826;1.2503968862043364;0.03501634329797983;0.03501574728279514;0.9426884829279779;-0.033011002879164406;0.9432700689322725;1.0099988534301714
31.53638;1.0600001523756313;0.9997540340325938;0.9431814606306397;0.013266034900376518;0.012515337159378326;1.0608020677030787;1.0099994181165524;10.000063127578468;1.250396872000713;0.03501634778785601;0.03501574643675102;0.9426884610738039;-0.03301100292092986;0.9432699959500238;1.0099989702093675
31.54638;1.0600003657668553;0.9997541544692157;0.9431815061952573;0.013266038278038066;0.01251533778402241;1.0608023941910623;1.0099993188385212;10.000064033130778;1.2503968572362663;0.03501635190269603;0.03501574566164499;0.9426884353925657;-0.0330110029609088;0.9432699134042585;1.0099990905754408
31.55638;1.0600005730118338;0.999754274888887;0.94318155330349;0.013266041603629404;0.01251533832329856;1.0608027227814998;1.0099992086987173;10.000064962009501;1.2503968419345712;0.035016355632189126;0.0350157449732626;0.9426884061296474;-0.03301100299900488;0.943269821399753;1.0099992148035106
31.56638;1.0600007740016506;0.9997543947364194;0.9431816021026352;0.013266044869216122;0.012515338781061843;1.0608030528612353;1.0099990876597473;10.000065914509346;1.2503968259592744;0.03501635896631198;0.03501574438764304;0.9426883736324644;-0.03301100303516349;0.9432697201912348;1.0099993432103493
31.57638;1.060000968641496;0.9997545134044967;0.9431816527009161;0.01326604806569239;0.012515339162408106;1.060803383679792;1.0099989557780433;10.000066890351967;1.2503968090187783;0.03501636189759425;0.0350157439195568;0.9426883383227681;-0.03301100306937119;0.9432696101701977;1.0099994761040465
31.58638;1.0600011568260095;0.9997546302516837;0.9431817050940289;0.013266051182805206;0.012515339473555548;1.0608037143653681;1.0099988132103497;10.00006788934396;1.2503967907535232;0.03501636442146514;0.035015743580574445;0.9426883006328306;-0.0330110031016591;0.9432694918255421;1.0099996137185734
31.59638;1.0600013384339206;0.999754744627094;0.943181759153682;0.013266054209687609;0.012515339720889265;1.0608040440033897;1.00999866015228;10.00006891117637;1.2503967707459784;0.03501636653745933;0.03501574337837749;0.9426882610009736;-0.03301100313211644;0.9432693657038346;1.0099997562272909
31.60638;1.0600015133143843;0.9997548558852353;0.9431818146782108;0.013266057136181522;0.012515339910282664;1.0608043717708524;1.0099984967866726;10.000069954470423;1.250396748452219;0.035016368250461304;0.035015743318642434;0.9426882199562285;-0.033011003160891776;0.9432692323565838;1.0099999037757414
31.61638;1.0600016813125113;0.9997549633764128;0.943181871412069;0.013266059953464936;0.012515340046358297;1.0608046969693108;1.0099983233362908;10.000071015748572;1.250396723224997;0.03501636956878349;0.03501574340849467;0.9426881781493348;-0.03301100318816673;0.9432690923013469;1.010000056450432
31.62638;1.0600018423183994;0.9997550664711851;0.9431819290351582;0.0132660626536185;0.012515340131352248;1.0608050189406937;1.0099981401331164;10.000072089098493;1.2503966944274885;0.03501637049896183;0.0350157436578401;0.9426881362898754;-0.033011003214118574;0.9432689460474545;1.0100002142154176
31.63638;1.0600019962750369;0.9997551646917487;0.9431819871710598;0.013266065229685913;0.012515340165420398;1.060805336970243;1.0099979476095051;10.00007316732458;1.2503966615241653;0.035016371042601094;0.035015744078138865;0.9426880950801005;-0.033011003238901014;0.9432687941442195;1.0100003768991432
31.64638;1.0600021431529394;0.9997552578386226;0.9431820454450965;0.01326606767610838;0.012515340148565774;1.0608056502559111;1.0099977462375862;10.000074243671872;1.2503966241120912;0.03501637119817319;0.03501574468218378;0.9426880551591722;-0.03301100326265072;0.9432686371765406;1.010000544269405
31.65638;1.0600022829301077;0.9997553459784178;0.9431821035767294;0.01326606998814686;0.012515340082105862;1.0608059580205689;1.0099975364674185;10.000075312378529;1.2503965819149414;0.035016370963924924;0.0350157454849084;0.9426880170336475;-0.033011003285494715;0.9432684757265326;1.0100007161186775
31.66638;1.0600024155614038;0.9997554293680723;0.9431821613926914;0.01326607216132893;0.01251533996826781;1.0608062596625556;1.0099973186915743;10.000076368678751;1.2503965347785098;0.03501637033952662;0.03501574650267464;0.9426879810065695;-0.033011003307535175;0.9432683103744879;1.0100008922796466
31.67638;1.060002540946346;0.9997555083988502;0.9431822187141545;0.013266074191930877;0.012515339808713406;1.0608065547638954;1.0099970932504874;10.000077409261127;1.2503964826306624;0.03501636932664976;0.03501574775221601;0.942687947153885;-0.0330110033288233;0.9432681417100214;1.010001072603124
31.68638;1.0600026589580416;0.9997555835185052;0.9431822752607188;0.013266076077674535;0.012515339603948935;1.0608068429821988;1.0099968604591836;10.000078432239581;1.2503964254117952;0.03501636792922864;0.03501574925011387;0.9426879153995139;-0.03301100334935562;0.9432679703051089;1.0100012569047203
31.69638;1.0600027695126484;0.9997556551565047;0.9431823306778534;0.013266077818185016;0.012515339353810523;1.0608071239332948;1.0099966206132733;10.000079436069385;1.2503963630685988;0.03501636615446115;0.03501575101012263;0.9426878856803518;-0.03301100336910293;0.9432677967055232;1.0100014448687569
31.70638;1.0600028725632056;0.9997557237026816;0.943182384585341;0.013266079415413828;0.012515339057896492;1.060807397133889;1.0099963740102198;10.000080418135344;1.2503962955820254;0.03501636401286846;0.0350157530379721;0.9426878580696249;-0.033011003388044836;0.9432676214401022;1.0100016360203121
31.71638;1.0600029679876748;0.9997557894871785;0.9431824365337146;0.013266080873999157;0.012515338715881704;1.0608076620183753;1.009996121056548;10.00008137390177;1.2503962229918868;0.03501636151633734;0.03501575532854147;0.9426878327270405;-0.03301100340617082;0.9432674449952436;1.0100018298045137
31.72638;1.0600030555015147;0.9997558527441074;0.9431824859577825;0.01326608220057725;0.012515338328088524;1.0608079179907781;1.0099958623754877;10.00008229742559;1.2503961454437644;0.03501635867684881;0.03501575786957649;0.9426878097966661;-0.033011003423453755;0.9432672678102373;1.0100020256539328
31.73638;1.0600031347001293;0.9997559136030778;0.9431825322625;0.01326608340200502;0.01251533789622257;1.0608081644869067;1.0099955987881226;10.000083183236057;1.250396063209142;0.03501635550749789;0.035015760647133916;0.9426877894156246;-0.033011003439844186;0.9432670903002505;1.0100022230269936
31.74638;1.0600032051447894;0.9997559721432585;0.9431825749950243;0.013266084484227668;0.012515337423961694;1.0608084010175676;1.0099953311895342;10.000084027868184;1.2503959766306285;0.03501635202382047;0.03501576364488173;0.9426877717363137;-0.03301100345528352;0.943266912822083;1.0100024214640173
31.75638;1.0600032663384018;0.9997560284652139;0.9431826139379264;0.013266085452204967;0.012515336916637924;1.0608086271335797;1.0099950604034833;10.00008482965213;1.2503958859785107;0.03501634824485379;0.035015766840939634;0.9426877568711332;-0.03301100346969904;0.9432667356146399;1.0100026206080672
31.76638;1.060003317629487;0.9997560826753744;0.9431826490585813;0.013266086310240014;0.012515336379698892;1.0608088422928692;1.009994787110741;10.000085587827432;1.2503957912659016;0.03501634419503046;0.035015770208248274;0.9426877448516782;-0.03301100348299029;0.9432665587813753;1.0100028201521747
31.77638;1.0600033582168158;0.9997561348196904;0.9431826804097939;0.013266087062011387;0.012515335817159487;1.0608090457596133;1.0099945118865088;10.00008630243883;1.2503956921985968;0.035016339904206654;0.035015773714734355;0.942687735658929;-0.03301100349502606;0.9432663823193914;1.0100030197855863
31.78638;1.0600033872695331;0.9997561848813394;0.943182708069865;0.013266087709938076;0.012515335231071565;1.060809236693484;1.0099942352500402;10.00008697468281;1.25039558834758;0.035016335403274534;0.03501577732263815;0.9426877292748019;-0.03301100350564733;0.9432662062017391;1.0100032191845785
31.79638;1.060003404079785;0.999756232826619;0.9431827321060593;0.013266088255784778;0.012515334621931827;1.0608094143441524;1.0099939576679393;10.000087606148986;1.2503954793572671;0.03501633071971952;0.035015780991583915;0.9426877257068969;-0.03301100351469029;0.9432660304657122;1.0100034179635593
31.80638;1.0600034081923568;0.9997562786241977;0.9431827525427262;0.013266088703200566;0.012515333989718902;1.0608095781303197;1.0099936795442837;10.000088196619862;1.2503953650013482;0.03501632587752365;0.03501578468463148;0.9426877249556653;-0.03301100352202928;0.9432658551872191;1.0100036155817538
31.81638;1.0600033994379525;0.9997563222758025;0.943182769376543;0.01326608905893589;0.012515333334999988;1.0608097275758537;1.0099934012311755;10.00008874279376;1.2503952451557756;0.035016320899010946;0.03501578837213368;0.9426877269308918;-0.03301100352759566;0.9432656803449966;1.010003811349629
31.82638;1.0600033778894555;0.9997563639264189;0.9431827826186515;0.013266089331193933;0.012515332659939689;1.0608098622473072;1.0099931230799266;10.000089239478468;1.2503951197755192;0.03501631580567504;0.03501579203118664;0.9426877314305346;-0.03301100353136354;0.9432655057632692;1.0100040045746204
31.83638;1.0600033438140757;0.999756403963785;0.9431827922798693;0.01326608952774079;0.012515331969097978;1.0608099817564824;1.0099928455055434;10.000089681478126;1.2503949888463977;0.03501631061755236;0.0350157956446828;0.9426877382274899;-0.033011003533333645;0.9432653311612913;1.0100041947102456
31.84638;1.0600032976245248;0.9997564429891962;0.9431827983364748;0.013266089655427627;0.012515331269333492;1.060810085786002;1.009992569024289;10.000090064170138;1.2503948523007666;0.03501630535135953;0.03501579920205744;0.9426877471411779;-0.03301100353352376;0.9432651561673275;1.0100043813851074
31.85638;1.0600032398500254;0.9997564816628207;0.9431828007669636;0.013266089719900957;0.012515330568802517;1.0608101741241691;1.0099922942468624;10.000090383016659;1.250394709924116;0.03501630001868841;0.035015802698355566;0.9426877580320269;-0.033011003531951716;0.9432649803405176;1.0100045643580204
31.86638;1.0600031711322773;0.9997565205400276;0.9431827996377722;0.013266089725075944;0.012515329875633883;1.0608102467226195;1.0099920218381195;10.0000906336393;1.250394561365971;0.03501629462456622;0.03501580613161626;0.9426877707566763;-0.03301100352861054;0.9432648033016373;1.0100047435227406
31.87638;1.0600030921707342;0.9997565600587743;0.9431827951520149;0.013266089673630093;0.012515329197048043;1.0608103037364078;1.0099917524776139;10.000090813122132;1.2503944063167305;0.0350162891660582;0.03501580950229742;0.9426877851245323;-0.033011003523468446;0.9432646248865523;1.0100049189443614
31.88638;1.060003003645415;0.9997566006135281;0.9431827876168073;0.013266089568638858;0.012515328539579599;1.0608103454737512;1.0099914868031528;10.000090921244912;1.2503942446564729;0.03501628363257394;0.03501581281461359;0.9426878008979888;-0.033011003516499125;0.9432644451637989;1.0100050908309604
31.89638;1.0600029062402323;0.9997566425249328;0.9431827773682075;0.013266089414425402;0.012515327909596866;1.060810372278404;1.0099912253634502;10.000090960378964;1.2503940764287085;0.03501627800993429;0.03501581607607239;0.9426878178180952;-0.03301100350769466;0.9432642643050937;1.0100052594353348
31.90638;1.0600028006605255;0.999756685989924;0.9431827647330461;0.013266089215334408;0.012515327312894495;1.060810384481129;1.0099909686705526;10.00009093452434;1.250393901805772;0.0350162722863161;0.035015819294729626;0.9426878356376602;-0.033011003497056206;0.9432640824764542;1.0100054249411659
31.91638;1.06000268748714;0.999756731176381;0.9431827500640708;0.013266088973901817;0.012515326754292974;1.0608103824754584;1.0099907172749811;10.000090848664096;1.250393721136999;0.03501626645524926;0.035015822477723675;0.9426878542063546;-0.033011003484600385;0.9432638998542068;1.0100055874352423
31.92638;1.060002567028473;0.9997567783609546;0.943182733781021;0.01326608869055323;0.012515326238314304;1.0608103668136335;1.0099904717291508;10.000090708508955;1.2503935349411677;0.035016260514954475;0.03501582563169694;0.942687873523428;-0.033011003470371406;0.9432637166837036;1.0100057470208101
31.93638;1.060002439346765;0.9997568279264837;0.943182716326011;0.013266088364642707;0.012515325769458864;1.060810338224834;1.0099902325372367;10.000090520038999;1.25039334385742;0.035016254466237746;0.03501582876310679;0.9426878936394794;-0.033011003454428284;0.9432635332841864;1.0100059039269007
31.94638;1.0600023043899371;0.9997568802389155;0.9431826980661288;0.013266087994835704;0.012515325351470543;1.0608102975685643;1.0099900001814777;10.000090289105566;1.2503931486504902;0.035016248310084035;0.0350158318791359;0.9426879145593995;-0.033011003436819224;0.9432633499929057;1.0100060584630701
31.95638;1.0600011905125484;0.9997560161881326;0.9431826764320211;0.013266298573462953;0.012515535514109595;1.060810245770456;1.009989775113434;10.000090021611493;1.2503929502112048;0.03501624204603687;0.03501583498919327;0.9426879363201781;-0.03301100341757988;0.9432631670694668;1.0100062108813255
31.96638;1.0600010409960907;0.9997560745634609;0.9431826570670413;0.013266298106648401;0.012515535205951302;1.0608101837493655;1.009989557711041;10.000089724043876;1.250392749504752;0.03501623567153626;0.03501583810513261;0.942687959118086;-0.03301100339675868;0.9432629846157535;1.0100063612973822
31.97638;1.0600008844344764;0.9997561357582176;0.9431826370787914;0.013266297585481847;0.012515534956153975;1.0608101123353777;1.0099893482841;10.000089403739942;1.2503925474682789;0.03501622918257883;0.03501584124006722;0.9426879832832882;-0.033011003374434515;0.9432628025877813;1.010006509721604
31.98638;1.0600007210956703;0.9997561992290668;0.9431826162533481;0.013266297006706552;0.012515534766303333;1.0608100322001477;1.0099891470687359;10.000089068147751;1.250392344864108;0.03501622257540816;0.03501584440677067;0.9426880090910573;-0.03301100335072396;0.9432626208386905;1.0100066561073473
31.99638;1.0600005511659103;0.9997562642980554;0.9431825943116154;0.013266296367911377;0.012515534637114314;1.0608099438497482;1.0099889541907798;10.00008872335595;1.250392142205839;0.035016215846583765;0.03501584761776016;0.9426880366047021;-0.0330110033257841;0.9432624390882275;1.0100068003315055
32.00638;1.0600003746526105;0.99975633024718;0.9431825709586514;0.013266295668326985;0.012515534568106581;1.0608098477016428;1.0099887696875482;10.000088373517597;1.2503919398319854;0.03501620899122751;0.035015850887460724;0.9426880657107026;-0.033011003299781544;0.9432622569092447;1.0100069421567626
32.01638;1.0600001914413872;0.9997563963009739;0.9431825458903766;0.013266294909411294;0.012515534556947235;1.0608097441915612;1.0099885936090311;10.00008802177742;1.2503917379976734;0.035016202002892564;0.0350158542327581;0.9426880962102466;-0.033011003272841705;0.9432620738241284;1.0100070812391573
32.02638;1.0600000014451436;0.9997564616086682;0.9431825187651275;0.01326629409374815;0.012515534599337677;1.0608096338294992;1.0099884261146048;10.000087671617555;1.2503915368941054;0.03501619487643792;0.0350158576703397;0.9426881278208656;-0.03301000324503109;0.9432618544216225;1.010007217162516
32.03638;1.0599998047110157;0.9997565252298756;0.943182489231246;0.013266293223738053;0.012515534689870244;1.0608095171205787;1.0099882674621525;10.000087327591274;1.250391336657032;0.035016187610838446;0.03501586121370013;0.9426881602062649;-0.03301000321637513;0.9432616684213407;1.0100073494876187
32.04638;1.0599996014482305;0.9997565861541364;0.9431824570051736;0.013266292301873001;0.012515534823086183;1.060809394430948;1.0099881178794874;10.000086994940382;1.2503911373960284;0.03501618021001952;0.035015864872297325;0.9426881930807153;-0.033010003186880015;0.9432614807595062;1.0100074778072166
32.05638;1.0599993919976525;0.9997566433657357;0.9431824218972394;0.01326629133128806;0.01251553499376465;1.0608092660170334;1.0099879774365688;10.000086678257054;1.2503909392486545;0.03501617268239946;0.035015868653623994;0.9426882262262142;-0.033010003156548125;0.9432612915350238;1.0100076017795094
32.06638;1.0599991767717563;0.9997566958977433;0.9431823837779181;0.01326629031522974;0.012515535196115798;1.060809132146024;1.0099878460031433;10.000086380607888;1.2503907424828271;0.035016165039388446;0.03501587256726756;0.9426882594053323;-0.03301000312538941;0.9432611008750422;1.0100077211434375
32.07638;1.0599989562002883;0.9997567428734228;0.9431823425636674;0.013266289255864443;0.012515535422830442;1.060808993094891;1.0099877232780494;10.000086103912325;1.2503905475671153;0.03501615729452947;0.03501587662564909;0.9426882923406068;-0.03301000309341641;0.943260908847421;1.0100078356975455
32.08638;1.0599987306826837;0.9997567835107495;0.9431822982216141;0.013266288153780547;0.012515535665166888;1.0608088490944787;1.0099876088499107;10.000085849916452;1.2503903551038404;0.0350161494643891;0.03501588083874764;0.9426883247812814;-0.033010003060637144;0.9432607154952168;1.0100079452227673
32.09638;1.0599985005961583;0.999756817071244;0.9431822507337185;0.013266287009279523;0.012515535914128937;1.0608087003483206;1.0099875022478901;10.00008562130853;1.2503901656764007;0.03501614156948856;0.035015885210163106;0.9426883565592895;-0.033010003027080785;0.9432605209009455;1.0100080494053112
32.10638;1.0599982663852916;0.9997568428174899;0.9431822000607405;0.01326628582419663;0.012515536161971399;1.0608085470701984;1.009987403011237;10.000085421987064;1.2503899797081748;0.03501613363362439;0.035015889739955126;0.9426883876310936;-0.03301000299282013;0.94326032519896;1.010008147820372
32.11638;1.0599980285949209;0.9997568600086212;0.9431821461587937;0.013266284602120572;0.012515536403320383;1.0608083894653628;1.009987310788841;10.000085255695211;1.250389797399723;0.03501612568131725;0.03501589442947296;0.9426884181035134;-0.03301000295793529;0.943260128567441;1.0100082399590362
32.12638;1.0599977878011042;0.9997568679180796;0.9431820889882684;0.013266283347139474;0.012515536635325609;1.060808227723015;1.009987225358912;10.000085124538177;1.250389618801949;0.03501611773500788;0.03501589928188341;0.9426884482195612;-0.03301000292246161;0.9432599312341704;1.0100083252508136
32.13638;1.0599975445717258;0.9997568658535285;0.9431820284744771;0.013266282062634697;0.01251553685602217;1.0608080620601967;1.0099871465385546;10.000085029324236;1.2503894439431134;0.0350161098146768;0.03501590429741898;0.9426884783264232;-0.03301000288639315;0.943259733465685;1.0100084031120737
32.14638;1.0599972994661135;0.9997568531502539;0.9431819644441812;0.013266280750656508;0.012515537061873699;1.0608078926981508;1.009987074100934;10.000084971326821;1.250389272851821;0.03501610194006689;0.03501590946845673;0.9426885088353958;-0.033010002849730685;0.9432595355275398;1.0100084730395689
32.15638;1.0599970530166125;0.9997568291737012;0.943181896592477;0.01326627941164299;0.01251553724730437;1.0608077197313166;1.0099870077467479;10.000084952944524;1.2503891054968594;0.03501609413182611;0.0350159147806015;0.9426885401690812;-0.03301000281250999;0.9432593376711066;1.0100085346453143
32.16638;1.0599968057495583;0.9997567934074592;0.9431818245417382;0.013266278044698128;0.012515537406229953;1.0608075430597335;1.009986947103901;10.000084976362087;1.2503889417650371;0.03501608641037446;0.03501592021832364;0.9426885727089038;-0.03301000277478771;0.9432591401633409;1.0100085875724107
32.17638;1.059996558253149;0.9997567455463588;0.9431817479271574;0.013266276648309592;0.012515537533187772;1.060807362481088;1.0099868917831798;10.000085042330314;1.2503887814492158;0.03501607879529847;0.03501592576814909;0.942688606755987;-0.03301000273663082;0.943258943287711;1.010008631408927
32.18638;1.0599963111950341;0.9997566854361821;0.9431816664131797;0.013266275220351696;0.012515537623521148;1.060807177815855;1.0099868414421844;10.000085150333742;1.2503886242076891;0.03501607130421314;0.03501593141763946;0.9426886425285731;-0.03301000269812944;0.9432587472895821;1.0100086657264336
32.19638;1.059996065271056;0.9997566129656468;0.9431815796880137;0.013266273757329488;0.01251553767319604;1.0608069889793363;1.009986795736502;10.000085299374598;1.2503884696122505;0.03501606395001079;0.035015937154876144;0.9426886802000158;-0.0330100026593927;0.9432585523240022;1.0100086901598575
32.20638;1.0599958211296963;0.9997565281185555;0.9431814874845911;0.013266272254809294;0.012515537678161628;1.0608067960148788;1.00998675422027;10.000085488507022;1.25038831728852;0.03501605674037617;0.03501594297052593;0.9426887199126815;-0.03301000262052937;0.9432583584681364;1.0100087044134898
32.21638;1.0599955793031752;0.9997564311083957;0.9431813896128735;0.01326627070898329;0.012515537634033614;1.060806599056722;1.0099867163694463;10.000085716720884;1.2503881669840595;0.03501604968030086;0.03501594885916377;0.942688761740485;-0.03301000258165044;0.9432581658094361;1.010008708245062
32.22638;1.0599953402263285;0.9997563223981977;0.9431812859776775;0.013266269116774169;0.012515537537362923;1.0608063982548601;1.0099866817150802;10.000085982678474;1.2503880185475718;0.035016042774215106;0.03501595481781407;0.9426888056638951;-0.03301000254287457;0.9432579745447057;1.0100087014523063
32.23638;1.0599951043470732;0.9997562025755738;0.943181176540147;0.013266267474740297;0.012515537387206337;1.0608061937287974;1.0099866499569212;10.000086285119183;1.2503878718940067;0.035016036024971144;0.03501596084337925;0.9426888515965589;-0.033010002504309216;0.9432577849999807;1.0100086838742888
32.24638;1.05999487216925;0.9997560721855352;0.943181061255108;0.013266265778908184;0.012515537184836101;1.0608059855115917;1.0099866210114115;10.000086623473518;1.2503877269458854;0.03501602943028328;0.03501596693032601;0.9426888994273032;-0.03301000246603274;0.943257597543404;1.0100086554549539
32.25638;1.059994644173729;0.999755931652549;0.9431809400427931;0.013266264024905005;0.012515536932342421;1.0608057735169198;1.0099865949685536;10.00008699759032;1.2503875835740057;0.0350160229821515;0.03501597306886528;0.9426889489956108;-0.03301000242809759;0.9432574124997305;1.0100086162848694
32.26638;1.0599944207439125;0.9997557813291602;0.9431808128001243;0.01326626220776947;0.012515536632116861;1.0608055576110544;1.009986571958206;10.00008740692692;1.2503874415809757;0.03501601667153482;0.03501597924384244;0.9426890000089867;-0.033010002390531264;0.9432572301791574;1.0100085665663543
32.27638;1.0599942021608229;0.999755621582664;0.9431806794747093;0.013266260322494571;0.012515536286934002;1.0608053377010982;1.0099865520425972;10.000087850537497;1.2503873007063862;0.03501601049266242;0.035015985433978526;0.9426890520251759;-0.03301000235332147;0.9432570509200736;1.0100085065534776
32.28638;1.0599939886284202;0.9997554528301947;0.9431805401413572;0.0132662583651693;0.012515535899121332;1.0608051137557606;1.0099865352158677;10.000088327555517;1.2503871606227184;0.035016004442538044;0.03501599161236609;0.9426891045062294;-0.033010002316410526;0.943256875064097;1.0100084365079727
32.29638;1.0599937802868626;0.999755275511801;0.9431803949306259;0.013266256334148576;0.012515535469179457;1.0608048858440113;1.0099865214566828;10.000088836933148;1.2503870209057257;0.03501599851769742;0.03501599774893927;0.9426891568694117;-0.033010002279701495;0.9432567029591974;1.0100083567405365
32.30638;1.059993577183065;0.9997550900869268;0.9431802438518152;0.013266254230818519;0.012515534995572468;1.060804654199178;1.00998651077494;10.000089376991765;1.250386881012454;0.03501599271287451;0.03501600381187374;0.9426892085342098;-0.03301000224305604;0.9432565349705161;1.0100082676942583
32.31638;1.0599933792487752;0.9997548970979087;0.9431800867524106;0.01326625205934124;0.012515534475953194;1.0608044192038415;1.009986503241803;10.00008994557849;1.250386740314932;0.035015987022419696;0.03501600976716298;0.9426892589433454;-0.03301000220630283;0.9432563714296013;1.0100081699200254
32.32638;1.059993186352583;0.9997546972086894;0.9431799234673549;0.013266249825905936;0.012515533907988707;1.0608041813209241;1.0099864990035394;10.000090539897682;1.2503865981229363;0.03501598144104412;0.03501601558109701;0.9426893075577077;-0.03301000216927663;0.9432562125770909;1.010008063972506
32.33638;1.059992998336781;0.9997544911734768;0.9431797539401318;0.01326624753808655;0.012515533288982797;1.0608039410652867;1.0099864982627993;10.000091155773362;1.2503864536667175;0.03501597596399599;0.03501602122576008;0.9426893538916651;-0.033010002131850895;0.9432560584966171;1.0100079503408979
32.34638;1.0599928149884101;0.9997542798021113;0.9431795782158531;0.013266245204224402;0.012515532615791214;1.0608036990217542;1.0099865012210847;10.000091787496709;1.2503863061772236;0.035015970589243994;0.03501602668063721;0.9426893975671641;-0.033010002093925475;0.9432559090378583;1.010007829440698
32.35638;1.059992636044533;0.9997540639341499;0.943179396417114;0.01326624283266054;0.012515531885202429;1.0608034558231758;1.0099865080516452;10.00009242845109;1.2503861550687188;0.03501596531932904;0.035016031928723934;0.9426894383513228;-0.033010002055404504;0.9432557638334349;1.010007701696918
32.36638;1.0599924612233271;0.9997538444007762;0.9431792087513118;0.0132662404309089;0.012515531094036882;1.060803212085552;1.0099865189269626;10.00009307161552;1.2503860000360634;0.035015960160891146;0.03501603695329762;0.9426894762048686;-0.03301000201619759;0.9432556224287618;1.0100075676870341
32.37638;1.059992290196739;0.99975362201078;0.9431790155029737;0.013266238005356997;0.012515530239834828;1.0608029684460452;1.0099865340109002;10.000093709631626;1.2503858409704909;0.03501595512418498;0.035016041738897025;0.9426895112638308;-0.03301000197620559;0.9432554844091815;1.010007428185715
32.38638;1.0599921225443412;0.9997533975435454;0.943178816990075;0.013266235561553059;0.012515529321851147;1.060802725678126;1.0099865533962689;10.000094335067917;1.2503856777653877;0.03501595022210385;0.03501604627340227;0.9426895437044714;-0.03301000193528924;0.9432553494622827;1.0100072840354497
32.39638;1.059991957762216;0.9997531717535072;0.9431786135245326;0.013266233104789847;0.012515528340515404;1.0608024846895618;1.0099865770743193;10.000094941080045;1.2503855101994388;0.035015945466984257;0.035016050547336475;0.9426895736617869;-0.03301000189327215;0.9432552174301914;1.0100071359734235
32.40638;1.0599917953270637;0.9997529454438736;0.9431784054460519;0.013266230640720118;0.012515527295641959;1.0608022463965612;1.0099866049837238;10.0000955220345;1.2503853380079895;0.03501594086843253;0.035016054551901335;0.9426896012573011;-0.033010001849978286;0.9432550883758494;1.0100069845848199
32.41638;1.0599916347645237;0.9997527195072546;0.9431781932002323;0.013266228175712292;0.01251552618569701;1.0608020116429828;1.0099866370940234;10.00009607390715;1.2503851609668277;0.0350159364345908;0.03501605827936147;0.9426896265834868;-0.03301000180527636;0.9432549625901393;1.0100068303842782
32.42638;1.0599914756726063;0.9997524948483617;0.9431779773494372;0.01326622571676733;0.012515525008752294;1.0608017812415889;1.0099866734642173;10.000096594119785;1.2503849788519532;0.03501593217296117;0.035016061726073175;0.9426896496694812;-0.03301000175912336;0.9432548405036701;1.010006673916976
32.43638;1.0599913176926927;0.9997522723259106;0.943177758505924;0.013266223270462753;0.012515523763469658;1.060801556013018;1.0099867142618801;10.000097080805752;1.2503847914439878;0.03501592808886908;0.03501606489480984;0.9426896705183802;-0.03301000171157797;0.9432547225878689;1.0100065157922697
32.44638;1.059991160456278;0.9997520527955623;0.9431775372521973;0.013266220841429355;0.01251552244962337;1.060801336695009;1.0099867597502914;10.000097532201364;1.2503845986215827;0.03501592418625968;0.03501606779255029;0.942689689123422;-0.03301000166276591;0.9432546093260272;1.0100063566253066
32.45638;1.0599910035497961;0.999751837146755;0.9431773140942152;0.013266218431960894;0.012515521068567195;1.0608011238088693;1.0099868102531573;10.000097946365507;1.250384400403602;0.03501592047046841;0.03501607042649987;0.9426897054187982;-0.03301000161284093;0.9432545012164797;1.0100061969527405
32.46638;1.0599908465117693;0.9997516262549796;0.9431770894812366;0.013266216042753638;0.012515519622839961;1.060800917640923;1.009986866093354;10.000098321265723;1.2503841969849951;0.03501591694736575;0.035016072804125366;0.9426897192403502;-0.033010001561970176;0.9432543987157451;1.0100060371786426
32.47638;1.0599906888611605;0.9997514209088313;0.9431768638552571;0.013266213673256965;0.012515518114774679;1.0608007183297703;1.0099869275365918;10.000098655298554;1.2503839887978108;0.03501591362103303;0.03501607493508659;0.9426897303293945;-0.03301000151031401;0.9432543021282372;1.010005877589912
32.48638;1.0599905301806838;0.9997512217798153;0.9431766376769413;0.013266211321339616;0.0125155165453441;1.0608005259442432;1.009986994804404;10.000098947518245;1.2503837764677084;0.03501591049445044;0.03501607683062327;0.9426897383615758;-0.03301000145799813;0.9432542115793994;1.0100057184752231
32.49638;1.0599903702072373;0.9997510294412768;0.9431764114535259;0.013266208983576817;0.012515514913945385;1.0608003405013728;1.0099870681043754;10.000099197186401;1.2503835606711888;0.035015907570533585;0.035016078502041345;0.9426897430030854;-0.03301000140512209;0.9432541270964465;1.0100055602563378
32.50638;1.0599902088401831;0.9997508444199076;0.9431761857740051;0.013266206656643381;0.012515513218655508;1.060800161946858;1.009987147569823;10.00009940327681;1.250383342025916;0.03501590485134883;0.03501607996096892;0.9426897440096637;-0.03301000135179656;0.9432540486380473;1.010005403534864
32.51638;1.0599900461214333;0.9997506672102964;0.9431759613234214;0.013266204338746283;0.012515511456801545;1.0607999901683376;1.0099872332080866;10.000099564416493;1.2503831210503307;0.03501590233838434;0.03501608121986517;0.9426897412924504;-0.03301000129815555;0.943253976073055;1.0100052490560503
32.52638;1.059989882243364;0.9997504982237936;0.9431757388623482;0.01326620202973596;0.012515509626246028;1.0607998250544628;1.0099873249818279;10.00009967916211;1.250382898187293;0.035015900033711495;0.035016082290500614;0.9426897348788559;-0.0330100012443339;0.943253909254288;1.0100050976420465
32.53638;1.0599897175100401;0.9997503377371191;0.943175519147709;0.013266199729496272;0.012515507726382024;1.0607996664590522;1.0099874228727153;10.000099746318286;1.250382673898991;0.03501589793876248;0.035016083183618416;0.9426897248713634;-0.03301000119045117;0.9432538481313087;1.010004950146212
32.54638;1.059989552247742;0.9997501858853193;0.9431753028332789;0.013266197435836565;0.012515505757834966;1.0607995140735607;1.0099875268202128;10.000099765159218;1.250382448765229;0.03501589605301043;0.03501608391305876;0.9426897114726837;-0.03301000113662752;0.9432537927569934;1.010004807383894
32.55638;1.0599893867527466;0.9997500427680468;0.9431750904425051;0.013266195143694967;0.012515503721787294;1.060799367421302;1.0099876366480374;10.000099735558788;1.2503822235286912;0.035015894376254846;0.03501608449911766;0.9426896949784087;-0.0330100010829977;0.9432537432015461;1.0100046700521246
32.56638;1.0599892212820725;0.9997499086201993;0.9431748823988377;0.013266192846398074;0.012515501619457648;1.0607992259731538;1.0099877520671376;10.000099657848756;1.2503819990798668;0.035015892911532044;0.03501608496647536;0.9426896757175176;-0.0330100010296895;0.9432536994832145;1.0100045387456327
32.57638;1.0599890560078817;0.9997497838188686;0.9431746790363567;0.013266190538342014;0.012515499451306318;1.0607990892088228;1.0099878727801583;10.00009953237138;1.25038177634214;0.035015891665305464;0.03501608534132746;0.9426896540125729;-0.03301000097679251;0.9432536615813757;1.0100044140105682
32.58638;1.0599888909578181;0.9997496687702043;0.9431744805967166;0.013266188217433654;0.012515497216658214;1.0607989565955926;1.0099879985896678;10.000099359130546;1.250381556073664;0.035015890646126376;0.035016085651879365;0.9426896301591647;-0.03301000092435557;0.9432536295032681;1.0100042963194258
32.59638;1.0599887260570633;0.9997495638614934;0.9431742872435293;0.013266185885298048;0.012515494914705584;1.0607988275530986;1.0099881293908974;10.000099137607847;1.250381338709335;0.03501588986328255;0.03501608592817533;0.9426896044273531;-0.033010000872413514;0.9432536033326523;1.0100041860108082
32.60638;1.0599885612456834;0.9997494694222929;0.9431740991098285;0.013266183545105286;0.012515492545908351;1.060798701422427;1.0099882651390228;10.000098866496106;1.2503811243547847;0.035015889325403414;0.03501608619877692;0.9426895771060487;-0.03301000082102451;0.9432535832355019;1.0100040832968296
32.61638;1.0599883965468417;0.9997493856831209;0.943173916359086;0.013266181199571616;0.01251549011215573;1.0607985774512796;1.0099884058593172;10.000098543797023;1.2503809128968633;0.035015889037825536;0.035016086488963045;0.9426895485287805;-0.033010000770293424;0.9432535694545445;1.0100039883453116
