time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
32.62638;1.059988232039305;0.9997493127756357;0.9431737391806966;0.013266178850916752;0.012515487615913375;1.06079845483781;1.009988551636302;10.00009816765503;1.2503807040934585;0.03501588899966256;0.035016086821734994;0.9426895190432051;-0.03301000072036389;0.9432535622696278;1.0100039013342648
32.63638;1.0599880677845757;0.9997492507454512;0.9431735677240627;0.013266176501358777;0.012515485059922647;1.060798332794632;1.0099887025943797;10.000097737218008;1.2503804976073964;0.03501588920441511;0.035016087217738204;0.9426894889852295;-0.0330100006713886;0.9432535619011895;1.0100038224495473
32.64638;1.0599879037978326;0.999749199596089;0.9431734020777318;0.013266174152675322;0.012515482448072485;1.0607982105615383;1.009988858893948;10.00009725308572;1.2503802930677;0.035015889644786705;0.0350160876939374;0.9426894586668456;-0.03301000062349707;0.9432535684617374;1.0100037519235474
32.65638;1.0599877400846716;0.9997491592877042;0.9431732423233963;0.013266171805643254;0.012515479786202016;1.060798087423555;1.0099890207084776;10.000096717722304;1.2503800901649287;0.03501589031718506;0.03501608826402662;0.9426894283220092;-0.033010000576771927;0.9432535819948481;1.0100036900761722
32.66638;1.059987576686467;0.9997491296041537;0.9431730885654268;0.01326616946008516;0.012515477081517849;1.0607979627846982;1.0099891881985141;10.000096135525874;1.250379888672837;0.035015891222307534;0.03501608893936976;0.942689398037294;-0.0330100005312396;0.9432536024785491;1.0100036372104906
32.67638;1.059987413693122;0.9997491100444338;0.943172940858256;0.013266167114824978;0.012515474341497095;1.0607978362035317;1.0099893614920137;10.000095512135864;1.250379688405605;0.0350158923627705;0.03501608972576196;0.9426893677565397;-0.033010000486869286;0.9432536297572377;1.0100035934614362
32.68638;1.059987251237402;0.9997490999379973;0.943172799138329;0.013266164767199185;0.012515471574083933;1.0607977073624706;1.009989540642716;10.000094853773946;1.2503794892151148;0.03501589373946466;0.03501609061838786;0.9426893373605901;-0.033010000443574085;0.9432536635139626;1.0100035588173297
32.69638;1.059987089460014;0.9997490987048641;0.9431726632779229;0.013266162412962065;0.012515468788601674;1.06079757606665;1.009989725607785;10.00009416692826;1.2503792910105582;0.035015895348584014;0.0350160916031285;0.9426893067412532;-0.03301000040123111;0.943253703321168;1.0100035332377117
32.70638;1.0599869284126466;0.9997491059684225;0.9431725331400819;0.013266160047340034;0.012515465995491718;1.0607974422714412;1.0099899162676225;10.00009345795168;1.250379093754922;0.035015897182007816;0.035016092664096804;0.9426892758281066;-0.03301000035972659;0.9432537487167918;1.0100035166628312
32.71638;1.0599867679585544;0.9997491214101231;0.9431724085369553;0.013266157666575152;0.01251546320482389;1.0607973060611202;1.0099901124612418;10.000092732779107;1.2503788974499583;0.035015899230954946;0.03501609378935121;0.9426892445525132;-0.03301000031899644;0.9432537992864825;1.010003508965365
32.72638;1.05998660779182;0.999749144572401;0.9431722892130985;0.013266155268570924;0.012515460424851438;1.0607971675418504;1.0099903140295212;10.00009199649517;1.2503787021405377;0.03501590148997273;0.035016094970890824;0.9426892127837195;-0.033010000279038;0.9432538547322086;1.010003509964279
32.73638;1.059986447609789;0.9997491748517174;0.9431721749044426;0.013266152852535153;0.012515457661937276;1.0607970266726767;1.009990520792894;10.000091252258384;1.250378507979434;0.035015903958209936;0.0350160962019049;0.9426891803375166;-0.03301000023988667;0.9432539148892275;1.0100035194555517
32.74638;1.0599862872949657;0.999749211680869;0.9431720653572097;0.013266150418585474;0.012515454921596123;1.0607968831803136;1.0099907324615436;10.00009050055926;1.2503783152917736;0.03501590663808859;0.03501609747519279;0.9426891470120325;-0.03301000020157157;0.9432539796716927;1.010003537207997
32.75638;1.059986126961667;0.999749254684184;0.9431719602571296;0.013266147967927418;0.012515452208733962;1.0607967366545914;1.0099909486105163;10.000089739897053;1.2503781245027425;0.035015909533812464;0.035016098783634944;0.9426891125629464;-0.03301000016410221;0.9432540489570291;1.0100035629359487
32.76638;1.0599859669081346;0.9997493036748898;0.9431718591679529;0.013266145503198157;0.012515449526958006;1.0607965866988183;1.009991168745108;10.000088968115657;1.2503779359897935;0.035015912650237555;0.03501610012044928;0.9426890767116829;-0.033010000127503866;0.9432541224749826;1.0100035962433556
32.77638;1.0599858075505042;0.999749358592667;0.943171761577712;0.01326614302797901;0.012515446878558404;1.0607964330507282;1.009991392412826;10.000088183090275;1.250377750062223;0.035015915990689234;0.03501610147754733;0.942689039199334;-0.033010000091854175;0.9432541997849188;1.0100036365854914
32.78638;1.0599856493619637;0.999749419493462;0.9431716670335111;0.013266140546101606;0.012515444265222962;1.0607962756817098;1.009991619301011;10.00008738270249;1.250377567052259;0.035015919554022897;0.03501610284383866;0.942688999780924;-0.033010000057296714;0.9432542803433963;1.010003683335083
32.79638;1.0599854928171208;0.9997494865333943;0.9431715752294689;0.013266138062032888;0.012515441688518763;1.060796114791287;1.0099918491857918;10.000086564775554;1.2503773873266486;0.03501592333487293;0.03501610420580847;0.9426889582240164;-0.03301000002402639;0.943254363582913;1.0100037358640266
32.80638;1.0599853383071043;0.99974955990371;0.9431714859231968;0.013266135581048197;0.012515439150364719;1.0607959506898854;1.0099920817845047;10.000085727273245;1.2503772111882574;0.035015927328014444;0.03501610554933854;0.9426889143962125;-0.03300999999225066;0.9432544489595414;1.0100037935042847
32.81638;1.059985186059173;0.9997496398337444;0.94317139877642;0.013266133108217198;0.012515436653577537;1.0607957836964153;1.0099923167474145;10.000084868523883;1.2503770388446458;0.03501593153095742;0.03501610686024011;0.9426888683276;-0.033009999962177766;0.9432545359610592;1.0100038554729367
32.82638;1.059985036136849;0.999749726668488;0.9431713133411769;0.013266130648127074;0.012515434201829333;1.0607956141215362;1.0099925537852685;10.000083987023249;1.2503768704957117;0.03501593594125659;0.03501610812315968;0.9426888201453967;-0.03300999993403415;0.9432546240550055;1.0100039208931253
32.83638;1.0599848884899932;0.9997498208670567;0.9431712291944149;0.01326612820540717;0.012515431799318;1.0607954423197266;1.0099927927370533;10.000083080683034;1.2503767063780196;0.035015940551438446;0.03501610932054325;0.942688769970259;-0.03300999990805676;0.9432547126380384;1.0100039888665753
32.84638;1.0599847430198608;0.9997499229284917;0.9431711460467965;0.013266125784270869;0.012515429450372635;1.0607952687381075;1.009993033524714;10.000082146492922;1.2503765467022445;0.035015945346299364;0.03501611043286887;0.9426887178850263;-0.03300999988446349;0.9432548010696296;1.010004058482581
32.85638;1.0599845996578596;0.9997500333597936;0.9431710637530425;0.013266123388022102;0.012515427159126858;1.0607950938942856;1.0099932760750865;10.000081181259638;1.25037639154335;0.035015950304236515;0.03501611143966844;0.9426886639679358;-0.033009999863429146;0.9432548887421432;1.010004128802999
32.86638;1.0599844584093538;0.9997501526734911;0.9431709822513663;0.013266121019387801;0.012515424929732049;1.0607949183207053;1.0099935202503918;10.000080182253194;1.2503762407635013;0.03501595539958938;0.03501611232194911;0.9426886083246939;-0.03300999984507787;0.9432549751000382;1.0100041989140494
32.87638;1.059984319360872;0.9997502813649408;0.9431709014751536;0.013266118680548035;0.012515422766111357;1.0607947425331195;1.0099937657938876;10.000079147246174;1.2503760940707247;0.03501596060448375;0.035016113066413786;0.9426885510751982;-0.03300999982949606;0.9432550596149524;1.0100042679857197
32.88638;1.0599841826218874;0.9997504198592574;0.943170821284453;0.01326611637285909;0.012515420670827736;1.0607945670092815;1.009994012365454;10.00007807486015;1.2503759511832622;0.03501596589117567;0.035016113667625456;0.942688492346846;-0.033009999816748535;0.9432551417783133;1.0100043353052166
32.89638;1.059984048177086;0.9997505684363235;0.9431707414585122;0.013266114096860506;0.012515418644592885;1.0607943921673537;1.0099942596667906;10.000076965127766;1.250375811924625;0.03501597123348946;0.035016114125743354;0.9426884323307374;-0.03300999980688503;0.9432552211132832;1.0100044003156259
32.90638;1.0599839158221438;0.9997507271792754;0.9431706617661914;0.013266111852335094;0.012515416686734114;1.060794218367896;1.0099945075289096;10.00007581950084;1.2503756761365725;0.035015976605252214;0.03501611444245298;0.9426883713239133;-0.03300999979993759;0.9432552971328396;1.0100044626093434
32.91638;1.059983785254907;0.9997508959699466;0.9431705820499928;0.013266109638165487;0.012515414795791381;1.060794045950511;1.0099947559120284;10.000074640517816;1.2503755435088488;0.03501598197646653;0.03501611461891795;0.9426883096964827;-0.0330099997959098;0.9432553692623968;1.0100045218724942
32.92638;1.059983656156495;0.9997510744922854;0.9431705022540245;0.013266107451620004;0.012515412970022705;1.0607938752388846;1.0099950048464033;10.000073431421747;1.2503754135568672;0.03501598731273953;0.03501611465809117;0.9426882478653503;-0.03300999979476811;0.9432554368489162;1.0100045778831828
32.93638;1.0599835282181387;0.999751262194533;0.9431704224304966;0.013266105287207501;0.012515411207449654;1.060793706480624;1.009995254349157;10.00007219551566;1.2503752857965682;0.03501599258114634;0.035016114568197226;0.9426881863122814;-0.03300999979643289;0.9432554992637959;1.0100046305890487
32.94638;1.059983401184444;0.9997514582625608;0.94317034273174;0.013266103136650081;0.012515409505407905;1.0607935398124633;1.0099955043452085;10.000070935542292;1.250375159896827;0.03501599775608963;0.035016114361666954;0.9426881255745249;-0.033009999800776124;0.9432555560072167;1.0100046801670732
32.95638;1.059983274857747;0.9997516617243565;0.9431702633299631;0.01326610099031148;0.012515407860302401;1.06079337527029;1.0099957546201659;10.000069653167296;1.2503750356377457;0.03501600282075072;0.03501611405065389;0.9426880662090144;-0.03300999980764693;0.9432556067503916;1.0100047269745114
32.96638;1.059983149028705;0.9997518716063953;0.9431701843309602;0.0132660988386273;0.012515406267633745;1.0607932127971356;1.009996004856721;10.000068348805174;1.2503749128106076;0.035016007767547194;0.03501611364486303;0.9426880087690714;-0.03300999981689548;0.9432556512986916;1.0100047714162448
32.97638;1.0599830234518532;0.9997520869526888;0.943170105790223;0.013266096673013263;0.01251540472228064;1.060793052281477;1.0099962547197041;10.000067022733486;1.2503747912771994;0.03501601259761454;0.03501611315219929;0.9426879537808516;-0.03300999982836923;0.9432556895308077;1.010004813894242
32.98638;1.0599828979219952;0.9997523067599486;0.9431700277619997;0.013266094486278017;0.012515403219247647;1.0607928936373305;1.0099965039081755;10.000065676692545;1.2503746711356432;0.03501601731613429;0.03501611257911295;0.9426879017000855;-0.0330099998419165;0.9432557213678091;1.0100048548716047
32.99638;1.0599827723324606;0.9997525299904433;0.9431699502788916;0.013266092272570544;0.012515401754234783;1.0607927368421286;1.0099967521978856;10.000064314620182;1.2503745528000212;0.03501602192665387;0.03501611193124477;0.9426878528338264;-0.03300999985740219;0.9432557467584881;1.0100048948355973
33.00638;1.0599826465924556;0.9997527556835314;0.9431698732949206;0.013266090027179298;0.012515400323911923;1.060792581868031;1.0099969994555882;10.000062942935976;1.2503744369281184;0.03501602643047567;0.0350161112150126;0.9426878072709234;-0.03300999987470183;0.943255765660932;1.0100049341773256
33.01638;1.0599825204857078;0.9997529830635412;0.9431697966593812;0.013266087746495991;0.012515398926335158;1.0607924286102863;1.0099972455547095;10.000061570489684;1.2503743242843361;0.03501603083066801;0.03501611043859748;0.9426877648971452;-0.03300999989367742;0.9432557779982269;1.0100049732181118
33.02638;1.0599823936532602;0.9997532115254656;0.943169720156255;0.013266085428636604;0.012515397560260023;1.0607922769836984;1.009997490269813;10.00006020784504;1.250374215637697;0.03501603513394566;0.035016109612982224;0.9426877254824131;-0.033009999914169856;0.9432557835795142;1.0100050122824642
33.03638;1.0599822656734312;0.9997534405272596;0.943169643579261;0.013266083074167507;0.012515396223190612;1.060792127124759;1.0099977332701482;10.00005886618205;1.2503741116507006;0.03501603934667856;0.03501610875234986;0.9426876887624355;-0.03300999993601872;0.943255782069993;1.0100050516242065
33.04638;1.0599821360964292;0.9997540875016013;0.94316996110497;0.013264364207376452;0.012513775564892686;1.0607919794399625;1.0099979742116578;10.000057556293966;1.2503740127292124;0.035016043470259495;0.035016107872026705;0.9426876544771443;-0.033009999959067775;0.9432557730885677;1.0100050913299568
33.05638;1.059982004442288;0.9997543158991209;0.9431698839943924;0.013264361788503546;0.012513774272281673;1.060791834453057;1.0099982128168277;10.000056288314857;1.2503739189866958;0.03501604750211996;0.03501610698739838;0.9426876224067272;-0.03300999998313512;0.9432557563642895;1.010005131333385
33.06638;1.059981870231187;0.9997545430573803;0.9431698066189431;0.013264359342945045;0.012513772993971753;1.0607916926753915;1.009998448855614;10.000055071612032;1.2503738303552834;0.03501605143965733;0.03501610611573429;0.9426875924625994;-0.03301000000800185;0.9432557318207871;1.0100051714718605
33.07638;1.0599817330213495;0.9997547682879346;0.9431697291836173;0.013264356874025017;0.01251377172389301;1.0607915546048556;1.0099986821036033;10.00005391391416;1.2503737466513076;0.035016055281093875;0.035016105275645075;0.9426875647710623;-0.03301000003344885;0.9432556995339824;1.0100052115321347
33.08638;1.059981592416851;0.9997549909563418;0.943169652043645;0.01326435438406665;0.012513770456746657;1.060791420760674;1.009998912397314;10.000052820805662;1.2503736676025163;0.035016059024830105;0.035016104482896694;0.9426875396327572;-0.03301000005929326;0.943255659646721;1.0100052512875997
33.09638;1.0599814480880247;0.999755210531247;0.9431695756047964;0.013264351874096707;0.012513769189707598;1.0607912916776079;1.00999913973535;10.000051796234649;1.250373592959317;0.03501606267028873;0.03501610374908781;0.9426875174109135;-0.03301000008538548;0.9432556123679079;1.0100052905040948
33.10638;1.0599812998019513;0.9997554265412978;0.9431695002173236;0.013264349344264325;0.012513767922436532;1.0607911678427904;1.009999364285971;10.00005084286484;1.2503735225309283;0.03501606621772253;0.03501610308467659;0.9426874984664216;-0.033010000111580694;0.9432555580128478;1.0100053289240551
33.11638;1.0599811473988536;0.9997556385056321;0.9431694261041158;0.013264346794607723;0.012513766656270424;1.0607910496228212;1.0099995863171292;10.000049961975959;1.2503734560704267;0.03501606966711607;0.0350161025001457;0.9426874831574513;-0.03301000013771174;0.9432554969654564;1.010005366286493
33.12638;1.059980990751329;0.9997558459002914;0.9431693533116036;0.013264344225499661;0.012513765393530711;1.0607909372634712;1.0099998061612199;10.000049153685293;1.2503733932512344;0.03501607301882317;0.035016102003740175;0.942688471872912;-0.03301000016358489;0.9432564289732217;1.010005402358275
33.13638;1.0599808297782944;0.9997560481906135;0.9431692817380678;0.013264341637588183;0.012513764136661916;1.060790830957896;1.0100000242359073;10.000048418022757;1.2503733337893213;0.03501607627431515;0.03501610160111251;0.9426884650583283;-0.03301000018900011;0.9432563555139903;1.0100054369275886
33.14638;1.0599806645315002;0.9997562448719305;0.9431692112023721;0.013264339031257788;0.012513762888232296;1.0607907309081321;1.0100002410129139;10.000047755918892;1.2503732775168808;0.03501607943579809;0.035016101297989564;0.9426884632057833;-0.033010000213777944;0.9432562760870352;1.0100054698431773
33.15638;1.0599804953024397;0.9997564355381243;0.9431691414798019;0.013264336406256095;0.01251376165260193;1.0607906373771412;1.010000456863831;10.000047168461046;1.2503732243692989;0.03501608250618267;0.03501610110147613;0.9426884667990808;-0.033010000237765756;0.943256190733263;1.0100055010892177
33.16638;1.0599803226210749;0.9997566200503377;0.9431690723693956;0.013264333762123227;0.01251376043681462;1.0607905507400945;1.0100006719600658;10.000046655752888;1.2503731743583935;0.035016085490284045;0.035016101018855564;0.9426884762617282;-0.03301000026080525;0.9432560995153968;1.010005530754919
33.17638;1.0599801471506343;0.9997567986195565;0.9431690038182643;0.013264331098397931;0.01251375924892542;1.0607904714317098;1.0100008863670955;10.000046217685936;1.2503731275370173;0.035016088396223;0.035016101055618865;0.9426884919737868;-0.03301000028271174;0.943256002499807;1.0100055589425092
33.18638;1.0599799696239218;0.9997569716690747;0.9431689359806309;0.01326432841379986;0.012513758095933839;1.0607903998247306;1.0100011001961855;10.000045855035482;1.2503730839502463;0.035016091233701134;0.03501610121373431;0.9426885143405797;-0.0330100003033078;0.9432558997045594;1.0100055857191497
33.19638;1.0599797908103485;0.999757139675244;0.9431688691348734;0.013264325706061904;0.012513756982871285;1.0607903362170195;1.0100013137000796;10.000045569047273;1.2503730435703988;0.035016094009004226;0.035016101491848924;0.9426885438444732;-0.033010000322452215;0.9432557911230175;1.0100056110984892
33.20638;1.0599796114232374;0.9997573030821866;0.9431688035595196;0.013264322973581542;0.012513755912619077;1.060790280893531;1.0100015272816796;10.000045360766675;1.2503730062215814;0.03501609672309757;0.035016101886783224;0.9426885810445084;-0.033010000340023195;0.9432556767750692;1.0100056350402657
33.21638;1.059979432056615;0.9997574622062688;0.9431687394842023;0.013264320216752185;0.01251375488673456;1.0607902341766082;1.0100017413375104;10.000045230819302;1.250372971558236;0.03501609937553318;0.03501610239378876;0.9426886265353386;-0.03301000035589238;0.94325555673973;1.010005657465216
33.22638;1.0599792532180392;0.9997576171675696;0.9431686771132127;0.013264317437352608;0.012513753906224554;1.0607901964946207;1.010001956028551;10.000045179455515;1.2503729391459695;0.035016101968324165;0.03501610300705257;0.9426886808725395;-0.03301000036991748;0.9432554311853621;1.0100056782650382
33.23638;1.0599790753357141;0.9997577679603308;0.9431686166516519;0.013264314637588462;0.012513752971109545;1.0607901684118493;1.010002171248323;10.000045207370949;1.2503729086049429;0.03501610450599875;0.03501610372169395;0.9426887445327936;-0.033010000381948235;0.943255300394008;1.010005697334846
33.24638;1.0599788986760066;0.9997579146509654;0.943168558292998;0.013264311820007032;0.012513752080421919;1.0607901505542205;1.0100023868000267;10.000045316709883;1.2503728797396656;0.0350161069942184;0.03501610453427033;0.9426888179661123;-0.0330100003918322;0.9432551647269756;1.0100057146238075
33.25638;1.059978723261555;0.999758057506431;0.9431685022042033;0.013264308987778929;0.01251375123298133;1.0607901435403198;1.0100026025243158;10.000045510830077;1.2503728525881688;0.03501610943930904;0.035016105440281435;0.9426889016327844;-0.03301000039941321;0.9432550245274162;1.0100057300911278
33.26638;1.0599785488984252;0.9997581969166619;0.9431684485497855;0.013264306145003507;0.01251375042741965;1.0607901479869268;1.0100028182785727;10.00004579291785;1.2503728273568395;0.03501611184791057;0.035016106431290946;0.9426889959437367;-0.03301000040452786;0.9432548800563836;1.010005743607921
33.27638;1.0599783752988552;0.9997583332194284;0.9431683975436281;0.013264303296942491;0.0125137496613374;1.0607901644709004;1.0100030338404418;10.000046164786937;1.2503728043002946;0.03501611422544514;0.035016107494626095;0.9426891011644911;-0.03301000040701312;0.9432547314840394;1.0100057549577433
33.28638;1.0599782021783941;0.9997584665767065;0.943168349473054;0.01326430045014332;0.012513748930508896;1.0607901934576673;1.0100032488205217;10.000046626725306;1.250372783652714;0.0350161165750131;0.03501610861555762;0.9426892173909297;-0.033010000406724846;0.9432545788867222;1.010005763853862
33.29638;1.0599780292774472;0.9997585969771903;0.943168304656357;0.013264297612449828;0.012513748229099137;1.0607902353045433;1.0100034627178902;10.000047177997653;1.2503727655870363;0.03501611889849857;0.0350161097797859;0.9426893446154483;-0.033010000403555964;0.9432544222820776;1.0100057699012632
33.30638;1.0599778563560112;0.9997587243539835;0.9431682633607965;0.013264294792514352;0.012513747550823046;1.0607902902581796;1.0100036750770693;10.000047816886317;1.2503727501505533;0.0350161211990852;0.035016110974833196;0.9426894827769681;-0.033010000397443305;0.9432542616844529;1.0100057726111327
33.31638;1.0599776831969545;0.9997588486942823;0.9431682257324306;0.013264291998936037;0.012513746889899825;1.0607903584216518;1.0100038855244493;10.000048540069933;1.2503727372808007;0.03501612348261824;0.035016112190020925;0.9426896318092655;-0.03301000038834851;0.9432540971252261;1.0100057714924702
33.32638;1.0599775096072366;0.9997589700596785;0.9431681917598067;0.013264289239799026;0.012513746241127666;1.0607904397975776;1.0100040936968449;10.000049342353048;1.250372726918376;0.035016125756405024;0.035016113414617515;0.942689791745568;-0.03301000037622845;0.9432539286705182;1.0100057661456445
33.33638;1.0599773354631816;0.999759088559929;0.9431681612958286;0.013264286522649075;0.012513745599441656;1.0607905343782562;1.0100042991642069;10.000050216864716;1.2503727190525336;0.035016128027914206;0.03501611463543367;0.9426899627475381;-0.03301000036103242;0.9432537564321705;1.0100057562980211
33.34638;1.0599771608377995;0.9997592043158265;0.9431681341634381;0.013264283854415944;0.012513744959781145;1.0607906421895248;1.010004501317425;10.000051155310008;1.2503727136332758;0.03501613030490178;0.035016115836839265;0.9426901450136173;-0.03301000034272571;0.9432535805992798;1.0100057417983968
33.35638;1.0599769860606354;0.9997593174134858;0.9431681102603231;0.01326428124131334;0.012513744317613488;1.0607907632827522;1.0100046993413907;10.000052148866365;1.2503727104700024;0.035016132594807535;0.035016117002646785;0.9426903387088572;-0.033010000321311024;0.9432534015510813;1.010005722619839
33.36638;1.0599768115995563;0.9997594278669573;0.9431680895609877;0.013264278689097011;0.012513743670049727;1.060790897682969;1.0100048923636524;10.000053189603985;1.2503727092460442;0.035016134902508995;0.03501611811688296;0.9426905439716459;-0.0330100002968274;0.94325321992843;1.010005698868864
33.37638;1.0599766378986024;0.9997595356060134;0.9431680720484984;0.01326427620351739;0.012513743016950818;1.0607910453019491;1.0100050795611537;10.000054271007356;1.2503727096443562;0.03501613722954574;0.03501611916437043;0.9426907609524661;-0.033010000269332845;0.9432530365421397;1.0100056707721514
33.38638;1.0599764653212778;0.9997596405099318;0.9431680576519116;0.013264273790484431;0.012513742360207424;1.060791205890417;1.010005260125994;10.000055387150486;1.2503727115098588;0.035016139576938055;0.035016120132670386;0.9426909898440278;-0.03301000023889016;0.9432528522219389;1.0100056385970355
33.39638;1.0599762941900304;0.9997597424518749;0.9431680462418537;0.013264271455632153;0.012513741700993343;1.060791379089244;1.010005433252974;10.00005653175657;1.2503727149370971;0.03501614194793891;0.035016121013306235;0.9426912308631726;-0.03301000020554914;0.943252667739207;1.0100056025423068
33.40638;1.0599761248338058;0.9997598413064868;0.9431680376792598;0.013264269203157372;0.0125137410381162;1.0607915645616819;1.0100055982015073;10.000057697878107;1.2503727202037067;0.035016144348195895;0.03501612180198475;0.9426914841740971;-0.03301000016930694;0.9432524838084004;1.0100055626978837
33.41638;1.0599759575906949;0.9997599369544876;0.9431680318358558;0.013264267035100075;0.012513740368816209;1.0607917621216028;1.010005754344864;10.000058877819551;1.2503727276428735;0.03501614678590396;0.03501612249853705;0.9426917498048035;-0.03301000013007951;0.943252301160002;1.0100055190611095
33.42638;1.059975792769447;0.9997600293032384;0.9431680285422485;0.013264264952322151;0.012513739689687808;1.0607919717772192;1.0100059011694258;10.000060063289027;1.250372737543501;0.0350161492725335;0.035016123105402905;0.942692027617114;-0.03301000008773456;0.9432521206715545;1.0100054715904911
33.43638;1.0599756306050336;0.9997601183092788;0.9431680275196221;0.013264262955931284;0.012513738996519672;1.0607921936724205;1.0100060382726475;10.000061245588437;1.2503727500828938;0.035016151821712284;0.03501612362634191;0.9426923173361715;-0.033010000042156346;0.9432519434023846;1.0100054202896966
33.44638;1.0599754712743774;0.9997602040032297;0.943168028373961;0.013264261047416804;0.012513738284236473;1.0607924279487717;1.010006165404695;10.000062415492899;1.2503727653326786;0.03501615444661597;0.03501612406623661;0.9426926186034347;-0.033009999993273836;0.9432517704252711;1.0100053652397933
33.45638;1.0599753149699527;0.9997602865253815;0.9431680306539555;0.013264259227883548;0.012513737547759049;1.0607926746255167;1.010006282488999;10.000063563683755;1.2503727833049885;0.03501615715885448;0.03501612443015152;0.9426929310128547;-0.03300999994105528;0.9432516026269971;1.010005306563709
33.46638;1.0599751619199198;0.9997603661601369;0.9431680339223409;0.013264257497778258;0.01251373678297679;1.0607929335011275;1.0100063895295512;10.000064681893972;1.2503728040249262;0.03501615996988721;0.035016124723149;0.9426932541113057;-0.033009999885499255;0.943251440657403;1.0100052444000331
33.47638;1.0599750123431828;0.9997604433151713;0.9431680378241021;0.013264255857443466;0.012513735986821583;1.0607932040029995;1.010006486496075;10.000065763075998;1.250372827668918;0.035016162893602494;0.035016124951013826;0.9426935873785949;-0.03300999982662179;0.9432512849900065;1.0100051789440192
33.48638;1.0599748664361814;0.9997605184244472;0.943168042129056;0.013264254307445692;0.012513735157049061;1.060793485184697;1.010006573351074;10.000066800363514;1.2503728546120496;0.0350161659478275;0.035016125119158935;0.9426939302155875;-0.03300999976443904;0.9432511360002036;1.010005110480443
33.49638;1.05997472442047;0.9997605918258938;0.943168046736385;0.013264252848226556;0.01251373429225675;1.060793775993814;1.0100066501622924;10.000067786785563;1.2503728853025846;0.03501616915326947;0.03501612523159615;0.9426942819349047;-0.033009999698953206;0.9432509939949838;1.0100050393219844
33.50638;1.0599745866401338;0.9997606637011587;0.9431680517020281;0.013264251479714155;0.012513733391101787;1.0607940755103802;1.0100067171575033;10.000068716396045;1.2503729201422193;0.035016172531541476;0.03501612529290716;0.9426946417549348;-0.03300999963015922;0.9432508591817482;1.010004965756512
33.51638;1.0599744536392868;0.9997607341338242;0.9431680572719983;0.01326425020136852;0.0125137324511993;1.060794382983878;1.0100067747251338;10.00006958534421;1.2503729594749287;0.035016176104373964;0.035016125311010685;0.9426950088449323;-0.03300999955807957;0.943250731653606;1.010004890060294
33.52638;1.0599743260944126;0.9997608032270143;0.9431680638032347;0.013264249012860706;0.01251373146956957;1.0607946978037788;1.01000682338579;10.000070392020247;1.250373003634827;0.03501617989265561;0.03501612529717278;0.9426953823932064;-0.03300999948279386;0.9432506114512096;1.010004812499046
33.53638;1.0599742046491905;0.999760871185414;0.9431680716139681;0.013264247914535971;0.012513730443551826;1.0607950194724614;1.0100068637096409;10.00007113675496;1.250373052903889;0.035016183914494715;0.035016125262871144;0.9426957615917883;-0.03300999940443809;0.9432504986381585;1.0100047333344548
33.54638;1.059974089817746;0.9997609383418794;0.9431680809357885;0.013264246907157934;0.01251372937016138;1.0607953475654386;1.0100068962208373;10.000071821304672;1.2503731073271478;0.03501618818426364;0.035016125215558504;0.9426961455484237;-0.0330099993231934;0.943250393330255;1.0100046528716329
33.55638;1.0599739819687992;0.9997610051660962;0.9431680919821087;0.013264245992402276;0.012513728245101774;1.0607956816793134;1.0100069213496634;10.000072447920973;1.2503731666149922;0.0350161927126591;0.03501612515541376;0.942696533232088;-0.033009999239287;0.9432502957395744;1.0100045714706178
33.56638;1.059973881363607;0.9997610722808778;0.9431681049919108;0.013264245173833747;0.012513727063303745;1.0607960213869514;1.010006939419534;10.000073018334229;1.2503732302395694;0.0350161975067157;0.0350161250752804;0.9426969234993453;-0.033009999152985664;0.9432502062186683;1.0100044894706837
33.57638;1.0599737882732565;0.9997611404312612;0.943168120181043;0.013264244456510945;0.012513725820428758;1.060796366219237;1.0100069506536058;10.00007353317095;1.2503732975700426;0.03501620256976861;0.035016124964170996;0.9426973151871189;-0.033009999064559085;0.9432501252081764;1.0100044071059124
33.58638;1.0599737030379177;0.9997612104030913;0.9431681376859293;0.013264243845652838;0.012513724513874839;1.0607967156688198;1.0100069552196607;10.000073991713736;1.2503733679982718;0.035016207899664906;0.03501612481095912;0.9426977071878111;-0.03300999897425059;0.9432500531331846;1.0100043245182162
33.59638;1.0599736259739438;0.9997612829842072;0.9431681575680811;0.013264243345636152;0.012513723142577869;1.0607970692104998;1.0100069532947238;10.00007439239418;1.2503734410617615;0.035016213484570416;0.0350161246067493;0.9426980984550579;-0.03300999888228717;0.9432499903199155;1.0100042418459032
33.60638;1.0599735573245805;0.9997613589415113;0.9431681798263292;0.013264242959458557;0.012513721705674604;1.0607974263221294;1.0100069450811793;10.000074734032598;1.2503735164860363;0.03501621930131645;0.03501612434582891;0.9426984879909585;-0.033009998788889196;0.9432499369131118;1.0100041592823692
33.61638;1.0599734973601105;0.9997614389518624;0.9431682043717423;0.013264242688245843;0.012513720201378326;1.0607977865132885;1.0100069307946187;10.00007501628665;1.250373594148828;0.03501622532017876;0.035016124024023106;0.9426988748162446;-0.0330099986942641;0.9432498928247717;1.010004077083676
33.62638;1.0599734464899904;0.9997615235231374;0.9431682310072905;0.013264242530723738;0.012513718627479669;1.0607981493393754;1.0100069107288483;10.000075239041681;1.2503736740369393;0.03501623151034243;0.035016123637417886;0.9426992579430706;-0.03300999859862437;0.9432498577827199;1.010003995556678
33.63638;1.0599734052793583;0.9997616129707789;0.9431682594590963;0.013264242483131487;0.012513716982764229;1.0607985143327443;1.0100068853598823;10.00007540167544;1.2503737562053796;0.03501623784009588;0.03501612318339044;0.9426996364198114;-0.03300999850221206;0.9432498314395059;1.0100039150345879
33.64638;1.0599733743878903;0.9997617075005822;0.9431682894463838;0.013264242539593244;0.012513715267853736;1.0607988809435762;1.010006855319806;10.000075502562634;1.250373840747342;0.035016244275773115;0.035016122661338446;0.9427000093968892;-0.03300999840527919;0.9432498134597679;1.0100038358407846
33.65638;1.0599733544991845;0.9997618072778166;0.9431683207598821;0.013264242692592004;0.01251371348523297;1.0607992486129094;1.0100068212090032;10.00007553948932;1.2503739277951316;0.035016250782831056;0.03501612207229854;0.9427003761265955;-0.033009998308043846;0.943249803578656;1.0100037582282098
33.66638;1.0599733462991352;0.9997619123753613;0.9431683533263554;0.013264242933563876;0.012513711638610928;1.060799616875305;1.0100067834413884;10.00007551101975;1.2503740175124562;0.03501625732750745;0.035016121417900614;0.9427007359159166;-0.033009998210661175;0.9432498016383694;1.010003682326307
33.67638;1.0599733505000097;0.9997620227573296;0.9431683872252565;0.01326424325377767;0.012513709731541143;1.0607999853533592;1.0100067422643357;10.000075417398515;1.2503741100528294;0.03501626387874698;0.035016120699190634;0.9427010880946145;-0.03300999811321595;0.9432498075978673;1.0100036081748966
33.68638;1.0599733678133514;0.9997621383490393;0.9431684226399012;0.013264243645558048;0.012513707766452942;1.0608003536387218;1.0100066978461293;10.000075260226053;1.2503742054920062;0.03501627040917602;0.03501611991593041;0.9427014320237025;-0.03300999801574962;0.9432498215081856;1.0100035358128914
33.69638;1.059973398861425;0.9997622590678537;0.9431684597589034;0.013264244103335964;0.012513705744938142;1.0608007211433048;1.010006650290715;10.000075041970844;1.250374303766008;0.035016276895236544;0.03501611906641144;0.9427017671430715;-0.033009997918315416;0.9432498434488386;1.0100034653143788
33.70638;1.0599734441496975;0.9997623848085295;0.9431684986856057;0.01326424462354631;0.012513703668014802;1.0608010870510511;1.0100065995939906;10.000074766102097;1.2503744047162115;0.03501628331907923;0.035016118148524754;0.9427020930052019;-0.03300999782101702;0.9432498734873528;1.0100033967665352
33.71638;1.0599735041251168;0.9997625154087018;0.9431685394168354;0.01326424520342812;0.012513701535934204;1.0608014503992955;1.010006545646992;10.000074437007441;1.2503745082084305;0.035016289670674786;0.03501611716147305;0.9427024092565206;-0.03300999772401791;0.9432499117055411;1.0100033302116815
33.72638;1.0599735792291214;0.9997626506278839;0.9431685818649772;0.013264245840133007;0.012513699348030436;1.0608018101761627;1.0100064883352908;10.000074059231197;1.250374614142968;0.0350162959464867;0.03501611610545061;0.9427027156268081;-0.033009997627544606;0.9432499582108096;1.0100032655477473
33.73638;1.0599736698596376;0.9997627901865542;0.9431686258521416;0.013264246530917845;0.01251369710241455;1.060802165375207;1.0100064276485294;10.000073636769327;1.2503747223925212;0.03501630214442714;0.03501611497946934;0.9427030119360974;-0.03300999753188814;0.9432500130804345;1.0100032024865653
33.74638;1.0599737762802934;0.9997629337807703;0.9431686710688739;0.013264247273707858;0.012513694796196365;1.060802515064324;1.0100063636875334;10.00007317284879;1.2503748328557458;0.035016308258504866;0.03501611378112387;0.9427032980813921;-0.03300999743739276;0.9432500763110018;1.0100031406593277
33.75638;1.0599738985961829;0.9997630810530335;0.9431687170684855;0.013264248067236035;0.012513692426443035;1.060802858476125;1.0100062965791585;10.000072669861636;1.250374945621756;0.035016314277298524;0.03501611250930531;0.9427035740067471;-0.03300999734443008;0.9432501478036992;1.0100030797196309
33.76638;1.059974036768001;0.9997632316242525;0.9431687633265128;0.013264248910697907;0.012513689990617536;1.0608031950163603;1.0100062263870708;10.00007212921119;1.2503750610879576;0.0350163201865141;0.03501611116621487;0.9427038396546712;-0.03300999725337017;0.9432502273252378;1.010003019282143
33.77638;1.0599741905692135;0.999763385115285;0.9431688092652544;0.013264249803412384;0.012513687486468235;1.0608035241822276;1.01000615308976;10.00007155149745;1.2503751798915221;0.035016325972099166;0.03501610975697001;0.9427040949543346;-0.033009997164563404;0.9432503144458365;1.0100029588323443
33.78638;1.0599743595274687;0.999763541039865;0.9431688542185375;0.013264250744877065;0.012513684912200979;1.0608038455034212;1.0100060766383245;10.00007093736078;1.2503753026778308;0.03501633161947993;0.0350161082879358;0.9427043398900089;-0.03300999707833756;0.9432504085388115;1.0100028977749078
33.79638;1.0599745429385568;0.9997636986827843;0.9431688974697336;0.013264251734724399;0.012513682266756374;1.0608041585408206;1.0100059969925996;10.00007028828424;1.250375429942635;0.03501633710852083;0.035016106763981425;0.9427045745469016;-0.03300999699500444;0.9432505088520229;1.0100028355492423
33.80638;1.059974739924673;0.9997638571309896;0.9431689383927337;0.013264252772358038;0.012513679549676807;1.0608044629247932;1.010005914034069;10.000069606507717;1.2503755620448118;0.03501634241085525;0.035016105186703256;0.942704799017264;-0.033009996914860534;0.9432506145926298;1.0100027716888467
33.81638;1.0599749494779338;0.9997640154404294;0.9431689765806974;0.013264253856943959;0.01251367676075399;1.0608047584032005;1.0100058274707373;10.000068894058318;1.2503756992082466;0.03501634749336446;0.03501610355577387;0.94270501321279;-0.033009996838178825;0.9432507250223007;1.0100027058160648
33.82638;1.0599751705356506;0.9997641727794215;0.9431690118723506;0.013264254987633032;0.012513673900147274;1.0608050448624884;1.0100057369064732;10.000068151923795;1.2503758414667112;0.03501635232334047;0.03501610187182825;0.9427052168160284;-0.033009996765201895;0.9432508395404025;1.0100026376372102
33.83638;1.059975402080783;0.9997643284409302;0.9431690443028262;0.013264256163403487;0.01251367096909243;1.060805322330761;1.0100056419844106;10.000067380549927;1.250375988654287;0.03501635687033458;0.03501610013908889;0.9427054094581638;-0.033009996696142845;0.9432509576936089;1.010002566932704
33.84638;1.059975643184604;0.999764481803856;0.9431690740613676;0.013264257382711883;0.012513667970402424;1.0608055909346945;1.0100055424658794;10.000066581230517;1.2503761404404035;0.035016361104647044;0.035016098366125965;0.9427055908702566;-0.03300999663120175;0.9432510791312548;1.010002493478006
33.85638;1.0599758929899445;0.9997646323548431;0.9431691014293416;0.013264258643251934;0.012513664907990664;1.060805850801068;1.0100054382802144;10.000065756835358;1.2503762963978113;0.035016364995956346;0.035016096562477846;0.9427057608763613;-0.03300999657058138;0.9432512035612298;1.0100024169373643
33.86638;1.0599761506645893;0.9997647796875905;0.9431691266773663;0.0132642599419678;0.012513661786065078;1.060806101993343;1.0100053295165914;10.000064911298875;1.2503764561026156;0.03501636851302095;0.035016094733597486;0.9427059193460962;-0.033009996514471326;0.9432513307183893;1.0100023368263973
33.87638;1.0599764153507683;0.9997649233986381;0.9431691500188385;0.013264261275546163;0.012513658609235583;1.0608063444951774;1.0100052163070627;10.00006404863399;1.25037661918974;0.03501637162394502;0.03501609288052023;0.9427060661562635;-0.03300999646301886;0.9432514603366866;1.010002252567382
33.88638;1.0599766861236595;0.9997650630044319;0.9431691716282866;0.013264262640607661;0.012513655382932384;1.060806578202915;1.0100050987134563;10.000063172472055;1.2503767853000454;0.03501637429793239;0.03501609100344373;0.9427062011906927;-0.03300999641632214;0.9432515921658144;1.010002163610213
33.89638;1.0599769619779889;0.999765197977312;0.9431691916275852;0.013264264032703298;0.012513652113328227;1.0608068029455775;1.0100049767115853;10.000062286523367;1.250376954011937;0.035016376507692945;0.03501608910260635;0.942706324368548;-0.033009996374442685;0.9432517260757025;1.0100020695317296
33.90638;1.0599772418829991;0.9997653278373753;0.9431692100501441;0.013264265445843621;0.01251364880742651;1.0608070185036804;1.0100048502293049;10.000061395382728;1.250377124891367;0.035016378231540565;0.03501608717630835;0.9427064355957196;-0.0330099963374248;0.9432518621301679;1.0100019699940832
33.91638;1.059977524860617;0.9997654522185009;0.9431692269036712;0.013264266873782017;0.012513645473021692;1.0608072246212255;1.0100047191718298;10.000060504338066;1.250377297572611;0.03501637945523946;0.03501608522088685;0.9427065346922934;-0.033009996305306065;0.9432520005085147;1.0100018646263826
33.92638;1.0599778100049708;0.9997655708892504;0.9431692422990611;0.013264268310554364;0.012513642117650792;1.0608074210632845;1.010004583441854;10.000059618104553;1.250377471728685;0.035016380172848915;0.03501608323316336;0.9427066214256613;-0.03300999627810024;0.9432521413653474;1.0100017530160041
33.93638;1.0599780964376304;0.9997656837381577;0.9431692564143459;0.013264269749402983;0.012513638747390447;1.0608076077052226;1.0100044429757495;10.000058740055504;1.2503776469975967;0.03501638038567119;0.03501608121223172;0.9427066956099406;-0.03300999625576985;0.9432522847626371;1.0100016347754894
33.94638;1.0599783832762277;0.9997657907284907;0.943169269284034;0.013264271182503097;0.01251363536695997;1.0608077846053279;1.0100042977498565;10.000057872376786;1.2503778229446842;0.035016380099313855;0.0350160791593464;0.9427067571928959;-0.03300999623820391;0.9432524306895257;1.0100015095516428
33.95638;1.0599786696601643;0.9997658918598838;0.9431692807178684;0.013264272602058818;0.012513631981012144;1.0608079520437985;1.0100041477556618;10.000057016379307;1.250377999033675;0.03501637932143955;0.035016077076298356;0.9427068063085312;-0.033009996225195196;0.9432525791273162;1.0100013770122143
33.96638;1.0599789547422687;0.999765987165509;0.9431692904639012;0.013264274001251651;0.012513628594905717;1.0608081104942397;1.0100039930011937;10.000056172872998;1.2503781746248495;0.03501637806345045;0.03501607496416475;0.9427068432694198;-0.03300999621643326;0.9432527301158673;1.0100012368738907
33.97638;1.0599792376460557;0.9997660767044246;0.943169298382266;0.013264275374537527;0.012513625214131047;1.0608082604927254;1.0100038335532102;10.000055342739081;1.2503783490744014;0.03501637634392587;0.03501607282468021;0.9427068685046659;-0.033009996211529974;0.9432528837310181;1.0100010889285334
33.98638;1.0599795175137219;0.9997661605401783;0.943169304451327;0.013264276717669164;0.012513621843554232;1.0608084025090696;1.0100036696035803;10.000054527165679;1.2503785218716927;0.0350163741885746;0.035016070662694465;0.9427068825395027;-0.033009996210075006;0.943253039983321;1.0100009330240804
33.99638;1.0599797935746937;0.9997662387428967;0.9431693087100597;0.013264278027233463;0.0125136184873555;1.0608085369315625;1.0100035015039242;10.000053727225241;1.250378692622595;0.03501637162673167;0.035016068487033224;0.942706886044459;-0.033009996211708456;0.9432531988105085;1.0100007690490127
34.00638;1.0599800650938698;0.9997663113568889;0.9431693112520302;0.01326427929990514;0.012513615149466965;1.0608086641140364;1.0100033297149933;10.000052943611792;1.2503788608803617;0.035016368687693936;0.035016066308140394;0.9427068798336559;-0.033009996216163885;0.9432533601094875;1.0100005969421724
34.01638;1.0599803312976388;0.9997663782995972;0.9431693122089909;0.013264280532071925;0.012513611834002576;1.0608087844076473;1.010003154716842;10.00005217715586;1.2503790260659486;0.035016365398123195;0.035016064133279144;0.9427068648020005;-0.033009996223248565;0.9432535236328992;1.0100004166919632
34.02638;1.0599805914073948;0.9997664393439736;0.9431693117141381;0.013264281719397012;0.012513608545337635;1.060808898114994;1.0100029769718128;10.000051429235548;1.2503791876018602;0.035016361781198456;0.03501606196459356;0.9427068418636352;-0.033009996232801035;0.9432536889189074;1.0100002283416907
34.03638;1.0599808447172698;0.9997664942405878;0.9431693099289536;0.013264282856834037;0.012513605288349532;1.0608090053954298;1.01000279691608;10.000050700951634;1.2503793450578151;0.035016357857849914;0.03501605980175194;0.9427068118647962;-0.033009996244673254;0.9432538554180777;1.0100000319915858
34.04638;1.0599810906086145;0.9997665428314197;0.9431693070984718;0.013264283940336118;0.012513602068854357;1.060809106253729;1.0100026148785968;10.000049991834477;1.25037949809835;0.03501635364810833;0.035016057644141035;0.9427067755502759;-0.03300999625872029;0.9432540226508306;1.0099998277661948
34.05638;1.0599813284994135;0.9997665850602863;0.9431693035071189;0.01326428496848078;0.012513598893438603;1.060809200616251;1.010002430986885;10.000049299832428;1.2503796463881367;0.03501634917067741;0.03501605549035742;0.9427067336268157;-0.03300999627476786;0.9432541902638849;1.0099996158072626
34.06638;1.059981557846747;0.9997666209119651;0.9431692993560495;0.013264285941950837;0.012513595769002944;1.0608092884042553;1.010002245210907;10.000048622490565;1.2503797896734326;0.03501634444363177;0.0350160533378246;0.9427066867670653;-0.03300999629259029;0.9432543580345462;1.0099993963198517
34.07638;1.0599817782594765;0.99976665036638;0.9431692947301712;0.013264286862531394;0.012513592702664656;1.0608093695777365;1.0100020575070312;10.0000479580411;1.2503799279271153;0.03501633948789729;0.035016051183973516;0.9427066355353002;-0.033009996311934985;0.9432545258704153;1.0099991695664845
34.08638;1.0599819895618823;0.9997666733918474;0.9431692896580597;0.0132642877333405;0.012513589701649029;1.0608094441646934;1.0100018679172533;10.00004730571859;1.250380061325476;0.035016334328155194;0.03501604902715585;0.9427065803581429;-0.03300999633255463;0.9432546937965656;1.009998935770331
34.09638;1.0599821916979213;0.9997666899610476;0.9431692841537738;0.013264288559079266;0.01251358677298376;1.0608095122811014;1.0100016765985111;10.000046665046854;1.2503801900853966;0.03501632899064434;0.035016046866006345;0.9427065215383053;-0.033009996354201626;0.9432548619258306;1.0099986950669615
34.10638;1.0599823846425918;0.9997667000877849;0.9431692782302271;0.013264289345383186;0.012513583923286282;1.0608095740971333;1.0100014837931166;10.000046034794844;1.2503803144182877;0.03501632350288205;0.03501604469852548;0.9427064592612776;-0.03300999637661908;0.9432550303936721;1.0099984475630313
34.11638;1.059982568454317;0.9997667038238821;0.9431692718651019;0.01326429009755042;0.012513581158552351;1.0608096297248861;1.0100012897531105;10.00004541289835;1.2503804346352765;0.03501631789451404;0.035016042522443704;0.9427063936471565;-0.033009996399573534;0.9432551992279059;1.0099981933920825
34.12638;1.0599827433337938;0.9997667012033808;0.9431692649431883;0.013264290818811352;0.012513578483774448;1.0608096791346804;1.0100010947234994;10.000044797361936;1.2503805511683657;0.035016312196572474;0.03501604033655205;0.942706324854702;-0.03300999642288381;0.9432553682277606;1.0099979327329254
34.13638;1.0599829095920816;0.9997666922187841;0.9431692572976186;0.013264291509563046;0.012513575902947957;1.060809722194864;1.0100008990040108;10.000044186927816;1.250380664477704;0.035016306439534864;0.03501603814141243;0.9427062530893167;-0.03300999644639717;0.9432555369710658;1.009997665830628
34.14638;1.0599830676087183;0.9997666768592833;0.9431692488055933;0.013264292168389162;0.012513573419936082;1.0608097587586416;1.010000702963659;10.000043580592564;1.2503807750155393;0.03501630065182753;0.035016035939035774;0.9427061784968727;-0.03300999646995492;0.9432557049641576;1.0099973930417245
34.15638;1.0599832178233421;0.9997666551271581;0.9431692393638279;0.013264292793245595;0.012513571039232634;1.0608097887050798;1.0100005069728835;10.000042976699625;1.2503808832587593;0.035016294860608484;0.03501603373315547;0.942706101107863;-0.03300999649339464;0.9432558717892741;1.009997114877632
34.16638;1.0599833607080902;0.9997666269496411;0.9431692287766404;0.013264293381921364;0.012513568765693733;1.0608098119207368;1.0100003113323057;10.000042372947059;1.2503809897364127;0.035016289093222845;0.035016031530206396;0.9427060208699961;-0.03300999651657047;0.9432560370957642;1.0099968319361627
34.17638;1.059983496718245;0.9997665920726237;0.9431692167394047;0.013264293932312836;0.01251356660384262;1.0608098282542782;1.0100001162213366;10.000041766981845;1.250381095012483;0.03501628337568035;0.03501602933891214;0.9427059376986038;-0.03300999653934975;0.9432562005239692;1.0099965447700092
34.18638;1.059983626311822;0.9997665500781064;0.9431692029526565;0.013264294442394091;0.012513564557649086;1.0608098375069785;1.0099999216859783;10.000041156654902;1.2503811995880474;0.03501627772971477;0.03501602716843177;0.9427058515021237;-0.03300999656158313;0.9432563617064653;1.0099962538888865
34.19638;1.059983749998428;0.9997665004961349;0.9431691872304819;0.013264294909729362;0.012513562630839315;1.0608098394050451;1.0099997277349144;10.00004054005496;1.2503813038014804;0.03501627217127218;0.03501602502730055;0.9427057621748043;-0.03300999658308072;0.9432565203097317;1.0099959598377166
34.20638;1.0599838682976943;0.9997664429136174;0.9431691694951935;0.013264295331664374;0.012513560826875117;1.0608098334779994;1.009999534453064;10.000039915813293;1.250381407824168;0.03501626670907406;0.035016022923278003;0.9427056696244722;-0.033009996603615206;0.9432566760429621;1.0099956631612876
