time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
34.21638;1.0599839816564947;0.9997663770602526;0.943169149705829;0.013264295706606897;0.012513559148143743;1.0608098189874624;1.0099993419778204;10.000039283411692;1.2503815117204724;0.03501626134295427;0.035016020861821;0.9427055738603599;-0.033009996622949185;0.9432568286499033;1.009995364316927
34.22638;1.0599840904110422;0.9997663028609632;0.9431691278571253;0.013264296034839437;0.01251355759539542;1.0608097950425424;1.0099991504038146;10.00003864280476;1.2503816155305727;0.035016256062933106;0.035016018843746756;0.9427054750253594;-0.033009996640866346;0.9432569779387736;1.0099950636883797
34.23638;1.0599841947918371;0.9997662204093057;0.9431691041037039;0.013264296318036056;0.012513556168223897;1.0608097607855131;1.0099989597391863;10.000037993596456;1.250381719336214;0.03501625085051882;0.03501601686633378;0.9427053733160402;-0.03300999665718555;0.9432571238357259;1.0099947616567926
34.24638;1.0599842949220522;0.9997661298658007;0.9431690788493692;0.01326429655877661;0.012513554865997164;1.0608097155053053;1.0099987699034492;10.000037334459062;1.2503818232380115;0.035016245685562775;0.03501601492874036;0.9427052689182478;-0.033009996671762035;0.9432572663921105;1.00999445862998
34.25638;1.0599843907902824;0.9997660313874914;0.9431690526305158;0.013264296761046191;0.012513553688100702;1.0608096587036473;1.0099985807373097;10.000036663078287;1.2503819272756957;0.03501624055396899;0.03501601303557352;0.9427051620585117;-0.033009996684488604;0.9432574057248422;1.0099941550542753
34.26638;1.059984482271118;0.9997659251492401;0.9431690259437223;0.013264296930629306;0.012513552633527748;1.060809590172972;1.0099983920495894;10.000035976584368;1.2503820313803178;0.0350162354475141;0.035016011193850595;0.9427050530722672;-0.03300999669529716;0.9432575419280269;1.0099938514179314
34.27638;1.059984569232951;0.9997658113992792;0.9431689992141841;0.013264297074562937;0.01251355170102218;1.0608095100033268;1.0099982037040987;10.000035272154735;1.2503821353755367;0.035016230359854;0.035016009407235885;0.9427049423620346;-0.033009996704155206;0.943257674987804;1.0099935481952693
34.28638;1.0599846516704148;0.9997656904610208;0.943168972819535;0.01326429720030199;0.012513550889482626;1.0608094184200332;1.009998015707982;10.000034547436607;1.2503822390268313;0.03501622528550146;0.03501600767413332;0.9427048302760376;-0.03300999671105814;0.9432578047291753;1.0099932457632372
34.29638;1.0599847297669531;0.9997655626330006;0.9431689471060534;0.013264297315320618;0.012513550198191926;1.0608093155912057;1.0099978282730422;10.000033799986829;1.2503823421262519;0.03501622021947074;0.03501600599007405;0.942704717031981;-0.033009996716023365;0.9432579308847373;1.0099929443588842
34.30638;1.0599848038419863;0.9997654281400022;0.943168922427733;0.013264297427575965;0.012513549627311766;1.0608092015802937;1.0099976417844012;10.000033025572073;1.250382444562345;0.03501621515651975;0.03501600435031227;0.9427046027233965;-0.033009996719082314;0.9432580532775217;1.0099926440950677
34.31638;1.059984874235463;0.9997652872833727;0.9431688991353787;0.013264297545897731;0.012513549177537548;1.0608090764431937;1.0099974566279968;10.000032217451782;1.2503825462782;0.03501621009197254;0.03501600275295364;0.9427044873195012;-0.03300999672027454;0.9432581718906194;1.0099923450165382
34.32638;1.0599849412206184;0.9997651405913318;0.9431688775100546;0.01326429767897929;0.012513548848556547;1.0608089403985623;1.0099972730089686;10.000031367913936;1.2503826471251236;0.035016205023282475;0.035016001203499875;0.942704370615441;-0.03300999671965832;0.9432582867275315;1.0099920471611137
34.33638;1.0599850049696549;0.9997649887821629;0.9431688577253051;0.013264297834301862;0.012513548638347;1.0608087939117736;1.0099970909371039;10.000030470156615;1.2503827468236672;0.03501619995007313;0.035015999714685095;0.9427042522213225;-0.03300999671732459;0.9432583976891904;1.0099917505935276
34.34638;1.0599850655107776;0.9997648326410683;0.9431688398535233;0.013264298018564501;0.012513548544030534;1.0608086376246106;1.0099969103273283;10.000029518972163;1.2503828450603356;0.03501619487216882;0.035015998300471536;0.9427041316683604;-0.033009996713386454;0.9432585046430849;1.0099914553784448
34.35638;1.059985122673403;0.9997646729072034;0.9431688239302526;0.013264298238109916;0.012513548562466925;1.0608084722686515;1.0099967310414124;10.000028510898312;1.2503829415466774;0.03501618978763816;0.03501599697160045;0.9427040085555354;-0.033009996707956825;0.9432586075637656;1.0099911615261035
34.36638;1.059985176104382;0.999764510214686;0.9431688100329593;0.013264298497954933;0.012513548690037013;1.0608082985958;1.009996552846635;10.000027444088682;1.250383036066142;0.03501618469288604;0.03501599573545634;0.9427038826072486;-0.033009996701154;0.9432587065359553;1.0099908690162547
34.37638;1.0599852253552222;0.9997643451533057;0.9431687982448455;0.013264298800756686;0.012513548923109592;1.060808117308034;1.0099963753722723;10.000026317130992;1.2503831285380727;0.03501617958513689;0.03501599459777598;0.9427037536613786;-0.03300999669312851;0.9432588016217714;1.0099905778930456
34.38638;1.0599852699722163;0.9997641783651431;0.9431687885758125;0.01326429914660181;0.012513549258739438;1.060807929094163;1.009996198109261;10.000025127738654;1.2503832189985058;0.035016174465404254;0.03501599356188315;0.9427036216806512;-0.033009996684068205;0.9432588927907601;1.0099902883034322
34.39638;1.0599853095646283;0.9997640105313143;0.9431687810105093;0.01326429953278938;0.01251354969434722;1.0608077347427907;1.0099960204758969;10.00002387310279;1.2503833075399826;0.035016169338785846;0.035015992623764425;0.942703486783314;-0.033009996674173966;0.943258980008126;1.0099900004537261
34.40638;1.059985343851064;0.9997638422822349;0.9431687755844584;0.0132642999540578;0.012513550227711664;1.060807535152253;1.009995841933903;10.000022550910744;1.2503833943293816;0.03501616421215234;0.03501599176973894;0.9427033492443108;-0.03300999666363395;0.943259063368233;1.009989714598926
34.41638;1.0599853726485267;0.9997636741374262;0.9431687723279423;0.01326430040438551;0.012513550857822561;1.060807331245154;1.0099956620726773;10.000021159046506;1.250383479720516;0.035016159093912286;0.03501599098029154;0.9427032094521429;-0.03300999665261692;0.9432591431113909;1.0099894311101716
34.42638;1.0599853957867698;0.9997635065254233;0.9431687711581198;0.013264300878923115;0.012513551584614419;1.0608071239011392;1.009995480629116;10.00001969455947;1.2503835643387;0.03501615399759751;0.03501599023395579;0.9427030678512277;-0.03300999664128047;0.9432592194982223;1.0099891505141592
34.43638;1.0599854130333206;0.9997633399025201;0.9431687718679692;0.013264301374337657;0.012513552406991427;1.0608069139134688;1.0099952974864355;10.000018153677866;1.250383649027526;0.03501614894385587;0.03501598950916686;0.9427029248981658;-0.03300999662977296;0.9432592927119028;1.0099888734156681
34.44638;1.0599854240989652;0.9997631748465032;0.94316877419856;0.01326430188830898;0.01251355332147727;1.0608067019598906;1.0099951126278135;10.00001653282142;1.2503837347242535;0.03501614395889899;0.03501598878634658;0.9427027810156533;-0.033009996618234665;0.9432593628930944;1.0099886003536602
34.45638;1.0599854286889332;0.9997630119821965;0.9431687779023206;0.013264302418678322;0.012513554323251326;1.0608064885925814;1.0099949260121102;10.00001482943634;1.2503838223204549;0.03501613907321268;0.035015988048246016;0.9427026365794656;-0.033009996606810824;0.9432594301975796;1.009988331704711
34.46638;1.0599854265727116;0.999762851861487;0.9431687827506674;0.013264302961982565;0.012513555407955415;1.060806274252885;1.0099947374523415;10.000013042298376;1.2503839125425185;0.03501613431950566;0.03501598727866849;0.9427024919802761;-0.033009996595653186;0.9432594948121552;1.0099880676968074
34.47638;1.0599854176658938;0.9997626949467621;0.9431687884692983;0.013264303512748996;0.012513556572336937;1.060806059342676;1.0099945465898108;10.000011170787092;1.2503840059588054;0.03501612972774986;0.035015986462870935;0.9427023476730994;-0.033009996584902696;0.9432595569600513;1.0099878085057588
34.48638;1.0599854020725927;0.999762541632793;0.9431687946642359;0.013264304064690575;0.012513557813785797;1.0608058443250667;1.0099943529836612;10.000009213376554;1.2503841031050018;0.03501612532134376;0.03501598558775575;0.9427022041456556;-0.03300999657467702;0.9432596168914872;1.0099875543334358
34.49638;1.0599853800889958;0.9997623922366593;0.9431688007921483;0.013264304612316544;0.012513559129389904;1.0608056297421538;1.0099941562548689;10.000007167243837;1.2503842045844267;0.035016121118276934;0.03501598463893678;0.9427020618654417;-0.03300999656507579;0.9432596748878334;1.0099873054149486
34.50638;1.0599853522266387;0.9997622469983424;0.9431688061333912;0.013264305151461516;0.012513560515401851;1.060805416126648;1.0099939561677207;10.00000502938381;1.2503843110516593;0.03501611713463597;0.03501598359926707;0.9427019212621014;-0.03300999655618798;0.9432597312958882;1.0099870620052571
34.51638;1.0599853192083526;0.9997621061195161;0.9431688098404759;0.013264305678961006;0.012513561967496359;1.060805203929337;1.0099937526160125;10.000002798007728;1.2503844231159502;0.03501611338509759;0.03501598245296875;0.9427017827132033;-0.03300999654808519;0.9432597865155198;1.0099868243633783
34.52638;1.0599852818744604;0.9997619697943808;0.943168811119439;0.013264306192268692;0.012513563481301433;1.060804993533632;1.0099935455872873;10.000000473570658;1.2503845412466246;0.03501610988034287;0.03501598119032486;0.9427016464873483;-0.03300999654081293;0.9432598409145152;1.0099865927510532
34.53638;1.0599852410498205;0.9997618381811468;0.9431688093385531;0.013264306689515728;0.012513565052963877;1.0608047853187779;1.00999333512852;9.99999805902639;1.2503846657490636;0.035016106625490116;0.03501597980815037;0.94270151271501;-0.03300999653439472;0.9432598947811973;1.0099863675102727
34.54638;1.0599851974350143;0.9997617113282101;0.9431688039724404;0.013264307169609774;0.01251356667976112;1.0608045796920411;1.009993121282195;9.999995559232218;1.2503847968656485;0.03501610362027243;0.03501597830820145;0.9427013814582339;-0.03300999652884514;0.9432599483914623;1.00998614913466
34.55638;1.0599851516016117;0.9997615891480897;0.9431687945760192;0.013264307631680497;0.012513568360114457;1.0608043770717783;1.0099929040085756;9.999992980088043;1.2503849349085925;0.03501610085938584;0.035015976695416576;0.9427012527945722;-0.03300999652417251;0.943260002060568;1.0099859382073915
34.56638;1.0599851041132633;0.9997614714539558;0.9431687808476253;0.01326430807407589;0.012513570092370864;1.0608041779038702;1.009992683160152;9.999990327952153;1.2503850802108432;0.03501609833379166;0.03501597497632882;0.9427011268444189;-0.03300999652036708;0.9432600560844425;1.00998573530406
34.57638;1.059985055605445;0.9997613579749483;0.943168762657909;0.013264308494161851;0.012513571873481684;1.0608039827089781;1.0099924585458013;9.999987609472026;1.2503852329178244;0.03501609603228904;0.03501597316014623;0.9427010037681154;-0.03300999651738906;0.9432601107215756;1.009985540964649
34.58638;1.0599850067109653;0.9997612483592129;0.9431687400029202;0.013264308889551171;0.012513573698886124;1.0608037920427165;1.009992230025799;9.999984831363259;1.2503853928996194;0.03501609394137411;0.03501597126055564;0.9427008837479521;-0.03300999651515945;0.9432601662514085;1.009985355662322
34.59638;1.0599849579643998;0.9997611421903104;0.9431687129329632;0.013264309259184976;0.012513575563603127;1.0608036063507422;1.009991997559765;9.99998199970786;1.2503855598591607;0.03501609204649773;0.035015969292573536;0.9427007669354898;-0.03300999651356244;0.9432602229321887;1.0099851797432786
34.60638;1.0599849098156064;0.9997610389895493;0.9431686815500772;0.013264309602926756;0.012513577464174138;1.0608034258699637;1.009991761215523;9.999979119631293;1.2503857334395625;0.035016090336251804;0.03501596726771371;0.9427006533978866;-0.033009996512463606;0.9432602808748491;1.009985013406292
34.61638;1.0599848626704513;0.9997609382387438;0.9431686460887142;0.013264309921095407;0.012513579399513268;1.060803250681535;1.009991521147348;9.999976196078801;1.250385913215906;0.03501608880421167;0.03501596519391778;0.9427005431389117;-0.03300999651171549;0.9432603400133108;1.0099848567536114
34.62638;1.0599848168714345;0.9997608394530252;0.9431686069545153;0.01326431021520041;0.012513581368887982;1.0608030808026014;1.0099912775086184;9.999973234661532;1.25038609862284;0.03501608744584845;0.03501596307686373;0.9427004361498441;-0.03300999651114382;0.9432604001584942;1.00998470988954
34.63638;1.0599847726561027;0.9997607422525008;0.9431685646848317;0.013264310488741049;0.012513583369315653;1.0608029161908548;1.0099910303727042;9.999970241605533;1.2503862889406057;0.035016086254735956;0.03501596091947178;0.9427003324361068;-0.03300999651055001;0.9432604610037812;1.009984573022465
34.64638;1.0599847301094938;0.9997606463621436;0.943168519907719;0.013264310747125587;0.012513585395707143;1.0608027567317033;1.0099907797616945;9.999967223195073;1.2503864833691594;0.03501608522278119;0.03501595872368324;0.9427002320389667;-0.033009996509731285;0.9432605221255042;1.0099844465332672
34.65638;1.0599846891481266;0.9997605515740942;0.9431684733168766;0.013264310997141773;0.012513587443298108;1.0608026022939832;1.0099905257235409;9.999964185425409;1.2503866810945508;0.035016084342746896;0.03501595649341208;0.9427001350265856;-0.033009996508479814;0.9432605830875606;1.0099843309651129
34.66638;1.0599846495877026;0.9997604577457045;0.94316842568416;0.013264311246455636;0.012513589509292945;1.0608024527995172;1.0099902683842068;9.999961134420913;1.2503868813578465;0.03501608360780886;0.03501595423424956;0.9427000414681375;-0.033009996506566525;0.943260643575967;1.0099842269100614
34.67638;1.0599846112008502;0.9997603647506494;0.9431683779193506;0.013264311503373002;0.012513591592089993;1.060802308237764;1.0099900079467048;9.999958077391957;1.2503870835458593;0.0350160830095304;0.03501595195253002;0.9426999514026856;-0.033009996503734484;0.9432607034406147;1.0099841348436827
34.68638;1.0599845737103752;0.9997602723796793;0.9431683310543512;0.013264311777185572;0.012513593689668851;1.0608021686410596;1.0099897446384956;9.99995502253318;1.2503872872038264;0.03501608253942831;0.0350159496567813;0.9426998647812279;-0.03300999649969094;0.943260762666944;1.0099840550090422
34.69638;1.0599845368353478;0.999760180353142;0.943168286070879;0.013264312078930206;0.012513595799512897;1.06080203406155;1.009989478691104;9.99995197761124;1.2503874919710156;0.03501608219199345;0.035015947359696466;0.9426997814382008;-0.0330099964941102;0.9432608213337398;1.0099839874191865
34.70638;1.059984500401349;0.9997600884315427;0.9431682437237212;0.013264312421759971;0.012513597919600541;1.0608019045663266;1.0099892103747636;9.999948949459945;1.2503876975243982;0.035016081963701415;0.03501594507861851;0.9426997011147665;-0.03300999648667874;0.9432608795352131;1.0099839319483246
34.71638;1.0599844643944794;0.9997599964986726;0.9431682045402686;0.013264312820544242;0.012513600048781914;1.0608017802669087;1.0099889400197006;9.999945944868108;1.2503879035480163;0.035016081849132415;0.03501594283480838;0.9426996234901064;-0.033009996477147655;0.9432609372629444;1.0099838884352206
34.72638;1.0599844289395255;0.9997599045812186;0.9431681689265904;0.013264313290772727;0.012513602186534516;1.060801661370444;1.0099886679862573;9.999942971095546;1.2503881097448486;0.035016081839227144;0.0350159406527302;0.9426995482333332;-0.033009996465336394;0.9432609943646199;1.0099838567360055
34.73638;1.059984394242005;0.9997598127762621;0.9431681372176806;0.013264313846823255;0.012513604332437298;1.0608015481904385;1.0099883946215773;9.9999400358114;1.250388315922352;0.03501608192289723;0.03501593855882666;0.9426994751042553;-0.03300999645109755;0.9432610506780984;1.0099838366941492
34.74638;1.059984360490788;0.9997597211495408;0.9431681096773488;0.013264314500019992;0.012513606485540703;1.060801441073341;1.009988120251944;9.99993714697358;1.250388522077448;0.035016082088184866;0.03501593657842859;0.9426994040172285;-0.033009996434290576;0.9432611061799777;1.009983828074901
34.75638;1.0599843277270018;0.9997596297656015;0.9431680865049088;0.013264315257633205;0.012513608644138828;1.0608013402619485;1.0099878451973874;9.999934312236238;1.250388728398544;0.035016082320804234;0.035015934732812885;0.9426993349667341;-0.03300999641478514;0.9432611609775535;1.009983830536986
34.76638;1.0599842957847272;0.9997595387920251;0.9431680678400571;0.013264316123918755;0.012513610805837318;1.0608012457564258;1.0099875697976923;9.999931538331666;1.2503889352609419;0.03501608260261221;0.03501593303993629;0.9426992679014663;-0.0330099963924788;0.9432612152424689;1.0099838436521065
34.77638;1.0599842644000856;0.9997594484966854;0.9431680537927244;0.013264317101936422;0.012513612967775315;1.0608011572452973;1.0099872944370376;9.999928831291726;1.2503891432508871;0.03501608291283979;0.035015931517809726;0.9426992026845225;-0.033008996367309966;0.9432612341617789;1.009983866923653
34.78638;1.0599842333463267;0.999759359130775;0.9431680445319693;0.013264318193492327;0.012513615127723256;1.060801074217502;1.009987019521682;9.999926196958253;1.2503893531000674;0.03501608323169009;0.03501593018488115;0.9426991391279729;-0.033008996339263554;0.9432612878477675;1.0099838997639947
34.79638;1.0599842024161024;0.9997592708083712;0.9431680403309027;0.013264319397757738;0.012513617285423074;1.0608009962053269;1.0099867454195515;9.999923640952318;1.2503895654971715;0.03501608354204899;0.03501592905531524;0.9426990770338994;-0.033008996308370994;0.9432613413287837;1.0099839414670895
34.80638;1.059984171303106;0.9997591835039603;0.9431680414796021;0.013264320710894284;0.012513619442141995;1.0608009228607558;1.0099864724275867;9.999921168456723;1.2503897809072821;0.03501608382761027;0.035015928134754994;0.942699016199532;-0.03300899627470096;0.9432613945255283;1.0099839912308015
34.81638;1.0599841395009864;0.999759097173511;0.9431680481839327;0.01326432212644957;0.012513621598769037;1.0608008538131348;1.0099862007835665;9.999918784160124;1.2503899995053396;0.03501608407103425;0.035015927420931424;0.9426989563831749;-0.033008996238356306;0.9432614472612447;1.0099840482206939
34.82638;1.0599841062895767;0.9997590118830859;0.9431680605555195;0.013264323635773161;0.01251362375433513;1.0608007885912087;1.0099859306867498;9.999916492191378;1.2503902212233227;0.03501608425383035;0.03501592690632988;0.9426988973016285;-0.03300899619948384;0.9432614993175937;1.0099841116199002
34.83638;1.0599840708156012;0.9997589278750524;0.9431680786263817;0.013264325228781258;0.012513625905745836;1.0608007267069934;1.0099856623162224;9.999914296392623;1.2503904458939927;0.03501608435679655;0.03501592658169491;0.9426988386890687;-0.03300899615827141;0.9432615505244378;1.0099841806497782
34.84638;1.0599840321770313;0.999758845565722;0.9431681023091923;0.013264326894481518;0.012513628048671548;1.0608006677313784;1.009985395870375;9.999912201011357;1.250390673416246;0.03501608436024189;0.03501592644086602;0.9426987803252659;-0.033008996114931265;0.9432616007798219;1.009984254612966
34.85638;1.0599839894633443;0.99975876546747;0.9431681313686957;0.013264328621408486;0.012513630178290183;1.0608006112644377;1.009985131594052;9.999910211434633;1.2503909038176502;0.0350160842443168;0.03501592648159076;0.9426987219965991;-0.033008996069685305;0.9432616499959797;1.0099843329328473
34.86638;1.0599839418047352;0.9997586880676554;0.943168165515576;0.013264330399343655;0.012513632289037905;1.0608005568791519;1.0099848697130587;9.999908334433576;1.2503911372075858;0.03501608398997096;0.03501592670175099;0.9426986634809337;-0.03300899602275152;0.9432616980551197;1.009984415119372
34.87638;1.0599838884516013;0.9997586137605367;0.9431682045267703;0.013264332220807733;0.012513634374591754;1.0608005041053694;1.0099846103752677;9.999906576961479;1.2503913737102337;0.035016083580270044;0.03501592709713992;0.9426986046035135;-0.03300899597433606;0.9432617448126789;1.0099845007378794
34.88638;1.0599838288285977;0.9997585428521052;0.9431682482317775;0.013264334079993986;0.012513636428447565;1.0608004524323915;1.009984353718535;9.999904944402301;1.250391613398569;0.035016083002312626;0.035015927660530397;0.9426985452987698;-0.0330089959246334;0.9432617901168276;1.0099845894405157
34.89638;1.0599837625279733;0.9997584755593096;0.9431682964184183;0.013264335970823674;0.012513638444071553;1.0608004013208672;1.009984099943235;9.99990344040048;1.2503918562025818;0.035016082249685186;0.035015928380407256;0.9426984856309525;-0.033008995873828405;0.9432618338073471;1.0099846809603867
34.90638;1.0599836893019323;0.9997584120122522;0.9431683487841891;0.013264337886483294;0.012513640414624412;1.0608003502257688;1.0099838493089779;9.999902067745609;1.2503921018514754;0.03501608132376125;0.035015929241558164;0.9426984257962866;-0.0330089958221056;0.943261875732638;1.0099847750617676
34.91638;1.0599836090775139;0.9997583523298811;0.9431684049907866;0.01326433982000616;0.012513642332891211;1.0608002986244869;1.0099836020933226;9.999900828807858;1.2503923498918204;0.035016080232496624;0.03501593022816966;0.9426983661054081;-0.03300899576966655;0.9432619158167533;1.0099848715285729
34.92638;1.0599835219221923;0.9997582967144266;0.9431684647726983;0.013264341765428272;0.012513644191183811;1.0608002460807555;1.0099833585434985;9.999899725628252;1.250392599733246;0.03501607898788045;0.03501593132802264;0.9426983069602036;-0.0330089957167409;0.9432619540980004;1.0099849701524664
34.93638;1.0599834279760956;0.9997582454606521;0.9431685279684731;0.013264343719353318;0.012513645981055045;1.0608001923443753;1.009983118889668;9.999898759714927;1.25039285069764;0.03501607760396708;0.03501593253512158;0.9426982488486323;-0.033008995663582764;0.9432619906765607;1.0099850706809277
34.94638;1.0599833274402681;0.9997581989174739;0.9431685944762556;0.013264345680973715;0.012513647693859032;1.0608001374295655;1.0099828833652484;9.999897931747027;1.2503931020396943;0.03501607609460346;0.03501593384887221;0.9426981923079741;-0.03300899561046443;0.9432620256355526;1.0099851727793854
34.95638;1.0599832206192508;0.9997581574777574;0.9431686642177867;0.013264347649944993;0.012513649322125134;1.0608000816230894;1.0099826521252255;9.999897241828497;1.2503933529445421;0.035016074468994074;0.03501593527119761;0.9426981378317785;-0.033008995557670416;0.9432620589690649;1.0099852760521273
34.96638;1.0599831079354298;0.9997581215690995;0.9431687371153619;0.013264349624440305;0.012513650860035282;1.0608000254020562;1.0099824251900384;9.999896689551655;1.2503936025851718;0.035016072728011785;0.035015936803606304;0.9426980857703026;-0.03300899550547361;0.9432620904883073;1.0099853800949263
34.97638;1.059982989890531;0.999758091616659;0.9431688130726942;0.013264351600851884;0.012513652302815386;1.06079996929318;1.0099822025519198;9.999896273500598;1.2503938502078216;0.03501607086578119;0.035015938445036546;0.9426980363129912;-0.03300899545410761;0.9432621197910639;1.0099854845287368
34.98638;1.059982867034883;0.999758067985981;0.9431688919862677;0.013264353574668116;0.012513653646232066;1.060799913720461;1.0099819843051034;9.999895991465738;1.2503940951417183;0.03501606887378239;0.03501594019150541;0.9426979895927592;-0.03300899540376471;0.9432621463603565;1.0099855890247267
34.99638;1.0599827399491453;0.9997580509337222;0.943168973795792;0.013264355541635962;0.01251365488617013;1.0607998589006802;1.009981770656828;9.99989584137172;1.2503943367649308;0.03501606674295431;0.03501594203706909;0.9426979457963979;-0.03300899535459938;0.9432621696999318;1.0099856933406717
35.00638;1.0599826091962736;0.999758040627444;0.9431690584867718;0.013264357498355629;0.012513656017826481;1.060799804849381;1.009981561888756;9.999895821632357;1.2503945745217129;0.03501606446535631;0.035015943974380556;0.9426979051289169;-0.033008995306719566;0.9432621894461218;1.009985797343262
35.01638;1.0599824752358469;0.9997580372054443;0.9431691460147927;0.01326435944212907;0.01251365703563647;1.060799751448779;1.009981358348168;9.999895930752917;1.250394807953355;0.03501606203597129;0.03501594599533795;0.9426978676706019;-0.033008995260190035;0.9432622054398895;1.0099859010193182
35.02638;1.0599823383351263;0.9997580408029796;0.9431692362639746;0.013264361370836336;0.012513657934800632;1.0607996985350978;1.0099811604323878;9.999896166845478;1.2503950366428775;0.03501605945213;0.035015948092376334;0.9426978333240742;-0.033008995215045994;0.9432622176789817;1.0099860044964304
35.03638;1.0599821985789686;0.9997580515440362;0.9431693290749525;0.013264363283186531;0.012513658712710676;1.0607996459947273;1.0099809685365624;9.999896527293714;1.2503952601154396;0.03501605671055819;0.035015950259073794;0.9426978019125913;-0.03300899517129465;0.9432622261823451;1.0099861080293033
35.04638;1.0599820559982935;0.9997580694702669;0.9431694242913091;0.013264365178763582;0.012513659368851966;1.0607995937632224;1.0099807830426915;9.999897008297522;1.2503954778010502;0.03501605380401949;0.035015952488759175;0.9426977732689751;-0.033008995128919236;0.9432622309170776;1.009986211932969
35.05638;1.059981910644013;0.9997580944447807;0.9431695218035577;0.013264367057146136;0.012513659904327394;1.0607995417435532;1.0099806043869815;9.999897604342495;1.2503956890853198;0.03501605071924446;0.035015954772387566;0.9426977472004814;-0.03300899508789906;0.9432622317860185;1.0099863165374985
35.06638;1.0599817625160017;0.9997581261583479;0.9431696215532729;0.013264368916578735;0.012513660321926039;1.0607994897529929;1.0099804330817546;9.99989830818481;1.2503958933910735;0.035016047437032245;0.03501595710002727;0.9426977234082864;-0.033008995048232716;0.9432622285861659;1.0099864221694415
35.07638;1.059981611512898;0.9997581642091936;0.9431697234561789;0.013264370753519439;0.012513660625892521;1.0607994374875889;1.0099802696277584;9.999899111452224;1.250396090206834;0.03501604393527099;0.03501595946545044;0.9426977014655615;-0.03300899500995461;0.9432622209825245;1.009986529091515
35.08638;1.0599814575187394;0.999758208127159;0.943169827302164;0.013264372562953578;0.012513660821136096;1.0607993845144796;1.0099801144084297;9.999900004923447;1.2503962790695644;0.03501604019507846;0.03501596186816385;0.9426976808687831;-0.03300899497313687;0.9432622085961074;1.009986637441466
35.09638;1.0599813004900833;0.9997582573332667;0.9431699327484784;0.01326437433932886;0.012513660913095337;1.060799330328179;1.0099799676556482;9.999900978192498;1.2503964596048547;0.03501603620678908;0.03501596431307727;0.9426976611290205;-0.03300899493786425;0.9432621911451051;1.0099867472377375
35.10638;1.0599811404152804;0.9997583111300677;0.9431700394123664;0.013264376078158474;0.012513660908415072;1.060799274444052;1.0099798294830007;9.999902019643288;1.2503966316413988;0.035016031971592455;0.03501596681140043;0.9426976418287619;-0.03300899490419871;0.9432621684614975;1.0099868584198433
35.11638;1.0599809772359463;0.9997583687516739;0.9431701469591363;0.013264377776539622;0.012513660815017017;1.060799216457818;1.0099796998893333;9.999903116764708;1.25039679523265;0.035016027499899204;0.035015969380556906;0.9426976225801675;-0.033008994872180765;0.9432621403743338;1.009986970895902
35.12638;1.0599808108460127;0.9997584294521911;0.94317025514687;0.013264379432359735;0.012513660641368291;1.0607991559912608;1.0099795786968506;9.999904256529051;1.2503969505276802;0.035016022809393976;0.03501597203970042;0.9426976029320236;-0.03300899484186537;0.9432621066235359;1.0099870846080956
35.13638;1.0599806411290429;0.9997584926532274;0.9431703638333288;0.013264381044647148;0.012513660395855164;1.0607990926133055;1.009979465540443;9.999905426156397;1.2503970976964316;0.03501601792327656;0.03501597480495567;0.9426975823308577;-0.033008994813328814;0.9432620668901925;1.0099871995860261
35.14638;1.0599804680059535;0.9997585580576722;0.9431704729137736;0.013264382615057684;0.012513660086349321;1.0607990259007358;1.009979359971738;9.999906613462699;1.2503972369303158;0.035016012869599676;0.03501597768974342;0.9426975601690355;-0.03300899478663298;0.9432620209010584;1.0099873159441741
35.15638;1.0599802914946894;0.9997586255755425;0.9431705822468599;0.013264384147577855;0.012513659720088697;1.060798955569694;1.0099792615509315;9.999907806492079;1.2503973683568497;0.035016007680218716;0.03501598070862408;0.9426975358668819;-0.03300899476179945;0.9432619685046849;1.009987433830694
35.16638;1.0599801117132146;0.9997586951442433;0.9431706916613164;0.013264385646635186;0.01251365930373076;1.060798881516045;1.0099791698180607;9.999908993953191;1.2503974919731518;0.03501600238672355;0.03501598387988972;0.9426975089142089;-0.03300899473881328;0.9432619096709469;1.0099875533442377
35.17638;1.0599799288594773;0.9997587666726615;0.9431708010128145;0.013264387116105066;0.012513658842997629;1.0607988037711442;1.0099790842178429;9.999910166483595;1.250397607742399;0.03501599701815925;0.035015987223176996;0.9426974788490119;-0.03300899471763095;0.9432618444570863;1.0099876744419807
35.18638;1.0599797432370668;0.999758840124517;0.9431709102319917;0.013264388558546843;0.012513658342888853;1.060798722458335;1.0099790040769865;9.999911317072872;1.2503977157287272;0.03501599160425734;0.035015990753375935;0.9426974452223511;-0.03300899469817814;0.9432617729562863;1.0099877968990585
35.19638;1.0599795552722369;0.9997589155544525;0.9431710193695104;0.013264389974375922;0.012513657808902137;1.0607986377451766;1.00997892864024;9.99991244039006;1.250397816118933;0.0350159861774756;0.0350159944766157;0.9426974075914735;-0.03300899468034097;0.9432616952613476;1.0099879203486917
35.20638;1.0599793655258425;0.9997589930323387;0.9431711286220021;0.0132643913633859;0.012513657247904859;1.0607985498063408;1.0099788571209172;9.99991353199725;1.2503979091488013;0.03501598077045114;0.03501599839021961;0.9426973655549238;-0.033008994663963225;0.9432616114844973;1.0099880443739815
35.21638;1.0599791747452403;0.9997590725437091;0.94317123828354;0.013264392727525677;0.012513656668195275;1.060798458895471;1.009978788725836;9.999914588073194;1.250397995012051;0.03501597541414656;0.03501600248371893;0.9426973188174573;-0.03300899464886409;0.9432615217817344;1.0099881685807957
35.22638;1.0599789838507845;0.9997591539555875;0.9431713486667541;0.013264394071060113;0.012513656079015794;1.0607983654477846;1.0099787226598194;9.999915605746494;1.2503980738030458;0.03501597013825345;0.03501600673977304;0.9426972671947693;-0.03300899463487656;0.9432614263538085;1.0099882926098598
35.23638;1.0599787937764258;0.9997592370758349;0.9431714601087753;0.013264395398587675;0.012513655489736682;1.060798270067174;1.0099786581714538;9.999916583476539;1.250398145561081;0.03501596497154261;0.03501601113632881;0.9426972105497702;-0.03300899462188625;0.943261325457891;1.0099884161426005
35.24638;1.05997860532173;0.999759321726522;0.943171573038888;0.01326439671403972;0.012513654908971265;1.0607981734725538;1.0099785946818154;9.999917520795291;1.2503982103864264;0.03501595994144869;0.035016015649869246;0.9426971487856388;-0.03300899460983102;0.9432612194523204;1.009988538940065
35.25638;1.0599784191587238;0.9997594077432322;0.9431716879772464;0.013264398020778086;0.01251365434373512;1.0607980764724485;1.00997853187164;9.999918417691775;1.2503982684458523;0.035015955073000815;0.035016020257262956;0.9426970818686407;-0.033008994598657575;0.9432611088264882;1.0099886608682092
35.26638;1.0599782359240695;0.9997594949344563;0.9431718054553365;0.013264399321283529;0.012513653798935353;1.0607979799011933;1.0099784696359675;9.999919274558389;1.2503983198683188;0.035015950388506516;0.035016024935625195;0.9426970097907851;-0.03300899458828826;0.9432609941240887;1.0099887818623907
35.27638;1.0599780562949712;0.9997595830892998;0.9431719259459863;0.013264400616539376;0.012513653277210901;1.060797884518748;1.0099784080471308;9.99992009259808;1.2503983647302384;0.03501594590890668;0.03501602966191523;0.9426969325419958;-0.03300899457863428;0.9432608758113228;1.009988901877063
35.28638;1.059977881050381;0.999759672020543;0.9431720498281279;0.013264401906060687;0.012513652779008353;1.0607977909449877;1.0099783473495685;9.999920873522848;1.2503984031490227;0.035015941654711946;0.03501603441262449;0.9426968501165709;-0.03300899456964185;0.9432607542420638;1.0099890208969409
35.29638;1.0599777111512658;0.9997597615384854;0.9431721773571042;0.013264403188938047;0.012513652303121535;1.0607976996351316;1.009978287890961;9.999921618645654;1.250398435344713;0.035015937644724444;0.035016039164749296;0.9426967625016031;-0.03300899456132141;0.943260629731206;1.0099891389614633
35.30638;1.0599775477436233;0.9997598513481966;0.9431723086323305;0.013264404465170604;0.01251365184780245;1.0607976109025303;1.0099782300646527;9.999922328646672;1.2503984615862986;0.03501593389525321;0.035016043898532925;0.9426966696803807;-0.03300899455372975;0.9432605026101304;1.0099892561303696
35.31638;1.059977391998688;0.9997599410092975;0.9431724435808653;0.013264405735643556;0.012513651411998446;1.060797525011125;1.0099781742808178;9.999923004402186;1.2503984820733465;0.035015930422735;0.03501604859779041;0.9426965716560417;-0.03300899454693218;0.9432603732165907;1.009989372456081
35.32638;1.0599772449530342;0.9997600300455245;0.9431725819397203;0.013264407000646749;0.012513650995669133;1.060797442251065;1.0099781209038479;9.999923648387547;1.2503984968618203;0.03501592724569304;0.03501605324640428;0.942696468463512;-0.03300899454096986;0.9432602418858392;1.0099894880376374
35.33638;1.0599771074935218;0.9997601180737996;0.9431727232602056;0.013264408258740663;0.01251365059920572;1.060797362941568;1.0099780702481247;9.99992426564773;1.250398505856956;0.03501592438150654;0.03501605782598483;0.9426963601944807;-0.03300899453584031;0.943260108962598;1.0099896030914595
35.34638;1.0599769803965675;0.999760204795243;0.9431728670330395;0.013264409506529186;0.01251365022340766;1.060797287409472;1.009978022644464;9.999924863298785;1.2503985088581855;0.035015921842077705;0.035016062316827135;0.9426962469986433;-0.03300899453150111;0.9432599748340312;1.0099897179537247
35.35638;1.0599768643138157;0.9997602899301605;0.9431730128924611;0.013264410738858656;0.012513649870039025;1.0607972159324317;1.0099779784449419;9.999925449106033;1.2503985056461584;0.035015919633660714;0.03501606669844848;0.9426961290447862;-0.03300899452788463;0.9432598400120732;1.009989833023814
35.36638;1.0599767597313081;0.9997603732374117;0.9431731607212267;0.01326441194945964;0.01251364954183057;1.0607971486540886;1.009977937992372;9.999926030644744;1.2503984960605687;0.035015917760182404;0.03501607094756391;0.9426960064994904;-0.03300899452491504;0.9432597051710567;1.0099899486856654
35.37638;1.0599766669557833;0.9997604545655948;0.9431733106084488;0.013264413131580194;0.012513649241836072;1.0607970855493103;1.0099779016242634;9.999926615057417;1.2503984800128702;0.03501591622783051;0.03501607503579099;0.9426958794782746;-0.03300899452253007;0.9432595710548484;1.0099900652466018
35.38638;1.0599765861088843;0.9997605338154686;0.9431734627624105;0.013264414278292308;0.012513648972715136;1.0607970264697293;1.0099778696963093;9.999927208678484;1.2503984574137716;0.035015915048083844;0.03501607893107696;0.9426957479616932;-0.033008994520694265;0.9432594383705657;1.009990182914943
35.39638;1.059976517127384;0.9997606108609779;0.9431736174347181;0.013264415383068296;0.012513648736337302;1.0607969712545455;1.0099778426393904;9.999927816972553;1.2503984280747968;0.035015914236048155;0.03501608260329173;0.9426956117627376;-0.033008994519401744;0.9432593077168661;1.0099903017814522
35.40638;1.0599764597972696;0.999760685580563;0.9431737748732825;0.013264416440956045;0.012513648533253822;1.0607969198466984;1.0099778210028916;9.99992844501013;1.250398391681983;0.035015913805520806;0.03501608602774427;0.9426954705785086;-0.03300899451866885;0.9432591795124459;1.0099904217966318
35.41638;1.0599764138241279;0.9997607579884944;0.9431739353426963;0.013264417449970934;0.012513648362010224;1.0607968723191414;1.0099778054071153;9.999929097718347;1.2503983478074738;0.035015913764825796;0.0350160891824633;0.9426953241297253;-0.03300899451850888;0.9432590540231859;1.0099905427838602
35.42638;1.0599763789347414;0.9997608283362631;0.9431740991486884;0.013264418411376854;0.01251364821966462;1.0607968287999847;1.0099777964349104;9.99992977968659;1.2503982958940207;0.035015914115620654;0.035016092043604626;0.9426951722785052;-0.033008994518912434;0.9432589314632509;1.009990664474029
35.43638;1.059976354950357;0.9997608971244564;0.9431742665769655;0.013264419328093826;0.01251364810327465;1.0607967893760393;1.0099777945742923;9.999930494772512;1.2503982352796257;0.03501591485485693;0.035016094583726814;0.9426950149876357;-0.03300899451985595;0.9432588120285073;1.0099907865133855
35.44638;1.0599763417743844;0.9997609650475208;0.9431744378029998;0.013264420203381967;0.012513648010713552;1.060796754019004;1.0099778003031588;9.999931245598972;1.2503981653088005;0.03501591597670477;0.035016096772741215;0.9426948522105906;-0.033008994521326766;0.9432586959044867;1.009990908449259
35.45638;1.05997633930976;0.9997610329072237;0.9431746128717565;0.013264421041408002;0.012513647941127262;1.060796722531937;1.0099778142238776;9.999932033295932;1.2503980854864576;0.03501591747164237;0.03501609858087895;0.9426946838618242;-0.033008994523336464;0.943258583291707;1.0099910297312542
35.46638;1.0599763473550254;0.9997611015114202;0.9431747917687132;0.01326442184766209;0.012513647895736377;1.0607966945337248;1.0099778370638317;9.999932857901426;1.2503979955814055;0.03501591932481747;0.035016099983338704;0.9426945098621384;-0.033008994525904695;0.9432584743884728;1.009991149736287
35.47638;1.0599763655732721;0.9997611716122526;0.9431749745388113;0.013264422627958416;0.012513647878289815;1.0607966695211615;1.0099778695346977;9.99993371886811;1.2503978955828519;0.03501592151624543;0.03501610096396999;0.9426943302009964;-0.03300899452903101;0.9432583693595165;1.0099912678316245
35.48638;1.0599763935992232;0.9997612439237601;0.9431751613651956;0.013264423387619637;0.012513647894786113;1.0607966469887933;1.009977912168674;9.999934614785483;1.2503977856169657;0.03501592402250183;0.03501610151564591;0.9426941449610265;-0.033008994532677596;0.9432582683306981;1.0099913835160133
35.49638;1.0599764311859683;0.9997613191261083;0.9431753525245099;0.013264424131538097;0.012513647952593595;1.0607966265060438;1.0099779652284722;9.99993554278666;1.2503976660148663;0.03501592681751362;0.03501610163723547;0.9426939542430537;-0.03300899453676982;0.9432581714062612;1.009991496552044
35.50638;1.0599764782323446;0.9997613977872236;0.9431755482630387;0.01326442486417368;0.012513648059565584;1.0607966077285138;1.0099780287454017;9.999936498820096;1.2503975373712777;0.03501592987210582;0.035016101329694335;0.9426937580571613;-0.03300899454120345;0.9432580787271948;1.0099916069483792
35.51638;1.0599765346940315;0.9997614803025658;0.9431757487352377;0.013264425589378978;0.012513648223986111;1.0607965904101049;1.0099781026538799;9.999937478860469;1.2503974003986342;0.03501593315372091;0.035016100596132034;0.9426935563329524;-0.03300899454584432;0.9432579905160156;1.0099917148157063
35.52638;1.0599766004857414;0.9997615668675356;0.943175954054237;0.013264426310488856;0.012513648454843098;1.0607965744107648;1.0099781869115234;9.999938479771519;1.2503972557810634;0.03501593662643539;0.03501609944594027;0.9426933490425593;-0.03300899455054289;0.9432579070218927;1.0099918202330178
35.53638;1.059976675439539;0.9997616574057074;0.9431761643876705;0.013264427030211752;0.012513648761464626;1.0607965596392261;1.0099782815272123;9.999939499017232;1.2503971041912032;0.0350159402540247;0.03501609789674559;0.9426931362859503;-0.033008994555168515;0.9432578284355774;1.0099919232620906
35.54638;1.0599767593307945;0.9997617515934943;0.9431763799864192;0.013264427750734959;0.012513649152428237;1.0607965459479916;1.0099783865301015;9.999940534262535;1.2503969463899325;0.03501594400616556;0.0350160959706928;0.9426929182462312;-0.0330089945596344;0.9432577548925712;1.009992024091411
35.55638;1.059976851905396;0.9997618490725211;0.9431766011016849;0.013264428475064049;0.012513649634416361;1.0607965330800322;1.0099785019428738;9.999941583762459;1.2503967833565897;0.035015947860966325;0.03501609368963498;0.9426926950714136;-0.033008994563908704;0.9432576865260636;1.0099921231249682
35.56638;1.059976952859783;0.9997619496019724;0.9431768278944987;0.01326442920738236;0.012513650212100758;1.0607965206888983;1.009978627793138;9.999942646672213;1.2503966163718248;0.035015951801235255;0.035016091075045275;0.9426924668019661;-0.033008994568010715;0.9432576234809514;1.0099922209409504
35.57638;1.0599770618419608;0.9997620529855777;0.9431770604410008;0.013264429950679103;0.012513650888951578;1.060796508372821;1.0099787641566276;9.999943722596289;1.2503964469370192;0.03501595580943144;0.0350160881493915;0.9426922333758829;-0.033008994571988574;0.9432575658771251;1.0099923181856594
35.58638;1.0599771784825192;0.9997621589594882;0.9431772988101778;0.01326443070492532;0.012513651667513802;1.0607964957294627;1.009978911174613;9.999944811032764;1.2503962766206973;0.035015959866410935;0.03501608493539387;0.9426919946756122;-0.033008994575897496;0.9432575137657893;1.0099924154464794
35.59638;1.0599773023924424;0.9997622671836952;0.9431775430905703;0.013264431467957378;0.012513652548555932;1.0607964824187184;1.009979069034453;9.999945911063337;1.2503961069594698;0.035015963953849406;0.03501608145580663;0.9426917506087091;-0.033008994579795184;0.9432574671503781;1.0099925131340415
35.60638;1.0599774331448912;0.9997623772391678;0.9431777933054275;0.013264432237235314;0.012513653530147398;1.0607964681647029;1.0099792379269033;9.999947020912868;1.250395939354095;0.03501596805714795;0.035016077731956946;0.9426915012010699;-0.0330089945837526;0.9432574260442207;1.0099926114552307
35.61638;1.0599775702462355;0.9997624885855513;0.9431780493338725;0.01326443301109798;0.012513654607998628;1.060796452704604;1.0099794179224673;9.99994813760133;1.2503957749980839;0.035015972167571324;0.035016073780857235;0.9426912466249591;-0.03300899458787022;0.9432573904786996;1.009992710516006
35.62638;1.0599777131311299;0.9997626005512849;0.9431783109308007;0.013264433788870643;0.012513655777008323;1.0607964357475423;1.009979608786455;9.99994925749331;1.2503956149053856;0.035015976282386146;0.03501606961727048;0.9426909871381595;-0.03300899459228875;0.9432573605256697;1.0099928104467444
35.63638;1.0599778612433588;0.9997627124033966;0.9431785778026297;0.013264434569667808;0.012513657032665338;1.0607964169848396;1.0099798099145214;9.99995037773168;1.2503954599150955;0.0350159804023949;0.035016065259406266;0.9426907229900565;-0.03300899459718435;0.943257336385497;1.0099929114435902
35.64638;1.0599780141030606;0.999762823458841;0.9431788496517082;0.013264435351311867;0.012513658371392261;1.060796396123877;1.0099800204811504;9.999951497279742;1.2503953106839771;0.03501598453020775;0.03501606073008651;0.9426904543129149;-0.03300899460275223;0.9432573184145776;1.0099930137145074
35.65638;1.059978171288126;0.9997629331473729;0.9431791261281357;0.013264436130597938;0.012513659790026591;1.0607963728867342;1.0099802396543502;9.99995261693859;1.250395167748345;0.03501598867111683;0.03501605605227198;0.9426901810503597;-0.033008994609188075;0.9432573070287436;1.009993117384843
35.66638;1.0599783323892784;0.9997630410443181;0.943179406773642;0.013264436904489068;0.012513661284983872;1.060796346986225;1.0099804666688357;9.999953739401438;1.2503950315312613;0.03501599283440633;0.035016051245312894;0.942689903041877;-0.0330089946166641;0.9432573025786716;1.0099932224840078
35.67638;1.0599784969739758;0.9997631469012574;0.9431796910603046;0.013264437671237242;0.012513662851573161;1.0607963181289;1.0099807007661896;9.999954869515511;1.2503949022981509;0.03501599703392397;0.035016046325725164;0.9426896202230676;-0.03300899462531761;0.943257305291472;1.0099933290484133
35.68638;1.0599786646098535;0.9997632505989715;0.9431799784489585;0.013264438431035499;0.012513664483878837;1.060796286037471;1.0099809411851925;9.999956013440345;1.250394780154533;0.035016001288469156;0.03501604130864599;0.9426893327423128;-0.033008994635273924;0.9432573152771115;1.0099934372208692
35.69638;1.059978834928486;0.9997633520456257;0.9431802684132351;0.01326443918550279;0.012513666175113514;1.0607962504392867;1.0099811872149589;9.999957176689827;1.2503946649794695;0.03501600562210265;0.03501603620689587;0.9426890408995515;-0.03300899464667311;0.9432573325324038;1.0099935472432744
35.70638;1.0599790075983568;0.9997634511085978;0.9431805604844902;0.013264439936075718;0.01251366791800461;1.0607962110329192;1.009981438236358;9.999958362385273;1.2503945563111654;0.03501601006434716;0.03501603103168191;0.9426887450099484;-0.03300899465965842;0.9432573569150989;1.0099936593814682
35.71638;1.0599791822744893;0.9997635475659601;0.9431808542925956;0.013264440683266598;0.012513669705179937;1.0607961675035376;1.009981693769264;9.999959570711699;1.2503944533621205;0.03501601464986855;0.03501602579605874;0.9426884453641972;-0.03300899467434237;0.9432573881438834;1.0099937738728986
35.72638;1.0599793586898256;0.9997636410839762;0.943181149532704;0.013264441427011147;0.01251367152977037;1.060796119577154;1.0099819534803436;9.999960799672625;1.2503943551865035;0.03501601941676601;0.03501602051618045;0.9426881423220278;-0.03300899469079987;0.9432574258710047;1.009993890884208
35.73638;1.0599795367698113;0.9997637312727946;0.9431814458850512;0.013264442167137227;0.012513673385969256;1.060796067051965;1.0099822171191082;9.999962046329344;1.2503942608891765;0.03501602440404752;0.03501601520991579;0.942687836397867;-0.033008994709094644;0.9432574697580013;1.009994010457315
35.74638;1.0599797166173746;0.9997638177341849;0.9431817429586185;0.013264442904234956;0.01251367526865401;1.0607960098078746;1.009982484462794;9.99996330748697;1.250394169741339;0.03501602964906637;0.035016009896702616;0.9426875282275698;-0.03300899472930456;0.9432575194676361;1.0099941324923014
35.75638;1.059979898441555;0.9997639000482793;0.9431820402931631;0.01326444364007277;0.012513677172430144;1.0607959478420028;1.0099827553224714;9.99996457934896;1.250394081134355;0.03501603518462313;0.035016004598909696;0.9426872184695337;-0.03300899475152342;0.943257574612873;1.009994256770769
35.76638;1.0599800824946664;0.9997639778067674;0.9431823374046879;0.01326444437667626;0.012513679091529596;1.0607958813221878;1.009983029565813;9.999965856884058;1.2503939944578375;0.03501604103661391;0.03501599934268258;0.9426869077351413;-0.033008994775841065;0.9432576347458584;1.0099943829953013
35.77638;1.0599802690148006;0.9997640506636252;0.9431826338244715;0.013264445115135375;0.012513681020131224;1.060795810568706;1.0099833070873996;9.999967134127637;1.2503939090182876;0.0350160472238009;0.03501599415628523;0.9426865965696741;-0.03300899480232176;0.9432576994100837;1.0099945108497084
35.78638;1.0599804581738164;0.9997641183133892;0.9431829291062762;0.013264445855321255;0.012513682952245295;1.0607957359530007;1.009983587717365;9.99996840513598;1.250393824044508;0.03501605375899136;0.03501598906533874;0.9426862854768028;-0.0330089948309906;0.9432577682179669;1.0099946400497029
35.79638;1.0599806500437676;0.9997641804507186;0.943183222818612;0.013264446596934647;0.012513684882180923;1.0607956578719289;1.0099838711212707;9.99996966442118;1.2503937388177935;0.035016060648706236;0.035015984088982086;0.9426859749680001;-0.0330089948618218;0.943257840893427;1.0099947703198908
35.80638;1.0599808446080003;0.9997642367471506;0.9431835145579268;0.013264447340656299;0.012513686805603358;1.0607955768803556;1.0099841567910137;9.999970906676115;1.2503936528346995;0.03501606789121003;0.03501597924029778;0.9426856656057683;-0.03300899489474229;0.9432579172827491;1.0099949013250522
