time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
35.81638;1.0599810417405515;0.9997642868543883;0.9431838039998522;0.013264448087710979;0.012513688719244027;1.0607954938079565;1.0099844441847716;9.999972126567712;1.2503935658331786;0.035016075477636015;0.03501597452939037;0.942685358023778;-0.03300899492965603;0.9432579973908134;1.0099950326272484
35.82638;1.0599812411213398;0.9997643304770213;0.943184090939109;0.013264448838798305;0.012513690619601635;1.060795409714483;1.0099847328815572;9.999973319410994;1.250393477709072;0.03501608339771506;0.03501596996664453;0.9426850529026595;-0.03300899496646913;0.9432580813990045;1.0099951636670466
35.83638;1.0599814422218363;0.9997643674668232;0.9431843752501333;0.013264449594020233;0.012513692502490771;1.0607953257335625;1.0099850225958522;9.99997448218337;1.2503933884459943;0.03501609164379183;0.03501596556393847;0.9426847509064133;-0.03300899500510217;0.9432581695733562;1.0099952937670071
35.84638;1.0599816443816972;0.9997643978299705;0.9431846568199717;0.013264450353329392;0.012513694362811564;1.0607952429127774;1.0099853131045429;9.999975613229383;1.2503932981126842;0.035016100208917905;0.0350159613332792;0.9426844526451627;-0.033008995045489896;0.9432582621532648;1.0099954221432603
35.85638;1.0599818468983633;0.9997644216553521;0.9431849355890667;0.013264451116749516;0.012513696193838379;1.0607951621544927;1.0099856041852004;9.999976710817444;1.2503932068827903;0.035016109082893696;0.03501595728599037;0.9426841586798111;-0.03300899508758153;0.9432583593277689;1.0099955479059217
35.86638;1.0599820491014809;0.9997644390619181;0.9431852116776265;0.013264451884258168;0.012513697987250912;1.0607950842164335;1.0099858955832068;9.999977772825646;1.2503931150139567;0.03501611825082257;0.035015953434059534;0.9426838694999774;-0.03300899513134807;0.9432584612330613;1.0099956701124255
35.87638;1.0599822503596388;0.9997644501914743;0.9431854854235814;0.013264452655299535;0.012513699734573476;1.0607950096726058;1.0099861869967106;9.999978798087389;1.2503930228386335;0.0350161276953526;0.035015949790735273;0.9426835854924638;-0.03300899517678405;0.9432585679582607;1.0099957878577406
35.88638;1.059982450027459;0.9997644552062845;0.9431857572640927;0.013264453428449193;0.012513701428951293;1.0607949389076143;1.0099864780612127;9.999979787367348;1.250392930797372;0.03501613740069924;0.03501594636817816;0.9426833069905205;-0.03300899522389657;0.9432586795948548;1.0099959003071675
35.89638;1.0599826474011245;0.9997644542702351;0.9431860275656448;0.01326445420120682;0.012513703065671752;1.0607948721957159;1.0099867683260824;9.999980742721661;1.2503928394536659;0.03501614735448818;0.03501594317396844;0.9426830343790287;-0.033008995272685214;0.9432587962476421;1.0099960067357763
35.90638;1.0599828417178054;0.9997644474959954;0.9431862965395587;0.013264454969749862;0.0125137046416276;1.0607948097666158;1.0099870572839509;9.999981666139478;1.2503927494322662;0.03501615754638697;0.03501594020968817;0.9426827681295636;-0.03300899532312676;0.9432589179746833;1.0099961065908494
35.91638;1.059983032224621;0.9997644349131163;0.9431865642676893;0.013264455729689026;0.012513706154737098;1.0607947517939198;1.009987344502013;9.999982559178283;1.2503926612836092;0.035016167965166156;0.03501593747250303;0.9426825087284378;-0.03300899537517795;0.9432590447319269;1.0099961994244306
35.92638;1.0599832182660502;0.9997644165586989;0.9431868307596043;0.01326445647750927;0.012513707603483581;1.0607946983548708;1.009987629761067;9.999983423548905;1.25039257539479;0.03501617859622528;0.03501593495738219;0.9426822565943611;-0.03300899542878766;0.9432591763561227;1.0099962847540978
35.93638;1.059983399333275;0.9997643925818328;0.9431870960284815;0.013264457210776142;0.012513708987293821;1.0607946494004277;1.009987913089543;9.999984260900604;1.2503924920291614;0.03501618942165651;0.03501593265749304;0.9426820120369831;-0.03300899548389439;0.9432593125929519;1.0099963620654169
35.94638;1.05998357507318;0.9997643632064278;0.9431873602006949;0.013264457927027445;0.012513710307238102;1.0607946047452488;1.0099881947100955;9.999985071737045;1.2503924114489295;0.035016200421110026;0.03501593056424213;0.9426817752532108;-0.033008995540405005;0.943259453171544;1.0099964309154115
35.95638;1.0599837452247842;0.9997643286390676;0.943187623550698;0.013264458622778386;0.012513711565385232;1.0607945641030831;1.0099884749935442;9.999985854659782;1.2503923340294456;0.03501621157074156;0.035015928668868344;0.9426815463818407;-0.033008995598179755;0.9432595978483754;1.0099964909707588
35.96638;1.059983909527943;0.9997642890526848;0.943187886451614;0.013264459293236847;0.012513712763771707;1.0607945271065558;1.0099887544236354;9.99998660619665;1.2503922602039617;0.035016222842344784;0.0350159269625724;0.9426813255760896;-0.03300899565704427;0.9432597463834979;1.0099965420033028
35.97638;1.0599840676872299;0.9997642446452265;0.9431881493622151;0.013264459932586821;0.012513713904319303;1.0607944932733404;1.0099890335227046;9.999987321243491;1.2503921902669046;0.03501623420510415;0.035015925434424514;0.9426811130223645;-0.03300899571681908;0.9432598985672801;1.0099965839048115
35.98638;1.0599842193819637;0.9997641957086021;0.9431884128008533;0.013264460534911721;0.012513714989373705;1.0607944619978005;1.0099893127933608;9.999987994150187;1.2503921243527412;0.035016245629058036;0.0350159240706252;0.9426809088837789;-0.033008995777343966;0.943260054296023;1.0099966166497505
35.99638;1.0599843642972326;0.9997641426479945;0.9431886772481428;0.013264461095554785;0.012513716022732132;1.0607944325938619;1.009989592689369;9.999988620059442;1.2503920626322296;0.0350162570882707;0.03501592285426101;0.9426807132184892;-0.033008995838488084;0.9432602135116177;1.0099966401821843
36.00638;1.0599845021633194;0.9997640859090243;0.943188943107638;0.013264461611670662;0.01251371701029386;1.0607944043786195;1.009989873551801;9.99998919570414;1.2503920054382682;0.035016268560620116;0.035015921765090996;0.9426805259566726;-0.03300899590014878;0.9432603760322006;1.0099966543327061
36.01638;1.0599846327739644;0.9997640258419896;0.9431892107649764;0.013264462081656535;0.012513717959442179;1.0607943767694021;1.0099901555691126;9.999989718885669;1.250391953247454;0.0350162800241478;0.03501592078242742;0.9426803469546255;-0.03300899596224639;0.943260541498029;1.009996658840514
36.02638;1.0599847559613056;0.9997639626090518;0.9431894805780092;0.01326446250488552;0.012513718878378021;1.0607943493147503;1.0099904388517704;9.999990187275644;1.2503919066189184;0.03501629145505266;0.03501591988918035;0.9426801760894257;-0.033008996024720516;0.9432607094707551;1.0099966534354747
36.03638;1.059984871552631;0.9997638961878204;0.9431897527510787;0.013264462882305147;0.0125137197760424;1.060794321662819;1.0099907235546524;9.999990597961206;1.25039186611071;0.0350163028283696;0.03501591907386834;0.9426800133259551;-0.03300899608751719;0.9432608795176045;1.0099966378832863
36.04638;1.059984979341414;0.9997638264336841;0.943190027287788;0.013264463216756263;0.0125137206616738;1.06079429354343;1.0099910099247151;9.999990948043992;1.2503918322329288;0.03501631411757524;0.03501591833135954;0.9426798586830851;-0.033008996150564164;0.9432610512077081;1.0099966119388908
36.05638;1.0599850790772183;0.9997637531417721;0.943190304099439;0.013264463511863748;0.012513721543919092;1.0607942647905964;1.0099912982588082;9.999991235517996;1.2503918054947176;0.03501632529327976;0.03501591766267517;0.9426797121270549;-0.0330089962137523;0.9432612240897031;1.0099965752833304
36.06638;1.0599851704820744;0.9997636760971181;0.9431905831085906;0.013264463770536538;0.012513722430019034;1.060794235373454;1.0099915888525124;9.999991459376746;1.2503917864532534;0.03501633632480511;0.03501591707444093;0.9426795735030198;-0.03300899627692817;0.9432613976617177;1.0099965275963663
36.07638;1.0599852532763416;0.9997635951384704;0.9431908642422977;0.013264463994832327;0.01251372332544784;1.060794205367322;1.0099918820146303;9.999991619130665;1.250391775705166;0.03501634718404081;0.035015916577808635;0.9426794425651758;-0.0330089963398909;0.9432615713420018;1.0099964687080598
36.08638;1.0599853271939277;0.9997635102442222;0.9431911473711752;0.013264464186545187;0.01251372423414999;1.060794174859556;1.0099921781158088;9.999991714620025;1.2503917738592276;0.03501635784608137;0.03501591618451471;0.9426793190687205;-0.03300899640239184;0.9432617444922036;1.0099963986042104
36.09638;1.0599853920381401;0.9997634216171127;0.9431914322508268;0.013264464347644741;0.012513725158916132;1.06079414391146;1.0099924775751823;9.999991746011702;1.2503917815141434;0.03501636828622281;0.035015915902566544;0.9426792028167252;-0.03300899646414524;0.9432619164624271;1.0099963173200932
36.10638;1.0599854477884445;0.9997633297081484;0.9431917184969332;0.013264464480837594;0.01251372610184348;1.0607941126257066;1.009992780798497;9.999991714045553;1.2503917993067382;0.035016378477560936;0.03501591573606829;0.9426790935964906;-0.033008996524850974;0.9432620866279725;1.0099962249137393
36.11638;1.0599854946329874;0.9997632351543724;0.9431920056036637;0.013264464589624617;0.012513727065104127;1.0607940811744012;1.0099930882197106;9.999991620333132;1.250391827963685;0.035016388390192665;0.0350159156884103;0.942678991093385;-0.03300899658421599;0.9432622544264129;1.0099961214762079
36.12638;1.0599855328638867;0.9997631386698739;0.9431922929651041;0.013264464677536818;0.012513728051616524;1.060794049726942;1.0099934004569415;9.99999146666488;1.250391868140399;0.03501639799259056;0.035015915764943326;0.9426788949083784;-0.03300899664197162;0.9432624193643933;1.0099960070982956
36.13638;1.0599855627636754;0.9997630409188846;0.9431925799216784;0.013264464747357953;0.01251372906510457;1.060794018395041;1.009993718340559;9.999991253590112;1.2503919201720537;0.035016407255354806;0.0350159159717412;0.9426788046578572;-0.03300899669788203;0.9432625810172643;1.009995881848336
36.14638;1.059985584618472;0.9997629424130827;0.9431928658367064;0.013264464800467713;0.01251373010904385;1.0607939872277106;1.009994042714432;9.999990979489722;1.2503919840217321;0.03501641615349108;0.03501591631164852;0.9426787200308506;-0.033008996751745706;0.9432627390515249;1.0099957457801156
36.15638;1.0599855988171858;0.9997628434997804;0.9431931501434734;0.013264464836546789;0.012513731184860022;1.0607939562326467;1.0099943741982271;9.999990640750468;1.2503920593735165;0.035016424665693574;0.03501591678106515;0.9426786407658656;-0.03300899680340993;0.94326289321366;1.0099955989673033
36.16638;1.0599856058640562;0.9997627444491124;0.9431934323456246;0.013264464854232138;0.012513732291012108;1.060793925441291;1.009994713079455;9.999990232913511;1.2503921457138927;0.03501643277329735;0.03501591736856551;0.9426785666227995;-0.03300899685278072;0.9432630432872068;1.0099954415543224
36.17638;1.0599856062782333;0.9997626455614705;0.9431937119465047;0.013264464851864654;0.012513733423966172;1.0607938949539195;1.009995059381377;9.999989752110144;1.2503922423709521;0.035016440459975644;0.035015918055903004;0.9426784973899571;-0.0330089968998052;0.9432631890660049;1.0099952737715896
36.18638;1.0599856005641681;0.9997625471904382;0.9431939883533952;0.01326446482758838;0.01251373458018027;1.0607938649030864;1.009995413014995;9.999989196214852;1.2503923485103519;0.03501644771253167;0.03501591881957788;0.9426784328657849;-0.03300899694444467;0.9432633303267116;1.0099950959137782
36.19638;1.059985589274772;0.9997624496979831;0.9431942608663884;0.01326446477937512;0.012513735757058457;1.0607938353800088;1.0099957738255916;9.999988565326744;1.2503924631166647;0.035016454522295785;0.035015919630657595;0.9426783727848179;-0.033008996986653764;0.9432634667963673;1.0099949083547366
36.20638;1.0599855730128964;0.9997623534391324;0.9431945287274142;0.01326446470541221;0.01251373695265699;1.0607938063476154;1.00999614151021;9.99998786137917;1.2503925850558246;0.035016460884778985;0.03501592045464045;0.942678316768622;-0.03300899702637545;0.9432635981396663;1.0099947115958252
36.21638;1.059985552360722;0.9997622588109818;0.9431947911481803;0.013264464604817255;0.012513738165792212;1.0607937775781773;1.00999651559404;9.999987087757924;1.250392713213065;0.035016466797668566;0.035015921252949646;0.9426782643453223;-0.03300899706356347;0.9432637239713965;1.009994506278716
36.22638;1.0599855278261299;0.9997621663607142;0.9431950473293583;0.013264464477956506;0.012513739396193;1.0607937487347607;1.00999689556923;9.999986249705664;1.2503928465352816;0.03501647225961994;0.03501592198523105;0.942678214997126;-0.03300899709821046;0.9432638439044323;1.0099942932069255
36.23638;1.0599854998450031;0.9997620768520675;0.9431952965127028;0.013264464326087532;0.01251374064364412;1.0607937195654467;1.009997281020828;9.999985354645554;1.2503929839398893;0.035016477271101465;0.0350159226112057;0.9426781682101151;-0.033008997130355815;0.9432639576184577;1.0099940733345707
36.24638;1.059985468833368;0.9997619911541578;0.9431955380440299;0.01326446415154237;0.012513741907221484;1.0607936900226256;1.0099976715899657;9.999984411469756;1.2503931242445583;0.03501648183660041;0.03501592309104335;0.9426781234975393;-0.033008997160081925;0.9432640648904435;1.0099938476072534
36.25638;1.0599854352462152;0.9997619100198157;0.9431957713530232;0.013264463958385458;0.01251374318531048;1.0607936602735593;1.0099980669134558;9.999983429312188;1.2503932662080854;0.03501648596646209;0.03501592338560868;0.9426780803797697;-0.03300899718749951;0.9432641655743194;1.009993616825938
36.26638;1.0599853996126534;0.9997618339548335;0.9431959958414702;0.01326446375178082;0.012513744475545334;1.0607936306785344;1.0099984666208068;9.999982417092816;1.2503934086329203;0.035016489676573184;0.035015923459356335;0.9426780383677854;-0.03300899721272176;0.943264259574301;1.009993381655545
36.27638;1.0599853625354223;0.9997617632520835;0.9431962108462201;0.013264463536308413;0.012513745774601343;1.060793601736672;1.0099988702462248;9.999981384051365;1.2503935504303068;0.03501649298570832;0.03501592328378162;0.9426779969838737;-0.03300899723586281;0.943264346832162;1.0099931426299888
36.28638;1.0599853246425164;0.9997616981010539;0.9431964157249515;0.01326446331507127;0.012513747078434908;1.060793573996748;1.0099992770623663;9.999980339915894;1.2503936906058977;0.03501649591219594;0.035015922836666276;0.9426779557997765;-0.03300899725707628;0.9432644273197062;1.009992900157821
36.29638;1.0599852865560766;0.999761638670135;0.9431966099443432;0.01326446308990259;0.012513748382787775;1.0607935479599178;1.0099996860397287;9.999979294094013;1.2503938282533738;0.0350164984707627;0.03501592209972239;0.9426779144624005;-0.03300899727658564;0.9432645010097104;1.009992654620301
36.30638;1.0599852489007136;0.9997615851362884;0.9431967931282315;0.013264462861799822;0.01251374968369823;1.0607935240393571;1.0100000959636308;9.999978255027553;1.25039396265456;0.035016500670817116;0.03501592105990821;0.9426778726652884;-0.033008997294666324;0.9432645678312591;1.0099924064667165
36.31638;1.0599852122609288;0.9997615376682607;0.9431969650427849;0.013264462631224477;0.012513750978323322;1.0607935026319;1.0100005055787185;9.999977230580232;1.2503940933533095;0.0350165025179896;0.035015919711295675;0.9426778300659373;-0.03300899731159924;0.9432646276936444;1.0099921562183312
36.32638;1.0599851770953808;0.9997614963935655;0.9431971255144757;0.013264462398670856;0.012513752265821472;1.0607934842004207;1.0100009136829806;9.999976228973;1.250394220032736;0.03501650401687306;0.03501591805248963;0.9426777862448698;-0.03300899732763655;0.9432646805722534;1.0099919044291872
36.33638;1.0599851436903873;0.999761461438731;0.9431972743620731;0.013264462165463295;0.012513753547426728;1.0607934692579297;1.0100013191464148;9.999975259060804;1.2503943423556194;0.03501650517189735;0.03501591608201707;0.942677740760978;-0.03300899734300573;0.943264726520123;1.0099916516251348
36.34638;1.0599851121734414;0.9997614330261396;0.9431974113731749;0.01326446193382088;0.012513754826132158;1.0607934583273975;1.0100017208747913;9.999974329734709;1.2503944599638361;0.035016505987483224;0.03501591379611753;0.9426776932132184;-0.03300899735791714;0.9432647655958372;1.0099913982210802
36.35638;1.059985082580795;0.9997614114563705;0.9431975363127264;0.013264461705707867;0.012513756106916971;1.0607934519541136;1.0100021177698748;9.999973449590758;1.250394572525806;0.03501650646945264;0.03501591118912969;0.9426776432610858;-0.033008997372535105;0.9432647978058271;1.009991144501323
36.36638;1.059985054949113;0.9997613969795269;0.943197648969586;0.013264461481433936;0.01251375739654;1.0607934507066021;1.0100025087479032;9.999972626781972;1.2503946797185654;0.03501650662611469;0.035015908254418825;0.9426775906766981;-0.03300899738695976;0.943264823088169;1.0099908907349713
36.37638;1.0599850293706767;0.9997613897429244;0.9431977491818571;0.0132644612599267;0.012513758701973778;1.060793455127058;1.0100028928243951;9.999971868028027;1.2503947812302931;0.03501650646672468;0.03501590498479904;0.9426775353799445;-0.03300899740126052;0.943264841364216;1.0099906373809762
36.38638;1.0599850059956564;0.9997613898276365;0.9431978368153925;0.013264461040895915;0.01251376002862295;1.0607934656651847;1.0100032691673915;9.999971177492405;1.25039487682117;0.03501650599894097;0.03501590137322979;0.9426774773463628;-0.033008997415518514;0.9432648526356224;1.0099903852249572
36.39638;1.0599849850244338;0.9997613972778769;0.9431979118057815;0.013264460826339619;0.012513761379827845;1.0607934825925744;1.0100036370644363;9.999970556710378;1.2503949663577179;0.035016505228519894;0.035015897413223154;0.9426774164781266;-0.033008997429826714;0.9432648569956876;1.0099901353337641
36.40638;1.0599849667116128;0.999761412118773;0.9431979742385277;0.013264460619716492;0.012513762758147494;1.0607935059423044;1.010003995875059;9.999970005476953;1.2503950497809206;0.035016504161051856;0.03501589309771516;0.9426773526075771;-0.033008997444265616;0.9432648545339617;1.009989888900102
36.41638;1.0599849513542274;0.9997614343581752;0.9431980243023457;0.01326446042379338;0.01251376416703986;1.0607935355787375;1.0100043450104463;9.999969522911282;1.2503951270470035;0.0350165028028133;0.03501588841943077;0.9426772856313338;-0.033008997458904996;0.9432648452743021;1.0099896471228218
36.42638;1.0599849392434884;0.9997614639799457;0.9431980621902885;0.013264460239083176;0.012513765611001568;1.0607935713268026;1.010004683894997;9.999969107607413;1.2503951980840637;0.03501650115826329;0.03501588337464374;0.9426772156065651;-0.03300899747382881;0.943264829232321;1.0099894111715775
36.43638;1.0599849306189815;0.9997615009598423;0.943198088116638;0.013264460064392617;0.012513767094470338;1.0607936129554372;1.0100050118877424;9.99996875687472;1.2503952627585977;0.03501649922627394;0.035015877966826696;0.9426771427000564;-0.03300899748915556;0.9432648065092446;1.009989182188914
36.44638;1.0599849256579994;0.9997615452657332;0.9431981023552528;0.013264459899342307;0.01251376862065644;1.0607936600589323;1.0100053282201695;9.999968466393442;1.250395320850783;0.03501649700112102;0.035015872208128615;0.9426770670833545;-0.03300899750504428;0.9432647773123432;1.0099889613027697
36.45638;1.0599849244666797;0.9997615968157257;0.9431981051860189;0.013264459746588188;0.012513770190968039;1.0607937120752637;1.0100056320097268;9.999968230766841;1.2503953720731773;0.03501649447775542;0.035015866117911874;0.9426769889070942;-0.03300899752167743;0.9432647419190471;1.0099887496261553
36.46638;1.0599849270856758;0.9997616554492855;0.9431980968451146;0.0132644596118738;0.012513771805833305;1.0607937684281392;1.010005922317793;9.999968044490245;1.2503954161054214;0.035016491654584835;0.03501585971796059;0.9426769083247273;-0.03300899753922541;0.9432647006418698;1.0099885482146083
36.47638;1.0599849335523914;0.999761720954873;0.9431980775413528;0.01326445950288835;0.012513773466065694;1.060793828609664;1.0100061982062118;9.999967902570116;1.250395452635563;0.03501648853185618;0.0350158530287031;0.9426768254946877;-0.03300899755781742;0.9432646537866936;1.0099883580476654
36.48638;1.0599849439627802;0.9997617931125283;0.9431980474804684;0.013264459428771809;0.012513775172809199;1.0607938922005782;1.0100064587766802;9.999967800379677;1.2503954814427307;0.03501648510890802;0.03501584606899455;0.9426767405713038;-0.0330089975775463;0.9432646015776703;1.0099881800868717
36.49638;1.0599849584444958;0.9997618717055767;0.9431980068790878;0.013264459399751436;0.012513776926472684;1.060793958889458;1.0100067031743611;9.999967733823773;1.2503955024703506;0.03501648138370107;0.03501583885749718;0.9426766537000965;-0.03300899759849354;0.9432645440662146;1.0099880152995746
36.50638;1.059984977084403;0.9997619565327541;0.9431979559787343;0.013264459426065467;0.012513778726314151;1.0607940284258133;1.0100069306122792;9.999967700429787;1.2503955158442095;0.03501647735459325;0.03501583141548381;0.9426765650331207;-0.03300899762071794;0.9432644810967947;1.009987864550281
36.51638;1.0599849999624635;0.9997620474391509;0.9431978950219824;0.013264459517292859;0.012513780570892818;1.0607941004858303;1.0100071404607351;9.99996769983448;1.2503955218169636;0.03501647302166044;0.0350158237692451;0.9426764747292465;-0.03300899764422195;0.9432644124097882;1.0099877284478016
36.52638;1.0599850272769142;0.9997621443491048;0.9431978241927922;0.013264459682189096;0.01251378245872643;1.0607941745972165;1.010007332268932;9.99996773270849;1.2503955206477273;0.03501646838853054;0.035015815949197726;0.9426763828968897;-0.0330089976689615;0.9432643378400397;1.0099876072465268
36.53638;1.0599850593933353;0.9997622473013175;0.9431977435859165;0.013264459928228141;0.01251378438850523;1.060794250201694;1.010007505676518;9.999967799563523;1.2503955125246027;0.03501646346480245;0.0350158079881019;0.9426762895731757;-0.03300899769486901;0.9432642574385045;1.0099875008211463
36.54638;1.0599850967881599;0.9997623564290657;0.9431976532091335;0.013264460261484604;0.01251378635866776;1.060794326760831;1.0100076603849253;9.999967900797106;1.250395497578393;0.03501645826428017;0.03501579991985832;0.942676194814139;-0.03300899772183926;0.943264171442762;1.0099874087342375
36.55638;1.059985139928646;0.9997624718325129;0.94319755299963;0.013264460687275671;0.012513788366692669;1.060794403819571;1.0100077961796754;9.99996803716359;1.250395475938205;0.03501645280022838;0.03501579177660486;0.9426760988014341;-0.03300899774972552;0.9432640801918427;1.0099873303523956
36.56638;1.0599851891389702;0.9997625934788101;0.9431974428630214;0.01326446121117042;0.012513790408577467;1.0607944810118406;1.010007912911343;9.999968209887095;1.2503954477827945;0.03501644708378471;0.03501578358469076;0.9426760018366406;-0.03300899777836979;0.9432639840689914;1.0099872649444177
36.57638;1.0599852445505664;0.9997627212735255;0.9431973227232855;0.01326446183963495;0.012513792478912353;1.060794558031351;1.0100080105107239;9.999968420896883;1.2503954133148494;0.03501644112584976;0.035015775362580236;0.942675904231176;-0.03300899780762577;0.9432638834964826;1.0099872117583515
36.58638;1.059985306132191;0.9997628551689883;0.9431971925725586;0.013264462579402954;0.012513794571407952;1.0607946346231922;1.0100080890252918;9.999968673043782;1.250395372679549;0.03501643493817306;0.03501576712271976;0.9426758061994993;-0.03300899783736636;0.9432637789722591;1.0099871700936542
36.59638;1.0599853737479792;0.9997629951217094;0.9431970524854092;0.013264463435952951;0.012513796679199317;1.060794710606872;1.0100081486130557;9.999968969875793;1.2503953259608653;0.035016428530872896;0.03501575887546562;0.9426757078015561;-0.033008997867484596;0.94326367104943;1.0099871393526085
36.60638;1.0599854472432808;0.9997631409582747;0.9431969025942266;0.013264464412438984;0.012513798795018531;1.060794785852988;1.010008189513622;9.999969315228208;1.2503952732028352;0.035016421908882586;0.03501575063125782;0.9426756089361261;-0.03300899789788601;0.9432635602348686;1.0099871190212282
36.61638;1.059985526485939;0.999763292307264;0.9431967430998438;0.013264465509370564;0.01251380091217123;1.0607948601906945;1.0100082119946492;9.99996971299201;1.2503952143889425;0.03501641507152617;0.035015742402030925;0.942675509387857;-0.03300899792848608;0.9432634469463097;1.0099871085900987
36.62638;1.0599856113105084;0.9997634486338697;0.9431965743163379;0.013264466724615459;0.012513803025863305;1.0607949333665772;1.0100082163298827;9.99997016740904;1.250395149540818;0.035016408015736314;0.03501573420316323;0.9426754088722867;-0.033008997959219216;0.943263331543075;1.0099871075182105
36.63638;1.0599857014914167;0.999763609319744;0.9431963966783896;0.013264468053934947;0.012513805133138448;1.0607950051270056;1.0100082028619812;9.999970683461788;1.2503950788585296;0.035016400741449905;0.035015726052072565;0.9426753070247268;-0.03300899799004807;0.9432632143403286;1.0099871152855249
36.64638;1.059985796788928;0.9997637737424571;0.9431962107133605;0.013264469492169247;0.01251380723139793;1.060795075285205;1.010008172077151;9.99997126643147;1.2503950026306576;0.03501639325549602;0.03501571796337707;0.9426752033863789;-0.03300899802096467;0.943263095623373;1.0099871314148128
36.65638;1.059985896943788;0.9997639413056492;0.9431960170172787;0.013264471034483775;0.012513809317422247;1.0607951436817131;1.0100081246532229;9.999971921056556;1.2503949210355036;0.03501638557002562;0.03501570994701899;0.9426750974457423;-0.03300899805197709;0.9432629756631847;1.0099871553862605
36.66638;1.0599860016763722;0.9997641114297608;0.9431958162256503;0.013264472677272586;0.012513811388074976;1.0607952101527305;1.0100080614936886;9.999972650893367;1.2503948340859854;0.03501637769726049;0.03501570201141736;0.9426749886675736;-0.03300899808308589;0.9432628547039518;1.009987186584949
36.67638;1.0599861107733153;0.9997642835793439;0.9431956089758944;0.013264474418519375;0.012513813441457817;1.060795274524129;1.0100079837156284;9.999973457529922;1.2503947416551586;0.035016369644377356;0.03501569416769895;0.9426748764700289;-0.03300899811426426;0.9432627329845976;1.0099872243690629
36.68638;1.0599862241222482;0.9997644572542288;0.9431953959178347;0.013264476257304463;0.012513815476744952;1.060795336581913;1.0100078925902978;9.99997434044288;1.250394643483029;0.035016361411112654;0.03501568643067142;0.9426747602327514;-0.03300899814545678;0.9432626108127012;1.0099872681334798
36.69638;1.059986341661903;0.9997646318795644;0.943195177800077;0.013264478192900456;0.0125138174936686;1.060795396089976;1.0100077894525323;9.999975298439157;1.2503945392521303;0.03501635299318127;0.035015678815132636;0.9426746393613666;-0.033008998176607685;0.9432624885813943;1.0099873172852152
36.70638;1.0599864633672145;0.9997648067070741;0.9431949555299054;0.013264480224227253;0.012513819493436076;1.0607954528440444;1.010007675582911;9.99997633113609;1.2503944287162159;0.03501634438869852;0.035015671331829;0.9426745133610357;-0.033008998207699126;0.9432623667082588;1.0099873712077643
36.71638;1.0599865892864804;0.9997649808194908;0.9431947301022936;0.013264482349453108;0.012513821480053542;1.0607955066976467;1.010007552101649;9.999977438611001;1.2503943117257716;0.03501633560056866;0.03501566398806581;0.9426743818732068;-0.03300899823876174;0.9432622456025005;1.0099874292949915
36.72638;1.0599867195693327;0.9997651532682063;0.9431945024496264;0.013264484565589034;0.012513823460533537;1.0607955576301349;1.0100074198960445;9.9999786200555;1.2503941881837644;0.03501632663545238;0.035015656790386866;0.9426742446083083;-0.03300899826984238;0.9432621256738679;1.009987491044057
36.73638;1.0599868544319124;0.9997653232646538;0.9431942733579738;0.013264486868728479;0.012513825443692788;1.0607956058300358;1.0100072796075221;9.999979873528748;1.2503940580619761;0.035016317502587935;0.03501564974420939;0.9426741012116958;-0.03300899830095732;0.9432620073549807;1.0099875561279519
36.74638;1.059986994079163;0.9997654902512035;0.9431940435102294;0.013264489254859447;0.01251382743738972;1.0607956515975188;1.0100071317220691;9.999981196651794;1.2503939214378739;0.0350163082108505;0.035015642853240644;0.9426739512167766;-0.03300899833207568;0.9432618911618802;1.0099876243552717
36.75638;1.0599871386417274;0.9997656538233957;0.9431938135512492;0.013264491720138846;0.012513829445651787;1.0607956951153343;1.01000697671315;9.999982586649367;1.250393778452471;0.035016298764867594;0.03501563612278627;0.9426737941096391;-0.03300899836313276;0.9432617777381578;1.009987695543026
36.76638;1.0599872881374135;0.9997658136337472;0.9431935841131539;0.013264494260244878;0.012513831468266826;1.0607957363628495;1.010006815120739;9.999984040235258;1.2503936292350846;0.035016289164953966;0.03501562956362555;0.9426736293883772;-0.03300899839403407;0.9432616678103901;1.0099877694412662
36.77638;1.0599874424718763;0.9997659693776358;0.9431933558382775;0.013264496870003892;0.012513833502998875;1.0607957752049422;1.0100066475470035;9.999985554139272;1.250393473940648;0.03501627941067479;0.035015623193259085;0.9426734566104146;-0.0330089984246441;0.9432615620908255;1.0099878457376399
36.78638;1.059987601466784;0.9997661208252812;0.9431931293971134;0.013264499543937169;0.012513835548053017;1.060795811501909;1.0100064746504867;9.999987125382566;1.2503933128265277;0.035016269503498614;0.03501561703472309;0.9426732755227373;-0.03300899845479774;0.9432614611933661;1.009987924059382
36.79638;1.05998776488126;0.9997662678169994;0.943192905503994;0.013264502276431335;0.01251383760298517;1.0607958452196695;1.010006297150071;9.99998875110121;1.250393146188209;0.03501625944793327;0.03501561111381058;0.9426730861954914;-0.033008998484342356;0.9432613656034325;1.0099880039924791
36.80638;1.0599879324325368;0.9997664102256433;0.943192684929601;0.013264505061384732;0.012513839668526502;1.0607958765245937;1.010006115789605;9.99999042796529;1.25039297430776;0.035016249253116395;0.035015605456027;0.9426728889983076;-0.0330089985131685;0.9432612757161565;1.0099880851838725
36.81638;1.0599881038158203;0.9997665479060481;0.9431924684574149;0.013264507892760775;0.012513841746703542;1.0607959057487342;1.0100059312820922;9.999992151028483;1.250392797562825;0.03501623893414854;0.03501560008247841;0.9426726844813302;-0.03300899854120236;0.9432611919074839;1.009988167440494
36.82638;1.0599882787216601;0.9997666806131045;0.9431922567664215;0.013264510765484027;0.012513843841060721;1.060795933284042;1.010005744275391;9.999993913519736;1.2503926165293486;0.03501622851138021;0.03501559500542482;0.9426724733075773;-0.03300899856838619;0.9432611145860526;1.0099882507199254
36.83638;1.0599884568581048;0.9997668079048664;0.9431920503363194;0.013264513675204368;0.01251384595573742;1.060795959563928;1.0100055553679708;9.999995707972854;1.2503924320070436;0.0350162180085941;0.03501559022758952;0.9426722562397621;-0.033008998594687214;0.9432610442344992;1.009988335069256
36.84638;1.0599886379771726;0.9997669291410357;0.9431918494609477;0.013264516617179025;0.012513848093656917;1.0607959850698958;1.0100053651520713;9.99999752645953;1.2503922450011067;0.03501620745138734;0.03501558574372642;0.9426720341041652;-0.03300899862012638;0.9432609814525509;1.0099884205983984
36.85638;1.0599888219019178;0.9997670436575385;0.943191654319735;0.013264519585607499;0.012513850255434842;1.0607960102566254;1.0100051741983669;9.99999935969108;1.250392056641013;0.03501619686453091;0.03501558154042529;0.9426718077237267;-0.03300899864478398;0.943260926908394;1.0099885074660935
36.86638;1.059989008540006;0.9997671509696614;0.9431914650249156;0.013264522574119022;0.012513852439771296;1.0607960354735682;1.0100049830058597;10.000001196651823;1.2503918681049644;0.03501618626993122;0.035015577595957983;0.9426715778973922;-0.03300899866877105;0.9432608811683866;1.0099885958163093
36.87638;1.059989197862539;0.9997672508365043;0.9431912816141592;0.013264525576391586;0.012513854644574926;1.0607960609570488;1.0100047919979305;10.000003024798598;1.250391680565032;0.03501617568776148;0.035015573882723326;0.9426713454309358;-0.03300899869218946;0.9432608446095859;1.0099886857197842
36.88638;1.0599893898462784;0.9997673432144243;0.943191104010589;0.013264528585980982;0.01251385686821884;1.0607960868397073;1.0100046015132678;10.000004830675053;1.2503914951230481;0.035016165137182684;0.035015570370452984;0.9426711111516772;-0.03300899871510578;0.9432608175204407;1.009988777228982
36.89638;1.0599895844139855;0.9997674281495487;0.9431909320053881;0.013264531596241434;0.012513859110217417;1.060796113157385;1.0100044117332299;10.000006601240907;1.250391312832967;0.03501615463475928;0.03501556702654416;0.9426708758794221;-0.03300899873754541;0.9432608001806708;1.0099888704681776
36.90638;1.05998978141022;0.9997675056738979;0.9431907652880958;0.013264534600892806;0.01251386137034571;1.0607961398938166;1.010004222615671;10.000008324882044;1.250391134745463;0.035016144194537614;0.035015563813925725;0.9426706403882068;-0.033008998759492696;0.9432607927977812;1.0099889656180734
36.91638;1.0599899806135415;0.9997675757959648;0.9431906034986711;0.013264537594398182;0.012513863647563562;1.060796167053776;1.0100040339377607;10.000009991314402;1.2503909618404179;0.035016133830409364;0.035015560690316805;0.9426704054551597;-0.03300899878090265;0.9432607954340657;1.0099890628429367
36.92638;1.0599901817815895;0.9997676385603665;0.943190446256231;0.013264540571646681;0.012513865940180315;1.060796194712616;1.0100038454134568;10.000011591531479;1.2503907950252475;0.03501612355692148;0.0350155576112892;0.9426701719474886;-0.03300899880174;0.9432608080180634;1.0099891622424124
36.93638;1.059990384723989;0.9997676941225324;0.9431902931507936;0.013264543527188189;0.012513868246397887;1.0607962229754957;1.0100036567595474;10.000013118513378;1.2503906353097067;0.03501611338711426;0.03501555453589297;0.9426699407436877;-0.03300899882200822;0.9432608303737544;1.0099892638490242
36.94638;1.0599905893600123;0.9997677427803793;0.9431901437570303;0.013264546455318526;0.012513870564505345;1.060796251865787;1.0100034677162646;10.000014567795098;1.25039048390836;0.03501610333076465;0.035015551430461436;0.9426697125441691;-0.03300899884173603;0.9432608622060443;1.009989367709371
36.95638;1.0599907957392534;0.9997677848988777;0.9431899977026832;0.013264549351818146;0.012513872892768832;1.0607962812777865;1.0100032780947565;10.000015937377178;1.2503903421214129;0.03501609339541025;0.035015548269358626;0.9426694878258113;-0.03300899886095583;0.9432609031048336;1.0099894739752755
36.96638;1.0599910040204892;0.9997678208120462;0.94318985469235;0.013264552215090656;0.012513875229572896;1.0607963110163412;1.010003087814049;10.000017227095812;1.2503902111632623;0.03501608358753623;0.0350155450339337;0.9426692669556304;-0.03300899887970457;0.9432609525955381;1.0099895828549172
36.97638;1.0599912143823929;0.9997678507975598;0.9431897144260276;0.01326455504502026;0.012513877574061453;1.060796340838598;1.010002896882701;10.000018437426792;1.2503900920914766;0.03501607391323858;0.035015541710236166;0.9426690502882734;-0.033008998898039724;0.9432610101342225;1.0099896944663975
36.98638;1.059991426915652;0.9997678750925911;0.9431895765181502;0.013264557841350264;0.012513879926443606;1.0607963705075876;1.0100027053680076;10.000019568281598;1.2503899858091712;0.0350160643806881;0.035015538288276346;0.9426688381554134;-0.03300899891605195;0.9432610750265469;1.0099898087615924
36.99638;1.059991641602358;0.9997678939113379;0.943189440486048;0.013264560603660798;0.012513882287273254;1.0607963998569023;1.01000251337897;10.000020618592592;1.250389893056848;0.03501605500296827;0.03501553476245572;0.942668630797281;-0.03300899893384923;0.9432611463904186;1.009989925567156
37.00638;1.0599918583718906;0.9997679074423043;0.9431893057664373;0.013264563332540048;0.012513884656058932;1.0607964288080942;1.010002321020454;10.00002158653164;1.2503898143549488;0.035016045798824745;0.03501553113029312;0.9426684283774325;-0.033008998951521915;0.9432612232100811;1.0099900446708059
37.01638;1.0599920771154558;0.999767915833704;0.9431891717478329;0.013264566030004669;0.012513887030493024;1.0607964573749942;1.010002128336065;10.00002246998753;1.2503897499584031;0.03501603679112925;0.03501552739115232;0.9426682311048503;-0.033008998969135034;0.9432613044127044;1.0099901658696067
37.02638;1.0599922976550729;0.9997679192229366;0.9431890378073892;0.013264568698774326;0.012513889406910611;1.0607964856815895;1.010001935318281;10.000023267140563;1.2503896999008182;0.03501602800281991;0.035015523545710095;0.9426680393101878;-0.03300899898674304;0.9432613889367513;1.0099902889847046
37.03638;1.0599925197706508;0.9997679178328716;0.9431889033142346;0.013264571341671524;0.01251389178079699;1.0607965139369744;1.0100017419604057;10.000023976508507;1.250389664105308;0.03501601945123677;0.03501551959526832;0.9426678534419548;-0.033008999004371986;0.9432614758084081;1.0099904138798443
37.04638;1.0599927432633165;0.9997679120338221;0.9431887676171238;0.013264573961398376;0.01251389414630403;1.0607965424008148;1.0100015483104534;10.000024596733038;1.2503896424911802;0.03501601114470882;0.035015515542446696;0.9426676740618667;-0.03300899902197626;0.9432615641808187;1.0099905404352485
37.05638;1.0599929679737314;0.9997679022494049;0.9431886300676094;0.013264576559882946;0.012513896495382038;1.060796571383162;1.010001354573873;10.000025127409284;1.2503896350216916;0.03501600308492633;0.03501551139238941;0.9426675018269886;-0.03300899903944201;0.9432616533043512;1.0099906684584612
37.06638;1.0599931937647005;0.999767888835417;0.9431884900961565;0.01326457913724252;0.012513898817237475;1.0607966012098782;1.0100011611991169;10.000025570434008;1.2503896416634983;0.03501599527165797;0.035015507151774476;0.9426673374532699;-0.0330089990566482;0.9432617425153392;1.0099907976162654
37.07638;1.0599934205016508;0.9997678721313978;0.9431883472852026;0.013264581691179906;0.012513901098179734;1.060796632175873;1.0100009688123146;10.00002593019828;1.2503896623097428;0.03501598770293337;0.03501550282677531;0.942667181667432;-0.0330089990735071;0.9432618312763684;1.0099909274597287
37.08638;1.0599936480501293;0.9997678525688215;0.9431882013591707;0.013264584217502158;0.01251390332255565;1.060796664540844;1.0100007780504363;10.000026212422554;1.2503896967485957;0.03501598037230998;0.03501549842151039;0.9426670351218848;-0.03300899908995652;0.94326191915893;1.0099910575421378
37.09638;1.0599938762506764;0.9997678306558618;0.943188052117032;0.013264586712049659;0.012513905475129719;1.0607966984984123;1.010000589437399;10.000026422818802;1.2503897446596122;0.035015973269460404;0.03501549393610411;0.9426668983324489;-0.03300899910595833;0.9432620057139497;1.0099911875631788
37.10638;1.0599941048630577;0.999767806912409;0.9431878994027876;0.013264589172725093;0.012513907543161727;1.060796734141737;1.0100004033685264;10.000026566994787;1.2503898055901905;0.035015966383520516;0.03501548936659992;0.942666771704923;-0.03300899912151481;0.9432620903290688;1.0099913174175488
37.11638;1.0599943335996256;0.9997677818541116;0.9431877431177328;0.013264591599480778;0.012513909516773678;1.0607967715003317;1.0100002201575036;10.000026651104879;1.2503898789293526;0.035015959704134236;0.03501548471009979;0.9426666556015594;-0.03300899913666732;0.9432621722264175;1.0099914471083855
37.12638;1.0599945622049058;0.999767755969114;0.943187583211232;0.01326459399278366;0.012513911388344087;1.0607968105521441;1.010000040061283;10.00002668161262;1.250389963904327;0.035015953220324594;0.035015479970711305;0.9426665503720896;-0.03300899915147514;0.943262250584882;1.009991576675335
37.13638;1.0599947904145348;0.9997677296645731;0.9431874196818234;0.013264596353117693;0.012513913151640672;1.0607968511733572;1.0099998632977412;10.000026664468507;1.2503900596258906;0.03501594692166086;0.035015475159944694;0.9426664563440208;-0.03300899916599187;0.9432623246134763;1.0099917062237487
37.14638;1.0599950178924038;0.9997677032760995;0.9431872526216518;0.013264598681831517;0.01251391480138698;1.0607968931512048;1.0099996901082937;10.000026604554211;1.250390165175813;0.0350159408003005;0.03501547029414643;0.9426663738040846;-0.03300899918024775;0.9432623935841864;1.009991835901268
37.15638;1.0599952442856462;0.9997676771471387;0.9431870822232992;0.013264600981406386;0.012513916333984075;1.0607969362527685;1.009999520822795;10.000026505169949;1.2503902796303892;0.03501593485074202;0.035015465392720255;0.9426663029692395;-0.033008999194253166;0.9432624569309511;1.0099919657530354
37.16638;1.0599954692983866;0.9997676516571633;0.9431869087238264;0.013264603254442562;0.012513917748537563;1.060796980270538;1.009999355852783;10.000026367420572;1.2503904019900396;0.035015929069560095;0.03501546047591791;0.9426662439512955;-0.03300899920802985;0.943262514326213;1.0099920956416957
37.17638;1.0599956926621337;0.9997676271721899;0.9431867323582046;0.013264605502537908;0.012513919047176685;1.060797025057727;1.0099991956108074;10.00002619011203;1.2503905311437375;0.03501592345648176;0.03501545556170367;0.9426661967633665;-0.033008999221633945;0.9432625656499349;1.0099922253353963
37.18638;1.0599959140204673;0.999767604036477;0.9431865533684034;0.013264607725970304;0.012513920234314085;1.060797070532745;1.0099990404342938;10.00002597075726;1.2503906659426611;0.035015918015964244;0.035015450662846476;0.9426661613949442;-0.03300899923513962;0.9432626109250757;1.0099923546124927
37.19638;1.0599961328753134;0.9997675826226545;0.9431863720274235;0.013264609924287034;0.012513921314936366;1.0607971166695633;1.0099988905917783;10.000025706747955;1.250390805356736;0.03501591275737565;0.03501544578665537;0.942666137881176;-0.03300899924859577;0.9432626502407795;1.0099924832732494
37.20638;1.0599963486530388;0.9997675633121926;0.9431861886426048;0.013264612097491942;0.01251392229303061;1.0607971635421034;1.0099987463543922;10.000025395712775;1.2503909486248264;0.035015907692479094;0.03501544093745591;0.9426661262600297;-0.03300899926200052;0.9432626836336959;1.0099926111511586
37.21638;1.0599965607552482;0.9997675464244308;0.9431860035934418;0.013264614246504878;0.012513923171082375;1.0607972113205897;1.0099986080343821;10.000025035941674;1.2503910952778154;0.035015902832242964;0.03501543611770144;0.9426661264668917;-0.03300899927533079;0.9432627110246549;1.0099927381368545
37.22638;1.0599967685762974;0.9997675322215276;0.9431858173900374;0.013264616372214301;0.012513923950608245;1.0607972601178917;1.0099984759240594;10.000024627361764;1.2503912450653907;0.0350158981830982;0.03501543132747548;0.9426661382917576;-0.033008999288587415;0.9432627322544709;1.0099928640897335
37.23638;1.0599969715511335;0.9997675209443359;0.9431856306559877;0.013264618474642493;0.012513924633239878;1.0607973098562204;1.0099983501932839;10.000024172003906;1.2503913978977743;0.035015893743923825;0.035015426565711175;0.9426661613783667;-0.03300899930179127;0.9432627470997391;1.0099929886782977
37.24638;1.0599971691571908;0.9997675127884691;0.9431854440090832;0.01326462055305244;0.012513925221391083;1.0607973603011847;1.0099982308681836;10.000023673511516;1.25039155378969;0.035015889508468165;0.03501542183216842;0.9426661952035978;-0.03300899931494534;0.9432627552506219;1.009993111338771
37.25638;1.0599973608870292;0.9997675078810098;0.9431852578833436;0.013264622605938928;0.012513925717486586;1.060797411155305;1.009998117899504;10.000023136369121;1.2503917127841806;0.03501588547143821;0.03501541712812608;0.942666239086021;-0.033008999328019505;0.943262756339869;1.009993231406943
37.26638;1.0599975462818083;0.999767506306307;0.9431850724030831;0.013264624630947458;0.012513926122480786;1.0607974621167129;1.0099980112212679;10.000022565186033;1.2503918748947929;0.0350158816325579;0.03501541245769072;0.942666292260198;-0.03300899934098437;0.9432627500269515;1.0099933482617112
37.27638;1.0599977249661305;0.9997675081291807;0.9431848873917277;0.013264626625185308;0.012513926435490798;1.0607975129148415;1.009997910757915;10.00002196419557;1.2503920400931914;0.035015877997304136;0.03501540782929873;0.9426663539618032;-0.03300899935385799;0.9432627360499308;1.0099934613490744
37.28638;1.0599978966524857;0.9997675133902424;0.9431847024671776;0.013264628585147323;0.012513926654163614;1.0607975633425726;1.0099978163908934;10.000021337374127;1.2503922083474925;0.03501587457469828;0.035015403253448964;0.9426664234601589;-0.03300899936670626;0.9432627142107971;1.0099935701792175
37.29638;1.0599980611458604;0.9997675220642068;0.9431845171583323;0.013264630506552038;0.012513926774454965;1.0607976132994326;1.0099977279758707;10.00002068899843;1.250392379653364;0.03501587137340479;0.035015398738872744;0.9426665000306899;-0.03300899937960281;0.9432626843969438;1.0099936743718345
37.30638;1.059998218288522;0.9997675340193433;0.9431843310201582;0.013264632385073982;0.012513926790437118;1.060797662802799;1.0099976455019488;10.000020023832523;1.250392554007707;0.03501586839970471;0.03501539429179936;0.9426665829455254;-0.033008999392594496;0.9432626466530365;1.009993773662727
37.31638;1.0599983678222338;0.9997675490675763;0.9431841437031891;0.013264634217148522;0.012513926694995561;1.060797711967381;1.0099975691857446;10.000019346559544;1.2503927313684204;0.03501586565841867;0.035015389916524586;0.9426666715412637;-0.03300899940569272;0.9432626011777584;1.0099938678514468
37.32638;1.05999850931485;0.9997675670676699;0.9431839549143867;0.01326463599930533;0.012513926480982747;1.0607977610338433;1.009997499330108;10.000018661009312;1.2503929116710102;0.03501586315505068;0.03501538561623663;0.9426667652807301;-0.03300899941889198;0.9432625482779501;1.0099939567865885
37.33638;1.0599986422604675;0.9997675879907405;0.9431837642932905;0.013264637726631508;0.012513926142192901;1.0607978103847104;1.009997436164595;10.000017969830079;1.250393094942317;0.03501586089821382;0.035015381395260614;0.9426668637470803;-0.033008999432201265;0.9432624883920169;1.0099940404011796
37.34638;1.0599987662374712;0.9997676119207822;0.9431835713282304;0.013264639392290039;0.012513925674233269;1.0607978604362023;1.009997379806876;10.000017274760642;1.2503932814109202;0.03501585890079316;0.035015377259764384;0.9426669666295402;-0.03300899944566187;0.9432624221158207;1.0099941187373151
37.35638;1.0599988809941672;0.999767638984077;0.9431833753769922;0.013264640988094569;0.012513925075348944;1.0607979115030135;1.009997330262595;10.000016577168084;1.250393471430323;0.03501585717810097;0.03501537321609746;0.9426670737160079;-0.033008999459347356;0.94326235014228;1.0099941919737294
37.36638;1.059998986447334;0.9997676692504678;0.9431831757777839;0.013264642505210046;0.012513924346596803;1.0607979637701814;1.0099972874217071;10.000015878376985;1.2503936652584868;0.03501585574511732;0.03501536927106302;0.9426671848521061;-0.03300899947335443;0.943262273188252;1.0099942604468162
37.37638;1.059999082584126;0.9997677026863374;0.9431829720041504;0.01326464393513921;0.012513923490837736;1.0607980173102898;1.0099972510616102;10.000015180002743;1.2503938629337221;0.03501585461627387;0.03501536543551798;0.9426672998909469;-0.03300899948777236;0.94326219199309;1.0099943245873453
37.38638;1.0599991693060264;0.9997677392304933;0.9431827637264362;0.013264645271068796;0.01251392251136032;1.06079807206786;1.0099972209223829;10.00001448441589;1.2503940643169997;0.03501585380650728;0.03501536172716187;0.9426674187066495;-0.0330089995026387;0.9432621073117806;1.0099943847984856
37.39638;1.0599992463428218;0.9997677789541225;0.9431825507292445;0.013264646508836731;0.012513921412002912;1.0607981278587522;1.009997196857763;10.000013794290735;1.2503942691655785;0.03501585333140795;0.03501535816859725;0.9426675412583341;-0.03300899951792528;0.9432620198351571;1.0099944413568953
37.40638;1.0599993133278158;0.999767822127812;0.9431823328370618;0.013264647646849679;0.01251392019814266;1.0607981843884728;1.00999717886364;10.000013110863934;1.2503944771571802;0.03501585320696373;0.03501535478236494;0.9426676675862011;-0.03300899953356143;0.9432619301353663;1.0099944943599017
