time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
37.41638;1.0599993699543147;0.9997678691483661;0.9431821099347039;0.013264648685362894;0.012513918876173005;1.0607982412553898;1.0099971668945968;10.00001243263727;1.2503946878525194;0.035015853449061086;0.03501535158766789;0.9426677977452128;-0.033008999549462494;0.9432618386928339;1.0099945437445694
37.42638;1.0599994160555484;0.9997679204772622;0.9431818819998136;0.013264649626007177;0.012513917452134296;1.0607982979964576;1.0099971607173273;10.000011755815436;1.2503949006213164;0.03501585407426994;0.03501534860056828;0.9426679318283432;-0.03300899956555086;0.9432617459570064;1.009994589360084
37.43638;1.0599994515701412;0.9997679766332053;0.9431816490756374;0.013264650471403577;0.01251391593147514;1.0607983542073995;1.0099971599730564;10.000011075514864;1.2503951146543064;0.035015855101366726;0.03501534583514169;0.9426680700381553;-0.03300899958176874;0.943261652398345;1.0099946310043164
37.44638;1.0599994764122622;0.9997680381565693;0.9431814112475949;0.013264651224683581;0.0125139143200151;1.0607984096237035;1.0099971643132601;10.00001038645851;1.2503953291372318;0.03501585654841116;0.03501534330284509;0.9426682126295538;-0.03300899959808092;0.9432615585346071;1.0099946684322156
37.45638;1.059999490335655;0.9997681055819305;0.9431811687191551;0.01326465188966269;0.012513912624909763;1.0607984640784593;1.0099971734753592;10.000009683327777;1.2503955434661558;0.035015858427221956;0.03501534101137428;0.9426683597904705;-0.033008999614474864;0.9432614649574214;1.0099947014144324
37.46638;1.0599994929647487;0.9997681794461103;0.9431809219073032;0.0132646524712026;0.01251391085448877;1.0607985174430328;1.0099971872872577;10.00000896168117;1.2503957572548037;0.03501586074242726;0.035015338964819315;0.9426685116385564;-0.03300899963095577;0.9432613723372983;1.0099947297968968
37.47638;1.0599994839584561;0.9997682602182609;0.9431806713882108;0.013264652974480871;0.012513909017569162;1.060798569650648;1.0099972056336328;10.000008219285286;1.2503959701078522;0.0350158634933961;0.035015337163816294;0.9426686683095032;-0.03300899964752737;0.9432612813714181;1.0099947534743783
37.48638;1.0599994631063798;0.9997683481942482;0.9431804177224359;0.0132646534035948;0.01251390712366311;1.0607986207276154;1.0099972284157364;10.00000745672846;1.2503961814610114;0.0350158666734574;0.035015335605705446;0.9426688300139028;-0.03300899966418179;0.94326119273659;1.0099947723379101
37.49638;1.0599994303111475;0.9997684435279278;0.943180161357079;0.013264653760845131;0.012513905183617188;1.0607986707599355;1.009997255508894;10.000006676652886;1.2503963906409388;0.03501587026762394;0.03501533428637767;0.9426689970175655;-0.03300899968091935;0.9432611070778824;1.009994786297216
37.50638;1.0599993855539478;0.9997685463410153;0.9431799026452408;0.013264654047403247;0.012513903209025339;1.0607987198578763;1.0099972867493463;10.000005881847265;1.2503965969822273;0.035015874253218775;0.03501533320262963;0.9426691695382615;-0.033008999697764295;0.9432610249773742;1.0099947953801596
37.51638;1.059999328867629;0.9997686567600679;0.9431796418401197;0.013264654264462784;0.012513901210754193;1.060798768175449;1.0099973219810745;10.000005073427195;1.250396799854421;0.035015878604192856;0.03501533235352781;0.9426693476400533;-0.03300899971474619;0.9432609469051183;1.0099947998229277
37.52638;1.059999260291366;0.9997687748801866;0.9431793790718171;0.013264654413517856;0.01251389919838648;1.0607988159796313;1.0099973611181272;10.000004250258845;1.250396998652826;0.03501588329552238;0.03501533174014414;0.9426695312777713;-0.033008999731864344;0.943260873247546;1.0099948000506591
37.53638;1.0599991798753903;0.9997689007282214;0.9431791144445728;0.013264654496140314;0.012513897180312167;1.0607988637199206;1.0099974041560171;10.000003409478962;1.2503971928181115;0.035015888304138106;0.035015331362281556;0.9426697204115038;-0.03300899974906779;0.9432608044038199;1.0099947965524885
37.54638;1.059999087758517;0.999769034267694;0.9431788481768929;0.013264654513845347;0.012513895163725924;1.0607989119970205;1.0099974511439749;10.000002547612699;1.2503973818138432;0.03501589360706495;0.03501533121498762;0.9426699149903429;-0.033008999766275283;0.9432607408133663;1.0099947897332164
37.55638;1.059998984219725;0.9997691753925217;0.9431785806335058;0.01326465446772462;0.012513893155011292;1.060798961459145;1.0099975021567136;10.000001661939338;1.2503975650619978;0.035015899179790665;0.03501533128939803;0.942670114875805;-0.033008999783419424;0.9432606829106979;1.009994779792087
37.56638;1.0599988696294167;0.9997693238721135;0.9431783123092842;0.0132646543580114;0.012513891159954856;1.060799012736922;1.0099975572232789;10.00000075130493;1.2503977419369694;0.03501590499652939;0.03501533157644651;0.9426703198389732;-0.033008999800466794;0.9432606311180086;1.0099947666750428
37.57638;1.0599987443260679;0.9997694793185334;0.9431780438262882;0.013264654184233985;0.012513889183552708;1.0607990663763565;1.0099976162496773;9.999999815717853;1.2503979118324076;0.03501591103084679;0.035015332069760076;0.9426705295771529;-0.0330089998173967;0.9432605858821504;1.0099947501353037
37.58638;1.059998608524402;0.9997696411896635;0.9431777759125407;0.013264653945712848;0.012513887230283698;1.060799122780875;1.0099976790486973;9.999998855007181;1.2503980742484488;0.03501591725375472;0.03501533276591618;0.9426707437180755;-0.03300899983416209;0.9432605476635094;1.0099947298637029
37.59638;1.059998462341701;0.9997698088001099;0.9431775093944265;0.013264653641550942;0.012513885304470581;1.0607991822871397;1.0099977453946765;9.999997867442579;1.250398228825725;0.03501592363071397;0.03501533366208505;0.9426709618186913;-0.033008999850671926;0.9432605168547127;1.0099947056077117
37.60638;1.0599983059124596;0.9997699813750534;0.9431772452286007;0.013264653270384886;0.012513883409969529;1.0607992453095996;1.0099978150080728;9.999996849220109;1.250398375281617;0.0350159301219579;0.03501533475396925;0.9426711833485062;-0.03300899986680651;0.9432604937260812;1.0099946772080963
37.61638;1.059998139458253;0.9997701581187537;0.9431769845407817;0.013264652830581753;0.012513881549659347;1.0607993123957231;1.0099978875505193;9.99999579533905;1.2503985133570419;0.0350159366865427;0.03501533603627173;0.9426714077360355;-0.033008999882428156;0.9432604784590707;1.0099946445519
37.62638;1.0599979632827405;0.9997703381954712;0.9431767285982122;0.013264652320451662;0.012513879725370651;1.0607993841862158;1.0099979626430446;9.999994701313184;1.2503986428464346;0.035015943286634016;0.03501533750412545;0.9426716344609104;-0.033008999897372;0.9432604712096926;1.0099946075425765
37.63638;1.0599977778056593;0.9997705206363824;0.9431764786466355;0.013264651738265423;0.012513877937996257;1.0607994613409963;1.00999803985741;9.999993564415927;1.2503987636030638;0.03501594988902611;0.03501533915262082;0.9426718630580596;-0.03300899991146323;0.9432604721418225;1.0099945661347316
37.64638;1.0599975836229638;0.9997707043159529;0.9431762357234766;0.013264651082628394;0.012513876187452389;1.0607995444699267;1.009998118714023;9.999992383765823;1.2503988755146362;0.03501595646407666;0.03501534097485643;0.9426720930855167;-0.03300899992457515;0.9432604814501835;1.0099945203311604
37.65638;1.0599973814718981;0.9997708880768053;0.9431760006244346;0.0132646503528613;0.012513874473062054;1.06079963409671;1.0099981987010669;9.99999115960248;1.2503989784889031;0.03501596298472592;0.03501534296176092;0.9426723241688635;-0.03300899993666313;0.9432604993619336;1.0099944700928485
37.66638;1.0599971721198778;0.9997710709100933;0.9431757739929325;0.013264649548914135;0.012513872794502471;1.060799730653403;1.00999827928091;9.999989892633021;1.2503990724236296;0.03501596942658897;0.03501534510245144;0.9426725560750963;-0.033008999947744075;0.9432605260787998;1.0099944152701417
37.67638;1.0599969562859652;0.9997712520228281;0.9431755564187716;0.013264648670955921;0.012513871152226018;1.0607998345033305;1.009998359891943;9.999988583792554;1.2503991572319733;0.03501597576759336;0.035015347382172525;0.9426727887306493;-0.033008999957879974;0.9432605617141125;1.0099943556248325
37.68638;1.05999673463352;0.9997714307738174;0.9431753484913259;0.013264647718054717;0.012513869546631744;1.0607999459840312;1.0099984399837743;9.99998723424031;1.2503992328906697;0.03501598198746262;0.035015349781315215;0.9426730221606244;-0.03300899996718755;0.9432606062380995;1.0099942908556847
37.69638;1.0599965078362275;0.9997716066110005;0.9431751507463161;0.013264646686071725;0.01251386797694535;1.0608000654174454;1.0099985190675935;9.999985845379207;1.250399299393215;0.03501598806948771;0.03501535227918774;0.9426732563831367;-0.03300899997582122;0.9432606594197686;1.0099942205808963
37.70638;1.0599962766644504;0.9997717790443192;0.94317496355748;0.01326464556713445;0.012513866441779925;1.0608001930904676;1.0099985967048803;9.999984418688598;1.250399356668579;0.035015994003906675;0.03501535485872052;0.9426734913370581;-0.0330089999839202;0.9432607208797281;1.009994144366793
37.71638;1.0599960419548733;0.9997719476046754;0.9431747871184024;0.01326464435188268;0.012513864940849771;1.060800329272172;1.0099986724301393;9.9999829555589;1.250399404552082;0.03501599978928312;0.03501535750652645;0.9426737268871456;-0.03300899999156378;0.9432607902450173;1.0099940618120975
37.72638;1.0599958044807962;0.9997721118139323;0.9431746215034473;0.013264643032420753;0.012513863475221619;1.060800474244123;1.0099987457164046;9.999981457144509;1.250399442807896;0.03501600543063724;0.03501536020953516;0.9426739628316873;-0.033008999998769106;0.9432608672501982;1.0099939725929497
37.73638;1.0599955649391921;0.9997722712113438;0.9431744667178038;0.013264641603974413;0.012513862046462954;1.0608006282453408;1.0099988160328586;9.999979924117067;1.2503994711834734;0.035016010936989805;0.03501536295357379;0.9426741988592593;-0.03300900000553194;0.9432609517379204;1.0099938764470693
37.74638;1.059995324064504;0.9997724254049775;0.9431743227100918;0.013264640065210285;0.012513860656460424;1.0608007913716984;1.009998882905437;9.999978356692484;1.2503994894481503;0.035016016320348044;0.03501536572615004;0.9426744345413512;-0.03300900001186502;0.9432610435668303;1.009993773158791
37.75638;1.0599950826136881;0.9997725740972248;0.9431741893663417;0.013264638417767939;0.01251385930773282;1.0608009635790798;1.0099989459058707;9.999976754905827;1.2503994973614247;0.035016021593864265;0.035015368521425456;0.9426746693807729;-0.033009000017798676;0.943261142508541;1.0099936625792174
37.76638;1.05999484119583;0.9997727170733742;0.943174066527741;0.013264636665237674;0.01251385800374248;1.0608011447737984;1.009999004607863;9.99997511869694;1.2503994946054786;0.03501602677010676;0.03501537134235742;0.9426749028425538;-0.03300900002335272;0.9432612482449196;1.009993544654605
37.77638;1.0599946002056535;0.9997728541562991;0.9431739540179909;0.01326463481191866;0.012513856748710233;1.0608013348736487;1.009999058564317;9.99997344770919;1.2503994808036205;0.03501603186357679;0.035015374197498964;0.9426751343891339;-0.03300900002850748;0.9432613604265745;1.0099934194449274
37.78638;1.0599943599194568;0.999772985165638;0.9431738516339883;0.013264632862244859;0.012513855546289636;1.0608015337955798;1.0099991072957777;9.999971740982465;1.250399455626304;0.03501603689388467;0.03501537709685916;0.9426753635494497;-0.03300900003320447;0.9432614787200694;1.009993287137072
37.79638;1.059994120576722;0.9997731098858135;0.9431737591228835;0.013264630821532664;0.012513854398222645;1.0608017413900843;1.0099991503047894;9.999969996959317;1.2503994188604464;0.03501604188591611;0.035015380050541806;0.9426755899605259;-0.03300900003736285;0.9432616028123098;1.0099931480480768
37.80638;1.0599938823697326;0.9997732280088661;0.9431736761976803;0.013264628697437096;0.012513853304589423;1.060801957394708;1.0099991871531766;9.999968213950446;1.2503993704301866;0.03501604686905245;0.03501538306861995;0.9426758133541732;-0.033009000040875154;0.9432617323842754;1.0099930026229649
37.81638;1.0599936453802978;0.9997733391055649;0.9431736025893017;0.013264626500135424;0.01251385226468127;1.0608021814391662;1.0099992175692805;9.999966390262449;1.2503993103827007;0.035016051874602466;0.035015386162063664;0.9426760335675796;-0.0330090000436017;0.9432618671195876;1.0099928514090493
37.82638;1.0599934095354069;0.9997734426639667;0.9431735381005295;0.013264624240553106;0.012513851277116303;1.0608024130990013;1.0099992415197383;9.999964523521713;1.2503992388125957;0.03501605693147142;0.03501538934540728;0.9426762505860068;-0.03300900004538972;0.9432620067266227;1.0099926950162903
37.83638;1.059993174637374;0.999773538163461;0.9431734826400713;0.01326462192883366;0.012513850339495994;1.0608026519704974;1.0099992591894211;9.99996261021944;1.2503991558220198;0.03501606206384935;0.035015392637619006;0.9426764644732769;-0.033009000046096276;0.9432621509177809;1.009992534115374
37.84638;1.0599929404208297;0.9997736251489897;0.943173436216871;0.013264619574184655;0.012513849447838354;1.0608028977123214;1.009999270914577;9.9999606462907;1.2503990615486917;0.03501606729224598;0.035015396059067345;0.9426766752189605;-0.03300900004559507;0.9432622993909386;1.0099923694045392
37.85638;1.0599927065683141;0.99977370326137;0.9431733988907569;0.01326461718488389;0.012513848596168397;1.060803150089906;1.009999277178065;9.99995862810955;1.2503989561755757;0.03501607263623527;0.03501539962767832;0.9426768827124881;-0.03300900004377013;0.9432624518451371;1.0099922015197853
37.86638;1.0599924727100634;0.9997737722343825;0.9431733707513672;0.013264614768038748;0.01251384777684552;1.0608034090299954;1.0099992786119256;9.999956552977899;1.2503988399622743;0.03501607811576798;0.03501540335788011;0.9426770868280121;-0.03300900004050715;0.9432626079975649;1.0099920310078545
37.87638;1.0599922384411935;0.999773831902505;0.943173351939979;0.013264612329670926;0.012513846981573335;1.0608036745873959;1.0099992759030028;9.999954419286725;1.2503987132899728;0.03501608375012752;0.03501540726299964;0.9426772874828104;-0.03300900003569247;0.9432627676138408;1.0099918583551695
37.88638;1.059992003343826;0.99977388221471;0.9431733425823722;0.013264609875210944;0.012513846202493937;1.0608039468165948;1.0099992696987588;9.999952227041822;1.2503985766149124;0.03501608955763264;0.03501541135780367;0.9426774846522755;-0.033009000029212664;0.9432629305455902;1.009991683984156
37.89638;1.0599917670427335;0.9997739232420987;0.9431733426464078;0.013264607409599293;0.012513845432185844;1.0608042256470824;1.0099992606423227;9.999949978323926;1.250398430422532;0.03501609555654795;0.03501541565829976;0.9426776783171196;-0.03300900002094546;0.9432630966913658;1.009991508217008
37.90638;1.0599915292813513;0.9997739551815705;0.9431733518716975;0.013264604936298855;0.012513844662733297;1.0608045108380295;1.009999249402545;9.999947677142405;1.2503982753157583;0.0350161017643246;0.03501542018018102;0.9426778683707383;-0.033009000010753825;0.9432632659211804;1.0099913312320365
37.91638;1.0599912899459007;0.9997739783732724;0.9431733697714693;0.013264602456435457;0.012513843885677733;1.060804801997204;1.00999923655884;9.999945328733451;1.2503981121033867;0.035016108194646886;0.035015424937537946;0.942678054608213;-0.03300899999848994;0.9432634381000957;1.0099911530342816
37.92638;1.0599910490809732;0.9997739932943521;0.9431733956836114;0.013264599969731334;0.012513843093087068;1.060805098613083;1.0099992224985226;9.999942938328955;1.2503979417023363;0.035016114855248345;0.0350154299420565;0.9426782367987339;-0.033008999984010516;0.9432636131609946;1.009990973507777
37.93638;1.0599908068957276;0.9997740004124149;0.9431734289001581;0.013264597476263148;0.012513842278248389;1.0608054000950715;1.0099992074314195;9.999940510310548;1.2503977649612295;0.03501612174987877;0.035015435202784384;0.9426784147477711;-0.03300899996719989;0.9432637910989169;1.009990792541977
37.94638;1.059990563674848;0.9997739999527161;0.9431734687912813;0.013264594976982033;0.012513841435405775;1.0608057058064408;1.0099991914382764;9.99993804854655;1.2503975826103144;0.03501612888135849;0.03501544072540716;0.9426785883037347;-0.03300899994798152;0.9432639719315058;1.0099906100897957
37.95638;1.0599903196994571;0.9997739917952512;0.9431735148141492;0.013264592472990038;0.012513840559224363;1.0608060150423215;1.0099991745113837;9.999935557190636;1.2503973953422933;0.0350161362506732;0.03501544651119058;0.9426787573045753;-0.03300899992632068;0.9432641557237282;1.0099904261210402
37.96638;1.0599900752601694;0.999773975554083;0.94317356646883;0.013264589965168725;0.01251383964455146;1.060806326977704;1.0099991565705637;9.999933041158004;1.2503972039243312;0.03501614385567334;0.035015452557886274;0.9426789215182619;-0.03300899990222418;0.943264342651;1.0099902405848085
37.97638;1.0599898306468587;0.9997739507176595;0.9431736232826933;0.013264587454973456;0.012513838686830535;1.06080664071606;1.0099991374525077;9.999930506262757;1.2503970092163619;0.03501615169239507;0.035015458862232715;0.9426790806643203;-0.03300899987572208;0.9432645330201613;1.009990053410598
37.98638;1.0599895861000816;0.9997739167669509;0.9431736847577992;0.01326458494552032;0.012513837683303152;1.0608069554419344;1.0099991168948341;9.999927959165133;1.2503968120511466;0.035016159754925565;0.03501546542155688;0.9426792344907596;-0.03300899984684333;0.943264727196739;1.0099898644792902
37.99638;1.0599893418216808;0.9997738732859851;0.9431737502888078;0.013264582442119014;0.012513836634030101;1.0608072704887075;1.0099990945361508;9.999925407057978;1.2503966131164927;0.03501616803307798;0.03501547223389681;0.942679382819396;-0.03300899981560881;0.9432649254547066;1.0099896735990694
38.00638;1.0599890980596667;0.9997738200578707;0.9431738191652059;0.013264579951692909;0.012513835541579865;1.0608075852683803;1.0099990699493973;9.999922857148281;1.2503964129491119;0.035016176511794575;0.03501547929667002;0.9426795255581878;-0.033008999782036565;0.9432651278592228;1.009989480579183
38.01638;1.0599888551698884;0.9997737570915575;0.9431738906534117;0.013264577480657352;0.012513834409818604;1.0608078991639103;1.009999042693398;9.999920316303879;1.2503962120155803;0.035016185171706356;0.035015486604272075;0.9426796627009651;-0.03300899974614928;0.9432653342621157;1.0099892853347914
38.02638;1.059988613569418;0.9997736845727838;0.9431739641062589;0.01326457503313592;0.012513833242815053;1.0608082114191324;1.0099990123583713;9.999917791053477;1.2503960107896062;0.03501619398716384;0.03501549414629904;0.9426797942871213;-0.03300899970798057;0.9432655443935551;1.0099890878829614
38.03638;1.059988373665378;0.9997736027791823;0.943174039046336;0.013264572611204319;0.012513832044062182;1.0608085210657145;1.0099989785872585;9.999915287971865;1.2503958097499714;0.03501620292468447;0.035015501907180197;0.9426799203233609;-0.03300899966757499;0.9432657579950473;1.0099888882449675
38.04638;1.0599881358847476;0.9997735120318765;0.9431741151222695;0.0132645702158267;0.012513830816401316;1.0608088269837057;1.0099989410862367;9.999912814270184;1.250395609395691;0.035016211946228955;0.0350155098677508;0.9426800407209557;-0.03300899962498896;0.9432659748954908;1.0099886864255967
38.05638;1.059987900733579;0.9997734127242586;0.9431741919780593;0.013264567847668397;0.012513829562645783;1.0608091280655907;1.0099988996598546;9.999910377792895;1.250395410350141;0.03501622101337745;0.03501551800872894;0.9426801552714554;-0.03300899958029455;0.9432661949553028;1.0099884825314414
38.06638;1.0599876687390122;0.9997733053405233;0.9431742692091832;0.013264565507878799;0.012513828285621123;1.060809423317302;1.0099988542428675;9.999907986080744;1.250395213391844;0.03501623008746755;0.03501552631352581;0.9426802636668138;-0.033008999533582446;0.9432664179588756;1.0099882768596253
38.07638;1.0599874403371197;0.9997731903863569;0.9431743464414376;0.013264563198019262;0.012513826987616553;1.060809711852753;1.0099988048702775;9.999905645677813;1.2503950193469864;0.035016239127734154;0.03501553476808882;0.9426803655671476;-0.03300899948496942;0.9432666435893698;1.009988069862278
38.08638;1.0599872158619432;0.9997730683040125;0.9431744234025472;0.01326456091946988;0.01251382567078381;1.0608099928732848;1.0099987516327749;9.999903362749768;1.250394829009523;0.03501624809174288;0.03501554335749638;0.9426804606921996;-0.03300899943460366;0.94326687147403;1.0099878620825953
38.09638;1.0599869956003525;0.9997729394479237;0.9431744998923813;0.013264558673501797;0.012513824338268071;1.0608102656662322;1.0099986947016604;9.999901144207202;1.2503946431535196;0.03501625693797328;0.035015552061939646;0.9426805489167669;-0.03300899938266044;0.9432671012277446;1.0099876541364963
38.10638;1.0599867797781175;0.9997728041030916;0.9431745756959306;0.013264556461707525;0.01251382299426382;1.0608105296218961;1.0099986343722633;9.999898997749279;1.2503944625497418;0.035016265628479745;0.03501556085595619;0.9426806303096891;-0.03300899932932585;0.9432673324808359;1.0099874467431769
38.11638;1.0599865684811325;0.9997726625103485;0.9431746505440821;0.013264554285894176;0.01251382164278594;1.0608107842362389;1.0099985710441621;9.999896930963867;1.2503942879565852;0.03501627413128905;0.03501556971104354;0.9426807050707254;-0.033008999274771675;0.9432675649036855;1.0099872407488903
38.12638;1.0599863616222707;0.9997725148658105;0.9431747241717592;0.013264552147654528;0.012513820286736059;1.0608110290432595;1.0099985051422207;9.999894950891582;1.2503941200951556;0.035016282420917276;0.03501557859953262;0.9426807734626426;-0.03300899921914752;0.943267798240782;1.0099870370888437
38.13638;1.059986158983727;0.9997723613185862;0.9431747963992287;0.013264550048373045;0.012513818928264;1.060811263578486;1.0099984370309094;9.999893063801212;1.2503939596314961;0.03501629047601188;0.03501558749796462;0.9426808357842031;-0.03300899916258618;0.943268032323265;1.0099868367242024
38.14638;1.0599859602809558;0.9997722020496123;0.9431748671271124;0.013264547989321866;0.012513817569970283;1.060811487458108;1.0099983670123356;9.999891274413624;1.2503938072069196;0.035016298276475906;0.03501559638878153;0.9426808922856222;-0.033008999105197424;0.943268267053766;1.0099866405830178
38.15638;1.0599857652266533;0.9997720374088359;0.9431749362756982;0.013264545970978363;0.012513816216210996;1.0608117004042252;1.0099982954037643;9.999889585723183;1.2503936634460353;0.03501630580245924;0.03501560525926738;0.9426809430767916;-0.03300899904707395;0.9432685023759885;1.009986449510238
38.16638;1.059985573616463;0.9997718679973534;0.9431750037855673;0.013264543991848746;0.012513814873868505;1.0608119021364244;1.0099982225679962;9.999887999907182;1.2503935289002313;0.03501631303581628;0.035015614096921034;0.9426809881691247;-0.03300899898831972;0.94326873818794;1.0099862642884574
38.17638;1.0599853854205965;0.9997716946212005;0.943175069708176;0.013264542047933701;0.012513813551564971;1.0608120922813193;1.009998148873635;9.999886518922066;1.2503934040584053;0.035016319962831784;0.03501562288505996;0.9426810275648534;-0.033008998929059355;0.9432689742626728;1.0099860857008358
38.18638;1.0599852007776847;0.9997715181196386;0.943175134277925;0.013264540133855345;0.012513812257731216;1.0608122703756406;1.0099980746470156;9.999885144302612;1.25039328944389;0.035016326575654046;0.03501563160367074;0.9426810612580765;-0.03300899886943064;0.9432692102726459;1.0099859144977694
38.19638;1.0599850198675886;0.9997713392020297;0.9431751978866217;0.013264538245087092;0.012513810999363849;1.0608124359462334;1.0099980001112983;9.99988387649722;1.2503931856401085;0.03501633287016383;0.035015640232981864;0.9426810892330909;-0.033008998809601765;0.9432694458474947;1.009985751279238
38.20638;1.0599848427992278;0.9997711584284054;0.943175261048334;0.013264536379381893;0.012513809781798434;1.0608125886283801;1.0099979253673876;9.999882714148852;1.2503930932134468;0.03501633884235292;0.03501564875445733;0.9426811115510747;-0.03300899874979466;0.9432696806000813;1.0099855964593754
38.21638;1.0599846695700563;0.9997709762901087;0.9431753243968112;0.013264534536865807;0.01251380860868644;1.0608127282636435;1.0099978505056597;9.999881654401134;1.2503930126461948;0.035016344487005344;0.03501565715032365;0.94268112840971;-0.03300899869026831;0.9432699141662207;1.009985450359459
38.22638;1.0599845000534822;0.9997707932810849;0.9431753886475535;0.01326453271951244;0.01251380748186567;1.060812854942267;1.0099977757479368;9.999880693751855;1.2503929443588921;0.035016349797403534;0.03501566540555682;0.9426811400797898;-0.033008998631277514;0.943270146275583;1.0099853132929366
38.23638;1.0599843340191881;0.9997706099120003;0.9431754545230894;0.01326453093049698;0.012513806401729997;1.060812968952689;1.0099977014513806;9.999879827962424;1.2503928887778961;0.03501635476507415;0.03501567351102846;0.9426811468254097;-0.033008998573049536;0.9432703767849466;1.0099851855647313
38.24638;1.0599841711962688;0.999770426703168;0.9431755226707307;0.013264529173531613;0.012513805368606329;1.060813070696118;1.0099976280028267;9.999879051878564;1.250392846301808;0.03501635938133088;0.03501568146340663;0.9426811489197973;-0.03300899851579101;0.9432706056242814;1.009985067431585
38.25638;1.0599840113530816;0.9997702442302747;0.9431755935941311;0.013264527452198431;0.012513804383945202;1.0608131606847724;1.0099975557652288;9.99987836004819;1.2503928171372467;0.035016363639802525;0.03501568926187492;0.9426811467198846;-0.033008998459703266;0.9432708327202418;1.009984959037017
38.26638;1.0599838543692117;0.9997700632017223;0.9431756676396639;0.013264525769601783;0.012513803449892861;1.060813239597567;1.009997485099681;9.999877746815242;1.2503928011671568;0.03501636753851712;0.03501569690603742;0.9426811407180246;-0.033008998404978014;0.9432710579455614;1.0099848603543802
38.27638;1.0599837002809973;0.9997698844538655;0.9431757450397263;0.013264524128246363;0.012513802567728839;1.0608133082794178;1.0099974163679024;9.999877205699653;1.2503927979566145;0.0350163710814145;0.03501570439636909;0.9426811315411135;-0.0330089983517814;0.9432712810687616;1.0099847712217322
38.28638;1.0599835492863803;0.9997697088015289;0.943175825966963;0.013264522529999307;0.01251380173710919;1.0608133676205815;1.0099973499021788;9.999876729599128;1.2503928068362562;0.03501637427907158;0.03501571173410964;0.9426811199070297;-0.03300899830025796;0.943271501731705;1.0099846914594732
38.29638;1.0599834016826943;0.9997695368124937;0.9431759105468643;0.01326452097653793;0.012513800956999293;1.060813418371377;1.0099972859859225;9.999876311717244;1.250392826979426;0.035016377148092394;0.03501571891984769;0.9426811065446289;-0.033008998250557024;0.9432717194750389;1.0099846209752004
38.30638;1.0599832577354056;0.9997693686725441;0.9431759987875142;0.013264519470285976;0.012513800226949605;1.0608134610366533;1.0099972248481357;9.99987594598821;1.2503928574291754;0.03501637970917608;0.03501572595351335;0.9426810921140161;-0.03300899820284405;0.943271933776173;1.0099845597480943
38.31638;1.059983117571908;0.9997692042771344;0.9431760904678334;0.013264518015069133;0.012513799547689101;1.0608134959229873;1.009997166623858;9.999875627037321;1.2503928971001264;0.03501638198505137;0.03501573283484287;0.9426810771964776;-0.0330089981572907;0.943272144080655;1.0099845076926828
38.32638;1.0599829811848431;0.9997690434896556;0.94317618514897;0.013264516615854937;0.01251379892181624;1.060813523255359;1.0099971112714616;9.999875349998257;1.250392944818727;0.03501638399969866;0.035015739561301745;0.9426810623150744;-0.03300899811406953;0.9432723498102908;1.0099844645685436
38.33638;1.059982848521784;0.999768886321279;0.9431762823729051;0.013264515278083377;0.012513798354541;1.060813543203481;1.0099970585368634;9.999875110264647;1.2503929994021874;0.03501638577890346;0.035015746126478786;0.9426810478994009;-0.03300899807333169;0.943272550352019;1.0099844300283234
38.34638;1.0599827195550324;0.9997687328880474;0.9431763818306107;0.013264514007165691;0.012513797852688323;1.0608135558117284;1.0099970080196727;9.999874903740421;1.2503930597466364;0.0350163873492889;0.03501575252241675;0.9426810342532614;-0.033008998035167714;0.9432727450484423;1.0099844037091688
38.35638;1.0599825942653818;0.9997685832799963;0.9431764833331279;0.013264512807876811;0.012513797422250955;1.0608135610243996;1.0099969592588818;9.999874727541012;1.2503931248511353;0.035016388733916264;0.03501575874232065;0.9426810216273455;-0.0330089979996137;0.9432729331967961;1.0099843852564971
38.36638;1.0599824725919842;0.9997684375386107;0.9431765867199029;0.013264511683950715;0.012513797067191211;1.060813558866503;1.0099969117702552;9.999874580259288;1.2503931937112478;0.03501638994771186;0.03501576478088718;0.942681010289164;-0.03300899796669303;0.9432731140710989;1.0099843742646475
38.37638;1.0599823543561169;0.9997682957334408;0.9431766918103367;0.01326451063844211;0.012513796790297453;1.060813549570335;1.0099968650947748;9.999874461576484;1.2503932651934797;0.0350163909971379;0.03501577063423796;0.9426810004039726;-0.033008997936431674;0.9432732869725641;1.0099843702297362
38.38638;1.0599822391904468;0.9997681579771864;0.9431767983658894;0.01326450967392781;0.01251379659464801;1.0608135334890616;1.0099968188980395;9.999874371601818;1.2503933380416117;0.03501639188454318;0.035015776299722426;0.9426809918579273;-0.033008997908848176;0.9432734512782731;1.0099843725844466
38.39638;1.0599821266143734;0.9997680243189084;0.943176906114187;0.013264508791981312;0.012513796484001777;1.0608135109445227;1.009996773068835;9.9998743099982;1.2503934110255344;0.03501639261343177;0.03501578177444164;0.9426809842668578;-0.033008997883943174;0.9432736064429882;1.0099843807574493
38.40638;1.0599820161775158;0.9997678946403522;0.943177014826455;0.013264507992951839;0.012513796461205727;1.0608134822139101;1.0099967277428685;9.999874275504334;1.250393483142241;0.03501639319105681;0.03501578705397187;0.9426809771125285;-0.03300899786169893;0.9432737519673206;1.0099843941952333
38.41638;1.0599819074867751;0.9997677686628532;0.9431771243312055;0.013264507276046725;0.012513796526091471;1.0608134476079263;1.0099966832143044;9.999874266616873;1.2503935537311934;0.035016393628643214;0.035015792132715474;0.9426809698492007;-0.033008997842092436;0.9432738873835655;1.0099844123393442
38.42638;1.0599818002105679;0.9997676460322978;0.9431772345077954;0.013264506639084114;0.012513796675250191;1.0608134075128604;1.009996639811677;9.999874282360297;1.2503936224586503;0.03501639394089654;0.03501579700428009;0.9426809619763868;-0.03300899782510707;0.9432740122603502;1.0099844346218458
38.43638;1.0599816941262643;0.9997675264148262;0.9431773453391186;0.013264506078769155;0.012513796903414899;1.0608133623727334;1.009996597836549;9.999874322016028;1.2503936892184753;0.035016394145612896;0.03501580166168683;0.9426809531262104;-0.03300899781072974;0.9432741262378972;1.0099844605581265
38.44638;1.0599815890707518;0.9997674095460966;0.9431774569430108;0.013264505591878282;0.012513797204829534;1.0608133126072596;1.009996557531247;9.999874384560338;1.2503937539433345;0.03501639426346175;0.03501580609948464;0.9426809431283231;-0.03300899779894328;0.9432742290809223;1.0099844898461114
38.45638;1.0599814848245472;0.9997672952278667;0.9431775695016151;0.013264505175775345;0.012513797573983604;1.0608132585086423;1.0099965190389784;9.999874468505523;1.250393816441142;0.03501639431597042;0.0350158103154154;0.9426809319971984;-0.033008997789723306;0.9432743206800012;1.009984522312876
38.46638;1.0599813810742833;0.999767183345561;0.9431776831342317;0.013264504827397655;0.012513798005620882;1.060813200199815;1.0099964823798102;9.99987457215771;1.2503938764437592;0.035016394321280196;0.035015814308830794;0.9426809198745344;-0.03300899778303709;0.9432744010065429;1.009984557788305
38.47638;1.0599812774375192;0.9997670739105902;0.9431777978247256;0.01326450454243672;0.012513798494352944;1.0608131376459127;1.0099964474251286;9.999874694122306;1.2503939337669048;0.03501639429116111;0.03501581807963979;0.9426809069718651;-0.033008997778845424;0.9432744700405428;1.0099845960888738
38.48638;1.0599811734902347;0.999766967064218;0.9431779134323712;0.013264504316277797;0.012513799034234756;1.0608130706768035;1.009996413891296;9.99987483330188;1.250393988379434;0.035016394231482874;0.035015821629830544;0.942680893514703;-0.03300899777710645;0.9432745277031842;1.0099846370472296
38.49638;1.0599810688207287;0.9997668630536142;0.9431780297360473;0.01326450414553899;0.012513799618266803;1.060812999030324;1.0099963813789605;9.999874988701702;1.250394040373553;0.03501639414535642;0.0350158249641811;0.9426808796729098;-0.03300899777776938;0.9432745738753279;1.009984680468025
38.50638;1.0599809631135626;0.9997667621643975;0.9431781465108058;0.01326450402798792;0.012513800238163574;1.0608129224087581;1.0099963493898192;9.999875160344533;1.2503940899083705;0.03501639403625016;0.03501582808973047;0.9426808654860882;-0.033008997780755715;0.9432746084721031;1.0099847260786796
38.51638;1.0599808561727937;0.9997666645913271;0.9431782636414956;0.013264503960975747;0.012513800885244493;1.0608128405272985;1.0099963173338975;9.999875350342563;1.2503941371546476;0.03501639390902551;0.035015831015458354;0.9426808508473279;-0.0330089977859599;0.9432746314960007;1.0099847735281784
38.52638;1.0599807478727337;0.9997665703739881;0.9431783812025302;0.013264503940936988;0.012513801552066064;1.0608127531620024;1.0099962846559551;9.999875562489258;1.2503941822335853;0.03501639377078938;0.035015833751336635;0.9426808355856086;-0.033008997793283125;0.9432746430693131;1.0099848224113641
38.53638;1.0599806381659538;0.9997664794438182;0.9431784994166609;0.013264503964491586;0.01251380223287469;1.0608126601680954;1.0099962510283265;9.999875801157526;1.250394225193969;0.035016393631377374;0.035015836307487544;0.9426808195659189;-0.033008997802650174;0.943274643441833;1.0099848722959544
38.54638;1.0599805271561609;0.9997663916880519;0.9431786184978276;0.013264504029581107;0.012513802922742952;1.06081256143046;1.0099962164036886;9.999876070610014;1.2503942661083978;0.03501639350063245;0.035015838694281265;0.9426808026943094;-0.03300899781398315;0.9432746329406018;1.0099849227329452
38.55638;1.0599804150838068;0.9997663069893815;0.9431787385319345;0.013264504136402427;0.012513803617163883;1.0608124568055481;1.0099961809327787;9.999876374980056;1.2503943052440518;0.03501639338482722;0.035015840921683576;0.9426807848736483;-0.0330089978271809;0.9432746118882108;1.0099849732836388
38.56638;1.0599803022000922;0.9997662252145147;0.9431788595091358;0.01326450428780082;0.012513804312566889;1.0608123461658279;1.009996144871795;9.999876719057049;1.2503943431147073;0.035016393285160256;0.03501584299860984;0.9426807660182378;-0.033008997842125846;0.9432745805821037;1.0099850235819685
38.57638;1.0599801886827922;0.9997661461904283;0.9431789813806394;0.013264504488107273;0.012513805007013977;1.0608122295510178;1.0099961084879776;9.999877108863052;1.2503943803409798;0.035016393198901395;0.03501584493460429;0.9426807460935708;-0.033008997858698076;0.9432745393504751;1.0099850733711744
38.58638;1.0599800746166643;0.9997660697402537;0.9431791040360299;0.013264504741192172;0.012513805700148657;1.060812107253719;1.009996071995073;9.999877550922168;1.2503944175123665;0.03501639312368881;0.035015846741952655;0.9426807251063648;-0.03300899787680592;0.9432744886026833;1.0099851224899732
38.59638;1.0599799599499853;0.9997659957166819;0.9431792273047135;0.013264505049348098;0.01251380639198699;1.0608119797162177;1.0099960355728945;9.999878050962616;1.2503944551850843;0.03501639306079361;0.03501584843483224;0.9426807030499939;-0.033008997896415725;0.9432744288431517;1.009985170856958
38.60638;1.059979844502451;0.9997659239726009;0.9431793510094006;0.013264505413092091;0.012513807081916607;1.0608118473892554;1.0099959993913716;9.9998786132474;1.2503944939476737;0.035016393013128484;0.03501585002711048;0.9426806798376892;-0.033008997917541395;0.9432743606569042;1.0099852184600373
38.61638;1.0599797280645415;0.99976585429775;0.9431794749888478;0.013264505830893255;0.012513807769134048;1.0608117107174941;1.0099959635674174;9.999879240707997;1.2503945344638798;0.03501639298141067;0.0350158515327549;0.9426806552726071;-0.033008997940212025;0.9432742846439477;1.0099852653249346
38.62638;1.0599796104816435;0.9997657863521979;0.9431795991180926;0.013264506298649992;0.012513808453361117;1.060811570170934;1.0099959281247506;9.999879935410563;1.2503945774148006;0.03501639296374264;0.035015852968161204;0.9426806291225556;-0.033008997964446174;0.9432742013203781;1.0099853114836472
38.63638;1.059979491667101;0.9997657196282351;0.943179723374918;0.013264506810104357;0.012513809134565028;1.0608114261989492;1.0099958930034518;9.999880698881078;1.2503946234023178;0.03501639295892269;0.03501585435358252;0.9426806012717623;-0.03300899799023409;0.9432741110490978;1.0099853569656976
38.64638;1.0599793715536765;0.9997656534632777;0.9431798478885621;0.013264507358464996;0.01251380981249895;1.060811279122983;1.0099958580902475;9.999881532226855;1.2503946729700215;0.03501639296952026;0.03501585571331692;0.9426805717956934;-0.03300899801752618;0.9432740140420435;1.0099854017990524
38.65638;1.0599792500367171;0.9997655870620171;0.9431799729139395;0.013264507937463355;0.012513810487008066;1.0608111290913451;1.0099958232448008;9.999882436063016;1.2503947266948703;0.03501639300160123;0.03501585707576108;0.9426805408843685;-0.03300899804622848;0.9432739104274108;1.0099854460002835
38.66638;1.0599791269245504;0.9997655195015375;0.9431800987603195;0.013264508540750994;0.012513811158296738;1.0608109761869704;1.0099957883059028;9.999883410108383;1.2503947851918484;0.03501639306217326;0.03501585847358073;0.9426805087593803;-0.033008998076210105;0.9432738003087955;1.0099854895731826
38.67638;1.0599790018892974;0.9997654497990085;0.9431802257045533;0.013264509160599737;0.01251381182652727;1.0608108205710287;1.0099957530799724;9.999884452538774;1.2503948490041297;0.035016393156856784;0.03501585994186987;0.9426804757059577;-0.033008998107326826;0.9432736837723206;1.0099855325612044
38.68638;1.0599788744958833;0.999765377055166;0.9431803539062248;0.013264509787538067;0.01251381249153364;1.0608106624819449;1.0099957173301644;9.999885559585353;1.250394918475912;0.03501639328871514;0.035015861514465674;0.9426804421189627;-0.03300899813945751;0.9432735608917423;1.0099855751261553
38.69638;1.0599787442835227;0.9997653005316604;0.9431804833853116;0.01326451041128038;0.012513813153221979;1.0608105021267185;1.0099956807843709;9.999886726137898;1.2503949936889844;0.03501639345732916;0.03501586322254835;0.9426804084720122;-0.033008998172519385;0.9432734317584367;1.0099856175603328
38.70638;1.059978610801069;0.9997652196014796;0.943180614073534;0.013264511021613336;0.012513813812498465;1.0608103396372743;1.0099956431375277;9.999887947091233;1.2503950744302819;0.03501639365741933;0.0350158650960873;0.942680375244706;-0.033008998206434034;0.9432732964855111;1.009985660218522
38.71638;1.0599784736446995;0.9997651337066403;0.9431807458782987;0.0132645116088305;0.012513814471870154;1.0608101751290235;1.0099956040471088;9.999889218067906;1.250395160128429;0.035016393879222577;0.03501586716530773;0.9426803428565439;-0.03300899824109135;0.9432731551637393;1.0099857034482922
38.72638;1.0599783324889518;0.9997650424037856;0.9431808787395205;0.013264512164364823;0.012513815134731258;1.0608100087568026;1.0099955631595894;9.999890535300702;1.2503952498543296;0.035016394111338126;0.03501586946051408;0.9426803116437845;-0.033008998276355984;0.9432730078402928;1.0099857475446121
38.73638;1.0599781870374765;0.9997649453898924;0.9431810126472395;0.013264512680637783;0.012513815803868388;1.0608098406991027;1.0099955201209057;9.99989189512756;1.250395342547104;0.035016394343066894;0.035015872009707766;0.9426802818686404;-0.03300899831209177;0.9432728545378704;1.0099857927343598
38.74638;1.0599780369759184;0.9997648424567458;0.9431811475936227;0.013264513149641726;0.012513816480531405;1.060809671075121;1.0099954745804316;9.999893293120076;1.2503954373169224;0.035016394565983176;0.035015874835811346;0.9426802537295192;-0.033008998348180316;0.943272695236429;1.0099858392192242
38.75638;1.0599778819726429;0.9997647334578599;0.9431812834893294;0.013264513562423627;0.012513817164029802;1.0608094998684325;1.0099954262557245;9.999894723974645;1.2503955335242152;0.03501639477538836;0.03501587795628066;0.9426802273663546;-0.03300899838453438;0.9432725298412756;1.009985887213429
38.76638;1.059977721670471;0.9997646183153457;0.9431814200614834;0.013264513910105415;0.01251381785133134;1.06080932694952;1.0099953749750514;9.999896182917837;1.25039563065801;0.03501639496989927;0.035015881384951146;0.9426802028609568;-0.03300899842110107;0.9432723581848602;1.0099859369139161
38.77638;1.059977555709819;0.9997644970099958;0.9431815568310347;0.01326451418455182;0.01251381853741381;1.0608091521776855;1.009995320658762;9.999897666991611;1.2503957282115745;0.03501639515001837;0.035015885133250414;0.9426801802701676;-0.03300899845785248;0.9432721800229295;1.0099859884477749
38.78638;1.0599773838460458;0.9997643695441722;0.9431816932633674;0.013264514378317124;0.012513819216477911;1.0608089754382262;1.0099952633319655;9.999899174572228;1.2503958256337755;0.0350163953177842;0.0350158892091131;0.9426801597209483;-0.03300899849477846;0.9432719950698396;1.0099860418389366
38.79638;1.059977206058091;0.9997642359177225;0.9431818289446797;0.01326451448461797;0.012513819882862414;1.0608087965358324;1.0099952031531012;9.999900703763473;1.2503959223374936;0.03501639547636518;0.035015893614265055;0.9426801414686976;-0.03300899853189251;0.9432718031216542;1.0099860970099992
38.80638;1.0599770224847174;0.9997640961003097;0.9431819635784358;0.013264514496808107;0.012513820531210168;1.0608086150957559;1.0099951404182752;9.999902251429848;1.250396017729161;0.03501639562776352;0.03501589834189761;0.9426801258037742;-0.03300899856923219;0.9432716041807774;1.0099861538405317
38.81638;1.0599768332614983;0.9997639500042359;0.9431820968586017;0.013264514407642708;0.012513821156233089;1.0608084306305918;1.0099950755603877;9.999903813159996;1.2503961112739188;0.035016395770112466;0.03501590337850522;0.9426801128944386;-0.03300899860683788;0.9432713984759793;1.0099862122128396
38.82638;1.0599766384725338;0.999763797525047;0.9431822284098673;0.01326451421001753;0.012513821752520403;1.0608082427166245;1.0099950091274894;9.999905383428725;1.250396202589853;0.03501639589774867;0.0350159087096692;0.942680102719033;-0.03300899864473005;0.9432711863614793;1.0099862719724757
38.83638;1.0599764382077101;0.9997636386496724;0.9431823578029348;0.013264513898442624;0.012513822314621004;1.0608080511431524;1.009994941786321;9.999906955865441;1.2503962914689701;0.0350163960032219;0.03501591432384551;0.9426800950870708;-0.03300899868291237;0.9432709682232288;1.0099863329299528
38.84638;1.059976232621164;0.9997634735888967;0.943182484589782;0.01326451346920906;0.01251382283752967;1.0608078559385603;1.0099948743265168;9.99990852362423;1.2503963777857154;0.03501639607832191;0.035015920212218214;0.9426800897085555;-0.033008998721399015;0.9432707444967933;1.009986394961067
38.85638;1.0599760220390386;0.9997633028798869;0.9431826083875724;0.01326451291978232;0.012513823317206204;1.0608076572853247;1.0099948075448693;9.999910079664962;1.2503964614073444;0.035016396114247714;0.035015926367423754;0.9426800862893241;-0.03300899876022715;0.9432705157125019;1.009986458034144
38.86638;1.059975807080252;0.9997631273754539;0.9431827289534371;0.01326451224878788;0.01251382375062431;1.0608074554388172;1.0099947421196303;9.999911617159825;1.25039654219371;0.035016396101443414;0.03501593278166446;0.9426800845890981;-0.03300899879943252;0.943270282497226;1.0099865221175806
38.87638;1.0599755885821223;0.9997629481084038;0.9431828461841656;0.01326451145615753;0.012513824135836064;1.0608072506858013;1.0099946786276137;9.999913130216292;1.2503966200080023;0.03501639602939139;0.03501593944519969;0.9426800843928307;-0.033008998839016084;0.9432700455710948;1.0099865870941749
38.88638;1.05997536733017;0.9997627661381944;0.9431829601282222;0.013264510542471221;0.01251382447246051;1.0608070432890255;1.009994617628792;9.999914614272708;1.2503966946625737;0.035016395887440876;0.03501594634725065;0.9426800854722364;-0.03300899887893294;0.9432698057542197;1.0099866527493275
38.89638;1.05997514387561;0.9997625824831173;0.9431830710348693;0.01326450950811546;0.012513824762376825;1.0608068334413447;1.0099945597162294;9.999916065844866;1.250396765864635;0.03501639566618003;0.03501595347653786;0.9426800876701615;-0.033008998919108905;0.9432695639592059;1.0099867187927236
38.90638;1.0599749185661462;0.999762398109873;0.943183179299793;0.01326450835353031;0.01251382501008549;1.0608066212804135;1.0099945055426858;9.999917482295311;1.2503968332530198;0.03501639535893131;0.035015960819090045;0.9426800910129693;-0.03300899895945159;0.943269321123367;1.0099867848687014
38.91638;1.0599746916147934;0.9997622139113819;0.9431832852956019;0.01326450708019909;0.012513825222113296;1.06080640692743;1.0099944558460692;9.999918861964716;1.250396896552891;0.03501639496483106;0.03501596835664517;0.9426800956644338;-0.033008998999831646;0.9432690780720231;1.009986850577687
38.92638;1.0599744631037225;0.999762030656566;0.9431833892621275;0.013264505691247356;0.012513825405903472;1.0608061905081863;1.0099944114181574;9.999920204397116;1.2503969557345793;0.035016394492704925;0.0350159760683721;0.9426801017995429;-0.03300899904007856;0.9432688354113676;1.0099869155185695
38.93638;1.0599742330106379;0.9997618489420385;0.9431834913183788;0.013264504191384328;0.012513825569194318;1.0608059721526595;1.0099943730077716;9.999921510317032;1.2503970110090208;0.035016393961183806;0.03501598393372278;0.9426801095336703;-0.03300899908001643;0.9432685935492143;1.0099869792976808
38.94638;1.05997400131209;0.9997616692054532;0.9431835915122984;0.013264502586240935;0.012513825719863186;1.0608057519543341;1.0099943412454675;9.999922781310628;1.2503970626820657;0.03501639339338968;0.03501599193286545;0.9426801188830016;-0.03300899911949569;0.9432683528154198;1.0099870414924421
38.95638;1.059973768076215;0.9997614917594565;0.9431836898501629;0.013264500881803015;0.012513825865598495;1.0608055299230823;1.009994316623176;9.99992401921761;1.2503971109945629;0.03501639281043627;0.03501600004475556;0.942680129748625;-0.033008999158396585;0.9432681135546112;1.009987101643129
38.96638;1.059973533415474;0.9997613168079665;0.9431837862970224;0.013264499084539935;0.012513826013560322;1.0608053059843598;1.0099942995156372;9.99992522538488;1.2503971560379543;0.035016392227315674;0.03501600824553578;0.9426801419727214;-0.03300899919662141;0.9432678761304009;1.0099871592889405
38.97638;1.0599732973692964;0.9997611445153897;0.9431838807645907;0.013264497201016778;0.012513826170401945;1.0608050799854678;1.0099942902026882;9.999926400524208;1.250397197791379;0.035016391650856744;0.03501601650803499;0.9426801554584416;-0.03300899923408824;0.9432676409289592;1.0099872139930026
38.98638;1.0599730599025705;0.9997609750607133;0.9431839731010846;0.013264495236558248;0.012513826341933702;1.0608048516939792;1.009994288821138;9.99992754520019;1.250397236199466;0.035016391079345004;0.035016024800650795;0.9426801702522803;-0.03300899927072756;0.9432674084052003;1.009987265337742
38.99638;1.059972820977639;0.9997608085347172;0.9431840631257159;0.013264493194304287;0.012513826532232873;1.0608046208131916;1.009994295321996;9.999928660076625;1.2503972712037421;0.035016390503485276;0.03501603308629735;0.942680186521513;-0.033008999306479804;0.943267179098629;1.009987312928451
39.00638;1.059972580564563;0.9997606447639091;0.9431841507247725;0.013264491075273967;0.01251382674347608;1.0608043870034431;1.0099943095525505;9.999929745798473;1.250397302741131;0.035016389907420016;0.03501604132529603;0.9426802045101751;-0.03300899934129203;0.9432669535993818;1.0099873564276773
