time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
39.01638;1.0599723386326267;0.9997604832833372;0.9431842358927245;0.013264488878936656;0.01251382697684097;1.0608041499082268;1.0099943313610547;9.999930802876905;1.2503973306850193;0.03501638926933598;0.035016049481099154;0.942680224527135;-0.03300899937511645;0.9432667324846308;1.0099873955428524
39.02638;1.0599720951924108;0.9997603234939263;0.9431843186925515;0.013264486603429458;0.012513827233729128;1.0608039091531116;1.009994360597488;9.99993183164252;1.2503973547685476;0.03501638856190666;0.03501605752209954;0.9426802469187113;-0.03300899940790783;0.9432665162543095;1.009987429953607
39.03638;1.0599718503558573;0.9997601648326265;0.9431843992445202;0.013264484245547513;0.012513827516641013;1.060803664314127;1.0099943970632417;9.999932832109993;1.2503973746721653;0.035016387754314766;0.03501606541794186;0.9426802720531638;-0.03300899943961829;0.9432663053419901;1.0099874593068738
39.04638;1.059971604358586;0.9997600068466906;0.9431844777090985;0.013264481801494836;0.012513827828797812;1.060803414939406;1.009994440504014;9.999933803710686;1.2503973902399506;0.03501638681657944;0.035016073137373746;0.9426803003389138;-0.033008999470196004;0.9432661001897975;1.0099874833258826
39.05638;1.0599713575187695;0.999759849192813;0.9431845542113815;0.013264479267942154;0.012513828172737206;1.0608031606195087;1.0099944906814269;9.999934745599104;1.2503974015688948;0.03501638572263206;0.03501608065157528;0.9426803322034613;-0.03300899949959405;0.9432659013233067;1.0099875019341638
39.06638;1.0599711101873768;0.9997596916207268;0.9431846287937968;0.013264476642528366;0.01251382854950881;1.0608029010393256;1.0099945474639787;9.999935657517293;1.2503974089460603;0.035016384451283605;0.03501608793648627;0.9426803680205704;-0.03300899952779519;0.9432657094215151;1.0099875152552127
39.07638;1.059970862786039;0.9997595339586336;0.9431847014269761;0.013264473924120787;0.012513828958904691;1.060802635999902;1.0099946108323525;9.999936539950673;1.2503974127797086;0.03501638298721567;0.035016094970839906;0.9426804080351402;-0.03300899955483447;0.9432655253460861;1.0099875235064184
39.08638;1.0599706158940134;0.9997593760673892;0.9431847720323115;0.013264471113005594;0.012513829399540174;1.0608023654073662;1.0099946808220452;9.999937393807826;1.250397413537793;0.03501638132095399;0.03501610173496798;0.9426804523265022;-0.03300899958079058;0.9432653501325435;1.0099875269773844
39.09638;1.0599703702446268;0.9997592177740743;0.943184840502662;0.013264468211234772;0.012513829868316723;1.0608020892419328;1.009994757499768;9.999938220682045;1.2503974116440344;0.03501637944775168;0.03501610821037363;0.9426805008535177;-0.033008999605757657;0.9432651849932115;1.0099875261176297
39.10638;1.0599701266121808;0.9997590588328468;0.9431849067070835;0.01326446522300769;0.012513830360485997;1.0608018075431351;1.0099948409769715;9.99993902345199;1.2503974073463924;0.03501637736801213;0.03501611437794001;0.9426805535405611;-0.03300899962983152;0.9432650312806796;1.0099875215351155
39.11638;1.0599698856853874;0.9997588989476087;0.9431849704929041;0.013264462154376358;0.01251383087088841;1.0608015204604444;1.00999493143153;9.999939806791271;1.250397400643779;0.035016375089349384;0.03501612021904292;0.9426806102837602;-0.033008999653112804;0.9432648903510017;1.0099875138274252
39.12638;1.0599696480254437;0.999758737825491;0.9431850317138012;0.013264459012873691;0.012513831394687099;1.0608012283584685;1.0099950290950936;9.999940577121457;1.2503973913413213;0.035016372626719215;0.03501612571994791;0.9426806709007048;-0.033008999675717667;0.9432647633780107;1.0099875034448804
39.13638;1.0599694141085134;0.9997585751953413;0.9431850902405436;0.01326445580761733;0.01251383192669264;1.0608009318282374;1.0099951341664302;9.99994134148907;1.2503973791464114;0.03501636999895345;0.035016130874143;0.9426807351702096;-0.033008999697794916;0.9432646512397876;1.0099874907419153
39.14638;1.0599691843337717;0.9997584108176027;0.9431851459511937;0.013264452549097147;0.01251383246079413;1.0608006315039704;1.009995246687814;9.99994210620873;1.2503973637109809;0.03501636722433941;0.03501613568250644;0.9426808029383483;-0.03300899971952618;0.9432645545219412;1.009987476111173
39.15638;1.05996895900481;0.9997582444865478;0.9431851987817;0.01326444924820662;0.012513832990252789;1.0608003278149547;1.0099953664092463;9.999942876182711;1.250397344691105;0.03501636431773951;0.035016140152139635;0.9426808741659998;-0.033008999741093364;0.9432644735583198;1.0099874600679504
39.16638;1.0599687383895937;0.999758075972376;0.9431852488071601;0.01326444591489041;0.01251383350812917;1.0608000209078192;1.0099954927242751;9.999943654637223;1.2503973218399191;0.035016361290271115;0.035016144292877915;0.9426809489117942;-0.03300899976264276;0.9432644084546408;1.0099874432402787
39.17638;1.0599685227955278;0.9997579049836622;0.9431852961970516;0.013264442557046188;0.01251383400795462;1.0607997107906082;1.0099956248337962;9.999944443420581;1.2503972950604307;0.035016358150659684;0.035016148115000714;0.9426810272797724;-0.0330089997842724;0.9432643591188445;1.0099874262802777
39.18638;1.0599683125761754;0.9997577312290087;0.9431853410175727;0.01326443918039912;0.012513834484952831;1.0607993975258236;1.0099957620184357;9.99994524402404;1.2503972643743295;0.035016354906302345;0.03501615162987133;0.9426811093290719;-0.033008999806045186;0.9432643252842845;1.009987409805761
39.19638;1.0599681080915446;0.9997575545173052;0.9431853830840047;0.013264435789453083;0.012513834936526134;1.0607990813552108;1.009995903725449;9.999946058515121;1.2503972298171968;0.03501635156493183;0.03501615485116565;0.9426811949743116;-0.03300899982801389;0.9432643064894972;1.009987394410331
39.20638;1.0599679096519568;0.9997573747918898;0.9431854219994389;0.013264432388368877;0.012513835361294214;1.06079876273668;1.0099960495057263;9.999946889737219;1.25039719137911;0.035016348136555714;0.035016157795319004;0.94268128396895;-0.03300899985022722;0.943264302095703;1.0099873806445
39.21638;1.0599677174999764;0.9997571920635664;0.9431854572618351;0.013264428981056814;0.012513835758369125;1.0607984423257877;1.0099961990033424;9.999947740648283;1.2503971490033872;0.03501634463182458;0.03501616048075081;0.9426813760406482;-0.033008999872707626;0.9432643113823329;1.0099873689574919
39.22638;1.0599675318519375;0.9997570063621226;0.9431854883064796;0.01326442557125166;0.012513836127699745;1.0607981210124828;1.0099963519687163;9.99994861312027;1.250397102591809;0.035016341057502176;0.03501616292726331;0.942681471074612;-0.033008999895438706;0.94326433359953;1.0099873596650601
39.23638;1.0599673529542748;0.9997568177746634;0.9431855144847339;0.013264422162684168;0.012513836469855976;1.0607977999594118;1.0099965082371116;9.999949507094616;1.2503970520891032;0.035016337414336705;0.035016165156085265;0.9426815691376266;-0.033008999918381285;0.9432643679622335;1.0099873529345762
39.24638;1.059967181144438;0.9997566264475856;0.9431855350434558;0.013264418759040542;0.012513836784709853;1.060797480500174;1.0099966677130792;9.99995042063799;1.2503969975419285;0.0350163336988961;0.03501616718950663;0.9426816703364979;-0.033008999941496545;0.9432644136730437;1.0099873487642417
39.25638;1.0599670168811703;0.9997564325225402;0.9431855491847919;0.013264415363876958;0.012513837071079207;1.0607971639838323;1.0099968303167661;9.999951350784762;1.2503969389810132;0.03501632990643118;0.03501616905104778;0.9426817747090166;-0.03300899996477248;0.9432644699590461;1.0099873469808929
39.26638;1.0599668606673247;0.9997562361232286;0.9431855561920415;0.013264411980258026;0.012513837328254658;1.0607968516729251;1.009996995856506;9.999952294532983;1.2503968762972781;0.035016326032817076;0.03501617076695864;0.9426818822160443;-0.03300899998824605;0.9432645360884866;1.0099873473152843
39.27638;1.0599667129219166;0.9997560374041939;0.9431855555190557;0.013264408610626263;0.012513837557398459;1.0607965446659213;1.0099971639448857;9.999953249109124;1.2503968092463407;0.03501632207461483;0.03501617236702404;0.9426819927502359;-0.03300900001198813;0.9432646113816574;1.0099873495373937
39.28638;1.0599665739436157;0.9997558365830861;0.9431855468159286;0.013264405257187044;0.012513837761518378;1.0607962438620653;1.0099973340627526;9.999954211678915;1.2503967374856;0.0350163180265035;0.03501617388218215;0.9426821061511521;-0.03300900003605883;0.943264695213701;1.0099873535152162
39.29638;1.0599664439844008;0.9997556339398821;0.9431855299136905;0.013264401921661393;0.01251383794470319;1.0607959500368493;1.0099975056918982;9.9999551791676;1.2503966606152126;0.03501631387903169;0.035016175341007774;0.9426822222726838;-0.033009000060474705;0.9432647869808375;1.0099873591690187
39.30638;1.0599663233194232;0.9997554298107526;0.9431855047682385;0.013264398604481939;0.012513838110926654;1.0607956639988385;1.009997678365672;9.999956148096205;1.2503965782170305;0.035016309620095394;0.035016176768238615;0.9426823410473394;-0.033009000085196985;0.9432648860656672;1.0099873664343546
39.31638;1.0599662122013165;0.9997552245890678;0.9431854714225772;0.013264395304768353;0.012513838262850987;1.0607953866632103;1.009997851657058;9.99995711451745;1.2503964898809568;0.035016305239406666;0.03501617818386435;0.9426824624707922;-0.03300900011012899;0.9432649918794564;1.00998737527261
39.32638;1.05996611073669;0.9997550187218063;0.9431854300537977;0.013264392021364773;0.012513838401717032;1.0607951189730045;1.0099980252291012;9.999958074583661;1.250396395318742;0.03501630073241551;0.03501617960104129;0.9426825865340606;-0.03300900013512657;0.9432651039319283;1.0099873856823418
39.33638;1.059966018825288;0.9997548126558605;0.9431853810068777;0.013264388754030057;0.012513838528390475;1.060794861822962;1.0099981988899775;9.999959025924266;1.2503962945145837;0.035016296100481785;0.03501618102340392;0.9426827131672991;-0.033009000160032866;0.9432652218335036;1.0099873977285667
39.34638;1.0599659361806468;0.9997546067304294;0.9431853247230361;0.013264385503790775;0.012513838644931741;1.0607946160748634;1.009998372544051;9.99995996892416;1.2503961877111978;0.035016291348207516;0.03501618244419251;0.9426828422267814;-0.033009000184727876;0.9432653452261189;1.009987411642512
39.35638;1.0599658623532846;0.9997544011362618;0.9431852616613516;0.013264382272191207;0.012513838755506433;1.0607943825901474;1.0099985461211554;9.999960906254401;1.2503960752410657;0.03501628648038663;0.03501618384876635;0.9426829734930569;-0.0330090002091517;0.9432654736857861;1.0099874278712517
39.36638;1.0599657967567457;0.9997541960213273;0.9431851922578606;0.013264379060107771;0.012513838865287029;1.0607941622210142;1.0099987195687545;9.999961840744401;1.2503959573604755;0.03501628149821874;0.03501618521702931;0.9426831066454939;-0.03300900023326517;0.9432656067034622;1.0099874469651562
39.37638;1.059965738764195;0.9997539916268853;0.9431851168873926;0.01326437586727078;0.012513838978578207;1.0607939557789514;1.0099988928727213;9.999962773647969;1.2503958341755617;0.03501627639602369;0.035016186524071215;0.9426832412312697;-0.03300900025697693;0.9432657437811938;1.0099874694324453
39.38638;1.0599656878771528;0.9997537883261705;0.9431850358810693;0.013264372692845883;0.012513839098663711;1.0607937640094545;1.0099990660603624;9.999963704183402;1.250395705645911;0.035016271161962736;0.035016187742377095;0.942683376652458;-0.03300900028010757;0.9432658844813381;1.009987495654599
39.39638;1.059965643829989;0.9997535866037174;0.943184949578317;0.013264369536627317;0.012513839229036199;1.0607935875226089;1.0099992391841977;9.999964629740864;1.2503955716314419;0.03501626578124305;0.03501618884598887;0.9426835122069577;-0.033009000302419794;0.9432660283691965;1.009987525842352
39.40638;1.0599656065330905;0.9997533870479252;0.9431848583240701;0.013264366400701824;0.012513839373732714;1.0607934267028778;1.009999412318796;9.999965546621242;1.250395432033762;0.035016260238649205;0.035016189813500846;0.9426836471857081;-0.0330090003236797;0.9432661749884991;1.0099875600477852
39.41638;1.0599655759623128;0.9997531903235511;0.9431847624626312;0.01326436329081465;0.01251383953655221;1.0607932817071286;1.009999585568934;9.999966450923402;1.2503952869715238;0.03501625452196409;0.03501619062894979;0.942683780945435;-0.033009000343694965;0.9432663239051308;1.0099875982273825
39.42638;1.0599655520833478;0.999752997090492;0.943184662381007;0.013264360216210438;0.012513839720930007;1.0607931525006342;1.009999759067517;9.999967338785831;1.2503951368052753;0.03501624862523976;0.035016191281404895;0.9426839128996285;-0.03300900036230744;0.94326647477432;1.009987640337376
39.43638;1.059965534775426;0.9997528079123242;0.9431845585324805;0.01326435718841705;0.012513839930527123;1.0607930388539464;1.0099999329866718;9.999968206371165;1.2503949820271194;0.03501624254822659;0.03501619176286091;0.942684042475192;-0.033009000379366146;0.9432666274021063;1.009987686423751
39.44638;1.0599655238117658;0.9997526232094638;0.9431844514262071;0.013264354219944761;0.012513840169091078;1.0607929403479142;1.010000107564122;9.99996905026724;1.2503948231709916;0.03501623629469979;0.03501619206555723;0.9426841690835058;-0.03300900039472101;0.9432667817027178;1.009987736618245
39.45638;1.0599655189292454;0.9997524432843493;0.9431843415862758;0.013264351322970162;0.012513840439692078;1.0607928564182114;1.0100002830686003;9.999969868169151;1.2503946608012817;0.0350162298726413;0.03501619218250139;0.9426842920761749;-0.03300900040824068;0.9432669375710375;1.009987791078864
39.46638;1.0599655198985052;0.999752268342968;0.9431842294514022;0.013264348508313008;0.01251384074465871;1.0607927864156326;1.010000459704825;9.999970659233083;1.2503944955389172;0.03501622329375945;0.03501619211048606;0.9426844107244741;-0.03300900041982347;0.9432670948310938;1.0099878499591086
39.47638;1.0599655266109447;0.9997520984613881;0.9431841153161796;0.013264345784824477;0.012513841086866798;1.0607927296348933;1.010000637573245;9.999971423667589;1.2503943280382341;0.035016216572365394;0.03501619185042115;0.9426845243125479;-0.033009000429379;0.943267253259027;1.0099879133495864
39.48638;1.0599655391526401;0.99975193363898;0.9431839993768445;0.013264343158969702;0.012513841471391108;1.0607926853012941;1.0100008166809389;9.999972162069877;1.250394158925375;0.03501620972651372;0.03501619140441592;0.9426846322759805;-0.033009000436793674;0.9432674126094505;1.0099879812117525
39.49638;1.059965557751114;0.99975177393216;0.9431838817749334;0.013264340634931817;0.012513841905746793;1.0607926525742855;1.01000099692385;9.99997287528814;1.2503939888379396;0.03501620277958421;0.03501619077318963;0.94268473425962;-0.033009000441924397;0.9432675726527667;1.0099880533996561
39.50638;1.059965582661664;0.9997516194523355;0.9431837626379825;0.013264338215195874;0.012513842398538512;1.0607926305828073;1.0100011780572797;9.999973564774033;1.2503938184923493;0.035016195757986195;0.035016189956929476;0.9426848300986266;-0.03300900044462579;0.9432677331958342;1.0099881297296394
39.51638;1.0599656140656595;0.9997514702561655;0.9431836421733159;0.013264335901162523;0.01251384295780222;1.060792618430508;1.0100013596867043;9.99997423256043;1.250393648582484;0.035016188686105294;0.03501618896040418;0.9426849197918348;-0.033009000444764826;0.9432678940737893;1.0099882100095103
39.52638;1.0599656519843914;0.9997513263083505;0.9431835207063585;0.013264333694054676;0.012513843589896484;1.0607926151513505;1.010001541318114;9.999974880695378;1.2503934796574843;0.03501618158396874;0.035016187797539705;0.9426850034704957;-0.03300900044222191;0.9432680551282149;1.0099882940428138
39.53638;1.0599656962917898;0.99975118750823;0.9431833986047002;0.013264331595999924;0.012513844298828718;1.0607926196950048;1.0100017224710396;9.999975511277603;1.2503933121709108;0.035016174469232934;0.035016186489689224;0.9426850813278863;-0.033009000436905814;0.9432682161731751;1.0099883816837179
39.54638;1.0599657467766075;0.9997510536885494;0.943183276167011;0.013264329610094374;0.012513845085829358;1.060792630993652;1.0100019027514273;9.999976127173497;1.2503931465248208;0.03501616735893784;0.03501618505895503;0.9426851535428677;-0.0330090004287625;0.9432683769964513;1.009988472934309
39.55638;1.0599658031316215;0.9997509245532827;0.9431831535306732;0.013264327739415225;0.012513845949662502;1.060792648018371;1.0100020818611288;9.999976731948683;1.250392983004025;0.035016160268549076;0.03501618352245435;0.9426852202558831;-0.033009000417757374;0.9432685374159161;1.0099885680003602
39.56638;1.0599658650179664;0.9997507995961369;0.9431830306538728;0.013264325986145081;0.012513846887640658;1.060792669740596;1.0100022595976093;9.999977328632712;1.250392821772065;0.03501615321249545;0.035016181891362845;0.9426852815815321;-0.033009000403852864;0.9432686973364562;1.0099886672493414
39.57638;1.0599659322701764;0.9997506781174803;0.9431829073849051;0.013264324350870922;0.012513847896050997;1.0607926950956679;1.0100024358544384;9.999977918570732;1.2503926629425768;0.03501614620830445;0.03501618017324639;0.9426853376053796;-0.03300900038700028;0.9432688567793652;1.0099887710852802
39.58638;1.059966004979425;0.999750559375053;0.9431827835225529;0.013264322831922453;0.01251384896917784;1.060792723063191;1.0100026106557325;9.9999785015222;1.2503925066072192;0.03501613927776454;0.03501617837326668;0.9426853883883476;-0.03300900036714832;0.9432690158778967;1.0099888798364023
39.59638;1.0599660833821285;0.9997504427246593;0.943182658793085;0.013264321425527147;0.012513850098142818;1.06079275278362;1.0100027842163348;9.999979076861203;1.25039235284541;0.03501613244193381;0.03501617649481579;0.942685434035058;-0.033009000344268076;0.9432691747920644;1.0099889937168254
39.60638;1.0599661677273355;0.9997503276276787;0.9431825327933006;0.013264320126908976;0.012513851271071238;1.0607927835851316;1.010002956924044;9.999979644576813;1.2503922017557039;0.03501612571843877;0.035016174542805555;0.9426854747549038;-0.033009000318365116;0.9432693335522164;1.0099891127749876
39.61638;1.0599662581931015;0.9997502135766554;0.9431824050206422;0.0132643189317709;0.012513852474386529;1.060792814917561;1.0100031292094065;9.99998020538097;1.250392053454695;0.035016119123967;0.03501617252717003;0.9426855108084364;-0.03300900028945774;0.9432694919864276;1.0099892368044567
39.62638;1.0599663548716536;0.9997501000396039;0.9431822749915568;0.013264317837493643;0.012513853694467381;1.0607928462519232;1.0100033014419703;9.999980760556754;1.2503919080374564;0.03501611267441452;0.03501617046303125;0.9426855424120419;-0.033009000257561;0.9432696498288119;1.0099893653420706
39.63638;1.0599664578152352;0.9997499864560677;0.9431821423257017;0.01326431684320206;0.012513854918941103;1.060792877049097;1.01000347395465;9.999981312287039;1.2503917655469652;0.03501610638177166;0.035016168368793434;0.9426855696839507;-0.03300900022269234;0.9432698068657352;1.0099894977739101
39.64638;1.0599665670322278;0.999749872278018;0.943182006773566;0.013264315949005448;0.012513856137163768;1.0607929068562447;1.01000364710729;9.99998186440586;1.2503916259344157;0.035016100252433166;0.03501616626386628;0.9426855925816278;-0.03300900018486597;0.9432699629608832;1.0099896334755785
39.65638;1.05996668239326;0.9997497570472553;0.9431818682533533;0.013264315155110408;0.012513857340381795;1.0607929353942305;1.0100038213594191;9.999982422568483;1.2503914890232402;0.035016094287562666;0.035016164165860036;0.9426856108614498;-0.03300900014408986;0.9432701179877572;1.0099897718975066
39.66638;1.0599668035533245;0.9997496404736663;0.9431817268853969;0.013264314460500498;0.012513858521710716;1.0607929624987613;1.0100039973383284;9.999982993189839;1.2503913545179923;0.0350160884844993;0.03501616208869657;0.9426856241401611;-0.033009000100386515;0.9432702717649295;1.0099899125372065
39.67638;1.0599669299856722;0.9997495224309766;0.9431815829663982;0.013264313861814793;0.012513859675386454;1.0607929880209757;1.0100041757292757;9.99998358178534;1.2503912220216018;0.03501608283813653;0.03501616004243326;0.9426856320346712;-0.03300900005380247;0.94327042406578;1.0099900549091776
39.68638;1.059967061094697;0.9997494028935675;0.943181436876616;0.01326431335383611;0.012513860795369681;1.0607930118312905;1.0100043570579074;9.999984191707018;1.2503910910721672;0.03501607734109166;0.03501615803438354;0.9426856342739669;-0.033009000004394835;0.9432705747158906;1.009990198578128
39.69638;1.0599671963116153;0.999749281916091;0.9431812889691745;0.013264312930906061;0.012513861874026472;1.0607930338754845;1.0100045416559706;9.999984823955456;1.250390961221969;0.035016071983666755;0.035016156073000994;0.9426856306855822;-0.033008999952223235;0.9432707236683376;1.0099903431929302
39.70638;1.0599673351547363;0.9997491596169169;0.943181139512892;0.013264312587527074;0.01251386290183993;1.0607930541838881;1.0100047297778982;9.99998547797523;1.2503908321174209;0.03501606675589518;0.035016154172323906;0.9426856211463649;-0.03300899989734849;0.9432708709859828;1.0099904885113713
39.71638;1.0599674772563632;0.9997490361230417;0.9431809886980379;0.013264312318357622;0.012513863868782437;1.0607930728175858;1.0100049216485383;9.999986152409681;1.2503907035416715;0.03501606164997961;0.03501615235188983;0.9426856056201318;-0.03300899983982996;0.9432710168028913;1.0099906343608893
39.72638;1.0599676223418397;0.9997489115058312;0.9431808366507112;0.013264312118654817;0.012513864766437883;1.060793089788297;1.0100051174239255;9.999986845483928;1.250390575375671;0.03501605665878263;0.035016150632571436;0.942685584201685;-0.03300899977973887;0.9432711612821754;1.0099907805279629
39.73638;1.0599677702288384;0.9997487857066225;0.9431806834361142;0.013264311984336672;0.012513865589078731;1.0607931050414285;1.0100053171821204;9.999987555756844;1.2503904475098568;0.03501605177244647;0.03501614903224504;0.9426855571051388;-0.03300899971717768;0.9432713045376961;1.00999092671314
39.74638;1.0599679208795287;0.9997486585140974;0.9431805290956384;0.013264311910930138;0.012513866333620323;1.0607931185304558;1.0100055209690415;9.999988282708545;1.2503903197981978;0.03501604697651044;0.03501614756359705;0.9426855246558057;-0.03300899965226644;0.9432714465984392;1.0099910725665402
39.75638;1.0599680744101458;0.9997485296570573;0.9431803737525583;0.013264311893528915;0.012513866999456105;1.0607931302651343;1.0100057288013364;9.999989026291034;1.2503901920732823;0.035016042250293804;0.03501614623552275;0.9426854872923052;-0.03300899958510344;0.9432715874607935;1.0099912177214283
39.76638;1.0599682310152516;0.9997483989297553;0.9431802177013994;0.013264311928604845;0.012513867587760874;1.0607931402888056;1.010005940591751;9.999989786324353;1.2503900642300996;0.035016037567528066;0.03501614505756479;0.942685445556876;-0.03300899951574587;0.9432717271265976;1.0099913618287943
39.77638;1.0599683908715158;0.9997482662157873;0.9431800613813757;0.013264312015140039;0.012513868100230833;1.0607931486596083;1.010006156092523;9.999990562432263;1.2503899363387452;0.03501603290057593;0.03501614404256331;0.942685400098571;-0.033008999444233716;0.9432718656028669;1.0099915046150802
39.78638;1.059968554087619;0.9997481313877955;0.9431799052879863;0.013264312154240523;0.012513868538732403;1.0607931554340064;1.0100063749264456;9.999991354369069;1.2503898086418752;0.035016028225594964;0.035016143205301144;0.9426853516947349;-0.033008999370634395;0.9432720029481824;1.0099916459186158
39.79638;1.0599687207606383;0.9997479941965649;0.943179749908714;0.01326431234866694;0.012513868905852741;1.0607931606699539;1.0100065966585685;9.999992162362904;1.2503896814145077;0.0350160235272422;0.03501614256028943;0.9426853012643072;-0.033008999295065636;0.9432721393184013;1.0099917856412228
39.80638;1.059968891111991;0.9997478542417675;0.9431795956760379;0.013264312602997883;0.012513869204943953;1.060793164500344;1.010006820836564;9.999992986697217;1.2503895548244033;0.03501601879881665;0.03501614211935131;0.9426852498348604;-0.03300899921768938;0.9432722749226271;1.0099919236601775
39.81638;1.0599690655370149;0.999747711028808;0.9431794429331375;0.013264312924301599;0.012513869439616476;1.0607931671677786;1.010007046995356;9.999993826724886;1.2503894289185422;0.03501601403618479;0.03501614188943812;0.942685198439991;-0.03300899913870934;0.9432724099305885;1.0099920597958634
39.82638;1.0599692444987032;0.9997475640856706;0.9431792919258808;0.013264313321982291;0.0125138696134298;1.0607931689302852;1.010007274655118;9.999994680163391;1.2503893037323266;0.035016009233344705;0.03501614187384351;0.9426851479823082;-0.03300899905837464;0.9432725443717441;1.009992193794032
39.83638;1.0599694284043248;0.9997474130403274;0.9431791427944525;0.013264313805995777;0.012513869729703364;1.0607931699395425;1.0100075033249791;9.999995542556311;1.2503891793836621;0.035016004384177034;0.035016142075355396;0.9426850991348701;-0.0330089989769457;0.9432726780808398;1.0099923252858918
39.84638;1.0599696175653026;0.999747257602378;0.9431789956160752;0.01326431438522487;0.012513869791238613;1.060793170204356;1.0100077325280703;9.999996406838259;1.2503890560894795;0.0350159994862119;0.0350161424967251;0.9426850523777244;-0.03300899889463478;0.9432728107820458;1.0099924538228808
39.85638;1.0599698121729206;0.9997470975669361;0.9431788505639787;0.013264315066970083;0.012513869800223865;1.0607931696718809;1.0100079618463247;9.999997263543916;1.2503889341508407;0.03501599454321189;0.03501614313867819;0.9426850081513989;-0.03300899881159036;0.9432729421974112;1.0099925789782582
39.86638;1.059970012251412;0.9997469329313167;0.9431787079982031;0.01326431585707668;0.012513869758754233;1.0607931683721816;1.010008190917522;9.999998101786256;1.2503888138961785;0.03501598956573931;0.035016143999514825;0.9426849669418537;-0.03300899872792697;0.9432730719969685;1.0099927004071232
39.87638;1.0599702176677381;0.9997467640046234;0.9431785683314733;0.013264316760969858;0.012513869669810064;1.0607931664877885;1.0100084193726713;9.99999891077077;1.2503886956053059;0.03501598456951173;0.035016145077006115;0.942684929237282;-0.0330089986437454;0.9432731997012104;1.0099928178682331
39.88638;1.05997042823226;0.9997465913423424;0.9431784318845683;0.013264317784906322;0.012513869537702426;1.0607931642907207;1.010008646834829;9.999999681096782;1.2503885795286733;0.03501597957331298;0.03501614636977248;0.9426848954446562;-0.033008998559140905;0.9432733247344554;1.0099929312471014
39.89638;1.059970643793562;0.9997464155976775;0.9431782988983599;0.013264318936027841;0.012513869367452217;1.0607931620633724;1.010008873008738;10.000000405048077;1.250388465953251;0.03501597459722904;0.03501614787840031;0.942684865791391;-0.0330089984742198;0.9432734465854621;1.0099930405272008
39.90638;1.0599708642457697;0.9997462375156799;0.9431781695633226;0.013264320220994654;0.012513869163633982;1.0607931601269776;1.0100090977197393;10.00000107634111;1.250388355165975;0.03501596966061942;0.03501614960786529;0.9426848402521373;-0.03300899838910106;0.9432735649157632;1.0099931456910838
39.91638;1.059971089523826;0.9997460580323273;0.9431780440283419;0.01326432164422546;0.012513868929692433;1.0607931588907789;1.0100093208637084;10.000001689855297;1.2503882473676327;0.03501596478152665;0.035016151568036155;0.9426848185739688;-0.03300899830389746;0.9432736795674127;1.0099932466524149
39.92638;1.0599713196449942;0.9997458782814526;0.9431779224893987;0.01326432320734665;0.012513868668460347;1.0607931587650483;1.0100095423591022;10.000002241495764;1.250388142648315;0.0350159599781869;0.03501615376914742;0.9426848004005872;-0.033008998218711;0.943273790483648;1.0099933432459336
39.93638;1.059971554725977;0.9997456994740811;0.9431778052831726;0.013264324910313943;0.012513868383377463;1.06079316003322;1.0100097621202815;10.000002728452003;1.2503880410351298;0.03501595526940757;0.03501615621568207;0.942684785413098;-0.03300899813364862;0.9432738975795462;1.0099934352257762
39.94638;1.0599717949858276;0.999745522747137;0.9431776928689619;0.013264326753468633;0.012513868079058976;1.0607931628549212;1.010009980034211;10.000003148924979;1.250387942552494;0.03501595067231361;0.035016158902697776;0.9426847733633615;-0.033008998048830104;0.9432740007104794;1.0099935222906693
39.95638;1.059972040759908;0.999745349071948;0.9431775857419207;0.013264328739388131;0.012513867760739992;1.0607931673254276;1.0100101959208918;10.00000350088523;1.2503878472033605;0.0350159461997788;0.03501616181543428;0.9426847639933176;-0.033008997964370054;0.9432740997614977;1.009993604162345
39.96638;1.059972292443069;0.9997451792420453;0.9431774843458073;0.013264330872755229;0.012513867433142669;1.0607931734691167;1.0100104094920737;10.000003781442212;1.2503877549069784;0.035015941860806726;0.035016164932589314;0.9426847569625482;-0.033008997880347814;0.9432741946547519;1.0099936807155545
39.97638;1.0599725503744655;0.9997450138697209;0.9431773890074477;0.013264333158236425;0.012513867099226245;1.0607931812172493;1.0100106203827037;10.000003987258744;1.2503876654899209;0.03501593766322021;0.03501616823081059;0.9426847518495284;-0.033008997796791624;0.9432742852566345;1.0099937521063895
39.98638;1.0599728147195515;0.9997448533679184;0.9431772999331361;0.013264335598780395;0.012513866759293984;1.060793190440347;1.010010828226829;10.000004114637493;1.2503875787018983;0.035015933614292345;0.0350161716872237;0.9426847482317047;-0.03300899771368775;0.9432743713798123;1.0099938187727655
39.99638;1.0599730853599623;0.9997446980118356;0.9431772172697136;0.013264338195317051;0.012513866411168657;1.0607932010043528;1.0100110326821754;10.000004159325098;1.2503874942006485;0.03501592971939084;0.035016175280156936;0.9426847457973409;-0.033008997631010714;0.9432744528859435;1.009993881288574
40.00638;1.0599733618690454;0.9997445480920095;0.943177141148079;0.01326434094662076;0.012513866051444368;1.0607932128058501;1.0100112333819946;10.000004117112441;1.2503874115297957;0.03501592598006882;0.035016178989164495;0.942684744369385;-0.033008997548758245;0.9432745297376927;1.0099939402112046
40.01638;1.0599736436021063;0.9997444040234765;0.9431770716845808;0.013264343848833508;0.012513865676750861;1.0607932258106274;1.010011429839875;10.000003984577694;1.25038733012439;0.035015922391466406;0.03501618279602075;0.9426847438400979;-0.033008997466968115;0.9432746019678924;1.0099939960129345
40.02638;1.05997392983462;0.9997442663366041;0.9431770089988323;0.013264346895766766;0.012513865284031025;1.0607932401095166;1.0100116213788866;10.00000375913066;1.2503872493564876;0.03501591894251066;0.035016186686769736;0.9426847441470408;-0.033008997385706174;0.9432746696127826;1.009994049098268
40.03638;1.0599742198925788;0.9997441356208422;0.9431769532295693;0.013264350079726431;0.012513864869855843;1.0607932559590132;1.0100118071765574;10.00000343926087;1.250387168628186;0.03501591561909034;0.03501619065087567;0.9426847453175146;-0.03300899730504338;0.9432747326724875;1.0099940998799608
40.04638;1.0599745132190839;0.9997440124877938;0.9431769045236764;0.013264353391362628;0.012513864429795539;1.0607932738175834;1.0100119864082355;10.000003025422757;1.2503870874431364;0.03501591240545299;0.035016194676236304;0.9426847474832;-0.033008997225050726;0.9432747911600413;1.009994148837459
40.05638;1.0599748093325991;0.9997438975465214;0.9431768630488547;0.01326435681941892;0.01251386395839881;1.0607932943385914;1.0100121583993897;10.000002520377983;1.250387005390348;0.035015909283048756;0.035016198745550516;0.9426847507823655;-0.033008997145811486;0.9432748451611235;1.0099941964724328
40.06638;1.0599751077117825;0.99974379138727;0.9431768290074254;0.013264360351400415;0.01251386344917005;1.0607933182340534;1.0100123227596438;10.000001928464965;1.250386922141477;0.03501590623023591;0.03501620283756467;0.9426847552143685;-0.03300899706742835;0.9432748948087541;1.009994243176754
40.07638;1.0599754077420311;0.999743694560953;0.9431768025796615;0.013264363973974186;0.01251386289481521;1.0607933461103132;1.0100124794318381;10.000001255030165;1.2503868374886524;0.03501590322582591;0.035016206929195604;0.9426847605907659;-0.033008996990019954;0.9432749402795341;1.009994289157229
40.08638;1.05997570880065;0.9997436075612798;0.9431767838252;0.013264367673060265;0.012513862288360923;1.0607933784314805;1.0100126285550413;10.000000506829835;1.250386751279043;0.035015900252901556;0.03501621099576282;0.9426847665786843;-0.0330089969137222;0.9432749819040471;1.0099943344801376
40.09638;1.0599760103877942;0.9997435308522052;0.9431767726536969;0.013264371435211636;0.012513861623988178;1.0607934156000627;1.0100127702631603;9.999999692566863;1.2503866632826577;0.035015897297864626;0.03501621501165735;0.9426847727740074;-0.03300899683869771;0.9432750202143437;1.00999437913039
40.10638;1.0599763121903685;0.9997434648891845;0.9431767689265766;0.013264375249900824;0.012513860896901532;1.0607934580544947;1.0100129046419315;9.999998822959649;1.2503865731429782;0.035015894348094455;0.03501621895069687;0.9426847787933758;-0.033008996765128695;0.9432750557923008;1.009994423033157
40.11638;1.059976614080067;0.9997434100786026;0.94317677258434;0.013264379110581587;0.012513860103688585;1.0607935062714093;1.010013031784767;9.999997910790372;1.2503864804054983;0.03501589139209469;0.03501622278405666;0.9426847843173994;-0.033008996693194986;0.9432750890984952;1.0099944660971376
40.12638;1.0599769161047516;0.9997433667682178;0.9431767836530026;0.013264383013959614;0.012513859243613151;1.0607935606713723;1.0100131517491868;9.999996970773115;1.2503863845590313;0.03501588842043343;0.03501622647853357;0.9426847890812534;-0.03300899662306458;0.9432751204428087;1.009994508302887
40.13638;1.0599772184582987;0.9997433353311246;0.9431768021944;0.013264386958473548;0.012513858318978516;1.0607936215801412;1.0100132644559243;9.999996018399141;1.2503862851272658;0.0350158854260354;0.0350162299972133;0.9426847929099671;-0.03300899655489699;0.9432751500350594;1.0099945497605984
40.14638;1.059977521402023;0.9997433162268632;0.9431768283259057;0.013264390943169868;0.012513857334124847;1.0607936892908008;1.010013369687488;9.999995068393622;1.2503861818447577;0.03501588240385325;0.035016233301038986;0.942684795778676;-0.033008996488844346;0.9432751780149984;1.009994590633309
40.15638;1.0599778251371006;0.9997433099392784;0.9431768622393223;0.013264394967579805;0.01251385629448791;1.0607937640907503;1.0100134671831182;9.99999413400976;1.2503860747438693;0.035015879349445125;0.035016236350533345;0.942684797796999;-0.03300899642504645;0.9432752044182238;1.0099946309773011
40.16638;1.0599781296413553;0.9997433168640806;0.9431769041613912;0.01326439903195041;0.012513855205944995;1.0607938462444042;1.0100135567436839;9.99999322648796;1.250385964046041;0.03501587625720851;0.03501623910783217;0.9426847991262761;-0.03300899636363392;0.943275229104358;1.0099946707133043
40.17638;1.0599784346090548;0.9997433372617225;0.943176954310356;0.013264403136814883;0.012513854074072924;1.0607939360333691;1.0100136382578753;9.999992353934095;1.250385850043057;0.03501587311987905;0.03501624153847366;0.9426847999302194;-0.0330089963047413;0.943275251732253;1.0099947097731532
40.18638;1.0599787395349378;0.9997433712814745;0.9431770128394216;0.013264407281952516;0.01251385290349225;1.0607940337974968;1.010013711579992;9.999991521041247;1.2503857330890873;0.035015869929368046;0.03501624361284111;0.9426848003968096;-0.033008996248505486;0.9432752718470294;1.00999474823401
40.19638;1.0599790437601275;0.9997434189813065;0.9431770797868436;0.013264411465466391;0.012513851697920776;1.060794139895897;1.0100137763928587;9.999990730603297;1.2503856136042537;0.03501586667844137;0.03501624530730094;0.9426848007628367;-0.03300899619504143;0.943275289041111;1.0099947863343262
40.20638;1.0599793464393552;0.9997434803243694;0.9431771550689279;0.013264415683163343;0.012513850461225906;1.0607942546260114;1.0100138322337353;9.999989985051068;1.250385492059823;0.035015863362548826;0.0350162466034183;0.9426848012813297;-0.0330089961444151;0.9432753030754785;1.0099948244257524
40.21638;1.059979646588506;0.9997435552096795;0.9431772384839531;0.013264419928599353;0.012513849198308905;1.060794378158369;1.0100138785842747;9.999989286549866;1.2503853690262035;0.03501585998114879;0.03501624748597385;0.9426848021680884;-0.03300899609663294;0.9432753138853093;1.0099948629206208
40.22638;1.0599799432385755;0.9997436435461311;0.9431773297763014;0.01326442419415003;0.012513847915124538;1.060794510534246;1.010013914884873;9.999988636599827;1.2503852452082882;0.03501585653747826;0.035016247943070754;0.9426848036128825;-0.03300899605164912;0.9432753214817096;1.0099949022880332
40.23638;1.0599802355355532;0.9997437452989762;0.9431774287357365;0.013264428472090422;0.012513846618348846;1.0607946517406557;1.0100139405682833;9.999988036096129;1.2503851213659323;0.035015853036597634;0.035016247967077085;0.9426848058409836;-0.033008996009376054;0.9432753258312007;1.009994943113318
40.24638;1.0599805227250763;0.9997438604882427;0.9431775351780955;0.013264432754997996;0.012513845314713059;1.0607948018066298;1.0100139552093044;9.999987485473934;1.2503849982372581;0.035015849483881874;0.03501624755484279;0.9426848090960879;-0.033008995969693616;0.9432753268066729;1.0099949860815536
40.25638;1.0599808041248153;0.9997439891959258;0.9431776488829172;0.013264437036033494;0.012513844010351731;1.0607949608394132;1.010013958637361;9.999986984493043;1.2503848765450294;0.03501584588500354;0.03501624670870198;0.9426848135386134;-0.033008995932465125;0.9432753242398344;1.0099950318431263
40.26638;1.0599810791317643;0.9997441315923968;0.9431777696523291;0.013264441309122502;0.012513842711024542;1.0607951289858217;1.0100139508423756;9.999986531742518;1.2503847569769295;0.03501584224775546;0.0350162454360801;0.9426848192020835;-0.033008995897551296;0.9432753180123976;1.00999508094549
40.27638;1.0599813472435098;0.9997442879239168;0.9431778974133561;0.013264445568500248;0.012513841422523245;1.0607953063579902;1.0100139317826267;9.999986124390983;1.2503846401039183;0.03501583858399081;0.03501624374644364;0.94268482602798;-0.03300899586481172;0.943275308098636;1.0099951338669435
40.28638;1.059981608067906;0.9997444584256402;0.9431780322492992;0.013264449807972383;0.012513840150191158;1.0607954929270411;1.0100139013134855;9.999985758796562;1.2503845263485909;0.03501583490837163;0.0350162416496776;0.942684833890846;-0.03300899583409766;0.9432752945314536;1.0099951910236573
40.29638;1.0599818612769347;0.9997446432309226;0.9431781743619054;0.013264454021035573;0.012513838898126678;1.060795688437764;1.0100138592618422;9.999985431347785;1.2503844160424662;0.03501583123527201;0.035016239156895945;0.9426848426310057;-0.033008995805244606;0.9432752773239547;1.0099952527347849
40.30638;1.0599821065284434;0.9997448423564183;0.9431783239659324;0.013264458201494184;0.012513837668543835;1.0607958924383933;1.0100138054959418;9.9999851385462;1.2503843095020821;0.035015827576818766;0.0350162362808828;0.942684852115133;-0.03300899577807329;0.9432752564255649;1.009995319237168
40.31638;1.059982343434628;0.9997450557244054;0.9431784811690903;0.013264462343204986;0.012513836461495053;1.0607961043871659;1.0100137399416436;9.999984876807906;1.25038420707598;0.03501582394278772;0.035016233036365564;0.9426848622566676;-0.033008995752393515;0.9432752317680564;1.0099953907870705
40.32638;1.05998257160859;0.9997452831676031;0.9431786459698723;0.013264466440144953;0.012513835275656847;1.0607963237472309;1.0100136626322807;9.999984642368318;1.2503841091333434;0.035015820340711774;0.03501622944138127;0.9426848729981977;-0.03300899572802031;0.9432752033438297;1.0099954677686116
40.33638;1.0599827907392085;0.9997455244130299;0.943178818388377;0.013264470488341005;0.012513834109445092;1.06079655004863;1.010013573782664;9.999984431197989;1.250384016020339;0.035015816774962905;0.0350162255179174;0.9426848843149735;-0.033008995704814116;0.9432751712224042;1.0099955507109615
40.34638;1.059983000618921;0.9997457790954521;0.9431789985690674;0.013264474487585632;0.012513832960998053;1.0607967829158034;1.0100134737738404;9.9999842393344;1.2503839280474978;0.035015813247837334;0.035016221290655854;0.9426848962531631;-0.033008995682706974;0.9432751355056983;1.00999564017979
40.35638;1.0599832011330905;0.9997460468402388;0.9431791867505391;0.013264478440729316;0.01251383182738592;1.0607970220440004;1.0100133630135792;9.999984063013859;1.2503838454546987;0.03501580976373736;0.0350162167851045;0.9426849089773803;-0.03300899566169016;0.9432750962952184;1.0099957366260341
40.36638;1.0599833922522106;0.9997463273452161;0.9431793831795945;0.013264482351791916;0.012513830704198639;1.0607972671472945;1.0100132417850995;9.999983897908882;1.2503837683519103;0.035015806331667246;0.03501621202718549;0.9426849228004779;-0.03300899564178326;0.9432750536986704;1.0099958403436862
40.37638;1.0599835739911732;0.9997466204073575;0.9431795880461439;0.01326448622484706;0.012513829585742585;1.0607975179497315;1.0100131102098326;9.999983738656908;1.250383696769057;0.03501580296394234;0.035016207045978354;0.9426849382053522;-0.03300899562299829;0.9432750078355723;1.009995951558931
40.38638;1.059983746321781;0.9997469258868927;0.9431798014165401;0.013264490063647402;0.01251382846609432;1.0607977741856183;1.010012968327248;9.999983579660528;1.2503836307640537;0.03501579967424396;0.035016201876107135;0.9426849558461852;-0.03300899560531248;0.9432749587995893;1.009996070511282
40.39638;1.059983909141764;0.9997472435995035;0.9431800231835725;0.013264493871421168;0.012513827340987391;1.0607980355389202;1.0100128162175597;9.999983416316791;1.2503835704435173;0.03501579647574092;0.035016196555899416;0.9426849764720627;-0.03300899558866796;0.9432749065905601;1.0099961974285272
40.40638;1.0599840623449233;0.9997475732148837;0.9431802530937224;0.013264497650659481;0.01251382620899186;1.0607983016025295;1.010012654069368;9.999983245506451;1.2503835159322774;0.03501579337809343;0.035016191125731184;0.9426850008191994;-0.03300899557299222;0.9432748510643959;1.0099963324869756
40.41638;1.0599842058885585;0.999747914236409;0.943180490809535;0.013264501402437144;0.012513825071423164;1.0607985719291009;1.0100124821500798;9.999983065565148;1.250383467369758;0.035015790385512634;0.03501618562948375;0.94268502957399;-0.03300899555821728;0.9432747919197907;1.009996475822583
40.42638;1.0599843398334203;0.9997482660495289;0.9431807359148354;0.013264505125849252;0.012513823932148203;1.0607988461162179;1.0100123007320867;9.999982876396617;1.250383424913369;0.03501578749791901;0.03501618011415547;0.9426850633857877;-0.03300899554428611;0.9432747287527703;1.009996627523066
40.43638;1.0599844644007481;0.9997486279972085;0.9431809878989188;0.013264508818548716;0.012513822797159912;1.0607991238733974;1.010012110030833;9.99998267940648;1.2503833887077167;0.03501578471251504;0.03501617462530062;0.942685102885609;-0.03300899553116263;0.9432746612004972;1.0099967876104001
40.44638;1.059984579957592;0.999748999382099;0.9431812461972781;0.013264512477708754;0.012513821673412048;1.0607994050678506;1.0100119102029101;9.999982476981527;1.2503833588913844;0.035015782023385844;0.03501616920182166;0.942685148683372;-0.03300899551886147;0.9432745890710318;1.0099969560273871
40.45638;1.0599846869272467;0.9997493793677701;0.9431815102038424;0.013264516100485188;0.01251382056791568;1.060799689732584;1.0100117014159025;9.999982272062539;1.250383335658851;0.03501577942173238;0.035016163872610154;0.9426852013001363;-0.0330089955074667;0.9432745123562662;1.0099971326075097
40.46638;1.05998478579727;0.9997497669604484;0.943181779211656;0.013264519683955622;0.012513819487877312;1.0607999780017054;1.0100114839458871;9.999982068260753;1.250383319200068;0.03501577689618996;0.035016158656207476;0.9426852610999021;-0.03300899549710523;0.9432744311711133;1.0099973170767496
40.47638;1.0599848771652547;0.9997501611623443;0.9431820524012472;0.013264523224797407;0.012513818441098263;1.0608002699691987;1.0100112582250425;9.999981869779408;1.2503833095291765;0.03501577442978342;0.03501615356389992;0.9426853282994676;-0.033008995487897756;0.9432743456921989;1.0099975090752848
40.48638;1.0599849616271815;0.9997505611117227;0.9431823289078713;0.013264526718714356;0.01251381743584101;1.0608005655531372;1.010011024777661;9.999981680447885;1.2503833064330285;0.0350157719983718;0.03501614860362459;0.9426854030178413;-0.03300899547993386;0.9432742561375647;1.009997708154501
40.49638;1.0599850396649617;0.9997509660704709;0.9431826079461356;0.013264530159881013;0.012513816480496662;1.0608008644811608;1.010010784152427;9.99998150285164;1.2503833096031565;0.03501576957487714;0.035016143783354964;0.9426854853160901;-0.03300899547329082;0.9432741627969906;1.0099979137838644
40.50638;1.0599851117406118;0.999751375344844;0.94318288891813;0.013264533541127102;0.012513815583060271;1.060801166396305;1.0100105369269596;9.999981338442335;1.250383318823885;0.03501576713466753;0.035016139113690975;0.942685575225824;-0.033008995468063844;0.9432740660306066;1.0099981254039758
40.51638;1.0599851784264622;0.9997517882505933;0.9431831713424697;0.013264536854856039;0.012513814750301503;1.0608014709731433;1.0100102836715086;9.999981188072454;1.250383334033047;0.035015764659361695;0.03501613460834944;0.9426856727504125;-0.0330089954643515;0.9432739662038654;1.0099983424670826
40.52638;1.0599852403852528;0.9997522041223631;0.9431834546820104;0.013264540093863996;0.012513813987243994;1.0608017779461023;1.0100100248943833;9.999981052445094;1.2503833551894028;0.035015762138744355;0.035016130283838;0.9426857778362373;-0.03300899546219503;0.9432738636444352;1.0099985643917462
40.53638;1.0599852982519327;0.9997526223079187;0.943183738274834;0.013264543251424754;0.01251381329749939;1.060802087044059;1.010009761063464;9.999980932519724;1.2503833820843577;0.03501575956854219;0.03501612615960341;0.942685890398111;-0.03300899546153296;0.9432737586173124;1.0099987905266377
40.54638;1.0599853525480194;0.9997530421497851;0.9431840213650126;0.013264546321174882;0.012513812684258866;1.0608023979235375;1.0100094926574825;9.999980829642269;1.2503834142803871;0.03501575694537148;0.03501612225827744;0.942686010402993;-0.03300899546220798;0.9432736512758658;1.0099990202190612
40.55638;1.059985403720965;0.999753463025518;0.9431843031742358;0.013264549297511283;0.012513812150648217;1.0608027101535076;1.0100092202110469;9.999980745432426;1.2503834512478718;0.03501575426270312;0.035016118605694806;0.9426861378837326;-0.03300899546399785;0.9432735416717795;1.009999252888415
40.56638;1.0599854522300312;0.9997538844070049;0.9431845829654588;0.013264552176044957;0.012513811699121406;1.060803023236463;1.0100089443472315;9.999980681760938;1.2503834925710642;0.03501575150939867;0.03501611522994459;0.942686272881412;-0.03300899546664136;0.9432734298607136;1.0099994880252015
40.57638;1.0599854985143196;0.9997543058359225;0.9431848600423298;0.013264554953831872;0.012513811330866502;1.0608033366438814;1.01000866579076;9.999980640202816;1.2503835380301838;0.03501574867165807;0.03501611215917598;0.9426864153823633;-0.033008995469869115;0.9432733159740393;1.0099997251676056
40.58638;1.0599855428823832;0.9997547268883847;0.943185133727258;0.013264557629350008;0.012513811044820926;1.0608036498303302;1.0100083853833155;9.999980620770744;1.250383587530225;0.03501574573768127;0.03501610941872474;0.9426865652282674;-0.03300899547343819;0.9432732002031088;1.0099999638949984
40.59638;1.0599855855047735;0.999755147193948;0.9431854033867785;0.013264560201859833;0.012513810836565921;1.0608039622110381;1.0100081040955662;9.999980621392023;1.2503836409546112;0.035015742700555894;0.03501610702862092;0.9426867220515708;-0.033008995477138425;0.9432730827788698;1.010000203805953
40.60638;1.0599856264724135;0.9997555663937925;0.9431856685071967;0.013264562670928055;0.012513810698597402;1.0608042731099772;1.0100078229998175;9.999980638634758;1.2503836980637846;0.035015739557293195;0.03501610500268181;0.9426868853343316;-0.03300899548077252;0.9432729639136288;1.010000444473087
