time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
40.61638;1.0599856657649205;0.9997559840606549;0.9431859287547463;0.013264565036763492;0.012513810621316205;1.0608045817429537;1.0100075431716342;9.999980668654878;1.250383758554376;0.035015736308712096;0.03501610334960247;0.9426870545344082;-0.03300899548415166;0.9432728436694024;1.0100006854256915
40.62638;1.0599857032287543;0.9997563997144064;0.9431861839493552;0.013264567300296685;0.012513810593988331;1.0608048872746925;1.0100072655490653;9.999980708155432;1.250383822200263;0.03501573296179516;0.03501610207339212;0.94268722913388;-0.033008995487117256;0.9432727219111423;1.0100009261511005
40.63638;1.0599857386854574;0.9997568128552659;0.943186433993893;0.013264569462290437;0.01251381060622819;1.0608051888624452;1.0100069908584386;9.999980755348787;1.2503838888926073;0.035015729529080275;0.03501610117095933;0.9426874086426502;-0.03300899548956388;0.9432725984415637;1.010001166064948
40.64638;1.0599857720421169;0.9997572229107032;0.9431866788349665;0.013264571522065983;0.012513810649708114;1.0608054856774045;1.0100067196499172;9.999980810182246;1.250383958572195;0.03501572602496497;0.03501610063151134;0.942687592690311;-0.03300899549144226;0.9432724731823287;1.010001404494848
40.65638;1.0599858033004153;0.9997576291659789;0.9431869184612267;0.013264573477227296;0.012513810719283081;1.060805776943684;1.0100064523595902;9.99998087384105;1.2503840311697192;0.035015722464885914;0.035016100440724375;0.9426877810793829;-0.03300899549273833;0.9432723462432426;1.0100016407537686
40.66638;1.0599858325035645;0.9997580307716596;0.9431871529229512;0.013264575325146905;0.012513810812770846;1.0608060619152926;1.0100061893369674;9.999980948118315;1.2503841065919892;0.035015718866746655;0.03501610058491732;0.9426879736834556;-0.03300899549345093;0.9432722178947943;1.0100018742635
40.67638;1.0599858596981417;0.9997584268424107;0.9431873823205579;0.013264577064658898;0.012513810929514266;1.0608063397985361;1.0100059308340816;9.999981034731796;1.2503841847080495;0.03501571525045687;0.03501610105312523;0.9426881703881203;-0.033008995493585665;0.9432720885220535;1.01000210461342
40.68638;1.059985884954129;0.9997588165667549;0.9431876067068882;0.013264578696291406;0.012513811069095108;1.0608066097539628;1.010005676944331;9.999981134746783;1.2503842653303487;0.035015711636580335;0.0350161018383296;0.9426883711411499;-0.03300899549316321;0.9432719585334585;1.0100023315159945
40.69638;1.059985908392453;0.9997591992162903;0.9431878259818776;0.013264580221601058;0.012513811231211381;1.06080687097409;1.0100054275624355;9.999981248522724;1.2503843482516064;0.03501570804512603;0.03501610293656606;0.9426885759017745;-0.033008995492242656;0.9432718282531886;1.0100025547397486
40.70638;1.0599859301841237;0.9997595740648639;0.9431880399128078;0.01326458164289901;0.01251381141621318;1.060807122722848;1.010005182476907;9.999981376145834;1.2503844333166312;0.035015704493737886;0.035016104344544906;0.9426887844560328;-0.03300899549093612;0.9432716979316731;1.0100027740907178
40.71638;1.0599859505361189;0.9997599403539373;0.9431882482159936;0.01326458296344979;0.01251381162492918;1.0608073643407798;1.0100049415280599;9.999981517844008;1.2503845204203874;0.03501570099610416;0.035016106058538415;0.9426889963244683;-0.033008995489384255;0.9432715678091877;1.0100029894110034
40.72638;1.059985969661579;0.9997602973338332;0.9431884505643764;0.013264584187157773;0.012513811858180153;1.0608075952769886;1.0100047046876197;9.999981674133643;1.2503846093967488;0.03501569756123086;0.035016108074298315;0.9426892108388452;-0.03300899548771777;0.9432714380804347;1.0100032005422914
40.73638;1.0599859877821236;0.9997606442730204;0.9431886465909355;0.013264585317591995;0.01251381211720636;1.0608078150806974;1.0100044720155628;9.99998184579422;1.2503846998935075;0.03501569419348474;0.035016110385720244;0.9426894272176024;-0.03300899548604773;0.943271308850348;1.0100034072295219
40.74638;1.059986005210349;0.9997609804454707;0.9431888359588659;0.013264586357695198;0.012513812404025479;1.0608080233132966;1.010004243537873;9.999982033612486;1.250384791371666;0.03501569089434521;0.0350161129822852;0.9426896445632231;-0.03300899548448086;0.9432711801845036;1.0100036090200715
40.75638;1.059986022433967;0.9997613051793774;0.9431890184176093;0.013264587310394609;0.012513812720787446;1.0608082195187587;1.0100040191701185;9.999982238053247;1.2503848832069835;0.03501568766567262;0.03501611584890443;0.9426898618879883;-0.033008995483119606;0.9432710521751694;1.010003805293967
40.76638;1.0599860401098022;0.9997616179173416;0.9431891938120373;0.013264588178501483;0.012513813068966814;1.0608084033106466;1.0100037987730688;9.999982459235794;1.2503849747533977;0.03501568451217807;0.03501611896875149;0.9426900781891858;-0.03300899548203468;0.9432709249577766;1.0100039953995037
40.77638;1.0599860590051189;0.9997619181993315;0.9431893620910643;0.013264588963984528;0.012513813448987835;1.0608085744429585;1.0100035822538045;9.999982697116355;1.2503850653762396;0.035015681442233895;0.035016122325783654;0.9426902924849172;-0.033008995481247555;0.9432707986917421;1.0100041787334098
40.78638;1.059986079939161;0.9997622055736337;0.9431895233442573;0.013264589668189069;0.012513813860233088;1.0608087327560787;1.0100033695937283;9.999982951562034;1.2503851545186093;0.03501567846680917;0.035016125905578864;0.9426905038146561;-0.03300899548074992;0.9432706735578128;1.0100043547752087
40.79638;1.0599861037033012;0.9997624795235832;0.9431896778414993;0.01326459029234366;0.012513814301314284;1.0608088780871023;1.0100031608300863;9.999983222313304;1.250385241737479;0.0350156755972067;0.035016129693460886;0.9426907112666696;-0.033008995480535146;0.9432705497960695;1.0100045231494617
40.80638;1.0599861309833967;0.9997627395153269;0.9431898260146584;0.013264590836883815;0.012513814770487392;1.0608090103102708;1.010002956025865;9.99998350892811;1.2503853266932814;0.0350156728439162;0.035016133671564816;0.9426909140244029;-0.03300899548060606;0.9432704277001654;1.010004683642439
40.81638;1.0599861623395546;0.9997629851184964;0.9431899683797542;0.013264591300839115;0.012513815265927649;1.0608091294146977;1.0100027552156998;9.999983810819066;1.2503854091561162;0.03501567021667413;0.03501613781984592;0.9426911113702059;-0.03300899548096576;0.9432703075380893;1.010004836156773
40.82638;1.0599861982141865;0.9997632160490626;0.9431901054444942;0.013264591682730918;0.01251381578567515;1.06080923544041;1.0100025584244208;9.999984127712732;1.2503854889656205;0.035015667725122504;0.03501614211911869;0.9426913026606929;-0.033008995481619334;0.9432701894846589;1.0100049806942348
40.83638;1.0599862389345402;0.9997634321645793;0.943190237607113;0.013264591981500064;0.012513816327491344;1.0608093283677824;1.01000236578089;9.999984460259983;1.2503855658998395;0.03501566538035357;0.03501614655014261;0.9426914873498046;-0.03300899548258218;0.9432700735837503;1.0100051173469997
40.84638;1.059986284726899;0.999763633463937;0.9431903650931212;0.013264592196722718;0.012513816888377431;1.0608094080843626;1.0100021775594041;9.999984810054226;1.2503856395696231;0.03501566319561013;0.035016151090885295;0.9426916650282188;-0.03300899548387496;0.9432699597163214;1.0100052462790923
40.85638;1.0599863357458468;0.999763820016301;0.9431904879960419;0.013264592329224308;0.01251381746410096;1.0608094743994982;1.0100019941074505;9.999985179276269;1.2503857094013895;0.03501566118450214;0.035016155717175514;0.9426918354096576;-0.03300899548551545;0.9432698476103206;1.0100053677458531
40.86638;1.059986392087376;0.9997639918986421;0.9431906063475451;0.013264592381175125;0.01251381804983276;1.0608095271032465;1.0100018157802084;9.999985570665544;1.2503857746954912;0.03501565935847172;0.035016160405953387;0.9426919982865928;-0.03300899548752487;0.9432697368944742;1.0100054821068436
40.87638;1.0599864537484196;0.999764149264127;0.9431907201321644;0.013264592354667391;0.012513818640831361;1.0608095660667918;1.010001642904251;9.999985987752412;1.250385834755133;0.035015657724642005;0.03501616513763691;0.9426921535094817;-0.033008995489940615;0.943269627126363;1.0100055897965745
40.88638;1.0599865205978487;0.9997642924402063;0.943190829289293;0.013264592250327362;0.012513819231705378;1.0608095912891533;1.0100014757260254;9.999986434907033;1.2503858890077126;0.03501565628439076;0.03501616989664197;0.942692300999056;-0.033008995492822185;0.9432695178247721;1.0100056913027922
40.89638;1.0599865924816143;0.999764421913378;0.9431909337208598;0.013264592067101873;0.01251381981522195;1.0608096028479594;1.0100013144004036;9.99998691735526;1.2503859370462622;0.03501565503544124;0.03501617467120848;0.9426924407685736;-0.03300899549625942;0.9432694085613046;1.0100057871640613
40.90638;1.0599866694132996;0.9997645382001569;0.9431910332816679;0.013264591802861167;0.012513820382364175;1.060809600799266;1.0100011590734979;9.999987441174406;1.2503859786182647;0.03501565397600091;0.03501617945326618;0.9426925729346456;-0.03300899550040362;0.9432692989805486;1.0100058779421008
40.91638;1.0599867516661805;0.9997646417325666;0.9431911278155003;0.0132645914556008;0.012513820923734353;1.0608095850814205;1.0100010099548349;9.999988012844499;1.2503860135930034;0.03501565310497973;0.03501618423898866;0.9426926976815525;-0.03300899550549145;0.9432691887079974;1.010005964154098
40.92638;1.059986839699826;0.9997647328731316;0.943191217257692;0.013264591024843338;0.012513821430235947;1.0608095555626533;1.0100008672722383;9.999988638943737;1.2503860419244155;0.035015652419030145;0.035016189028620574;0.9426928151929069;-0.03300899551181317;0.9432690773297424;1.0100060462132046
40.93638;1.0599869340323216;0.9997648120085472;0.9431913016795604;0.013264590511892504;0.012513821892410052;1.0608095122668206;1.0100007311631356;9.999989326466771;1.2503860636313786;0.03501565191269161;0.0350161938227994;0.9426929256134241;-0.03300899551964385;0.9432689644794471;1.0100061243998122
40.94638;1.0599870351725753;0.9997648795836331;0.9431913812218661;0.013264589918494826;0.012513822300592411;1.0608094555107261;1.01000060159961;9.999990082698531;1.2503860788104573;0.03501565158174491;0.035016198618272994;0.9426930290398281;-0.03300899552918396;0.9432688499103055;1.0100061988452955
40.95638;1.0599871436043429;0.9997649360462318;0.9431914559923276;0.013264589245200749;0.012513822646005077;1.0608093858047187;1.0100004783742855;9.99999091431307;1.250386087660827;0.03501565142488512;0.03501620340682071;0.9426931255306775;-0.03300899554053887;0.9432687335172919;1.0100062695687368
40.96638;1.0599872597398508;0.9997649818066058;0.9431915259838681;0.013264588490758246;0.012513822921092665;1.0608093036951824;1.0100003611486135;9.999991826959254;1.2503860904367687;0.03501565144344959;0.03501620817592596;0.942693215141097;-0.03300899555373883;0.9432686152995723;1.0100063365788154
40.97638;1.0599873838523628;0.9997650172730477;0.9431915910482292;0.013264587652949529;0.012513823119310515;1.0608092096870307;1.0100002495510811;9.999992825645208;1.2503860873355017;0.03501565164120006;0.03501621291038314;0.9426932979437462;-0.0330089955687656;0.9432684952752949;1.0100063999455904
40.98638;1.059987516128704;0.99976504293406;0.9431916509499891;0.013264586729721327;0.012513823234966632;1.0608091042273962;1.0100001432570964;9.9999939150764;1.250386078473633;0.035015652024979665;0.03501621759459201;0.9426933740036851;-0.03300899558557941;0.9432683734442586;1.0100064598036993
40.99638;1.059987656775298;0.9997650594191272;0.9431917054642011;0.013264585719414019;0.012513823262776757;1.060808987694015;1.0100000420349604;9.99999509960119;1.2503860639958346;0.03501565260624565;0.035016222213126225;0.9426934433230104;-0.03300899560416083;0.9432682498099313;1.0100065163166025
41.00638;1.0599878059374246;0.9997650674550259;0.9431917544365985;0.01326458462069308;0.012513823197382534;1.0608088603652566;1.0099999457845517;9.999996382585001;1.250386044147711;0.03501565339957602;0.03501622674900457;0.9426935058232352;-0.033008995624535464;0.9432681243701375;1.0100065696133773
41.01638;1.0599879635580745;0.9997650677612586;0.9431917977841862;0.01326458343296004;0.01251382303368408;1.060808722430888;1.0099998545206381;9.999997765273658;1.2503860192093694;0.03501565441659235;0.03501623118180638;0.9426935614178139;-0.03300899564675918;0.9432679970650718;1.0100066197699546
41.02638;1.0599881294113433;0.9997650609568607;0.9431918354636168;0.013264582156914092;0.012513822767985266;1.0608085740883664;1.0099997683261566;9.999999246088127;1.2503859894163143;0.03501565566125986;0.03501623548777549;0.9426936101127166;-0.03300899567089994;0.9432678677492409;1.0100066668842607
41.03638;1.0599883031547221;0.9997650474582227;0.9431918673890644;0.01326458079445479;0.012513822398615175;1.0608084156573203;1.0099996873532828;10.000000820996075;1.250385954986067;0.03501565713076576;0.035016239641831544;0.9426936520344246;-0.03300899569704319;0.943267736209577;1.0100067111230442
41.04638;1.0599884842938179;0.9997650274597079;0.9431918933200264;0.013264579347938465;0.012513821925075372;1.0608082476177154;1.0099996118264163;10.00000248424092;1.2503859161799735;0.03501565881859899;0.035016243619063595;0.9426936873766038;-0.033008995725291784;0.9432676022157502;1.0100067526400613
41.05638;1.059988672200028;0.9997650010401542;0.9431919128518448;0.013264577819919588;0.01251382134712613;1.0608080705562453;1.009999542006228;10.000004228395841;1.2503858732957733;0.03501566071507491;0.03501624739473321;0.9426937163370093;-0.03300899575572394;0.9432674655855301;1.0100067914646156
41.06638;1.0599888661653822;0.9997649682362372;0.9431919255451187;0.013264576213634104;0.012513820665479026;1.0608078850798732;1.0099994781336583;10.000006044214683;1.2503858266182006;0.035015662806166366;0.03501625094425074;0.9426937391015006;-0.03300899578834514;0.943267326189655;1.010006827457925
41.07638;1.0599890654299833;0.9997649290709515;0.9431919310292024;0.013264574532823429;0.0125138198825118;1.0608076917715479;1.0099994203846068;10.000007921532752;1.2503857763558621;0.03501566507371965;0.03501625424342794;0.9426937558498893;-0.033008995823091004;0.9432671838722818;1.0100068603281265
41.08638;1.0599892691958892;0.9997648836412846;0.9431919289977572;0.013264572780553544;0.012513819001075975;1.0608074911864693;1.009999368897501;10.000009850633905;1.2503857225923154;0.03501566749719003;0.035016257269421196;0.9426937667166793;-0.03300899585986864;0.9432670384330164;1.0100068897102394
41.09638;1.059989476590505;0.9997648321989379;0.9431919191899714;0.013264570958805353;0.012513818023301978;1.0608072838199183;1.009999323841834;10.000011822593741;1.2503856653582028;0.03501567005554007;0.03501626000451897;0.9426937717391413;-0.03300899589859404;0.9432668897466369;1.0100069152634361
41.10638;1.0599896866564387;0.9997647751598253;0.9431919013874968;0.013264569069327721;0.012513816951320743;1.0608070700506675;1.0099992854431392;10.000013828896911;1.2503856047330857;0.03501567272702924;0.03501626244085462;0.9426937708930566;-0.03300899593920138;0.9432667378821054;1.0100069366816717
41.11638;1.0599898984870495;0.9997647130969621;0.9431918754005808;0.013264567114312445;0.012513815788893814;1.060806850131726;1.0099992539760816;10.000015861478774;1.2503855408342603;0.03501567548756223;0.035016264580999504;0.9426937641638158;-0.033008995981617405;0.9432665831194328;1.0100069536402663
41.12638;1.0599901114161985;0.9997646467213207;0.9431918410629295;0.013264565096632987;0.012513814542411225;1.060806624251446;1.0099992297169775;10.000017913247948;1.2503854737682494;0.03501567831267342;0.035016266434080554;0.9426937515208977;-0.033008996025724505;0.9432664259052496;1.0100069657536623
41.13638;1.0599903250884768;0.9997645768288174;0.9431917982153524;0.013264563019847277;0.0125138132202929;1.0608063926195483;1.009999212858138;10.000019977973825;1.250385403599285;0.03501568118332615;0.03501626800999765;0.9426937328453474;-0.03300899607134454;0.9432662667906379;1.0100069725671919
41.14638;1.0599905393857432;0.9997645042619159;0.9431917466517946;0.013264560887358964;0.012513811831959418;1.0608061554815635;1.0099992034821759;10.000022049269537;1.250385330375624;0.035015684089729306;0.03501626931479317;0.942693707914853;-0.03300899611825295;0.9432661063792891;1.0100069735923662
41.15638;1.059990754331773;0.9997644299473901;0.9431916861174773;0.013264558701443602;0.012513810388140612;1.0608059130161678;1.009999201607662;10.000024120269792;1.2503852541984342;0.03501568702923737;0.03501627035048445;0.9426936764405127;-0.03300899616621392;0.943265945325767;1.0100069683684645
41.16638;1.0599909700230694;0.9997643549758684;0.943191616417699;0.013264556463323508;0.012513808901024511;1.0608056652280176;1.0099992072262347;10.000026184473377;1.2503851751775654;0.0350156899997053;0.03501627111701318;0.9426936381530766;-0.03300899621502554;0.9432657843584151;1.0100069565620513
41.17638;1.059991186571017;0.9997642805708407;0.9431915375186112;0.013264554173740561;0.012513807383142145;1.0608054119517352;1.009999220304153;10.000028236668731;1.25038509333712;0.03501569299432988;0.035016271612460424;0.9426935928787588;-0.03300899626455142;0.9432656242405218;1.0100069380914927
41.18638;1.0599914041108218;0.999764207907799;0.9431914495408037;0.013264551832826786;0.012513805846418391;1.0608051529620877;1.0099992407860687;10.000030273684516;1.2503850086458288;0.03501569600258341;0.035016271834022304;0.9426935405328003;-0.033008996314712054;0.9432654656494652;1.0100069131529272
41.19638;1.0599916228203405;0.9997641379567492;0.9431913527012857;0.013264549439372088;0.01251380430147274;1.0608048881476182;1.009999268628172;10.000032294645365;1.2503849210713855;0.03501569901640652;0.035016271781315694;0.9426934811192648;-0.03300899636545084;0.9432653090552952;1.0100068821337318
41.20638;1.0599918428595054;0.9997640714537708;0.9431912472804168;0.013264546990694362;0.012513802757113862;1.0608046176541868;1.0099993038142216;10.000034300506911;1.2503848305495433;0.03501570203676684;0.03501627145863703;0.9426934147394899;-0.03300899641671296;0.9432651547278378;1.0100068455296949
41.21638;1.0599920643273035;0.9997640089633082;0.9431911336086272;0.013264544483405893;0.0125138012207656;1.060804341862426;1.0099993463170043;10.00003629361049;1.2503847369705718;0.03501570507411435;0.03501627087422944;0.9426933415418192;-0.033008996468442874;0.943265002914381;1.0100068038730123
41.22638;1.0599922872797025;0.9997639509910099;0.9431910120509758;0.01326454191478994;0.012513799698890098;1.0608040612155438;1.009999396054095;10.000038277135577;1.2503846402416152;0.035015708141442156;0.03501627003768846;0.9426932617298198;-0.033008996520586066;0.9432648540319453;1.0100067576615603
41.23638;1.0599925117363558;0.9997638980699854;0.9431908830197343;0.013264539284343721;0.012513798196749252;1.0608037760758768;1.0099994529103553;10.00004025403477;1.2503845403417835;0.03501571124729398;0.03501626895618417;0.9426931756379076;-0.033008996573087535;0.9432647086882346;1.0100067073355141
41.24638;1.0599927376660891;0.9997638507260619;0.9431907470056475;0.013264536594163911;0.01251379671835043;1.0608034866971787;1.0099995168119609;10.000042226130219;1.2503844372985562;0.035015714395701183;0.0350162676308702;0.9426930837167767;-0.03300899662588276;0.9432645675365101;1.0100066532516963
41.25638;1.0599929649914146;0.9997638093781085;0.9431906045589405;0.013264533847908544;0.01251379526673455;1.0608031932531772;1.009999587774673;10.000044193855441;1.2503843311183627;0.03501571759010565;0.03501626605734842;0.9426929864576272;-0.03300899667888934;0.943264431150323;1.01000659565294
41.26638;1.0599931936330924;0.9997637743055724;0.9431904562585726;0.013264531049892354;0.012513793844043025;1.0608028958623867;1.0099996659319574;10.000046156595484;1.2503842217598065;0.035015720835069736;0.035016264229672044;0.9426928843729921;-0.033008996732016134;0.943264300044466;1.0100065347354492
41.27638;1.0599934235245243;0.999763745675108;0.9431903027462119;0.013264528205499188;0.01251379245112209;1.0608025946172845;1.0099997515522798;10.000048113570845;1.250384109189661;0.03501572413540976;0.03501626214362396;0.9426927779972866;-0.033008996785186887;0.9432641747290321;1.0100064707654985
41.28638;1.0599936545386655;0.9997637235580658;0.943190144762337;0.01326452532201167;0.012513791086988385;1.060802289665691;1.0099998449754155;10.000050064895344;1.2503839934557737;0.035015727495053925;0.035016259798722506;0.9426926678391551;-0.03300899683836208;0.9432640556905129;1.0100064041299106
41.29638;1.0599938864145988;0.999763707944817;0.943189983126628;0.013264522408023796;0.012513789748593768;1.0608019813145457;1.0099999464843836;10.000052012099998;1.2503838747131784;0.035015730916583214;0.0350162571986769;0.9426925543074722;-0.03300899689154492;0.9432639433695552;1.0100063353058004
41.30638;1.059994118760388;0.9997636987798066;0.9431898187149043;0.013264519471429443;0.012513788431095041;1.0608016700158487;1.0100000562070457;10.000053957679164;1.2503837532151896;0.03501573440041824;0.03501625434901164;0.9426924376587704;-0.033008996944761865;0.9432638381540204;1.0100062647572112
41.31638;1.0599943510934131;0.9997636960035531;0.9431896524415427;0.013264516517826798;0.012513787129139038;1.0608013562038332;1.0100001741115707;10.000055904159039;1.250383629274538;0.035015737944402284;0.03501625125326677;0.9426923180725428;-0.03300899699802753;0.9432637403371898;1.0100061928465092
41.32638;1.0599945828706343;0.9997636995636474;0.9431894851782923;0.013264513550840414;0.012513785838502801;1.0608010401630634;1.0100003001124762;10.00005785380671;1.250383503246552;0.03501574154587755;0.035016247910693396;0.942692195857271;-0.033008997051321376;0.9432636500683578;1.0100061198717298
41.33638;1.0599948135128046;0.999763709389647;0.9431893176483599;0.013264510573876663;0.01251378455617017;1.060800722073298;1.01000043416917;10.000059808892962;1.2503833755713514;0.035015745203085126;0.03501624431751733;0.9426920715168128;-0.033008997104595934;0.9432635673479627;1.0100060461917568
41.34638;1.0599950424496132;0.9997637253484735;0.9431891504259253;0.01326450759151391;0.01251378327925608;1.0608004021661657;1.0100005762596964;10.00006177130056;1.250383246764451;0.03501574891372404;0.03501624047047881;0.9426919455897882;-0.03300899715780224;0.9432634920739549;1.0100059723179367
41.35638;1.059995269205148;0.9997637471968437;0.9431889840236661;0.013264504609611115;0.012513782004530268;1.060800080815855;1.0100007263026292;10.000063741823691;1.250383117351388;0.03501575267466077;0.03501623636928465;0.9426918185484016;-0.033008997210905014;0.9432634240971637;1.0100058988762184
41.36638;1.0599954934374907;0.9997637745871946;0.9431888189512109;0.013264501634463553;0.01251378072831694;1.0607997584939615;1.0100008841266654;10.000065720407209;1.250382987882479;0.035015756484478765;0.03501623201766073;0.9426916908778695;-0.03300899726387389;0.9432633632464186;1.010005826490752
41.37638;1.0599957147936796;0.9997638071648343;0.9431886556985658;0.013264498672189052;0.012513779446176652;1.0607994356843862;1.0100010494837448;10.000067706914649;1.2503828589865524;0.03501576034577186;0.0350162274248269;0.9426915631494825;-0.033008997316655984;0.9432633093391438;1.010005755723007
41.38638;1.0599959327119846;0.9997638446830578;0.943188494677926;0.013264495729249022;0.012513778153155597;1.060799112814667;1.010001222057501;10.000069701281276;1.2503827313294598;0.03501576426450247;0.0350162226071122;0.9426914359653031;-0.03300899736916578;0.943263262173452;1.010005687078043
41.39638;1.059996146419652;0.9997638869991237;0.9431883362319831;0.013264492812961508;0.012513776844908288;1.0607987902024796;1.0100014014438221;10.000071702781254;1.2503826055284006;0.03501576824698158;0.035016217587890364;0.9426913098364961;-0.03300899742130607;0.9432632214872958;1.0100056210246864
41.40638;1.059996355058067;0.9997639339279342;0.9431881807354882;0.01326448993119772;0.012513775518239522;1.0607984680819234;1.010001587145533;10.000073709233106;1.2503824821714469;0.03501577229778405;0.035016212395358376;0.9426911851313419;-0.03300899747298948;0.9432631869630314;1.0100055579973064
41.41638;1.0599965577547175;0.9997639851299882;0.9431880286306992;0.013264487092647829;0.012513774170298824;1.0607981467005845;1.0100017786301725;10.000075717169086;1.2503823618967744;0.03501577642066657;0.03501620705934094;0.9426910621407094;-0.03300899752415144;0.9432631582841101;1.0100054983981244
41.42638;1.059996753643278;0.9997640401708413;0.9431878803433164;0.013264484307499309;0.012513772797676454;1.0607978263732807;1.0100019754172327;10.00007772248104;1.2503822453962705;0.035015780619930534;0.03501620160859366;0.9426909411295424;-0.033008997574755485;0.9432631350921304;1.010005442623573
41.43638;1.0599969418893498;0.9997640986489388;0.9431877362415255;0.013264481587058848;0.012513771396262315;1.0607975074569813;1.0100021771114471;10.00007972032274;1.2503821333802765;0.03501578489952407;0.03501619606991946;0.9426908222795756;-0.03300899762478104;0.9432631168502373;1.0100053910536257
41.44638;1.0599971217184188;0.9997641602315863;0.9431875966868273;0.013264478942775276;0.012513769961597204;1.0607971903447602;1.010002383357763;10.000081704696294;1.2503820265553776;0.03501578926140675;0.03501619046880252;0.9426907056020593;-0.03300899767420659;0.9432631028059537;1.0100053439764447
41.45638;1.0599972924488406;0.9997642245840275;0.9431874620655237;0.013264476385022417;0.012513768489334531;1.0607968755427692;1.0100025937650272;10.000083668864818;1.2503819256030613;0.03501579370574835;0.03501618482933943;0.9426905909232643;-0.033008997723006535;0.9432630921117884;1.0100053015287624
41.46638;1.0599974535641203;0.9997642913220505;0.9431873327654295;0.013264473921798789;0.012513766975572025;1.0607965637154462;1.0100028078522072;10.000085606000756;1.250381831155593;0.03501579823152275;0.03501617917234088;0.9426904779822388;-0.03300899777115651;0.9432630840002603;1.0100052637391088
41.47638;1.0599976047935205;0.9997643600642921;0.9431872091195457;0.013264471558522221;0.012513765416839044;1.060796255640735;1.0100030250293588;10.000087509271316;1.2503817437608082;0.03501580283439839;0.035016173512927684;0.9426903665762347;-0.0330089978186395;0.94326307789674;1.0100052306223506
41.48638;1.0599977461349699;0.9997644304932196;0.9431870913671812;0.013264469298711699;0.01251376380978229;1.0607959521427246;1.010003244606859;10.00008937201161;1.2503816638521899;0.03501580750490687;0.03501616786020429;0.9426902566328826;-0.033008997865459105;0.9432630734154551;1.01000520219204
41.49638;1.0599978778435828;0.9997645023812386;0.9431869797062293;0.013264467144578006;0.012513762151193182;1.0607956539863541;1.0100034658466421;10.00009118818604;1.2503815917344667;0.0350158122304465;0.03501616222012247;0.9426901482047322;-0.03300899791164784;0.9432630703157807;1.0100051784101252
41.50638;1.0599980004390706;0.9997645755923386;0.9431868743581332;0.013264465097294396;0.012513760438630662;1.060795361773322;1.0100036880137235;10.00009295268153;1.25038152760879;0.03501581699770113;0.0350161565986565;0.9426900414350999;-0.03300899795724509;0.943263068520104;1.010005159180399
41.51638;1.0599981147032072;0.9997646500275322;0.9431867755105671;0.013264463156607221;0.012513758671437702;1.060795075934949;1.010003910350058;10.000094661232238;1.2503814716693655;0.03501582179303761;0.035016151001929174;0.9426899364968995;-0.033008998002274616;0.9432630681219748;1.0100051443877054
41.52638;1.0599982215978134;0.9997647255659371;0.9431866832120245;0.01326446132024501;0.012513756851903665;1.0607947967835307;1.0100041320239919;10.000096309806368;1.2503814241913045;0.03501582660277417;0.03501614543532736;0.9426898335616366;-0.033008998046769586;0.9432630692925745;1.0100051339364187
41.53638;1.0599983220970932;0.9997648020355893;0.9431865973460686;0.013264459584447013;0.012513754985261479;1.0607945245401076;1.0100043521461606;10.000097894184389;1.2503813855006594;0.0350158314133746;0.035016139905442716;0.942689732836517;-0.0330089980908136;0.9432630721742278;1.0100051277816762
41.54638;1.0599984170063117;0.9997648791663564;0.9431865176538121;0.013264457945385314;0.01251375307788552;1.0607942593066257;1.0100045697713347;10.000099410523406;1.2503813558617363;0.03501583620998528;0.03501613442271821;0.9426896345881829;-0.033008998134545296;0.9432630768384413;1.0100051259347156
41.55638;1.0599985068730824;0.9997649565887455;0.9431864437466447;0.013264456399956612;0.012513751135520113;1.0607940010459265;1.010004783814311;10.000100856004224;1.250381335391777;0.03501584097439802;0.035016128999937286;0.9426895391211008;-0.03300899817814057;0.9432630832702865;1.0100051283828055
41.56638;1.0599985920513975;0.9997650339432513;0.943186375113603;0.013264454945746847;0.012513749163071096;1.0607937496206588;1.0100049930198658;10.000102229102831;1.250381324039313;0.035015845685451776;0.035016123648122545;0.9426894467490525;-0.03300899822179496;0.9432630913814197;1.0100051349835548
41.57638;1.0599986728174748;0.9997651109892804;0.943186311159986;0.013264453580922793;0.0125137471654468;1.0607935048135344;1.010005196093572;10.000103530256517;1.2503813216124462;0.035015850322809364;0.03501611837623242;0.9426893577156454;-0.03300899826569696;0.9432631010436348;1.0100051454924321
41.58638;1.0599987493959435;0.9997651875889284;0.9431862512923126;0.013264452304013422;0.012513745148093008;1.060793266322418;1.0100053918672118;10.000104762150304;1.2503813278129468;0.03501585487133744;0.03501611319411578;0.9426892720782863;-0.03300899831000052;0.9432631121145509;1.0100051596736126
41.59638;1.0599988219257832;0.9997652636065504;0.9431861949939101;0.013264451113468747;0.012513743116730393;1.0607930337934537;1.0100055793676888;10.000105928298689;1.2503813422206647;0.03501585932198219;0.0350161081123672;0.9426891897033907;-0.03300899835481377;0.9432631244905885;1.010005177325744
41.60638;1.0599988904631918;0.999765338875331;0.9431861418511635;0.01326445000745465;0.01251374107748829;1.0607928068781984;1.0100057578411712;10.00010703102067;1.2503813642829529;0.035015863669290034;0.03501610313996533;0.9426891103851189;-0.033008998400200974;0.9432631381204878;1.0100051982347795
41.61638;1.0599989550320372;0.999765413240537;0.9431860915385122;0.013264448983936132;0.012513739037851378;1.0607925852890066;1.0100059267964498;10.000108070869533;1.250381393354645;0.03501586791091597;0.03501609828465011;0.942689033929093;-0.0330089984461879;0.9432631528994122;1.0100052221427658
41.62638;1.0599990156906869;0.9997654865628637;0.9431860437970675;0.013264448040544208;0.012513737006859557;1.060792368802333;1.0100060860146467;10.000109047593112;1.250381428724337;0.035015872049983555;0.03501609355476536;0.9426889601308756;-0.0330089984927674;0.9432631685775924;1.0100052487317495
41.63638;1.0599990725601134;0.9997655587031589;0.9431859984679364;0.013264447174512684;0.01251373499415007;1.0607921571625056;1.0100062354779271;10.000109961196438;1.2503814695912672;0.035015876094430666;0.03501608895906641;0.9426888887869606;-0.03300899853990139;0.9432631847831925;1.0100052775802604
41.64638;1.0599991257751742;0.9997656295582059;0.9431859555549434;0.013264446383249126;0.012513733009189756;1.0607919499660503;1.01000637525251;10.00011081230745;1.2503815150367232;0.03501588005367585;0.03501608450504764;0.9426888197983397;-0.03300899858750966;0.943263201057007;1.0100053081106033
41.65638;1.0599991754424931;0.9997656991215059;0.9431859152037357;0.013264445664564367;0.012513731061175686;1.0607917466227683;1.0100065054051683;10.000111601987582;1.2503815641063887;0.03501588393755467;0.035016080197552396;0.9426887531616709;-0.03300899863546839;0.9432632168683679;1.010005339610735
41.66638;1.0599992216692977;0.9997657675101215;0.9431858775784842;0.013264445015635175;0.01251372915867752;1.0607915464101194;1.0100066259995741;10.00011233107423;1.250381615986666;0.03501588775562613;0.03501607603752986;0.9426886888148394;-0.03300899868363923;0.9432632316880778;1.010005371358692
41.67638;1.059999264583505;0.9997658349062456;0.9431858427549844;0.01326444443210252;0.012513727308536709;1.0607913486096305;1.0100067371256438;10.000112999372424;1.250381670083499;0.03501589151549207;0.035016072022470895;0.9426886265934866;-0.03300899873189221;0.9432632450642418;1.010005402748195
41.68638;1.0599993042762446;0.9997659014673778;0.9431858107375737;0.013264443908941926;0.012513725515006709;1.0607911526448726;1.0100068388824297;10.00011360586559;1.250381725969077;0.03501589522272593;0.035016068150216115;0.9426885663502687;-0.03300899878010963;0.943263256616302;1.0100054333221042
41.69638;1.0599993407359436;0.9997659673280898;0.9431857815513153;0.013264443441760141;0.012513723780045833;1.060790958125587;1.0100069313346325;10.000114149977511;1.2503817833268471;0.03501589888166738;0.03501606442189074;0.942688508050799;-0.03300899882819176;0.9432632659854923;1.010005462724484
41.70638;1.0599993739001043;0.9997660326547355;0.9431857552728296;0.013264443026476901;0.012513722104710646;1.0607907647962396;1.010007014551908;10.000114632173187;1.250381841952748;0.0350159024961577;0.03501606083986294;0.9426884517876096;-0.03300899887605363;0.9432632727886995;1.0100054906094817
41.71638;1.0599994037605143;0.9997660976321053;0.9431857320175427;0.013264442658843379;0.012513720490797296;1.0607905724430269;1.0100070887196568;10.000115053485008;1.250381901768053;0.035015906070492965;0.035016057402950475;0.9426883977669784;-0.03300899892361168;0.9432632766047434;1.0100055165790955
41.72638;1.0599994303280453;0.9997661624333515;0.9431857119598778;0.013264442335440078;0.012513718940842506;1.0607903808205787;1.0100071541702271;10.000115415015745;1.2503819628149426;0.03501590960961026;0.035016054103680555;0.9426883462722558;-0.0330089989707797;0.9432632769954996;1.010005540199143
41.73638;1.0599994534945885;0.9997662272292396;0.9431856952901844;0.013264442054145646;0.012513717456198925;1.060790189656197;1.0100072113158993;10.000115717801805;1.250382025210167;0.03501591311851396;0.03501605093043799;0.9426882976057804;-0.03300899901747901;0.9432632734780823;1.010005561050783
41.74638;1.0599994729756084;0.9997662921614526;0.9431856821059542;0.013264441812347247;0.012513716035615545;1.0607899987231968;1.0100072606007273;10.00011596322383;1.2503820890353508;0.03501591660027469;0.03501604787142533;0.9426882520001008;-0.03300899906366361;0.9432632654645783;1.0100055787924709
41.75638;1.0599994883594532;0.9997663572831014;0.943185672400211;0.013264441604502497;0.01251371467594352;1.0607898078936473;1.0100073025113208;10.000116153722592;1.2503821542694704;0.03501592005248573;0.03501604491666323;0.9426882095101611;-0.03300899910933765;0.9432632522932678;1.0100055932208134
41.76638;1.0599994991739743;0.9997664225223492;0.9431856661443935;0.013264441421569097;0.012513713374316943;1.0607896171597828;1.0100073376106993;10.000116292455433;1.2503822208322355;0.03501592346800524;0.03501604205890086;0.9426881700064579;-0.03300899915453038;0.9432632333204533;1.010005604280708
41.77638;1.0599995049126394;0.9997664876870843;0.9431856633516759;0.01326444125247614;0.012513712129673131;1.06078942667073;1.0100073665191274;10.000116381756515;1.2503822886407177;0.03501592684199579;0.03501603929461528;0.9426881332919393;-0.0330089991992549;0.943263207981288;1.0100056120489653
41.78638;1.0599995050404876;0.9997665525003083;0.9431856640542614;0.013264441085894143;0.012513710942058968;1.0607892367415062;1.010007389825621;10.000116422038104;1.2503823575771935;0.03501593017757032;0.03501603662489221;0.942688099196582;-0.03300899924349529;0.9432631758155413;1.010005616753982
41.79638;1.0599994990487507;0.9997666166081177;0.9431856681885676;0.013264440911201488;0.012513709811161422;1.0607890478331916;1.0100074080432127;10.000116412173055;1.2503824273423312;0.03501593348589508;0.03501603405382704;0.9426880675918963;-0.03300899928721478;0.9432631364503182;1.0100056187648545
41.80638;1.0599994865505116;0.999766679569423;0.94318567552144;0.013264440718402883;0.012513708736033682;1.0607888605493965;1.01000742165329;10.000116350854036;1.2503824973473026;0.035015936782749224;0.03501603158452548;0.9426880384185674;-0.03300899933035888;0.9432630895292844;1.0100056185066046
41.81638;1.0599994673245525;0.9997667408847618;0.9431856857048366;0.013264440497734247;0.01251370771545046;1.060788675610853;1.0100074311639085;10.000116237346496;1.2503825668282569;0.03501594008533237;0.035016029217484784;0.9426880117568288;-0.03300899937285647;0.9432630346248534;1.01000561638588
41.82638;1.059999441307734;0.9997668000483099;0.9431856983494521;0.013264440240360479;0.012513706748041897;1.060788493832148;1.0100074371090373;10.000116071012563;1.250382635041738;0.03501594341434727;0.035016026952481835;0.9426879878264106;-0.03300899941464007;0.9432629712002041;1.0100056127204657
41.83638;1.0599994086131137;0.9997668565895335;0.9431857130642828;0.013264439939384861;0.012513705832720552;1.0607883161552758;1.010007439966371;10.000115850737707;1.250382701320329;0.03501594679926581;0.0350160247914092;0.9426879668999314;-0.033008999455674905;0.9432628986719771;1.0100056076366657
41.84638;1.0599993695499874;0.9997669101058387;0.9431857294573688;0.013264439589244548;0.012513704969367254;1.0607881436304667;1.0100074400927515;10.000115574842011;1.250382765050321;0.03501595027911326;0.03501602273873724;0.9426879492496889;-0.0330089994959692;0.9432628165272271;1.0100056010206757
41.85638;1.0599993245438541;0.9997669603225106;0.9431857470968081;0.013264439184551405;0.01251370415908579;1.0607879772758122;1.0100074377876038;10.000115241212137;1.2503828256796423;0.03501595389746392;0.03501602079861804;0.9426879351296794;-0.033008999535563986;0.9432627243857192;1.0100055925697493
41.86638;1.0599992739672812;0.9997670071877631;0.9431857655556748;0.013264438720229399;0.012513703404102385;1.0607878179682113;1.010007433386349;10.000114847481685;1.2503828827070615;0.03501595769694412;0.035016018973288356;0.9426879247311641;-0.03300899957451329;0.9432626219992885;1.0100055818805243
41.87638;1.0599992180338096;0.9997670509123412;0.9431857845174978;0.013264438192168802;0.012513702707734388;1.0607876664778932;1.0100074272636703;10.000114391137929;1.2503829356384581;0.035015961717659014;0.035016017265506585;0.9426879181714599;-0.03300899961287069;0.9432625092686081;1.0100055684904705
41.88638;1.0599991568208977;0.9997670918848452;0.9431858037888585;0.013264437597508212;0.0125137020741864;1.0607875235438544;1.0100074197939526;10.00011387012041;1.250382984015461;0.03501596599739537;0.03501601568282152;0.9426879155404916;-0.03300899965068864;0.9432623862594954;1.010005551884604
41.89638;1.0599990903524001;0.9997671305295596;0.9431858232571365;0.01326443693477697;0.012513701507666803;1.0607873898710354;1.010007411309849;10.00011328413229;1.2503830275178216;0.03501597057067107;0.035016014239091744;0.9426879168905231;-0.03300899968801398;0.9432622531391491;1.0100055315632241
41.90638;1.059999018661714;0.9997671672191418;0.9431858428547348;0.013264436203485629;0.012513701011323018;1.060787266059996;1.0100074020691223;10.000112635148948;1.250383065981751;0.035015975468567474;0.03501601295023029;0.9426879221950882;-0.033008999724877836;0.9432621101151827;1.010005507136515
41.91638;1.0599989417782703;0.9997672022765152;0.943185862520657;0.013264435402728694;0.012513700587297035;1.060787152557427;1.0100073922687043;10.000111926262523;1.2503830993576748;0.03501598071930259;0.03501601182912127;0.9426879314121397;-0.03300899976129768;0.9432619574781852;1.0100054783488306
41.92638;1.059998859678549;0.9997672360456618;0.9431858822428415;0.013264434529967985;0.012513700237513484;1.0607870496801812;1.0100073820909152;10.000111160607158;1.2503831277299875;0.03501598634837143;0.03501601088382604;0.942687944551906;-0.03300899979729079;0.9432617956232463;1.0100054450537503
41.93638;1.05999877231463;0.9997672689757595;0.9431859021760157;0.013264433581634922;0.012513699963485779;1.060786957659668;1.010007371740878;10.000110341674562;1.2503831512901007;0.035015992379193756;0.03501601011669475;0.9426879616136059;-0.03300899983288254;0.9432616249827952;1.0100054072192766
41.94638;1.0599986797235714;0.999767301615773;0.9431859226564647;0.013264432554642677;0.012513699765467836;1.06078687666343;1.0100073614657974;10.000109473498307;1.2503831702358847;0.035015998833719995;0.03501600952508021;0.942687982508891;-0.03300899986809925;0.9432614460196463;1.0100053649907348
41.95638;1.0599985820881728;0.9997673345182959;0.9431859441054717;0.01326443144676799;0.012513699641985659;1.0607868067901272;1.0100073515497334;10.00010855951755;1.250383184752275;0.035016005731850416;0.03501600910550854;0.9426880070947847;-0.03300899990295799;0.9432612593077094;1.0100053187324984
41.96638;1.0599984796552153;0.999767368135858;0.9431859669782211;0.01326443025637851;0.012513699589554278;1.0607867480489386;1.0100073422802662;10.000107601804904;1.25038319505522;0.03501601308921148;0.035016008857862976;0.9426880352185896;-0.03300899993747678;0.9432610655545844;1.0100052689801056
41.97638;1.0599983726133673;0.9997674027733291;0.9431859917429505;0.013264428982509903;0.012513699602766989;1.0607867003826013;1.0100073338989215;10.00010660197677;1.2503832013937564;0.03501602091402126;0.0350160087850228;0.9426880666775848;-0.033008999971687956;0.943260865561457;1.010005216334336
41.98638;1.0599982610815881;0.9997674386757841;0.9431860187858385;0.013264427624925858;0.012513699675001523;1.0607866636859875;1.0100073265940315;10.000105562220538;1.2503832040343237;0.03501602920529494;0.03501600888775369;0.942688101167181;-0.03300900000563347;0.9432606602394789;1.0100051613410308
41.99638;1.0599981451595513;0.999767476167448;0.9431860483243811;0.01326442618412259;0.01251369979921234;1.0607866377676758;1.0100073205365356;10.000104485113134;1.250383203279642;0.035016037953738074;0.03501600915991977;0.942688138301845;-0.033009000039371045;0.9432604506425574;1.0100051043982698
42.00638;1.059998024928564;0.9997675156793913;0.9431860804550181;0.013264424661657594;0.012513699968441313;1.0607866223747382;1.010007315827149;10.000103372926223;1.250383199479497;0.03501604714462169;0.03501600958987364;0.9426881777057965;-0.03300900007299163;0.9432602379143027;1.010005045728824
42.01638;1.0599979004262519;0.9997675577335549;0.9431861152519063;0.01326442306066862;0.012513700175999204;1.0607866172772105;1.0100073123628985;10.000102227118894;1.250383192966878;0.035016056759829696;0.03501601016690946;0.9426882191087989;-0.03300900010661152;0.9432600231954145;1.0100049854212396
42.02638;1.0599977716605034;0.9997676029415177;0.9431861528028787;0.013264421385867699;0.012513700415293295;1.060786622282803;1.0100073097795232;10.000101048092999;1.2503831839598736;0.035016066776917446;0.03501601088639262;0.9426882623754576;-0.03300900014034071;0.9432598075867047;1.0100049235266664
42.03638;1.05999763863993;0.9997676519459784;0.9431861931867417;0.013264419642600899;0.012513700679588688;1.060786637209293;1.0100073075198661;10.000099835043326;1.2503831725220675;0.03501607716710365;0.03501601175083233;0.9426883074871921;-0.03300900017425705;0.9432595921824185;1.0100048601515477
42.04638;1.0599975014064196;0.9997677053427785;0.9431862363983816;0.013264417835535862;0.012513700961828474;1.06078666188253;1.0100073049814136;10.000098585673316;1.2503831585822214;0.03501608789471797;0.03501601276742957;0.9426883545293823;-0.033009000208408384;0.943259378087938;1.0100047954731572
42.05638;1.0599973601029407;0.9997677636624165;0.9431862822902874;0.013264415967735848;0.012513701254549045;1.0607866961406156;1.0100073016253637;10.00009729597262;1.250383141983887;0.03501609891842008;0.03501601394339982;0.9426884036724256;-0.03300900024283723;0.9432591663752834;1.010004729731837
42.06638;1.0599972149910357;0.9997678273793854;0.9431863306140856;0.013264414040746336;0.0125137015505871;1.060786739798258;1.010007296988035;10.000095960698525;1.2503831225675193;0.03501611019341042;0.03501601528242344;0.9426884551348779;-0.03300900027760128;0.9432589580322487;1.0100046632899309
42.07638;1.059997066375717;0.9997678968647153;0.9431863810702915;0.013264412055767031;0.012513701844007723;1.060786792588914;1.010007290697954;10.00009457487447;1.2503831002124957;0.035016121672661556;0.0350160167844986;0.9426885091345873;-0.03300900031277281;0.9432587539138512;1.0100045966769793
42.08638;1.0599969145817594;0.9997679722930536;0.9431864332813927;0.013264410014516751;0.012513702129447388;1.0607868541564989;1.0100072825148392;10.000093135327504;1.2503830748107598;0.03501613330705924;0.03501601844803099;0.9426885658400486;-0.033009000348420504;0.9432585546807414;1.0100045305412646
42.09638;1.05999675997851;0.9997680536215234;0.9431864867455451;0.013264407919139099;0.01251370240093993;1.0607869240757506;1.0100072723151632;10.000091641009993;1.2503830462896983;0.03501614504619492;0.03501602027240598;0.9426886253603963;-0.0330090003845836;0.9432583607957732;1.010004465574019
42.10638;1.0599966029014387;0.9997681406557251;0.9431865408130757;0.01326440577249304;0.012513702652592811;1.060787001850701;1.010007260061774;10.000090092338969;1.2503830146817663;0.03501615683884288;0.03501602225900427;0.9426886877710975;-0.03300900042125402;0.9432581726092378;1.0100044024362502
42.11638;1.059996443552818;0.9997682331143256;0.9431865946916677;0.013264403579075396;0.01251370288023566;1.0607870869224516;1.010007245779413;10.00008849026693;1.2503829801235382;0.03501616863279695;0.035016024408138426;0.9426887531035795;-0.03300900045839507;0.943257990407349;1.0100043417016873
42.12638;1.059996282031292;0.9997683306372991;0.9431866474739702;0.013264401345024343;0.012513703081763092;1.060787178709885;1.0100072294930202;10.000086835531306;1.2503829427734032;0.035016180376612;0.035016026714394285;0.9426888212659309;-0.03300900049599214;0.9432578143785152;1.0100042838856627
42.13638;1.0599961183469597;0.9997684327612752;0.9431866981907345;0.013264399076519509;0.012513703255813089;1.0607872766496884;1.0100072111732017;10.000085128756707;1.2503829026979345;0.03501619202312753;0.03501602916655219;0.9426888919789133;-0.0330090005340801;0.9432576446135205;1.010004229529544
42.14638;1.0599959523206133;0.9997685389497284;0.9431867459260815;0.013264396778078657;0.012513703400569197;1.060787380179048;1.0100071907827917;10.00008337098226;1.2503828598038094;0.035016203531150154;0.035016031753073884;0.9426889648131576;-0.033009000572720985;0.9432574811446544;1.0100041791983647
42.15638;1.05999578355927;0.9997686486385366;0.9431867899478883;0.01326439445225261;0.01251370351391211;1.0607874886593454;1.0100071684085434;10.000081563594176;1.2503828138639146;0.03501621486289807;0.03501603446806653;0.9426890392935628;-0.03300900061196556;0.943257323961003;1.0100041333683019
42.16638;1.059995611558149;0.9997687612095041;0.9431868297311081;0.013264392100512836;0.012513703593741998;1.060787601325754;1.0100071443377476;10.000079707774534;1.2503827646058863;0.03501622597970045;0.035016037311986395;0.9426891149715682;-0.03300900065182985;0.9432571730170314;1.0100040923435487
42.17638;1.0599954357459287;0.9997688759756594;0.9431868648589353;0.01326438972468488;0.012513703637759558;1.060787717336523;1.0100071189651476;10.000077803696305;1.2503827118428332;0.03501623684107988;0.0350160402869152;0.9426891914037123;-0.03300900069228845;0.9432570282264747;1.0100040562544739
42.18638;1.059995255483064;0.9997689922401944;0.9431868949517536;0.01326438732749201;0.012513703643485008;1.0607878358734222;1.0100070926001266;10.000075849827752;1.2503826555903366;0.035016247408024045;0.035016043392664946;0.9426892681180511;-0.03300900073327955;0.9432568894316751;1.0100040250701623
42.19638;1.05999507014619;0.9997691093571978;0.9431869197313062;0.013264384911679306;0.012513703608577217;1.060787956186348;1.01000706539843;10.000073843206495;1.2503825960818558;0.03501625764564635;0.0350160466275779;0.942689344688312;-0.033009000774715955;0.9432567563951434;1.010003998618154
