time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
42.20638;1.0599948792009968;0.9997692267345255;0.9431869390868135;0.013264382480029646;0.012513703531265264;1.0607880776063816;1.010007037474039;10.000071780341385;1.2503825336551861;0.0350162675219826;0.035016049991800795;0.9426894208291121;-0.033009000816497235;0.9432566288132854;1.0100039766091535
42.21638;1.0599946821593542;0.9997693438133649;0.9431869529886601;0.013264380036326164;0.012513703411100837;1.0607881995796749;1.010007009010044;10.000069657839632;1.2503824685626985;0.03501627700594132;0.035016053490127194;0.942689496387273;-0.03300900085852472;0.9432565063317124;1.0100039586303835
42.22638;1.0599944785317004;0.9997694600760088;0.9431869613554709;0.013264377584961249;0.01251370324961387;1.0607883216450396;1.0100069802951948;10.000067472963512;1.2503824008781208;0.03501628606855597;0.03501605713235747;0.9426895712999821;-0.033009000900709774;0.9432563886028384;1.010003944157371
42.23638;1.0599942678478784;0.9997695750383886;0.9431869640722552;0.01326437512995695;0.012513703050497333;1.0607884433611443;1.0100069517559291;10.00006522404055;1.250382330605372;0.03501629468686917;0.03501606093049719;0.9426896455715785;-0.033009000942960685;0.9432562753794461;1.0100039326492745
42.24638;1.0599940497126692;0.9997696882032866;0.9431869611339918;0.013264372674853534;0.012513702819272969;1.0607885643057147;1.0100069239585145;10.000062910311902;1.2503822578537913;0.03501630284662218;0.0350160648956018;0.9426897192055537;-0.033009000985153046;0.9432561665624182;1.0100039236877119
42.25638;1.059993823840446;0.9997697990484146;0.9431869527123286;0.013264370222994882;0.01251370256238182;1.060788684119489;1.010006897513784;10.000060531911014;1.2503821828893484;0.0350163105415014;0.03501606903622309;0.9426897921212983;-0.03300900102710362;0.9432560621769308;1.010003917081074
42.26638;1.0599935899902568;0.9997699070738147;0.943186939066161;0.013264367777862994;0.012513702286474186;1.0607888024944174;1.0100068729625455;10.000058090400964;1.2503821060569622;0.035016317770363306;0.03501607335713725;0.9426898641398118;-0.03300900106857784;0.9432559623442252;1.010003912877404
42.27638;1.0599933478542038;0.9997700118522135;0.9431869203982485;0.013264365343211725;0.012513701998155779;1.0607889191508584;1.0100068507348272;10.00005558918501;1.250382027748274;0.03501632453578622;0.035016077858632005;0.9426899350424209;-0.03300900110933487;0.9432558672811499;1.0100039112585957
42.28638;1.0599930970791178;0.9997701130210609;0.9431868967622196;0.013264362922549403;0.012513701703345296;1.060789033824242;1.0100068311702548;10.000053033271135;1.2503819484759804;0.03501633084487927;0.035016082536891355;0.9426900046667112;-0.033009001149166856;0.9432557772670938;1.0100039123839273
42.29638;1.0599928373917107;0.9997702102213215;0.9431868680490887;0.013264360518617815;0.012513701406319676;1.0607891462009869;1.0100068145774892;10.000050428628839;1.250381868916244;0.03501633670906427;0.03501608738424086;0.9426900729424178;-0.03300900118790639;0.9432556925866912;1.0100039163135182
42.30638;1.0599925686152063;0.999770303065371;0.9431868340425039;0.013264358134187205;0.012513701109213987;1.0607892558789205;1.0100068012668484;10.000047781514823;1.2503817898655762;0.035016342140843024;0.035016092390256305;0.9426901398046094;-0.0330090012254271;0.9432556134929886;1.0100039230238878
42.31638;1.0599922905994732;0.9997703911587034;0.9431867945206065;0.013264355773294345;0.012513700812538497;1.0607893624170093;1.0100067915309643;10.000045097667472;1.2503817121638434;0.03501634715058359;0.035016097544054756;0.9426902051105899;-0.033009001261657046;0.9432555401624461;1.0100039324278527
42.32638;1.0599920032172114;0.9997704741247619;0.9431867493431704;0.013264353440738536;0.01251370051654433;1.0607894653710197;1.0100067856306763;10.000042381583542;1.250381636554824;0.03501635174583221;0.0350161028355084;0.9426902686652608;-0.03300900129658156;0.9432554726813615;1.0100039444089373
42.33638;1.0599917063644495;0.9997705516159413;0.9431866984630124;0.013264351140567274;0.012513700222216713;1.0607895643175351;1.0100067837508842;10.000039636752154;1.250381563536041;0.03501635593275961;0.03501610825473324;0.942690330272376;-0.033009001330219445;0.9432554110848477;1.0100039588921295
42.34638;1.0599913999080228;0.9997706233609408;0.9431866419060124;0.013264348875515935;0.012513699931406719;1.0607896589681887;1.0100067859349617;10.000036866642246;1.2503814933359272;0.03501635971915135;0.03501611379031881;0.9426903897309561;-0.03300900136259168;0.9432553553569542;1.0100039758532215
42.35638;1.0599910836781967;0.9997706892695252;0.9431865797771197;0.013264346647668058;0.012513699646698666;1.0607897492741287;1.0100067921089035;10.000034075205274;1.2503814259359631;0.03501636311636794;0.03501611942857483;0.9426904468172767;-0.033009001393702594;0.9432553053846497;1.0100039952425681
42.36638;1.0599907575147645;0.9997707494936534;0.9431865122752872;0.013264344459805778;0.012513699370946988;1.0607898354006269;1.0100068021859514;10.000031267045562;1.2503813610423817;0.035016366137886216;0.03501612515629174;0.9426905012904718;-0.03300900142354157;0.9432552609274557;1.0100040169260525
42.37638;1.0599904212912639;0.9997708043669541;0.9431864396924029;0.013264342316329909;0.01251369910617838;1.0607899176259221;1.0100068161542415;10.00002844776908;1.2503812981142444;0.03501636879705909;0.03501613096388891;0.9426905528931471;-0.03300900145210059;0.9432552216367946;1.0100040406681647
42.38638;1.0599900749215676;0.9997708542799078;0.943186362330098;0.013264340223073903;0.012513698852475469;1.0607899962081313;1.0100068341194979;10.000025623797992;1.250381236504802;0.035016371107035156;0.03501613684504079;0.9426906013535237;-0.033009001479397004;0.9432551871380362;1.0100040661026248
42.39638;1.0599897183813685;0.9997708995812558;0.9431862803480303;0.013264338186675034;0.012513698607707296;1.060790071263263;1.010006856293376;10.00002280184864;1.250381175660464;0.03501637308225132;0.035016142794297204;0.9426906464168326;-0.03300900150550531;0.94325515710223;1.0100040927135432
42.40638;1.0599893517320582;0.9997709405527763;0.9431861937308398;0.013264336214343926;0.012513698368320779;1.0607901427757402;1.0100068829042452;10.000019988781997;1.2503811152567155;0.035016374739729676;0.035016148805822;0.9426906878782646;-0.03300900153058786;0.9432551312116764;1.0100041199075758
42.41638;1.0599889751356721;0.9997709774600957;0.9431861023833095;0.013264334313981923;0.012513698130472302;1.0607902107511722;1.0100069141070687;10.000017191258895;1.2503810551770584;0.03501637609856304;0.035016154874466465;0.9426907255825993;-0.03300900155489391;0.9432551090702421;1.0100041471623884
42.42638;1.0599885888868354;0.9997710106428221;0.943186006160024;0.01326433249369053;0.012513697890873634;1.060790275307216;1.0100069499581898;10.000014415084426;1.2503809954005123;0.03501637717858143;0.03501616099660485;0.9426907594035083;-0.03300900157872021;0.9432550901985599;1.010004174121012
42.43638;1.0599881934576407;0.9997710405863017;0.943185904807659;0.013264330760537806;0.012513697647436251;1.0607903365916789;1.010006990403575;10.000011665229357;1.250380935885827;0.035016377999519066;0.035016167168378826;0.9426907892267745;-0.03300900160235532;0.9432550741437572;1.010004200556998
42.44638;1.0599877895058318;0.9997710679226788;0.9431857979378014;0.01326432911928175;0.012513697399389815;1.060790394703989;1.0100070352690933;10.000008946539552;1.250380876460692;0.03501637857903467;0.03501617338586748;0.9426908149117305;-0.03300900162604013;0.9432550605624316;1.0100042263029632
42.45638;1.0599873778442606;0.9997710933320155;0.9431856850549398;0.013264327571387343;0.012513697146674635;1.0607904497286347;1.0100070842977966;10.000006264047883;1.2503808167624209;0.03501637893086485;0.035016179649344385;0.9426908362516202;-0.033009001649967805;0.943255049143577;1.010004251224193
42.46638;1.0599869593714442;0.999771117385512;0.9431855656184996;0.013264326115005345;0.012513696889147698;1.0607905017567867;1.0100071372409636;10.000003622553338;1.2503807563164087;0.03501637906658175;0.03501618596550443;0.9426908530210993;-0.03300900167430903;0.9432550394718079;1.0100042751745923
42.47638;1.0599865349465218;0.9997711404258628;0.9431854391711433;0.013264324746224049;0.012513696625915973;1.0607905508350433;1.0100071939240032;10.000001026104323;1.2503806946699194;0.03501637899939116;0.03501619234554196;0.9426908650703637;-0.03300900169923949;0.9432550310025597;1.01000429795619
42.48638;1.059986105306304;0.9997711625356638;0.943185305493795;0.01326432346078786;0.012513696354950808;1.0607905969089177;1.0100072542245868;9.999998477877739;1.250380631405543;0.03501637874585332;0.03501619880305951;0.9426908723424511;-0.03300900172496092;0.9432550231297295;1.010004319391316
42.49638;1.059985671119121;0.9997711835887821;0.9431851646575775;0.013264322254894975;0.012513696073319008;1.060790639828864;1.0100073180553404;9.999995980578296;1.250380566044048;0.03501637832522584;0.03501620535166213;0.9426908748356706;-0.03300900175169633;0.9432550152940749;1.0100043394422278
42.50638;1.0599852330512582;0.9997712033719991;0.9431850169578536;0.013264321124191764;0.012513695777786908;1.0607906794293145;1.0100073853626694;9.999993537083716;1.250380497955554;0.03501637775848343;0.035016212000885734;0.9426908726148803;-0.033009001779662914;0.9432550071244632;1.0100043582456855
42.51638;1.0599847917348748;0.9997712217260465;0.9431848628555927;0.01326432006268017;0.012513695464987276;1.060790715625956;1.010007456033847;9.9999911502865;1.2503804263956981;0.035016377066282224;0.035016218754519025;0.94269086584243;-0.033009001809057255;0.9432549984976054;1.010004376038773
42.52638;1.0599843477563704;0.9997712386141216;0.9431847029727556;0.013264319063833333;0.012513695131633463;1.0607907484790733;1.0100075298094113;9.999988821971812;1.2503803506654623;0.035016376265078246;0.03501622561296013;0.9426908547372259;-0.03300900184006147;0.9432549894389657;1.010004393051335
42.53638;1.0599839016966413;0.9997712541318524;0.9431845380584374;0.013264318122703631;0.01251369477580461;1.0607907781580168;1.0100076063471315;9.999986551968387;1.2503802702107971;0.035016375364634485;0.03501623257547944;0.9426908395080266;-0.033009001872851114;0.943254979997228;1.0100044094559641
42.54638;1.059983454115689;0.9997712685276453;0.9431843689277882;0.013264317235898694;0.012513694397845073;1.0607908047922214;1.0100076853638078;9.999984338038619;1.2503801846021476;0.03501637436963768;0.035016239640056346;0.9426908203573147;-0.0330090019075869;0.943254970220068;1.0100044253849303
42.55638;1.0599830055286439;0.9997712821923965;0.9431841964644895;0.01326431639981377;0.012513693999221186;1.0607908283490557;1.0100077666802014;9.999982176603165;1.2503800935459717;0.035016373282194924;0.03501624680263931;0.9426907975472978;-0.033009001944393164;0.9432549601597033;1.0100044409922575
42.56638;1.059982556451261;0.9997712955798179;0.943184021654879;0.013264315610641139;0.0125136935809113;1.0607908486494404;1.0100078501210201;9.999980064203289;1.2503799969889413;0.03501637210074563;0.0350162540577456;0.9426907714636684;-0.03300900198334044;0.9432549498619266;1.0100044565113242
42.57638;1.0599821074572968;0.9997713091135818;0.9431838455453909;0.01326431486598924;0.012513693142838735;1.060790865462179;1.0100079354477753;9.999977998418059;1.2503798951503902;0.035016370817630656;0.03501626139905874;0.9426907426034168;-0.03300900202444298;0.9432549394037436;1.0100044722444255
42.58638;1.05998165919253;0.9997713231330196;0.943183669158387;0.013264314165033061;0.012513692683648766;1.06079087855773;1.0100080224357633;9.99997597786342;1.2503797883941208;0.03501636942027955;0.03501626882024531;0.9426907114738236;-0.03300900206767362;0.9432549289294825;1.0100044885018378
42.59638;1.0599812123408783;0.9997713378870866;0.9431834934953075;0.01326431350734745;0.012513692200980812;1.0607908877018253;1.0100081109471843;9.999974002255772;1.2503796771005324;0.035016367895021765;0.03501627631835408;0.942690678501508;-0.03300900211296969;0.9432549186275495;1.0100045055381826
42.60638;1.0599807675523387;0.9997713536029518;0.9431833196124036;0.013264312892617416;0.012513691692609852;1.0607908926610443;1.010008200886868;9.999972072446894;1.2503795616499955;0.03501636622865742;0.03501628389605191;0.9426906440243531;-0.03300900216021197;0.9432549087196693;1.010004523536267
42.61638;1.0599803254020597;0.9997713705810235;0.9431831486527043;0.01326431232163721;0.012513691157555374;1.0607908932229866;1.010008292137884;9.999970189998203;1.2503794424801906;0.03501636440793282;0.0350162915584479;0.942690608352741;-0.033009002209215946;0.943254899473301;1.0100045426415816
42.62638;1.059979886439104;0.9997713891980793;0.9431829818222623;0.01326431179697327;0.012513690597046663;1.0607908892035423;1.0100083845939425;9.999968357052643;1.2503793201354303;0.03501636242108594;0.03501629930839895;0.9426905718188696;-0.03300900225975923;0.9432548911799089;1.0100045629607235
42.63638;1.0599794512728695;0.9997714098552447;0.9431828203656969;0.013264311322011285;0.012513690014940591;1.060790880470889;1.010008478221164;9.999966576759205;1.2503791952373602;0.03501636026037983;0.03501630714443485;0.9426905347372454;-0.03300900231160581;0.9432548841058417;1.0100045845287404
42.64638;1.059979020616594;0.9997714329450113;0.943182665550829;0.013264310899326802;0.012513689416433636;1.0607908670007589;1.010008573023428;9.999964853188533;1.250379068473519;0.03501635792154971;0.03501631506065517;0.9426904973715784;-0.033009002364513915;0.9432548784726943;1.0100046073151638
42.65638;1.0599785952675669;0.9997714588279316;0.9431825186604961;0.013264310530214159;0.012513688806140968;1.0607908489275097;1.0100086689413763;9.999963190414197;1.2503789406914043;0.03501635540110146;0.035016323048563815;0.9426904600102424;-0.033009002418255155;0.9432548744958185;1.0100046312405442
42.66638;1.0599781760549578;0.9997714878614028;0.9431823809543585;0.01326431021539931;0.012513688187362666;1.0607908265571733;1.0100087657762242;9.999961591858257;1.2503788129578157;0.035016352693007013;0.0350163311006739;0.9426904230474046;-0.033009002472627474;0.9432548724384592;1.0100046561927394
42.67638;1.0599777637849708;0.9997715204674773;0.943182253556798;0.013264309955572847;0.012513687562481375;1.0607908003502977;1.0100088631265587;9.999960060386615;1.2503786864818598;0.03501634978402206;0.03501633921196628;0.942690386985245;-0.03300900252743288;0.9432548726417602;1.0100046820739403
42.68638;1.0599773592201251;0.999771557142965;0.9431821373573089;0.013264309751637763;0.012513686933801626;1.060790770857459;1.0100089603307787;9.999958598313555;1.2503785624315333;0.0350163466511713;0.03501634737796461;0.9426903524008067;-0.03300900258244812;0.9432548755267965;1.0100047088247321
42.69638;1.059976963114139;0.9997715983927971;0.9431820329866378;0.013264309605178961;0.01251368630423722;1.0607907386111517;1.0100090565274706;9.9999572069475;1.2503784417496278;0.035016343264893245;0.0350163555934183;0.942690319894254;-0.03300900263743884;0.9432548815894859;1.0100047363826214
42.70638;1.0599765762389592;0.9997716446295066;0.9431819408181518;0.013264309518651195;0.012513685677263254;1.0607907040720441;1.0100091508388827;9.999955886358396;1.250378325163811;0.03501633959380019;0.035016363852748825;0.9426902900162707;-0.03300900269221459;0.9432548914208062;1.0100047646341113
42.71638;1.0599761993766141;0.9997716960979086;0.9431818610261778;0.0132643094946237;0.012513685056633314;1.0607906676823045;1.010009242521805;9.999954635863986;1.2503782133632444;0.03501633560637929;0.03501637215045561;0.9426902632231986;-0.03300900274665649;0.9432549057312004;1.0100047933700345
42.72638;1.0599758333204854;0.9997717528551403;0.9431817937173249;0.013264309534677575;0.012513684446796233;1.0607906299554366;1.0100093310135596;9.999953454956152;1.2503781071013211;0.03501633126942723;0.035016380480821695;0.9426902398661651;-0.03300900280069469;0.9432549253183121;1.0100048222384341
42.73638;1.0599754788773765;0.9997718147720683;0.9431817390266642;0.013264309639413593;0.012513683853450608;1.0607905914607096;1.010009415893179;9.999952343839077;1.2503780071744526;0.0350163265463936;0.035016388837410664;0.9426902201725844;-0.033009002854285395;0.943254950946413;1.0100048507751622
42.74638;1.0599751368386925;0.9997718815623419;0.9431816971539524;0.013264309809049397;0.012513683283322793;1.060790552673134;1.010009496840421;9.999951303176966;1.250377914356362;0.035016321400648455;0.035016397213158044;0.9426902042764413;-0.033009002907409254;0.9432549832229276;1.010004878487699
42.75638;1.0599748079510702;0.9997719528825004;0.9431816683714757;0.01326431004282229;0.012513682743482446;1.0607905138760036;1.0100095736550163;9.999950333871626;1.250377829333486;0.03501631580133212;0.03501640559920203;0.9426901923343238;-0.033009002960067355;0.9432550225797836;1.0100049049019157
42.76638;1.0599744929475854;0.9997720284512572;0.9431816529285106;0.013264310337696865;0.012513682240805011;1.0607904752251909;1.010009646286561;9.9999494375789;1.250377752696122;0.0350163097241362;0.03501641398176251;0.9426901845950776;-0.03300900301226772;0.9432550693123747;1.0100049295870064
42.77638;1.0599741925537838;0.9997721080759202;0.9431816508758161;0.013264310687937495;0.012513681781923138;1.0607904368549217;1.0100097148419633;9.999948617136564;1.2503776849680601;0.03501630314975846;0.035016422341623776;0.9426901813401253;-0.0330090030640237;0.9432551236221276;1.0100049521447223
42.78638;1.0599739073435022;0.9997721915424976;0.9431816620040688;0.013264311086021887;0.01251368137350438;1.0607903989302998;1.0100097795381973;9.999947876055433;1.2503776265979378;0.03501629606586703;0.03501643065674131;0.9426901828121146;-0.03300900311535791;0.9432551856791414;1.01000497216102
42.79638;1.0599736376519056;0.9997722784590127;0.9431816859259228;0.01326431152408888;0.012513681022012056;1.060790361645077;1.0100098405937514;9.999947217633016;1.250377577930856;0.03501628846890794;0.035016438904190185;0.9426901892282745;-0.03300900316628786;0.9432552556622228;1.0100049892195777
42.80638;1.0599733837222491;0.999772368178938;0.943181722160604;0.013264311994395418;0.012513680732968862;1.060790325161985;1.010009898165981;9.999946644217943;1.2503775392555716;0.035016280362660725;0.0350164470629478;0.9426902008097411;-0.033009003216806616;0.9432553337552393;1.010005002946714
42.81638;1.0599731457999009;0.9997724597907336;0.9431817701816259;0.013264312489037183;0.0125136805108751;1.0607902895685424;1.0100099523849568;9.999946156716781;1.250377510908562;0.03501627175658819;0.03501645511741998;0.9426902177767443;-0.03300900326688023;0.9432554201423532;1.0100050129541078
42.82638;1.059972924007193;0.9997725521355723;0.9431818294618926;0.01326431300044426;0.012513680359768634;1.0607902549163755;1.010010003405485;9.999945754769419;1.2503774932827842;0.035016262666324224;0.03501646305667411;0.9426902403401987;-0.03300900331645855;0.9432555150027507;1.0100050187112029
42.83638;1.0599727182419432;0.9997726439225604;0.9431818994951485;0.01326431352205867;0.012513680283389707;1.0607902212968328;1.0100100514130501;9.999945437483404;1.2503774867196105;0.035016253114504396;0.03501647087033585;0.9426902687058429;-0.03300900336548339;0.9432556184870543;1.010005019492375
42.84638;1.0599725282303076;0.9997727339184234;0.9431819797749244;0.013264314048136132;0.012513680284979753;1.060790188911739;1.01001009660205;9.999945203793867;1.2503774914205976;0.03501624312857956;0.03501647854619769;0.9426903031037857;-0.03300900341388612;0.9432557306828036;1.010005014463093
42.85638;1.0599723536176473;0.999772821061125;0.9431820697628926;0.01326431457357159;0.01251368036712408;1.0607901581320736;1.010010139150137;9.999945052282039;1.2503775074609644;0.03501623273608051;0.03501648607038305;0.9426903438080381;-0.03300900346159003;0.9432558515852819;1.0100050028581837
42.86638;1.0599721940272455;0.999772904444525;0.9431821688662672;0.013264315094344786;0.012513680531218986;1.0607901295379416;1.0100101792062754;9.999944981326625;1.25037753485987;0.03501622196126864;0.03501649342744155;0.9426903910711334;-0.033009003508528575;0.943255981085471;1.0100049841313277
42.87638;1.0599720490778135;0.9997729832837026;0.9431822764280868;0.013264315607944931;0.012513680776444299;1.0607901038987668;1.0100102169320344;9.999944989441397;1.2503775735758877;0.035016210825004314;0.03501650059926719;0.9426904449987972;-0.033009003554659654;0.9432561189836478;1.0100049579732515
42.88638;1.0599719183188452;0.9997730569178104;0.9431823917388191;0.013264316113150891;0.012513681099122173;1.0607900820343896;1.0100102525306103;9.999945075131876;1.2503776234334067;0.03501619934648327;0.035016507566826865;0.9426905054616651;-0.03300900359996044;0.943256265014805;1.01000492423366
42.89638;1.0599718011439674;0.9997731247766046;0.9431825140734459;0.013264316609511181;0.01251368149306817;1.0607900646519632;1.0100102861717262;9.999945236863438;1.2503776841480578;0.035016187545594026;0.03501651431615715;0.942690572072464;-0.03300900364441113;0.9432564188474616;1.0100048828499641
42.90638;1.059971696779972;0.9997731863189425;0.9431826427879667;0.01326431709748934;0.01251368195020392;1.0607900522991636;1.0100103178979212;9.999945473371513;1.250377755402932;0.03501617544588667;0.03501652084168767;0.9426906442022859;-0.03300900368797106;0.943256580069217;1.0100048338404093
42.91638;1.0599716043365504;0.9997732410165385;0.9431827774444731;0.013264317578967294;0.012513682460678573;1.0607900453766574;1.0100103475720001;9.999945783614832;1.250377836812076;0.035016163075657754;0.03501652714319584;0.9426907210673833;-0.03300900373055813;0.9432567481909028;1.0100047773575807
42.92638;1.059971522908983;0.9997732884104463;0.9431829178095364;0.013264318057285902;0.012513683013704886;1.0607900441412512;1.0100103748306453;9.99994616653927;1.2503779278826472;0.03501615046440121;0.0350165332216464;0.9426908018776173;-0.033009003772052875;0.9432569226581177;1.0100047137044394
42.93638;1.05997145169998;0.9997733282211204;0.9431830637444771;0.013264318536763983;0.012513683599733346;1.06079004874116;1.0100103991404394;9.999946621470361;1.2503780280720547;0.03501613763799801;0.03501653907793448;0.942690885915618;-0.0330090038123169;0.9432571028898792;1.0100046432300684
42.94638;1.0599713900504415;0.9997733603988527;0.9431832151767421;0.013264319021520449;0.012513684211589302;1.0607900592552575;1.010010419983702;9.999947148988035;1.2503781368042062;0.03501612461787104;0.03501654471246857;0.9426909725185109;-0.03300900385120666;0.9432572883479468;1.0100045661994426
42.95638;1.0599713373613293;0.9997733850485186;0.9431833721132351;0.01326431951427803;0.012513684843371174;1.060790075674338;1.0100104369957932;9.999947751129165;1.2503782534406374;0.03501611142502334;0.03501655012394187;0.9426910610435588;-0.03300900388858485;0.9432574785671652;1.010004482740229
42.96638;1.0599712930168192;0.9997734023180668;0.9431835345940834;0.013264320016707255;0.012513685488865972;1.0607900978720848;1.0100104499794431;9.999948430385489;1.2503783773354467;0.03501609808438422;0.035016555309488606;0.9426911508423705;-0.03300900392432899;0.943257673139506;1.0100043928449727
42.97638;1.0599712563940409;0.9997734123448374;0.943183702676153;0.013264320530737781;0.012513686140983006;1.0607901256459888;1.0100104588583394;9.999949188389813;1.2503785079445273;0.03501608462415283;0.03501656026787349;0.9426912412724141;-0.033009003958325824;0.9432578717000977;1.0100042964325522
42.98638;1.0599712269135841;0.9997734152846565;0.9431838764298612;0.013264321058840714;0.012513686792306427;1.0607901587686188;1.0100104636162917;9.999950025582756;1.2503786448552543;0.0350160710723448;0.035016565003901864;0.9426913317675226;-0.033009003990463935;0.9432580739051146;1.0100041934351336
42.99638;1.0599712040833082;0.9997734113967337;0.9431840558359269;0.013264321603213725;0.012513687435413937;1.060790196946139;1.010010464272672;9.99995094193114;1.2503787877225616;0.03501605745512078;0.03501656952974543;0.9426914218907488;-0.03300900402065232;0.9432582793842678;1.0100040838225164
43.00638;1.0599711875304572;0.9997734010830699;0.9431842406627761;0.0132643221652354;0.012513688061956256;1.0607902397615203;1.0100104608861349;9.999951937482605;1.2503789362452133;0.03501604379576707;0.03501657386131629;0.9426915113070674;-0.03300900404884576;0.9432584876836939;1.0100039676083052
43.01638;1.0599711770115008;0.9997733848103733;0.9431844304514313;0.013264322745709928;0.012513688661923265;1.0607902867258812;1.0100104534889203;9.99995301210116;1.2503790902262475;0.035016030113683164;0.035016578013472854;0.9426915997530887;-0.03300900407504262;0.943258698265181;1.010003844909057
43.02638;1.0599711724393295;0.9997733630040585;0.9431846245794304;0.01326432334541014;0.01251368922406539;1.060790337378335;1.010010441970794;9.99995416491872;1.2503792495981263;0.03501601642551905;0.035016581997377644;0.9426916870587727;-0.03300900409928116;0.9432589106264435;1.0100037159983977
43.03638;1.0599711738792812;0.9997733360033285;0.9431848223403918;0.013264323965140584;0.01251368973692377;1.060790391288209;1.01001042610315;9.999955394333659;1.2503794143411835;0.03501600274683951;0.03501658582005316;0.942691773162353;-0.033009004121648484;0.9432591244236282;1.0100035812790373
43.04638;1.059971181444544;0.9997733040257007;0.9431850230357492;0.013264324604663525;0.012513690190347716;1.0607904479725292;1.0100104057223787;9.99995669862927;1.2503795843832384;0.03501598909183224;0.03501658948493489;0.9426918580998929;-0.033009004142263945;0.943259339445855;1.0100034411991274
43.05638;1.0599711951938022;0.9997732671346998;0.9431852260413768;0.013264325261630372;0.012513690576391475;1.0607905068713925;1.01001038081554;9.999958076193707;1.2503797596111554;0.03501597547315663;0.035016592991036787;0.9426919419886994;-0.03300900416126;0.9432595555079413;1.010003296177053
43.06638;1.0599712150861926;0.9997732253074997;0.9431854308039037;0.013264325932682048;0.012513690888290682;1.0607905673674458;1.0100103514262355;9.999959525097514;1.2503799399342612;0.03501596190333034;0.0350165963312166;0.9426920249924751;-0.0330090041788143;0.9432597723647229;1.010003146576647
43.07638;1.059971240960514;0.999773178582069;0.9431856368134071;0.013264326615633506;0.012513691119248152;1.0607906287778233;1.0100103175745028;9.999961043023088;1.2503801252236588;0.03501594839572008;0.035016599492785044;0.9426921072531809;-0.03300900419519195;0.9432599896625948;1.010002992738834
43.08638;1.0599712725580226;0.9997731271194789;0.9431858435693485;0.013264327310040604;0.012513691263160404;1.0607906904211752;1.010010279268405;9.99996262752315;1.2503803151524904;0.03501593496593121;0.035016602461277184;0.942692188843467;-0.03300900421072461;0.9432602069374894;1.0100028349957
43.09638;1.0599713095276784;0.9997730711092834;0.9431860505478402;0.01326432801652818;0.01251369131595939;1.0607907517648616;1.0100102365468975;9.999964275878018;1.2503805091270723;0.0350159216348165;0.035016605224235206;0.9426922698242658;-0.0330090042257389;0.9432604236545201;1.0100026736281826
43.10638;1.0599713513743174;0.999773010661293;0.9431862572567422;0.013264328736539861;0.01251369127562559;1.0607908124921184;1.0100101895212266;9.999965984745014;1.250380706389255;0.03501590842871044;0.03501660777091589;0.9426923503207025;-0.03300900424050965;0.9432606392669182;1.010002508818966
43.11638;1.0599713974915246;0.9997729458389952;0.9431864633197679;0.013264329472697454;0.012513691141448924;1.0607908724577348;1.0100101383790474;9.999967749940968;1.2503809061462337;0.035015895375401174;0.035016610089372735;0.942692430488639;-0.033009004255266296;0.9432608532615835;1.0100023406354175
43.12638;1.0599714472783348;0.9997728767254495;0.9431866684351338;0.013264330229174413;0.01251369091356549;1.0607909316308313;1.0100100833640764;9.999969566384065;1.250381107601917;0.03501588250209674;0.035016612165589295;0.942692510457753;-0.03300900427020305;0.9432610651764011;1.0100021690606307
43.13638;1.0599715001643895;0.9997728033867096;0.9431868722667298;0.013264331011217687;0.012513690593022127;1.0607909900909565;1.0100100247476083;9.999971428129326;1.2503813100198813;0.035015869837572995;0.03501661398555059;0.9426925903303224;-0.03300900428546208;0.9432612746366684;1.0100019940624216
43.14638;1.0599715555553968;0.9997727258334845;0.9431870744376141;0.013264331823652834;0.01251369018222252;1.0607910479915768;1.0100099627118584;9.999973328174127;1.2503815128733324;0.03501585741348589;0.03501661553790285;0.9426926701907415;-0.03300900430112476;0.9432614814244217;1.010001815649625
43.15638;1.0599716128119951;0.9997726440225196;0.9431872746448551;0.013264332669579692;0.012513689684833773;1.060791105416683;1.0100098972110587;9.999975258520395;1.250381715840847;0.03501584526245611;0.03501661681485064;0.9426927501410038;-0.033009004317236704;0.943261685480509;1.0100016338814477
43.16638;1.0599716712472564;0.9997725578744423;0.9431874727656577;0.013264333550281242;0.012513689105325833;1.060791162272994;1.010009828003555;9.999977211361825;1.250381918566554;0.03501583341592519;0.03501661781016424;0.9426928303443549;-0.0330090043338307;0.9432618867779975;1.0100014488302804
43.17638;1.0599717301217093;0.9997724673445291;0.9431876688367751;0.013264334466199552;0.012513688449567531;1.0607912182994508;1.0100097548168292;9.999979180366866;1.2503821205085963;0.035015821903684144;0.03501661851555135;0.942692910970812;-0.03300900435092058;0.943262085202353;1.010001260558603
43.18638;1.0599717886726174;0.9997723724570883;0.9431878629356629;0.013264335417897323;0.012513687725535105;1.0607912731044582;1.010009677459246;9.999981160546932;1.2503823210947358;0.03501581075340576;0.03501661891973687;0.9426929920774196;-0.03300900436849288;0.9432622805878755;1.010001069157302
43.19638;1.0599718461372722;0.9997722732478049;0.943188055061327;0.013264336406249017;0.01251368694204506;1.0607913261964697;1.010009595802591;9.999983147078112;1.2503825198908742;0.03501579998972365;0.0350166190105867;0.9426930735737635;-0.03300900438650374;0.9432624728221944;1.010000874797015
43.20638;1.0599719017063705;0.9997721697050457;0.9431882450494784;0.013264337432327335;0.012513686106572523;1.0607913770142152;1.0100095097188;9.999985133993505;1.2503827164733559;0.03501578963337062;0.03501661877583545;0.9426931552663362;-0.03300900440486857;0.9432626618772642;1.0100006777443262
43.21638;1.0599719544578012;0.9997720617452431;0.943188432583513;0.013264338497431359;0.012513685224585909;1.0607914249789057;1.0100094190927587;9.999987113709128;1.2503829102258064;0.0350157797002463;0.03501661820274129;0.9426932368644725;-0.033009004423458506;0.943262847808773;1.0100004783459477
43.22638;1.0599720033577187;0.9997719492286864;0.94318861729355;0.01326433960300376;0.01251368430010775;1.0607914695679341;1.010009323870646;9.999989078158166;1.2503831003734212;0.03501577020131389;0.03501661727874987;0.9426933179981866;-0.03300900444211425;0.9432630307609745;1.0100002769945946
43.23638;1.0599720473368008;0.9997718320521642;0.9431887987877725;0.013264340750159559;0.01251368333597991;1.0607915103163323;1.0100092240416156;9.999991020270258;1.250383286157495;0.03501576114286411;0.03501661599192361;0.9426933983353931;-0.033009004460659304;0.9432632109207792;1.0100000740930493
43.24638;1.059972085389465;0.9997717102738377;0.9431889766365709;0.013264341939274319;0.012513682334268417;1.060791546739351;1.0100091196101944;9.999992934114886;1.2503834669520446;0.03501575252711991;0.03501661433067648;0.9426934776868302;-0.03300900447889424;0.9432633884453455;1.0099998700176538
43.25638;1.0599721166557856;0.999771584134149;0.9431891504215705;0.013264343170169416;0.012513681297705316;1.0607915782838435;1.0100090106157742;9.999994813891648;1.2503836423135821;0.03501574435486819;0.0350166122844201;0.9426935559908498;-0.03300900449659946;0.9432635634315218;1.009999665057968
43.26638;1.0599721404991709;0.9997714539276635;0.9431893198046645;0.01326434444281688;0.012513680231099888;1.0607916043613066;1.0100088971211048;9.999996652892449;1.2503838120115685;0.03501573662747939;0.03501660984614486;0.9426936332475306;-0.03300900451357037;0.9432637359456457;1.0099994593557526
43.27638;1.0599721565300388;0.9997713198433029;0.9431894845912275;0.013264345758118119;0.012513679141339688;1.060791624450987;1.010008779162367;9.999998443250076;1.2503839760543443;0.035015729345504516;0.03501660701461462;0.9426937094967983;-0.03300900452963904;0.9432639060843724;1.0099992529046682
43.28638;1.059972164462316;0.9997711818992595;0.9431896447729483;0.013264347117894646;0.012513678036640314;1.0607916382226275;1.0100086567365192;10.000000176367346;1.2503841347083418;0.035015722506263454;0.03501660379373056;0.9426937848089386;-0.0330090045446497;0.9432640739922917;1.0099990456051307
43.29638;1.059972163926312;0.9997710399758213;0.9431898005002048;0.01326434852419987;0.012513676926029945;1.0607916455854005;1.0100085298375585;10.000001843443126;1.2503842884766405;0.03501571610255253;0.03501660019191474;0.9426938592249761;-0.03300900455842386;0.9432642397962114;1.009998837312039
43.30638;1.0599721544701863;0.9997708938981718;0.9431899520129918;0.013264349979073444;0.012513675818739755;1.0607916466070324;1.010008398521341;10.00000343603029;1.2503844379780604;0.03501571012342935;0.035016596224745754;0.9426939327061578;-0.033009004570752155;0.9432644035153885;1.0099986278332858
43.31638;1.059972135683171;0.9997707435654496;0.9431900995896106;0.013264351484806881;0.01251367472343516;1.060791641382013;1.0100082629430238;10.000004946970824;1.2503845837783878;0.03501570455677402;0.0350165919174805;0.9426940051526033;-0.03300900458141952;0.9432645650371528;1.0099984169176344
43.32638;1.059972107254298;0.9997705890644215;0.943190243530061;0.013264353044197366;0.012513673647876646;1.0607916299702396;1.0100081232854856;10.000006371441776;1.2503847263156957;0.03501569939056058;0.03501658730203085;0.9426940764719108;-0.03300900459024148;0.9432647241561976;1.009998204317289
43.33638;1.0599720689739451;0.9997704306967933;0.9431903841373241;0.013264354660694358;0.012513672599251091;1.0607916123793015;1.0100079796267565;10.000007707291036;1.2503848659319012;0.03501569461265606;0.03501658241111535;0.9426941466549476;-0.03300900459706678;0.943264880642062;1.0099979899215845
43.34638;1.0599720207896008;0.9997702689401647;0.9431905216678802;0.013264356338013393;0.012513671584704483;1.0607915885002157;1.0100078318555423;10.000008954582519;1.2503850029263455;0.03501569021280273;0.0350165772771183;0.9426942157675451;-0.03300900460174626;0.9432650343579225;1.009997773841597
43.35638;1.0599719629133553;0.9997701043601757;0.9431906562892323;0.013264358079291261;0.012513670611437103;1.0607915580938136;1.0100076796400308;10.000010114978378;1.2503851375898314;0.03501568618647677;0.03501657193480935;0.942694283851245;-0.03300900460411781;0.9432651853637023;1.0099975563494148
43.36638;1.0599718958427855;0.9997699375042866;0.943190788092659;0.013264359886763647;0.012513669686515273;1.060791520958214;1.0100075224822758;10.00001119118606;1.250385270191101;0.03501568253574681;0.03501656642224039;0.9426943508363838;-0.033009004604010385;0.9432653338727955;1.0099973377531895
43.37638;1.0599718202315265;0.9997697688021326;0.9431909171679594;0.013264361761388717;0.012513668816433322;1.0607914771030964;1.0100073598850754;10.000012186302722;1.2503854009726303;0.035015679266010194;0.035016560779572777;0.9426944165007304;-0.03300900460124615;0.9432654801252696;1.0099971183737027
43.38638;1.0599717367174335;0.9997695984959754;0.943191043685212;0.013264363701567103;0.012513668005992531;1.060791426715186;1.0100071915307194;10.000013103431504;1.250385530206893;0.03501567638254672;0.03501655504719657;0.9426944804607456;-0.033009004595659835;0.9432656243532658;1.009996898602856
43.39638;1.0599716458733612;0.9997694266937042;0.9431911679233884;0.013264365702089838;0.012513667257354387;1.0607913700233145;1.0100070174129168;10.000013945802799;1.250385658158767;0.035015673889508526;0.03501654926279076;0.9426945421833851;-0.033009004587125315;0.9432657668485793;1.0099966789023442
43.40638;1.0599715482804088;0.9997692535086885;0.9431912902425317;0.013264367754337493;0.012513666570510257;1.0607913072495578;1.0100068378750653;10.000014716395546;1.2503857849507791;0.03501567179004446;0.03501654345838516;0.9426946010325766;-0.03300900457555408;0.9432659079897833;1.0099964597507871
43.41638;1.0599714445227726;0.9997690791014283;0.9431914110085031;0.013264369847583985;0.012513665944711021;1.060791238671338;1.010006653523145;10.000015416811495;1.250385910515451;0.035015670086094394;0.03501653765873995;0.942694656382234;-0.033009004560887456;0.9432660481746429;1.0099962416531836
43.42638;1.0599713350796163;0.9997689035819047;0.9431915304942254;0.013264371970760325;0.012513665379461606;1.0607911646808876;1.0100064651173077;10.000016046553531;1.250386034620062;0.035015668778522385;0.03501653188040811;0.9426947077115104;-0.03300900454310725;0.943266187766023;1.0099960252359392
43.43638;1.0599712202954408;0.999768726898067;0.9431916488272515;0.013264374113892143;0.012513664874510829;1.0607910856889753;1.0100062734963295;10.00001660322131;1.2503861569366292;0.03501566786821787;0.0350165261310798;0.942694754637136;-0.03300900452223898;0.9432663271094867;1.0099958113245824
43.44638;1.059971100463464;0.9997685488109997;0.9431917660222412;0.013264376268549712;0.012513664429450285;1.0607910019409867;1.0100060795214914;10.000017083522621;1.250386277168031;0.035015667357709716;0.03501652041158358;0.9426947969670109;-0.03300900449833525;0.9432664665303545;1.0099956009479065
43.45638;1.0599709759508058;0.999768368942427;0.9431918820698747;0.01326437842751959;0.012513664043288507;1.0607909135091924;1.0100058840582866;10.000017484487364;1.2503863951175838;0.035015667250703215;0.035016514721353274;0.942694834728815;-0.0330090044714626;0.9432666062801343;1.0099953952940055
43.46638;1.059970847277311;0.9997681868248114;0.9431919970237447;0.01326438058464074;0.012513663713815393;1.0607908204978103;1.0100056879742414;10.000017803859915;1.2503865106575072;0.0350156675479421;0.03501650906126839;0.9426948681156057;-0.03300900444170025;0.9432667465004457;1.0099951955866224
43.47638;1.059970715054543;0.9997680019568441;0.9431921109772995;0.013264382734922055;0.01251366343746384;1.060790723197302;1.0100054921283135;10.000018039672232;1.2503866236885832;0.035015668244014156;0.035016503430903456;0.9426948974305491;-0.03300900440912826;0.9432668872141747;1.0099950029489535
43.48638;1.059970579874123;0.9997678138876023;0.9431922239275908;0.013264384874394183;0.012513663209925597;1.0607906220570589;1.0100052973525941;10.000018189792192;1.250386734169647;0.0350156693293076;0.035016497826758405;0.9426949230434155;-0.03300900437381388;0.9432670283521455;1.0099948183946013
43.49638;1.059970442285903;0.9997676222555818;0.9431923357319832;0.01326438699915253;0.012513663026118874;1.0607905176128918;1.0100051043901217;10.00001825170423;1.2503868421612268;0.03501567079407254;0.03501649224302281;0.9426949453487071;-0.033009004335826646;0.9432671698040949;1.0099946428807105
43.50638;1.0599703027943908;0.9997674267317299;0.9431924462198896;0.013264389104128005;0.012513662879752809;1.0607904104453916;1.0100049138145921;10.000018222425165;1.250386947761426;0.0350156726298204;0.03501648667080031;0.9426949647744287;-0.03300900429526136;0.9432673114145729;1.0099944772802592
43.51638;1.05997016179844;0.9997672269678523;0.9431925552812549;0.013264391183283717;0.012513662764208525;1.0607903011270488;1.0100047260473282;10.000018099217138;1.250387050992583;0.035015674827747104;0.0350164810978211;0.9426949818107386;-0.03300900425223992;0.943267452937546;1.0099943222519547
43.52638;1.0599700195691535;0.9997670226655276;0.9431926628824481;0.013264393231016634;0.012513662673772692;1.0607901901405825;1.0100045414623309;10.000017881151424;1.2503871517900536;0.03501567737726549;0.03501647551052542;0.9426949970075548;-0.03300900420689983;0.9432675940310914;1.0099941781250916
43.53638;1.0599698762943357;0.9997668137059401;0.9431927690768173;0.013264395243053924;0.012513662603482302;1.0607900777811095;1.0100043604670774;10.000017569519258;1.2503872500572337;0.035015680265898616;0.0350164698959424;0.9426950109894001;-0.03300900415937786;0.9432677342812873;1.0099940449349207
43.54638;1.0599697320890373;0.9997666001963229;0.9431928739926484;0.013264397216334146;0.012513662548635146;1.0607899641218945;1.0100041835181468;10.000017166189107;1.2503873456869834;0.035015683478999554;0.03501646424282698;0.9426950245115879;-0.03300900410981058;0.9432678732082737;1.0099939225736845
43.55638;1.0599695869784844;0.999766382411481;0.9431929778124153;0.013264399148440567;0.012513662505312209;1.0607898491094152;1.0100040110756552;10.000016671833707;1.2503874385450122;0.03501568699897329;0.035016458542939645;0.9426950384605314;-0.033009004058356176;0.9432680102710398;1.0099938109212137
43.56638;1.0599694409290081;0.9997661606938618;0.9431930807938138;0.01326440103768343;0.012513662471299397;1.0607897327064484;1.0100038435251504;10.000016085834364;1.2503875284407213;0.035015690806560404;0.03501645279057905;0.9426950537566933;-0.03300900400518847;0.9432681448866819;1.009993709878048
43.57638;1.0599692939010061;0.9997659353345417;0.9431931832997621;0.01326440288412233;0.012513662446354263;1.0607896149631155;1.0100036811564603;10.000015407880436;1.2503876150798736;0.035015694885688176;0.035016446979753105;0.9426950712532451;-0.03300900395045792;0.9432682764410344;1.0099936193150711
43.58638;1.0599691458961205;0.9997657064739094;0.9431932857867444;0.013264404690304587;0.01251366243164069;1.0607894960114728;1.0100035242688745;10.000014639787091;1.2503876979802846;0.03501569922706668;0.03501644110399908;0.9426950916816081;-0.033009003894284024;0.943268404297441;1.0099935389976018
43.59638;1.0599689970102306;0.9997654740919286;0.9431933887280518;0.0132644064608097;0.012513662429174077;1.0607893760606655;1.010003373267745;10.000013785738401;1.2503877764335083;0.03501570382616099;0.035016435160275784;0.9426951156174393;-0.03300900383679524;0.9432685278352996;1.0099934685306398
43.60638;1.059968847489079;0.9997652380780587;0.9431934925125495;0.013264408201209941;0.012513662441836514;1.060789255413072;1.0100032285770562;10.000012851172743;1.2503878495980398;0.035015708679919766;0.035016429150300586;0.9426951434642302;-0.03300900377815996;0.9432686465025697;1.0099934073980776
43.61638;1.059968697763819;0.999764998307647;0.9431935974497245;0.01326440991761414;0.01251366247345549;1.060789134463536;1.0100030905057433;10.000011841704008;1.2503879166262057;0.035015713785739866;0.035016423077265255;0.942695175465506;-0.033009003718568325;0.943268759822829;1.0099933551145805
43.62638;1.0599685484073014;0.9997647546814566;0.9431937038884658;0.013264411616658001;0.012513662528649236;1.0607890136744769;1.0100029592502704;10.000010762221281;1.2503879767252322;0.0350157191393366;0.03501641694366751;0.9426952117127543;-0.033009003658187354;0.9432688673778112;1.0099933113408108
43.63638;1.0599684000304466;0.9997645071371773;0.9431938122857622;0.013264413304954814;0.012513662612608873;1.0607888935322696;1.0100028349585841;10.000009616400735;1.2503880292038065;0.035015724731994026;0.035016410752123424;0.9426952521433623;-0.03300900359713348;0.9432689688598132;1.0099932758596062
43.64638;1.059968253232371;0.9997642556425688;0.9431939231646151;0.013264414988157662;0.012513662730722712;1.0607887744955493;1.010002717768065;10.00000840706578;1.2503880735508353;0.035015730551716966;0.03501640450538415;0.9426952965799439;-0.033009003535475756;0.9432690641468463;1.0099932485057936
43.65638;1.0599681086092634;0.9997640001719494;0.943194037031468;0.01326441667022166;0.012513662888155407;1.0607886569864902;1.0100026077973177;10.000007136579407;1.25038810949481;0.035015736587016066;0.03501639820674223;0.9426953447728934;-0.03300900347325027;0.9432691532539121;1.009993229136496
43.66638;1.0599679667430666;0.9997637406976853;0.9431941543084176;0.01326441835321324;0.012513663089677265;1.0607885414384253;1.0100025051008736;10.00000580689025;1.250388137005317;0.035015742829032394;0.03501639186428641;0.9426953963924555;-0.033009003410469626;0.9432692361924399;1.00999321761726
43.67638;1.0599678281810048;0.9997634772092061;0.9431942753187125;0.013264420037796255;0.01251366333951402;1.0607884283046463;1.0100024096663325;10.000004419628754;1.2503881562760983;0.03501574927104952;0.03501638549347834;0.9426954510624287;-0.03300900334713283;0.9432693128997489;1.0099932138095746
43.68638;1.0599676934352555;0.9997632097327231;0.9431944003045232;0.013264421723529846;0.012513663641021007;1.0607883179650186;1.0100023214471971;10.00000297644578;1.2503881676806348;0.035015755907010136;0.035016379112792116;0.9426955084683359;-0.03300900328323779;0.9432693832664901;1.009993217609428
43.69638;1.0599675629546046;0.9997629383201633;0.9431945293934607;0.013264423408827665;0.012513663996550755;1.060788210627838;1.0100022403635514;10.000001479765526;1.2503881716850804;0.035015762730255015;0.035016372737507385;0.9426955684309538;-0.03300900321880158;0.9432694471760005;1.0099932289997733
43.70638;1.0599674370724783;0.9997626630054577;0.9431946625336417;0.013264425091512938;0.012513664408048984;1.0607881063246305;1.0100021662682233;9.999999933427857;1.2503881687936422;0.03501576973182692;0.03501636637753122;0.9426956309049976;-0.03300900315388374;0.9432695045201529;1.0099932479976534
43.71638;1.0599673160554932;0.9997623837663991;0.943194799513185;0.013264426769342521;0.012513664878191614;1.0607880049696972;1.0100020988981788;9.999998342511812;1.2503881595297328;0.035015776899360564;0.03501636003802274;0.9426956959317876;-0.03300900308857879;0.9432695551846472;1.0099932745367108
43.72638;1.0599672002562055;0.9997621005129239;0.9431949400342752;0.013264428439526453;0.012513665410787479;1.0607879064308403;1.0100020378729917;9.99999671260904;1.250388144405812;0.035015784218466316;0.035016353719252234;0.9426957635722044;-0.033009003022975394;0.9432695990051603;1.009993308397754
43.73638;1.059967090176393;0.9997618130936339;0.9431950837180437;0.013264430098071382;0.012513666009575944;1.0607878105981015;1.0100019827866005;9.999995049057155;1.2503881239170205;0.03501579167470653;0.03501634741777297;0.9426958338551698;-0.03300900295711855;0.9432696357418375;1.0099933492056783
43.74638;1.0599669863599874;0.9997615213174431;0.9431952300683051;0.013264431739963944;0.012513666676751732;1.0607877174795866;1.0100019333499666;9.999993356545133;1.250388098554985;0.03501579925353754;0.0350163411311659;0.9426959067435585;-0.03300900289100837;0.9432696651008478;1.009993396510923
43.75638;1.0599668892495735;0.9997612250259768;0.943195378487187;0.01326443336016678;0.012513667413220193;1.0607876273074737;1.010001889474934;9.999991639445174;1.2503880687586266;0.03501580693809431;0.03501633486076608;0.9426959821063018;-0.03300900282462553;0.9432696867774;1.009993449891962
43.76638;1.0599667991545976;0.9997609242176179;0.9431955283677254;0.013264434954700649;0.012513668219890214;1.0607875405214506;1.0100018512182725;9.999989902425526;1.2503880348161804;0.03501581470759437;0.035016328609793104;0.9426960597282901;-0.033009002757935196;0.9432697004784323;1.0099935089517285
43.77638;1.0599667162938666;0.9997606191115224;0.9431956792107459;0.013264436521096361;0.012513669097876426;1.0607874576180008;1.0100018186432533;9.999988150537405;1.2503879968011677;0.03501582253823548;0.03501632238193062;0.9426961393573631;-0.033009002690881806;0.9432697059262037;1.0099935732610283
43.78638;1.0599666407759196;0.999760310092464;0.943195830663256;0.013264438058351282;0.012513670047689463;1.0607873790462095;1.0100017916893558;9.99998638856086;1.2503879545846515;0.03501583040354687;0.03501631618109913;0.9426962207244532;-0.033009002623416606;0.9432697028920083;1.0099936423719869
43.79638;1.0599665725671494;0.9997599976064755;0.9431959824293142;0.013264439566882735;0.012513671068604256;1.0607873052071801;1.0100017701340247;9.999984620267933;1.2503879079683584;0.035015838273575475;0.03501631001025975;0.9426963035189572;-0.033009002555519806;0.9432696912663802;1.0099937159150556
