time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.80638;1.0599665115497687;0.9997596820801358;0.9431961341065612;0.013264441048480995;0.01251367215826027;1.0607872364785613;1.010001753720946;9.99998284864587;1.250387856842886;0.035015846116154895;0.03501630387105451;0.9426963873731631;-0.03300900248717802;0.9432696710913762;1.0099937937197483
43.81638;1.0599664575886336;0.9997593638708199;0.9431962850985753;0.013264442506044588;0.012513673312493504;1.0607871732148086;1.0100017423496508;9.99998107666657;1.2503878011883427;0.0350158539002283;0.03501629776385399;0.9426964719091384;-0.03300900241836206;0.94326964252113;1.0099938758107867
43.82638;1.059966410508957;0.9997590432387027;0.9431964347167578;0.013264443943380574;0.012513674525495982;1.0607871157083897;1.0100017361171703;9.999979307215694;1.2503877409718938;0.03501586159940859;0.03501629168547569;0.9426965568056531;-0.033009002349039474;0.9432696058015597;1.0099939622254714
43.83638;1.0599663700074269;0.9997587203751555;0.9431965823612881;0.01326444536549167;0.0125136757895917;1.0607870641529988;1.0100017351830313;9.999977542547713;1.2503876761359127;0.035015869193953594;0.03501628562705529;0.9426966417867695;-0.033009002279189605;0.9432695613036601;1.0099940528876519
43.84638;1.0599663356323012;0.9997583954791315;0.9431967275746731;0.013264446778462821;0.012513677094619065;1.060787018643327;1.0100017396388916;9.999975784537906;1.250387606706448;0.03501587666941936;0.035016279575863174;0.9426967265694083;-0.033009002208798086;0.9432695095212438;1.0099941476848062
43.85638;1.0599663069173328;0.9997580687951421;0.9431968699935999;0.013264448188096556;0.012513678428610692;1.0607869791892135;1.010001749527379;9.99997403536447;1.250387532865646;0.03501588401311064;0.035016273519997226;0.9426968108610337;-0.033009002137853696;0.9432694510287316;1.009994246541124
43.86638;1.0599662834855215;0.9997577405704589;0.9431970093839916;0.013264449598501024;0.012513679780018808;1.0607869457277748;1.0100017649593285;9.999972297473638;1.2503874549160214;0.03501589121217132;0.035016267452707354;0.9426968943587092;-0.033009002066355014;0.943269386443312;1.0099943493589265
43.87638;1.0599662649771318;0.9997574109977961;0.9431971457303872;0.013264451011406839;0.012513681138711423;1.0607869181562637;1.0100017861728332;9.999970573197263;1.2503873732587334;0.03501589825565038;0.03501626137363462;0.9426969767015249;-0.03300900199429746;0.9432693163521055;1.0099944559435392
43.88638;1.059966250966846;0.999757080229722;0.9431972791731116;0.01326445242566836;0.012513682495070353;1.0607868963878684;1.0100018134514308;9.999968865273056;1.2503872884117193;0.03501590513724353;0.03501625528709314;0.9426970574284308;-0.033009001921654645;0.9432692412185912;1.0099945659975542
43.89638;1.059966240995903;0.9997567484243917;0.9431974097811315;0.013264453837223102;0.012513683839944112;1.0607868803953031;1.0100018469921035;9.999967178078107;1.2503872009808161;0.03501591185488673;0.035016249200546246;0.942697135976302;-0.03300900184839307;0.9432691613550873;1.0099946791869572
43.90638;1.0599662346464596;0.9997564157177407;0.9431975373896297;0.013264455239844779;0.012513685165842841;1.060786870241772;1.0100018868490446;9.999965518098145;1.2503871116394356;0.035015918409627686;0.03501624312366413;0.942697211718857;-0.033009001774488865;0.9432690769621469;1.0099947951682968
43.91638;1.0599662315879546;0.9997560821777033;0.943197661636026;0.013264456626575157;0.012513686467229761;1.060786866062795;1.0100019329589742;9.999963892761759;1.250387021126446;0.03501592480615372;0.03501623706571926;0.942697284040362;-0.033009001699914234;0.943268988134314;1.0099949135438266
43.92638;1.059966231599024;0.9997557478457023;0.9431977821098378;0.013264457990970091;0.012513687740072442;1.0607868679471244;1.010001985194954;9.999962308398679;1.250386930167769;0.03501593105207117;0.035016231032579156;0.9426973524102611;-0.033009001624619685;0.943268894806787;1.0099950338943326
43.93638;1.059966234574957;0.9997554127995804;0.9431978984896188;0.013264459326571816;0.01251368898202722;1.0607868758345065;1.0100020433859045;9.999960769206439;1.2503868394175837;0.035015937154900076;0.035016225026792455;0.9426974163858501;-0.03300900154852336;0.9432687967896125;1.0099951558487898
43.94638;1.0599662404903505;0.9997550771894903;0.943198010593708;0.013264460625702816;0.012513690192345921;1.0607868895540729;1.0100021072803032;9.999959277705127;1.2503867495001144;0.03501594312054611;0.03501621904922595;0.9426974755134283;-0.033009001471510056;0.9432686939322262;1.009995279057239
43.95638;1.0599662493459363;0.9997547412574216;0.9431981183484591;0.013264461879930267;0.012513691370810561;1.0607869088897162;1.0100021765246558;9.999957835040474;1.2503866610142906;0.03501594895539164;0.03501621309860083;0.9426975292401075;-0.03300900139345693;0.9432685862329643;1.0099954031393004
43.96638;1.0599662611878058;0.9997544052969424;0.9431982217140747;0.013264463081556974;0.01251369251681474;1.0607869335450337;1.0100022507086726;9.999956440824278;1.2503865744267713;0.03501595466907801;0.0350162071709949;0.9426975769531957;-0.0330090013142691;0.9432684737875845;1.0099955277303831
43.97638;1.0599662761756978;0.99975406961364;0.9431983205990176;0.013264464224461118;0.012513693629239882;1.060786963095076;1.0100023294414242;9.99995509375487;1.2503864899856043;0.03501596027405434;0.03501620126100853;0.9426976180960581;-0.033009001233894726;0.9432683566731414;1.0099956526048488
43.98638;1.059966294570127;0.9997537345657229;0.9431984148250224;0.013264465303912617;0.012513694707128726;1.0607869970479868;1.0100024123944615;9.999953792699502;1.2503864077764595;0.03501596578367128;0.035016195362031745;0.9426976522419409;-0.03300900115231774;0.9432682348886331;1.00999577773994
43.99638;1.059966316622585;0.9997534006083971;0.9431985041716681;0.013264466316129651;0.012513695750207858;1.0607870349875388;1.010002499299547;9.999952537003264;1.250386327882293;0.03501597121318346;0.035016189466747484;0.9426976791074998;-0.03300900106954389;0.9432681083780906;1.009995903298414
44.00638;1.0599663425324974;0.9997530682635385;0.9431985884476555;0.013264467258339267;0.012513696758096953;1.0607870766654965;1.0100025899612322;9.999951325836323;1.250386250557604;0.03501597658125888;0.03501618356962894;0.9426976985610068;-0.033009000985601895;0.943267977085641;1.0099960295764374
44.01638;1.0599663724969233;0.999752738030192;0.9431986675224743;0.013264468129022192;0.012513697729233504;1.0607871219790692;1.0100026842742382;9.999950157511263;1.2503861762847548;0.035015981906775975;0.03501617766721004;0.9426977106278065;-0.033009000900558236;0.9432678409933389;1.009996156898514
44.02638;1.0599664067079542;0.9997524103052212;0.9431987413037285;0.013264468928302624;0.01251369866109914;1.0607871709095185;1.0100027821351196;9.999949029666007;1.2503861056666457;0.035015987202511194;0.03501617175551685;0.942697715455566;-0.033009000814521655;0.943267700152929;1.0099962855490434
44.03638;1.0599664452990065;0.9997520853898753;0.9431988097482005;0.013264469658174637;0.012513699551084964;1.0607872234616025;1.0100028832946646;9.999947939987509;1.2503860393605226;0.035015992471241646;0.03501616583042962;0.9426977132583849;-0.03300900072763294;0.943267554728344;1.0099964158058086
44.04638;1.0599664883145865;0.9997517635433069;0.9431988729346708;0.013264470321335486;0.012513700396642636;1.0607872795782074;1.0100029873710472;9.999946886874568;1.2503859781260775;0.035015997706297784;0.035016159890715534;0.9426977042677285;-0.03300900064004664;0.9432674049928573;1.009996547955814
44.05638;1.0599665357136923;0.9997514449800462;0.9431989310517223;0.013264470919578233;0.012513701195063407;1.0607873391100717;1.0100030940409723;9.999945869896552;1.2503859227806264;0.0350160028954421;0.03501615393892634;0.9426976887007525;-0.0330090005519099;0.943267251254541;1.0099966822436275
44.06638;1.059966587405916;0.9997511298566909;0.9431989842985146;0.013264471453759419;0.012513701943827803;1.0607874018624635;1.010003203150415;9.999944889544116;1.2503858740684926;0.0350160080257851;0.03501614798134687;0.9426976667926491;-0.03300900046335198;0.9432670937918433;1.009996818849233
44.07638;1.0599666432730324;0.999750818309504;0.9431990328755443;0.01326447192495009;0.012513702641746139;1.0607874676214986;1.010003314634018;9.99994394629558;1.2503858326359494;0.03501601308636663;0.035016142029066104;0.9426976388644097;-0.03300900037449567;0.9432669328340288;1.009996957939581
44.08638;1.059966703170998;0.9997505104559922;0.9431990770250608;0.01326447233555631;0.012513703290159987;1.0607875361237966;1.0100034283863522;9.999943039890754;1.2503857990682032;0.03501601806771768;0.035016136097850106;0.9426976053113352;-0.03300900028547772;0.943266768535237;1.0099970997075178
44.09638;1.0599667669840596;0.9997502063594356;0.9431991169630305;0.01326447268981055;0.012513703892901745;1.0607876069761977;1.010003544176323;9.999942168816217;1.250385773896242;0.03501602296043626;0.035016130206915345;0.9426975665154976;-0.03300900019644467;0.9432666009635045;1.0099972443158463
44.10638;1.0599668346856779;0.9997499060597351;0.9431991527457566;0.013264472993408567;0.012513704455156404;1.0607876796348776;1.0100036616505357;9.999941329919212;1.2503857575475612;0.03501602775327441;0.035016124377850996;0.9426975228124858;-0.03300900010752893;0.9432664301579121;1.0099973917999543
44.11638;1.0599669063096575;0.9997496096324545;0.9431991842015279;0.013264473252849416;0.012513704982496794;1.0607877535083665;1.0100037804766557;9.99994051919875;1.250385750224881;0.0350160324327337;0.035016118632413246;0.9426974745548287;-0.033009000018843625;0.9432662562185992;1.0099975420350473
44.12638;1.0599669818696555;0.9997493172129079;0.943199210971669;0.013264473474570273;0.012513705480270523;1.0607878280375245;1.0100039004829875;9.999939733468489;1.2503857518773922;0.03501603698712793;0.03501611298972262;0.9426974221884674;-0.03300899993048693;0.9432660793631914;1.0099976948033664
44.13638;1.0599670613346872;0.9997490290302244;0.9431992326167897;0.013264473663771644;0.01251370595328014;1.0607879027102525;1.0100040215961326;9.999938971119732;1.2503857623596148;0.03501604141053534;0.0350161074641442;0.9426973663029687;-0.03300899984252525;0.9432658999249689;1.0099978499114255
44.14638;1.059967144665586;0.9997487454314398;0.9431992487047006;0.013264473824457402;0.012513706406258514;1.0607879770901454;1.0100041436601717;9.99993823202637;1.2503857815578652;0.03501604570081237;0.03501610206480418;0.9426973076501954;-0.03300899975496662;0.9432657183364564;1.009998007203404
44.15638;1.059967231796626;0.999748466847709;0.94319925882284;0.013264473961005172;0.012513706844825105;1.0607880508477419;1.0100042663708007;9.999937517296797;1.2503858093486966;0.03501604985683102;0.03501609679783655;0.9426972470999506;-0.033008999667754356;0.9432655351351514;1.0099981664137867
44.16638;1.0599673225469262;0.9997481937582523;0.9431992625395198;0.013264474079016474;0.012513707275959568;1.0607881236998677;1.0100043893677937;9.999936828435397;1.2503858455332126;0.035016053880024024;0.03501609166921613;0.9426971855667838;-0.03300899958079746;0.9432653509468272;1.0099983270670905
44.17638;1.0599674165893134;0.9997479266878837;0.9431992593936357;0.01326447418517667;0.012513707707329373;1.0607881951904254;1.0100045123409933;9.999936166307043;1.250385889863995;0.03501605777481015;0.03501608668460479;0.9426971239638297;-0.03300899949402017;0.9432651664255399;1.0099984885678754
44.18638;1.0599675135266913;0.9997476662108109;0.9431992489393087;0.013264474287434727;0.012513708145468932;1.0607882645297346;1.010004635036558;9.999935530890838;1.2503859421171948;0.035016061545538844;0.03501608184589192;0.9426970631581019;-0.03300899940738204;0.9432649821980409;1.0099986503428342
44.19638;1.0599676130203441;0.9997474129370265;0.9431992307978013;0.013264474394695535;0.012513708594114705;1.0607883307454349;1.010004757208045;9.999934921619037;1.2503860020890631;0.035016065194969505;0.0350160771487066;0.9426970038982376;-0.033008999320860516;0.9432647988279192;1.0099988118600252
44.20638;1.0599677148906297;0.9997471674775421;0.9431992046547244;0.01326447451570665;0.01251370905420582;1.0607883929486634;1.010004878620137;9.99993433753252;1.2503860695349585;0.035016068725260266;0.03501607258373521;0.9426969467494973;-0.03300899923443724;0.9432646167631131;1.0099989725850465
44.21638;1.0599678191181405;0.9997469304076165;0.9431991701996206;0.013264474658419675;0.012513709525252893;1.0607884504579084;1.0100049990723974;9.99993377737551;1.2503861442182354;0.03501607213883754;0.03501606814034346;0.9426968920879507;-0.033008999148102534;0.9432644363235655;1.0099991320267085
44.22638;1.059967925793734;0.9997467022162607;0.9431991270984382;0.01326447482989749;0.012513710006716921;1.0607885028397521;1.0100051183692886;9.999933240338315;1.2503862260398715;0.03501607543795211;0.0350160638113495;0.9426968401585619;-0.03300899906187477;0.9432642578049943;1.009999289776325
44.23638;1.0599680351264136;0.9997464832214088;0.9431990750591386;0.013264475036763318;0.012513710498681663;1.060788549877224;1.010005236285171;9.999932726948042;1.2503863150424896;0.03501607862348064;0.03501605959379826;0.942696791155463;-0.03300899897582447;0.9432640816019595;1.0099994453969072
44.24638;1.0599681474228029;0.9997462735167328;0.9431990139455521;0.013264475286255661;0.012513711001657185;1.0607885914224504;1.0100053525527104;9.999932239061676;1.250386411276462;0.03501608169489272;0.03501605548293905;0.942696745320039;-0.03300899889006181;0.9432639082688737;1.0099995982993821
44.25638;1.0599682629531397;0.9997460730376654;0.9431989438644325;0.013264475586232165;0.012513711515927192;1.0607886273031084;1.0100054668818361;9.999931779503045;1.2503865147368305;0.03501608465139299;0.03501605146884193;0.9426967030441731;-0.03300899880470172;0.9432637384969952;1.0099997477582252
44.26638;1.0599683819085315;0.9997458817069509;0.9431988651365432;0.01326447594356425;0.012513712041083641;1.0607886573782577;1.010005579042557;9.99993135211263;1.2503866254456841;0.03501608749258888;0.035016047539391436;0.9426966648759806;-0.03300899871985726;0.9432635729813104;1.0099998930020249
44.27638;1.0599685045121992;0.9997456995056397;0.9431987781605946;0.013264476362726582;0.012513712575767858;1.0607886816126522;1.0100056889377849;9.99993096153169;1.2503867435308482;0.035016090218640605;0.035016043682710676;0.9426966313800468;-0.03300899863563061;0.9432634123065612;1.010000033292392
44.28638;1.0599686310537948;0.9997455264354934;0.9431986833252858;0.013264476845777454;0.01251371311766102;1.0607887000825318;1.010005796587854;9.999930612494207;1.2503868691858164;0.03501609283079704;0.03501603988775609;0.9426966029567709;-0.033008998552073676;0.9432632569447391;1.0100001679745834
44.29638;1.0599687618088385;0.999745362510548;0.9431985810043333;0.013264477393390515;0.012513713663761084;1.0607887129358078;1.010005902108769;9.99993030943596;1.25038700251175;0.03501609533090843;0.0350160361445826;0.9426965797570535;-0.033008998469162776;0.9432631072644785;1.010000296473497
44.30638;1.05996889697621;0.9997452077668765;0.9431984715883527;0.01326447800592001;0.012513714210769269;1.060788720371869;1.0100060057505988;9.999930056546322;1.250387143357323;0.03501609771858965;0.03501603244350296;0.9426965617440967;-0.03300899838681577;0.9432629635278242;1.0100004182223208
44.31638;1.0599690366710195;0.9997450622218962;0.9431983555817487;0.01326447868369273;0.012513714755276248;1.06078872267203;1.0100061078927765;9.999929857648711;1.250387291268558;0.03501609998962678;0.03501602877501303;0.9426965488428627;-0.033008998304936074;0.9432628259340969;1.0100005325790777
44.32638;1.0599691809449063;0.9997449259167531;0.9431982336584533;0.013264479426357096;0.012513715293819741;1.0607887201863877;1.010006208932978;9.999929715624296;1.250387445511671;0.03501610213903577;0.035016025131188525;0.942696541061522;-0.03300899822344312;0.9432626946471167;1.010000638814316
44.33638;1.05996932980419;0.9997447990023557;0.9431981065606462;0.013264480231977047;0.012513715823806096;1.060788713236126;1.0100063091853162;9.999929632337796;1.2503876051573661;0.03501610416593547;0.035016021506415786;0.9426965385033972;-0.033008998142263914;0.9432625697324472;1.0100007361748924
44.34638;1.059969483230269;0.9997446816664394;0.9431979749425753;0.01326448109739995;0.01251371634433336;1.0607887020414075;1.0100064088857723;9.999929609746788;1.250387769230104;0.035016106074157685;0.03501601789719627;0.9426965412820961;-0.033008998061325553;0.9432624511106612;1.0100008239603553
44.35638;1.059969641211334;0.9997445739740818;0.9431978392712145;0.013264482020175803;0.01251371685523187;1.0607886867321543;1.0100065082303595;9.99992965072453;1.2503879367739048;0.03501610786828241;0.03501601430132926;0.9426965494352006;-0.03300899798058825;0.9432623386351063;1.0100009015991016
44.36638;1.0599698037562;0.9997444757876267;0.9431976998448347;0.013264482999884098;0.01251371735629613;1.0607886674282985;1.010006607342043;9.999929758423631;1.2503881068187124;0.03501610955073651;0.03501601071570401;0.942696562896532;-0.03300899790007924;0.9432622322052001;1.0100009687120048
44.37638;1.059969970886753;0.9997443867851536;0.9431975568991188;0.013264484037773076;0.012513717848488058;1.0607886443249355;1.0100067062067473;9.999929935303705;1.2503882784174323;0.03501611112185315;0.035016007134004754;0.9426965815411914;-0.03300899781988134;0.943262131816017;1.0100010250970701
44.38638;1.059970142656089;0.9997443065259719;0.9431974106488943;0.013264485136334913;0.012513718335264922;1.0607886176853871;1.0100068046927275;9.999930183033616;1.2503884506802099;0.03501611258167575;0.03501600354718979;0.9426966052876024;-0.033008997740098314;0.943262037590814;1.0100010706411817
44.39638;1.05997031917444;0.9997442345024379;0.9431972612871525;0.013264486299329034;0.012513718822211273;1.0607885877858132;1.0100069026956748;9.999930502813609;1.2503886226946335;0.03501611393194598;0.03501599994581081;0.9426966341367095;-0.033008997660835857;0.9432619498007689;1.0100011052535651
44.40638;1.0599705005971582;0.9997441701312779;0.9431971090209643;0.013264487531309271;0.012513719315485354;1.0607885549051597;1.0100070002688428;9.999930895598974;1.2503887935299398;0.03501611517570549;0.035015996321006417;0.9426966680830513;-0.03300899758220426;0.9432618687634633;1.0100011288797135
44.41638;1.0599706871310108;0.9997441127426875;0.9431969540573991;0.013264488837131444;0.012513719820459568;1.0607885193253543;1.010007097551217;9.999931362465878;1.2503889623926507;0.03501611631557783;0.03501599266370373;0.942696706994818;-0.03300899750432676;0.9432617946482466;1.0100011415417973
44.42638;1.0599708790518374;0.9997440617193604;0.9431967965420177;0.013264490222024833;0.012513720341012762;1.060788481271972;1.0100071945983857;9.999931904674487;1.2503891287054387;0.03501611735365572;0.035015988963004584;0.9426967505626909;-0.03300899742734439;0.9432617273787668;1.0100011433046014
44.43638;1.0599710766261703;0.9997440167103324;0.9431966365580488;0.013264491691284958;0.012513720879260852;1.0607884408538841;1.0100072913387386;9.999932522829198;1.2503892920391018;0.03501611829229725;0.03501598520612379;0.9426967983479532;-0.0330089973514215;0.9432616666603787;1.010001134216891
44.44638;1.0599712800275987;0.999743977665388;0.9431964741521202;0.013264493249286686;0.012513721435797253;1.0607883981103439;1.010007387619655;9.999933216063923;1.2503894520425665;0.03501611913464673;0.035015981381708916;0.9426968498822523;-0.03300899727674282;0.9432616119905672;1.0100011143434693
44.45638;1.059971489435439;0.9997439446771996;0.9431963092857354;0.013264494898770273;0.01251372201010897;1.0607883530898914;1.010007483200502;9.999933982423052;1.2503896084419197;0.035016119885968235;0.03501597748300927;0.9426969047023953;-0.033008997203490174;0.9432615626718955;1.0100010838191003
44.46638;1.0599717051970867;0.9997439177952017;0.9431961417816266;0.013264496640332213;0.012513722600626054;1.0607883058591563;1.010007577677636;9.999934819828;1.250389761088822;0.03501612055503832;0.03501597350736565;0.9426969622818784;-0.03300899713182599;0.943261517937184;1.0100010428515291
44.47638;1.0599719278080386;0.999743896930712;0.9431959713957179;0.013264498471872287;0.01251372320484936;1.0607882565327607;1.0100076704520393;9.999935726678382;1.2503899099478908;0.03501612115308327;0.03501596945440832;0.9426970219864372;-0.03300899706190356;0.9432614770850501;1.0100009917106116
44.48638;1.059972157802453;0.9997438818864178;0.9431957979673536;0.013264500389185432;0.012513723819921392;1.060788205330035;1.0100077608095217;9.999936702148377;1.2503900549187983;0.03501612169161054;0.035015965325404075;0.9426970831449812;-0.03300899699387117;0.9432614395026796;1.0100009307226223
44.49638;1.0599723957599079;0.9997438724175439;0.94319562150508;0.013264502388096112;0.012513724443215374;1.0607881525065628;1.010007848025286;9.999937745952924;1.2503901957051962;0.035016122181227176;0.03501596112243608;0.9426971451364676;-0.03300899692785514;0.9432614046496277;1.0100008603167772
44.50638;1.0599726423106701;0.9997438682372838;0.9431954421563884;0.013264504465825052;0.01251372507269445;1.0607880982087032;1.0100079314281525;9.999938857283919;1.250390331912471;0.03501612263043716;0.035015956847815256;0.9426972073986506;-0.03300899686395187;0.9432613720595265;1.0100007810638072
44.51638;1.059972897992077;0.9997438690234611;0.9431952601378119;0.01326450661965044;0.012513725707084125;1.0607880424668814;1.0100080104570817;9.999940034032235;1.2503904631811047;0.03501612304389633;0.03501595250555656;0.9426972694205917;-0.03300899680224162;0.9432613413544081;1.0100006935547727
44.52638;1.0599731630940608;0.999743874482193;0.943195075749933;0.013264508845015672;0.012513726345861457;1.0607879853230975;1.0100080847159856;9.99994127348398;1.250390589248442;0.03501612342050948;0.03501594810206521;0.94269733077248;-0.03300899674279747;0.9432613122715039;1.0100005982512035
44.53638;1.0599734376337526;0.9997438843904254;0.9431948894641408;0.013264511136179977;0.012513726988767288;1.0607879269183678;1.0100081540000612;9.9999425732447;1.2503907100034446;0.03501612375341575;0.035015943643948784;0.9426973910863071;-0.03300899668567294;0.943261284648238;1.010000495503174
44.54638;1.059973721399296;0.999743898550232;0.943194701880881;0.013264513488215605;0.012513727634712377;1.0607878674978548;1.0100082182619199;9.999943930957086;1.2503908255039669;0.035016124033677036;0.03501593913792554;0.9426974499640958;-0.03300899663089524;0.9432612583533786;1.0100003855953872
44.55638;1.059974013984955;0.9997439166838513;0.9431945135200772;0.013264515897456055;0.012513728281204445;1.0607878073356398;1.0100082775062478;9.999945343815563;1.2503909359690142;0.035016124254738566;0.03501593459406436;0.9426975069426139;-0.03300899657848254;0.9432612332146555;1.0100002687036829
44.56638;1.059974314843495;0.9997439383841764;0.9431943246918627;0.013264518360884032;0.012513728925336183;1.060787746580998;1.0100083316859982;9.999946808415945;1.2503910417822646;0.03501612441468601;0.03501593002661001;0.9426975615298769;-0.033008996528455924;0.943261208974387;1.0100001449208338
44.57638;1.0599746233533285;0.9997439632176929;0.9431941355545819;0.01326452087566048;0.012513729565274056;1.0607876851662812;1.0100083807007718;9.999948320610732;1.2503911434308201;0.03501612451497049;0.03501592545266199;0.9426976132588308;-0.033008996480821735;0.9432611852946099;1.0100000144024135
44.58638;1.0599749388188755;0.9997439908386144;0.9431939462308203;0.013264523438096473;0.012513730200899166;1.0607876228593525;1.0100084244755831;9.999949875959581;1.2503912414196148;0.03501612455518523;0.03501592089193609;0.9426976617600625;-0.03300899643554706;0.9432611618018175;1.0099998774850463
44.59638;1.0599752604208086;0.9997440209962218;0.9431937569084426;0.013264526042640407;0.012513730833275392;1.0607875593733649;1.0100084630175048;9.999951470726224;1.2503913362439854;0.035016124529066606;0.035015916365150425;0.942697706761608;-0.033008996392557687;0.9432611381376428;1.0099997347126217
44.60638;1.0599755872143055;0.9997440535596478;0.9431935678788843;0.01326452868211878;0.01251373146300361;1.0607874944425402;1.0100084964096203;9.999953102630526;1.250391428334904;0.03501612442569712;0.03501591189137277;0.9426977479888974;-0.033008996351746756;0.9432611140119999;1.0099995868144713
44.61638;1.0599759181712882;0.9997440885721086;0.9431933794583939;0.013264531348531084;0.012513732088877424;1.0607874278155336;1.0100085247542148;9.999954770873577;1.25039151798348;0.0350161242326386;0.035015907489269395;0.9426977851102873;-0.03300899631297591;0.9432610892560687;1.0099994346806898
44.62638;1.0599762522405813;0.999744126204534;0.9431931919068917;0.013264534033584166;0.01251373270812765;1.0607873592111925;1.0100085481114711;9.999956475523867;1.2503916053311062;0.03501612393833072;0.03501590318039953;0.9426978177529399;-0.03300899627607628;0.9432610638113295;1.0099992793211068
44.63638;1.059976588414129;0.9997441665996961;0.9431930054706186;0.013264536729152069;0.012513733317622223;1.0607872883418286;1.0100085664988263;9.999958216691816;1.2503916904069068;0.03501612353385755;0.035015898987907836;0.9426978454911744;-0.03300899624086077;0.9432610376605367;1.0099991217623447
44.64638;1.0599769257414915;0.9997442097823008;0.9431928204607657;0.013264539427799987;0.012513733915245686;1.0607872149737358;1.0100085799222982;9.999959993559104;1.2503917731648662;0.03501612301400432;0.035015894931645225;0.9426978678273771;-0.03300899620713778;0.9432610108226926;1.0099989629215669
44.65638;1.0599772633079423;0.9997442557653544;0.9431926372614565;0.013264542123355805;0.012513734500634376;1.060787138907444;1.0100085883664291;9.999961803654472;1.2503918534894416;0.03501612237671792;0.03501589102549279;0.9426978842524535;-0.0330089961747155;0.9432609834247577;1.0099988035591383
44.66638;1.0599776002181764;0.9997443046242531;0.9431924562908827;0.01326454481140562;0.012513735074660404;1.060787059916806;1.0100085917543709;9.99996364303646;1.2503919311980367;0.035016121621499786;0.03501588727783576;0.9426978943756835;-0.03300899614341741;0.9432609557251921;1.009998644332998
44.67638;1.0599779356074972;0.9997443563702368;0.9431922779582097;0.013264547489386982;0.012513735638733446;1.0607869777847287;1.0100085899585909;9.99996550703404;1.2503920060524383;0.035016120749202184;0.03501588369262708;0.9426978980013123;-0.0330089961131001;0.9432609280041956;1.0099984858732705
44.68638;1.0599782687316122;0.9997444108885315;0.943192102635136;0.013264550155982742;0.012513736194598247;1.0607868923918509;1.0100085828946126;9.999967390795861;1.2503920777635362;0.035016119761596194;0.03501588026853976;0.9426978950797342;-0.033008996083633405;0.9432609004137739;1.0099983288347083
44.69638;1.05997859905373;0.999744468071408;0.9431919306580859;0.013264552809946638;0.012513736744083251;1.060786803696469;1.0100085705979378;9.999969289732062;1.2503921460555967;0.03501611865899553;0.03501587699783403;0.9426978856284324;-0.03300899605486791;0.9432608729696291;1.0099981739282335
44.70638;1.0599789262208446;0.9997445279490559;0.943191762347739;0.013264555449421822;0.012513737288960788;1.0607867116340397;1.0100085532288896;9.999971200203559;1.2503922107773302;0.035016117439734123;0.035015873869416916;0.9426978696851998;-0.03300899602663567;0.9432608456808814;1.0099980219013447
44.71638;1.0599792500142258;0.9997445906882233;0.9431915980065998;0.013264558072463751;0.012513737831075514;1.0607866160960424;1.0100085310607017;9.99997311996487;1.2503922719140224;0.03501611610201748;0.035015870874312474;0.9426978472653752;-0.03300899599876433;0.9432608186671134;1.009997873504144
44.72638;1.059979570325545;0.9997446565222602;0.9431914378908197;0.013264560677628455;0.012513738372285933;1.060786516991361;1.01000850445766;9.999975047870318;1.250392329471755;0.035016114645070553;0.03501586800811158;0.9426978183232443;-0.033008995971068544;0.9432607922070241;1.009997729480615
44.73638;1.059979887098455;0.9997447257395452;0.9431912821694818;0.013264563263672691;0.012513738914136166;1.0607864143001584;1.0100084738294828;9.999976983392745;1.2503923833698543;0.03501611306919543;0.03501586526849892;0.9426977826814059;-0.03300899594334439;0.9432607667452336;1.0099975905305956
44.74638;1.0599802002599241;0.9997447986897142;0.9431911309033567;0.013264565828771377;0.01251373945794416;1.0607863080990907;1.0100084395482765;9.99997892631003;1.2503924334534862;0.0350161113738578;0.03501586264967448;0.942697739952485;-0.03300899591540021;0.9432607428519298;1.0099974572578339
44.75638;1.0599805096735624;0.9997448757214349;0.9431909841020073;0.01326456836958004;0.012513740005765162;1.0607861985537035;1.0100084018518645;9.999980876693;1.250392479613369;0.035016109554804054;0.03501586013763096;0.9426976895596054;-0.033008995887098935;0.9432607211193594;1.009997330191392
44.76638;1.0599808150805026;0.9997449571352596;0.9431908417954269;0.013264570880946378;0.012513740560503929;1.0607860858994493;1.0100083608402206;9.999982835509542;1.2503925218744576;0.03501610760539078;0.035015857708662716;0.9426976308347425;-0.0330089958583724;0.9432607020303182;1.0099972098695507
44.77638;1.0599811160527588;0.9997450431935458;0.9431907040304266;0.013264573357185712;0.012513741124289221;1.0607859704429117;1.0100083165463356;9.999984805163445;1.2503925603279065;0.035016105521904956;0.03501585533197203;0.9426975631381662;-0.033008995829195364;0.9432606858621297;1.0099970968908316
44.78638;1.0599814120179274;0.9997451341225303;0.9431905708195466;0.013264575793636196;0.012513741697547893;1.0607858525358849;1.0100082689511478;9.9999867892615;1.250392594994048;0.035016103306666525;0.035015852975043296;0.9426974860112028;-0.03300899579954156;0.9432606726622089;1.0099969918473872
44.79638;1.0599817023306972;0.9997452300646619;0.9431904420697622;0.013264578186723129;0.012513742279383126;1.0607857325008028;1.0100082179483085;9.99998879197906;1.2503926258197215;0.03501610096632625;0.03501585060622236;0.9426973993099409;-0.03300899576935793;0.943260662306528;1.0099968951562122
44.80638;1.0599819863464979;0.9997453309847844;0.9431903175540057;0.013264580533798398;0.012513742867594442;1.0607856106117393;1.010008163353944;9.99999081745915;1.2503926528528087;0.035016098507669985;0.03501584819389416;0.9426973032196564;-0.03300899573856484;0.9432606546169325;1.0099968069440157
44.81638;1.0599822635196128;0.9997454366120258;0.9431901969727292;0.013264582834598556;0.012513743458789252;1.0607854871769662;1.0100081049618475;9.999992869209835;1.2503926764094921;0.03501609593411883;0.035015845708232254;0.9426971981578622;-0.03300899570707479;0.943260649459475;1.009996727081939
44.82638;1.0599825334994282;0.9997455464805921;0.9431900800636371;0.013264585091996354;0.012513744049196534;1.0607853625988135;1.0100080425613795;9.99999494931572;1.250392697065163;0.03501609324476445;0.03501584312522356;0.9426970846646786;-0.033008995674820935;0.9432606467579514;1.0099966553189306
44.83638;1.0599827961172568;0.9997456600169564;0.9431899667125441;0.01326458730942698;0.012513744635038182;1.060785237329347;1.010007975935993;9.999997057717188;1.2503927155470544;0.03501609043554331;0.0350158404291396;0.942696963331914;-0.033008995641774244;0.9432606464413413;1.009996591455252
44.84638;1.0599830512669461;0.999745776621263;0.9431898569508421;0.01326458948786301;0.012513745212435144;1.0607851118005167;1.0100079048919617;9.999999192238949;1.2503927326430613;0.03501608750122168;0.03501583761411694;0.9426968347674987;-0.03300899560794042;0.9432606484111987;1.009996535443241
44.85638;1.0599832988047264;0.9997458957250005;0.9431897508262405;0.013264591625925307;0.012513745777678848;1.0607849864096837;1.0100078292355041;10.000001349408103;1.2503927490945523;0.0350160844375498;0.03501583468411177;0.9426966995984184;-0.03300899557335204;0.9432606525485997;1.0099964873315894
44.86638;1.0599835385410257;0.9997460168041672;0.9431896483349628;0.013264593721831676;0.012513746327256008;1.0607848615246742;1.010007748701639;10.000003525213362;1.2503927655350742;0.03501608124250432;0.03501583164945839;0.9426965584907615;-0.033008995538073765;0.9432606587103418;1.00999644716878
44.87638;1.0599837702916621;0.9997461393923326;0.9431895494645468;0.013264595774001516;0.012513746857296823;1.0607847374790609;1.0100076629657773;10.000005715497407;1.2503927825424133;0.03501607791566109;0.0350158285222417;0.9426964121218544;-0.03300899550221672;0.9432606667277961;1.0099964149541711
44.88638;1.059983993900246;0.9997462631368211;0.9431894542215152;0.013264597780111777;0.012513747363415569;1.0607846146255933;1.0100075717449042;10.000007916335662;1.2503928006813325;0.035016074457389766;0.03501582531343419;0.9426962611001429;-0.03300899546593788;0.9432606763979309;1.0099963905761158
44.89638;1.0599842092135938;0.9997463878316696;0.9431893626018757;0.01326459973664812;0.012513747841533805;1.0607844934032467;1.0100074748856145;10.000010124066897;1.250392820520193;0.0350160708688863;0.03501582203170727;0.9426961059059553;-0.03300899542942219;0.9432606874448987;1.009996373777331
44.90638;1.05998441610295;0.9997465133514144;0.9431892745744129;0.013264601639220315;0.012513748289095749;1.0607843742932042;1.0100073723781864;10.000012334766613;1.2503928426819846;0.03501606715258437;0.03501581868290816;0.9426959468796849;-0.03300899539286384;0.9432606995272921;1.0099963642373158
44.91638;1.0599846145267717;0.9997466395305198;0.9431891900914766;0.013264603482850666;0.012513748705317346;1.0607842577385755;1.0100072642943394;10.000014543984069;1.2503928678247478;0.03501606331367498;0.03501581527077605;0.942695784262723;-0.033008995356450736;0.9432607122948229;1.0099963616258196
44.92638;1.0599848044929014;0.9997467660958758;0.9431891090528366;0.013264605262490988;0.012513749090218098;1.0607841441396753;1.0100071506869714;10.000016746948258;1.2503928965121658;0.03501605936104434;0.03501581179867408;0.9426956183182774;-0.033008995320359634;0.9432607253979759;1.0099963655209978
44.93638;1.0599849859181427;0.9997468926942659;0.9431890312435336;0.01326460697382037;0.012513749443647576;1.0607840338956116;1.0100070315553773;10.000018938651781;1.2503929291239881;0.03501605530620069;0.035015808271157474;0.9426954494607919;-0.03300899528476696;0.9432607384162188;1.0099963753859058
44.94638;1.0599851585943931;0.999747018998261;0.9431889563504919;0.01326460861348973;0.012513749764841752;1.0607839274615853;1.0100069069351614;10.000021114004939;1.25039296587188;0.0350160511614643;0.03501580469346269;0.9426952782290917;-0.03300899524985543;0.9432607508306017;1.0099963906668352
44.95638;1.0599853223298499;0.9997471447952654;0.9431888840541456;0.013264610178591752;0.012513750052658128;1.0607838254194493;1.0100067769943182;10.00002326840017;1.2503930068164963;0.03501604693651868;0.0350158010683492;0.9426951051152127;-0.03300899521579816;0.9432607621613639;1.0099964108362958
44.96638;1.0599854770473465;0.9997472699495762;0.9431888140982934;0.013264611666601846;0.012513750306319708;1.0607837285137114;1.010006641994287;10.000025398119115;1.2503930518676947;0.035016042634782696;0.0350157973952582;0.9426949304672523;-0.03300899518273335;0.943260772134997;1.0099964353523143
44.97638;1.0599856227362618;0.999747394299976;0.9431887463028192;0.013264613076238049;0.012513750525217254;1.060783637567075;1.0100065021418878;10.00002750007939;1.2503931008653884;0.03501603825447242;0.035015793673761;0.9426947545282816;-0.03300899515075774;0.9432607807191228;1.0099964636459025
44.98638;1.0599857594292774;0.999747517600556;0.9431886805648092;0.013264614407859811;0.012513750707937709;1.060783553293317;1.0100063574715932;10.000029571297878;1.2503931537257387;0.03501603379435245;0.035015789906951665;0.9426945775373949;-0.03300899511994032;0.9432607880622026;1.0099964951694274
44.99638;1.0599858872828358;0.9997476395080604;0.9431886168538473;0.013264615662379289;0.012513750852355978;1.0607834761570247;1.0100062078523548;10.000031608692394;1.2503932105272946;0.03501602925904798;0.035015786103751126;0.9426943998466258;-0.03300899509032659;0.9432607944401082;1.0099965294425164
45.00638;1.059986006608777;0.9997477596092185;0.9431885551842693;0.013264616839632114;0.012513750956576282;1.0607834063598165;1.0100060530839685;10.000033609261793;1.2503932714723902;0.03501602466009367;0.035015782279627844;0.9426942219402259;-0.03300899506192879;0.943260800220756;1.0099965660402863
45.01638;1.0599861177808432;0.9997478774380805;0.9431884955979591;0.013264617938019219;0.012513751019185504;1.0607833439016605;1.0100058929745144;10.000035570243105;1.2503933367994458;0.03501602001423681;0.03501577845258283;0.9426940443420386;-0.03300899503473034;0.943260805774461;1.0099966045459332
45.02638;1.059986221134804;0.9997479924053794;0.9431884381732315;0.013264618955322804;0.012513751038590856;1.0607832886701734;1.0100057273209968;10.000037488977348;1.2503934067535105;0.035016015342172344;0.03501577463654691;0.942693867554959;-0.03300899500870493;0.9432608113545716;1.0099966445149666
45.03638;1.0599863169493178;0.9997481037233811;0.9431883830326766;0.01326461988952331;0.012513751012648733;1.0607832405388287;1.0100055558311447;10.000039362632641;1.250393481599273;0.03501601066740258;0.03501577083906804;0.9426936920905507;-0.03300899498382043;0.9432608170424752;1.0099966855223805
45.04638;1.0599864054893182;0.9997482104687646;0.9431883302868767;0.013264620739659937;0.012513750939071807;1.0607831994135555;1.010005378090524;10.000041188350604;1.2503935615963162;0.03501600601326907;0.035015767064463896;0.9426935185171036;-0.03300899496002806;0.9432608227612079;1.0099967273050618
45.05638;1.0599864870810611;0.9997483117591085;0.9431882799153525;0.01326462150653517;0.012513750815291382;1.0607831652072377;1.0100051936044405;10.000042963814192;1.250393646920998;0.03501600139975336;0.03501576331639167;0.9426933474499725;-0.03300899493727205;0.9432608283054206;1.0099967698444234
45.06638;1.0599865621627884;0.999748406917638;0.943188231743548;0.013264622192711083;0.012513750637351821;1.0607831378286265;1.0100050018797853;10.000044687414444;1.2503937376036478;0.0350159968437427;0.035015759597408116;0.942693179486644;-0.033008994915524455;0.9432608333713511;1.0099968133058208
45.07638;1.0599866312418065;0.9997484955156426;0.9431881855542449;0.013264622802509885;0.012513750399525432;1.0607831172434035;1.0100048024763713;10.000046357968444;1.2503938335770237;0.035015992361103684;0.035015755909245175;0.9426930151464419;-0.033008994894804605;0.9432608376181131;1.009996857941095
45.08638;1.059986694821125;0.9997485772746935;0.9431881411653317;0.013264623341855528;0.012513750095189319;1.06078310353896;1.010004594978102;10.000047974251489;1.250393934802996;0.03501598796740025;0.03501575225457051;0.9426928548935047;-0.03300899487516266;0.9432608407923734;1.009996904017552
45.09638;1.0599867534021512;0.999748651958207;0.9431880983972113;0.01326462381679776;0.012513749717732921;1.060783096905505;1.0100043789703044;10.000049534011348;1.2503940412983656;0.03501598367879972;0.03501574863728939;0.9426926992373326;-0.03300899485665194;0.9432608428522316;1.009996951785259
45.10638;1.0599868074990626;0.999748719354159;0.9431880569916402;0.013264624232128057;0.012513749260917643;1.0607830975526593;1.0100041541208777;10.000051033237527;1.2503941530120164;0.03501597951258024;0.0350157450611649;0.9426925487702884;-0.033008994839322174;0.9432608439489316;1.0099970015379884
45.11638;1.0599868575966682;0.999748779279365;0.9431880165652207;0.013264624591549678;0.012513748719052337;1.0607831056323807;1.0100039203289142;10.00005246664235;1.250394269730615;0.03501597548477705;0.03501574152867986;0.9426924040838284;-0.033008994823235244;0.9432608442995593;1.0099970537198741
45.12638;1.0599869041077092;0.9997488315480912;0.9431879766293338;0.013264624897815413;0.012513748087489552;1.0607831212158616;1.0100036778252088;10.000053828624832;1.250394391104354;0.03501597160758946;0.03501573804076834;0.9426922656685298;-0.0330089948084796;0.9432608441236309;1.0099971089374624
45.13638;1.0599869473641523;0.9997488759795886;0.9431879366208394;0.013264625152277953;0.012513747363029947;1.0607831443516849;1.0100034271449434;10.000055114201222;1.2503945166962893;0.035015967888739966;0.035015734596869186;0.942692133905433;-0.03300899479516033;0.9432608436523445;1.0099971678493096
45.14638;1.0599869876218835;0.999748912472049;0.9431878959031998;0.013264625355067075;0.01251374654375512;1.0607831751376122;1.0100031690352334;10.000056319832769;1.2503946460197644;0.03501596433052394;0.03501573119513218;0.9426920091498492;-0.033008994783372485;0.9432608431258644;1.0099972310299443
45.15638;1.0599870250615713;0.9997489410476541;0.9431878538099301;0.013264625505256486;0.012513745629123156;1.0607832137192554;1.0100029043677672;10.00005744328817;1.250394778582882;0.03501596092917834;0.03501572783402726;0.9426918918017118;-0.03300899477318839;0.9432608427860195;1.0099972988850345
45.16638;1.0599870598162593;0.9997489618192846;0.9431878097789769;0.013264625600422969;0.012513744620537608;1.0607832602857912;1.0100026340200918;10.000058482502522;1.250394913898858;0.03501595767765398;0.035015724515447905;0.9426917822628992;-0.033008994764663485;0.9432608428875268;1.0099973716129826
45.17638;1.0599870920320729;0.9997489749237168;0.9431877634521951;0.013264625636535517;0.012513743521570178;1.0607833150585997;1.0100023588053126;10.000059434871625;1.250395051467118;0.035015954569612276;0.03501572124620864;0.9426916807993205;-0.03300899475783806;0.9432608436991182;1.009997449210511
45.18638;1.0599871218551535;0.999748980436652;0.9431877146495713;0.013264625607912877;0.012513742337893586;1.0607833781298805;1.010002079565376;10.000060297894123;1.2503951907707325;0.03501595160103523;0.03501571803543228;0.9426915874653713;-0.0330089947527259;0.9432608454983967;1.009997531525294
45.19638;1.0599871493270339;0.9997489783045168;0.9431876633305293;0.013264625507437079;0.012513741077291939;1.0607834492976416;1.0100017972595108;10.0000610703647;1.2503953312855793;0.03501594876947545;0.035015714890270236;0.942691502177931;-0.033008994749307914;0.9432608485931133;1.0099976183026582
45.20638;1.0599871743810547;0.9997489683850556;0.9431876096168793;0.013264625327713268;0.01251373974934376;1.0607835281530054;1.0100015128877464;10.000061752899216;1.250395472498381;0.035015946071156406;0.03501571181470517;0.942691424797514;-0.03300899474754928;0.943260853311719;1.0099977091898755
45.21638;1.0599871969742987;0.9997489505527335;0.9431875537958905;0.01326462506152113;0.012513738364138917;1.0607836142842464;1.0100012274251204;10.000062347531117;1.250395613934167;0.03501594349852841;0.035015708812427236;0.9426913551364138;-0.033008994747426176;0.9432608599217935;1.0099978037405555
45.22638;1.0599872171340619;0.9997489247197832;0.9431874962298614;0.013264624701371663;0.012513736930358815;1.0607837073579063;1.0100009418717786;10.000062856763005;1.2503957551392297;0.03501594104146287;0.03501570589092834;0.9426912929644975;-0.03300899474892234;0.9432608685725582;1.0099979014655804
45.23638;1.0599872348686132;0.9997488907575467;0.9431874372427823;0.013264624239797537;0.012513735454908694;1.0607838070703448;1.0100006572510327;10.000063282895686;1.2503958955974215;0.035015938689087193;0.03501570306332554;0.9426912380047562;-0.03300899475199329;0.9432608793041172;1.009998001912442
45.24638;1.059987250091068;0.9997488484349409;0.9431873771310891;0.013264623669867763;0.01251373394492788;1.0607839130497556;1.0100003745070412;10.000063628197143;1.2503960346965206;0.03501593643038815;0.03501570034678543;0.942691189920761;-0.033008994756557684;0.9432608920672972;1.0099981047154234
45.25638;1.059987262627072;0.999748797460277;0.9431873162452341;0.013264622985829295;0.012513732409565022;1.0607840248006257;1.0100000944292042;10.000063895125571;1.2503961718578307;0.03501593425469366;0.03501569776000804;0.9426911483598431;-0.033008994762529706;0.9432609067736676;1.0099982095838946
45.26638;1.059987272270929;0.9997487375692485;0.9431872549646284;0.013264622184183542;0.012513730860129987;1.0607841417481785;1.0099998176574225;10.000064085797305;1.2503963067091142;0.035015932152559465;0.035015695321519234;0.9426911130043196;-0.033008994769841704;0.943260923367682;1.0099983162878845
45.27638;1.0599872788144844;0.9997486685336197;0.9431871936253511;0.013264621263203897;0.012513729309372652;1.060784263342657;1.0099995447237817;10.000064201277869;1.250396439119434;0.035015930118963555;0.03501569304783124;0.9426910835537323;-0.0330089947784472;0.9432609418426847;1.009998424694013
45.28638;1.059987282025826;0.9997485901035551;0.9431871325185759;0.01326462022086744;0.01251372777011966;1.0607843891583846;1.0099992760456695;10.000064241662624;1.2503965691347119;0.03501592815596071;0.035015690952115486;0.9426910597009606;-0.0330089947883138;0.9432609622542509;1.0099985347775196
45.29638;1.0599872816858116;0.9997485019832268;0.9431870719065256;0.01326461905419861;0.012513726254301881;1.0607845189240221;1.009999011874138;10.000064206989657;1.2503966969120137;0.03501592627082203;0.03501568904554977;0.9426910411826869;-0.033008994799400775;0.9432609847431673;1.0099986465775077
45.30638;1.0599872777229753;0.999748403860878;0.9431870120285064;0.013264617760682043;0.01251372477362749;1.0607846524314322;1.0099987523206118;10.000064098015324;1.2503968226610827;0.035015924471794434;0.03501568733998987;0.942691027822856;-0.033008994811636744;0.943261009430503;1.0099987601559746
45.31638;1.0599872702820736;0.9997482954596739;0.9431869531287297;0.013264616339729945;0.012513723340515896;1.0607847894189704;1.0099984974229548;10.000063916155167;1.2503969466360834;0.03501592276442747;0.035015685848140736;0.9426910194701691;-0.033008994824912215;0.9432610362530203;1.0099988755597245
45.32638;1.0599872596309963;0.9997481765755368;0.9431868955060712;0.01326461479278372;0.012513721967319346;1.0607849295547758;1.0099982471497764;10.000063663013652;1.2503970692079178;0.03501592115141646;0.03501568458085372;0.942691015902753;-0.03300899483909251;0.9432610649483502;1.0099989927931097
45.33638;1.059987246020043;0.9997480471083331;0.9431868395428221;0.013264613122478109;0.0125137206647918;1.0607850724266346;1.0099980014538867;10.000063339813893;1.2503971909194687;0.03501591963485392;0.03501568354445434;0.9426910167984317;-0.03300899485404419;0.9432610951575373;1.0099991118315823
45.34638;1.0599872296510613;0.9997479070799277;0.9431867856913374;0.01326461133187216;0.012513719441674702;1.0607852175009451;1.0099977603620809;10.000062946549898;1.2503973124121208;0.035015918217119656;0.035015682740787535;0.9426910217579901;-0.0330089948696503;0.9432611264791224;1.0099992326212193
45.35638;1.0599872107500716;0.9997477565994713;0.9431867344861321;0.013264609423761554;0.012513718304809417;1.0607853641687863;1.0099975239473888;10.00006248154848;1.250397434258852;0.03501591690204082;0.035015682170034625;0.9426910303174167;-0.03300899488580476;0.9432611584790512;1.0099993550503883
45.36638;1.059987189598697;0.9997475958043641;0.9431866865757103;0.013264607400522386;0.01251371725852094;1.0607855118133152;1.0099972922492246;10.000061942238384;1.250397556857607;0.0350159156950866;0.0350156818323724;0.9426910419337672;-0.033008994902396324;0.9432611907998744;1.009999478961202
45.37638;1.059987166491431;0.999747424858928;0.9431866426554126;0.013264605264928326;0.01251371630431024;1.0607856597870156;1.0099970652200163;10.000061326359468;1.2503976804537593;0.03501591460060294;0.0350156817271168;0.9426910560287947;-0.033008994919298054;0.9432612233340522;1.009999604171592
45.38638;1.0599871416692213;0.9997472440645105;0.9431866033093934;0.013264603020370906;0.012513715441885506;1.060785807372074;1.00999684271413;10.000060632524121;1.2503978051833347;0.035015913621819564;0.035015681853968986;0.9426910720934562;-0.03300899493637767;0.9432612561970658;1.009999730415926
45.39638;1.0599871152727227;0.9997470539784671;0.9431865689203622;0.013264600670150431;0.01251371467055451;1.0607859538041087;1.0099966246169598;10.000059860142319;1.2503979310478863;0.035015912764852546;0.035015682216889894;0.9426910897267842;-0.03300899495352249;0.9432612894667751;1.009999857263554
