time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
45.40638;1.0599870873494022;0.9997468553709484;0.9431865397225403;0.013264598217598731;0.012513713990143052;1.060786098330594;1.0099964110352644;10.000059009011688;1.2503980579084017;0.035015912039977726;0.035015682825126536;0.9426911085960128;-0.03300899497065714;0.9432613230001944;1.0099999841512224
45.41638;1.0599870578957136;0.9997466490880709;0.9431865159376265;0.01326459566690884;0.012513713401165635;1.060786240248982;1.0099962023437024;10.000058078982065;1.250398185545165;0.035015911458165745;0.03501568369065672;0.9426911284089972;-0.03300899498774474;0.943261356490063;1.0100001104967984
45.42638;1.0599870269199845;0.9997464359860476;0.9431864978829749;0.01326459302335612;0.012513712904428714;1.060786378912166;1.0099959990973275;10.000057070119041;1.2503983136466508;0.03501591102829327;0.03501568482536215;0.9426911489511005;-0.0330089950047798;0.9432613895998839;1.0100002357905882
45.43638;1.059986994481225;0.999746216933832;0.9431864859456768;0.01326459029280925;0.012513712500723926;1.0607865137018289;1.0099958019325646;10.000055982957441;1.250398441711435;0.035015910758618346;0.035015686237824924;0.9426911701513088;-0.03300899502178571;0.9432614220230374;1.0100003596400715
45.44638;1.0599869606777235;0.9997459928370925;0.9431864804494761;0.013264587480993953;0.012513712190665159;1.06078664398384;1.0099956115424797;10.000054818468225;1.2503985690430592;0.035015910658832645;0.03501568792907455;0.9426911920729121;-0.03300899503882098;0.9432614534907172;1.010000481714167
45.45638;1.0599869256710868;0.9997457646498338;0.943186481552312;0.013264584593138234;0.012513711974796619;1.060786769101453;1.0099954287127153;10.000053577972404;1.2503986948531884;0.0350159107391159;0.035015689890333324;0.942691214837484;-0.03300899505598596;0.9432614837728612;1.0100006016052756
45.46638;1.0599868897537081;0.9997455333483279;0.9431864892396871;0.013264581634736431;0.012513711854059344;1.060786888426524;1.0099952542713841;10.00005226302418;1.2503988183399861;0.035015911008585344;0.035015692104874215;0.9426912385947007;-0.0330089950734129;0.9432615126505601;1.010000718796648
45.47638;1.0599868533686418;0.9997452998872033;0.9431865033815736;0.013264578612904874;0.01251371182997523;1.0607870014196004;1.0099950889259397;10.000050875574848;1.2503989387487007;0.03501591147515831;0.035015694550699965;0.9426912635452842;-0.033008995091238;0.9432615398791572;1.010000832769181
45.48638;1.0599868170557682;0.999745065145223;0.9431865238128581;0.013264575536883191;0.012513711904287388;1.0607871076546986;1.0099949331443347;10.000049418748427;1.2503990554244742;0.035015912145253666;0.035015697201608506;0.9426912899442544;-0.03300899510958057;0.9432615652115263;1.0100009430948682
45.49638;1.0599867813406867;0.9997448298660784;0.9431865503939458;0.013264572417755941;0.012513712078390539;1.0607872068086805;1.0099947871609836;10.000047897292902;1.2503991677629251;0.0350159130225676;0.03501570002796917;0.9426913180770828;-0.03300899512853035;0.9432615884645593;1.0100010494565463
45.50638;1.0599867466045527;0.9997445946270227;0.9431865830105503;0.013264569268266262;0.012513712352918907;1.0607872986260067;1.009994651052253;10.00004631702872;1.2503992751192108;0.035015914106777964;0.03501570299842442;0.9426913482613364;-0.03300899514813217;0.9432616095478312;1.0100011516150946
45.51638;1.0599867130256617;0.9997443598711215;0.9431866215486799;0.013264566102105432;0.012513712727674191;1.0607873828496999;1.0099945248373496;10.000044683943619;1.2503993768201702;0.03501591539214961;0.0350157060830735;0.9426913808241286;-0.033008995168384715;0.9432616284488228;1.0100012493724824
45.52638;1.0599866806484182;0.9997441259702136;0.9431866658696285;0.013264562932039307;0.012513713201961178;1.0607874591404067;1.0099944085597554;10.000043003543924;1.250399472252097;0.03501591686714269;0.035015709255564055;0.9426914159669479;-0.03300899518925519;0.9432616451954043;1.010001342575037
45.53638;1.0599866495103605;0.9997438932271061;0.9431867157584248;0.013264559768514816;0.012513713774893768;1.0607875270637261;1.009994302258422;10.000041280581483;1.2503995609575225;0.03501591851741764;0.035015712492371176;0.942691453657093;-0.033008995210701775;0.9432616597992071;1.0100014311240941
45.54638;1.0599866197411871;0.9997436618511247;0.9431867709051315;0.013264556620528443;0.012513714444741988;1.0607875861464837;1.009994205867675;10.000039518774033;1.2503996427008697;0.035015920328901384;0.0350157157732955;0.9426914937170053;-0.03300899523269986;0.943261672209796;1.0100015149333208
45.55638;1.0599865916102027;0.9997434320130081;0.9431868309679309;0.013264553497236032;0.012513715208372633;1.0607876359412407;1.0099941191816046;10.000037720184473;1.2503997174067623;0.035015922286963964;0.035015719083544054;0.9426915360059629;-0.03300899525525243;0.9432616823084711;1.0100015938538787
45.56638;1.059986565468457;0.9997432039214866;0.9431868956191206;0.013264550407990348;0.012513716062604145;1.060787676123441;1.0099940418687274;10.000035884940536;1.2503997850012376;0.035015924376211115;0.035015722413361046;0.9426915805300138;-0.03300899527839179;0.9432616899407128;1.0100016676918622
45.57638;1.0599865416292518;0.9997429778119346;0.9431869644946679;0.013264547361683712;0.012513717006021474;1.0607877065748574;1.009993973483129;10.000034011972444;1.2503998453654577;0.03501592658317116;0.035015725756015935;0.9426916274481664;-0.03300899530219209;0.9432616949680037;1.0100017363267078
45.58638;1.059986520390885;0.9997427538842335;0.9431870371412203;0.013264544366902215;0.012513718039157923;1.060787727348538;1.0099939135253597;10.000032100045988;1.2503998984466607;0.035015928896279566;0.035015729106750514;0.9426916770011552;-0.03300899532677825;0.9432616973321563;1.0100017997675808
45.59638;1.0599865022030839;0.999742532262731;0.9431871130455922;0.013264541432451404;0.012513719163309879;1.0607877385689322;1.0099938615241921;10.000030148221724;1.2503999443332154;0.03501593130276035;0.03501573246234614;0.942691729439359;-0.03300899535231116;0.943261697097987;1.010001858134116
45.60638;1.0599864877373493;0.9997423130098866;0.9431871916646547;0.013264538567447243;0.012513720378915533;1.0607877403597368;1.009993817069572;10.000028156221362;1.250399983207963;0.035015933787963575;0.03501573582037342;0.9426917850128442;-0.0330089953789495;0.9432616944106159;1.0100019116637853
45.61638;1.0599864777869974;0.9997420961980449;0.9431872724232127;0.013264535780357594;0.012513721684885694;1.060787732847625;1.0099937798449123;10.000026124815712;1.2504000152852652;0.035015936336555246;0.03501573917833299;0.9426918440272904;-0.033008995406820923;0.9432616893735617;1.0100019606873327
45.62638;1.059986473153213;0.9997418819832671;0.9431873547723392;0.013264533077436696;0.012513723079864925;1.0607877162425412;1.0099937496506572;10.000024055462697;1.2504000408217046;0.03501593893315333;0.035015742533723075;0.9426919069266141;-0.03300899543603578;0.9432616819539784;1.0100020055370014
45.63638;1.0599864746203127;0.9997416706159423;0.9431874382757587;0.01326453046252098;0.012513724563734004;1.0607876908771594;1.0099937263572847;10.000021949765578;1.2504000601514507;0.0350159415640259;0.03501574588442308;0.9426919742846719;-0.033008995466719336;0.9432616720104999;1.0100020465110848
45.64638;1.0599864829724666;0.9997414623473608;0.9431875226012081;0.013264527938369002;0.012513726137208903;1.060787657166425;1.0099937098150749;10.000019809437811;1.25040007367148;0.035015944217583056;0.03501574922751525;0.9426920466549938;-0.03300899549901061;0.9432616593754067;1.0100020838919699
45.65638;1.0599864989831658;0.9997412572929599;0.9431876074393476;0.013264525507115469;0.012513727800525962;1.0607876156102582;1.0099936998112384;10.000017636066026;1.2504000818342553;0.03501594688251865;0.03501575255722107;0.9426921244324851;-0.03300899553302043;0.9432616438728993;1.0100021179159728
45.66638;1.059986523370793;0.9997410553836218;0.9431876924394947;0.013264523169050307;0.012513729553283896;1.0607875668774567;1.0099936961347746;10.000015430886751;1.250400085175075;0.03501594954852029;0.035015755863702556;0.9426922078587184;-0.03300899556880264;0.9432616253442624;1.0100021487406583
45.67638;1.0599865567598932;0.9997408563940652;0.9431877771696007;0.01326452092193245;0.012513731395063598;1.06078751185503;1.009993698656258;10.00001319526964;1.250400084295638;0.03501595220791123;0.03501575913500522;0.942692297083053;-0.03300899560637793;0.943261603778435;1.010002176453772
45.68638;1.0599865996569604;0.9997406599548997;0.943187861105277;0.013264518762086733;0.012513733325309745;1.06078745154387;1.0099937073362415;10.000010931048388;1.2504000798174675;0.035015954852524844;0.035015762361647475;0.9426923921542426;-0.0330089956457759;0.9432615794024511;1.0100022010846148
45.69638;1.0599866524058006;0.999740465530563;0.9431879436593263;0.013264516685725494;0.012513735342848106;1.0607873868701245;1.00999372222025;10.000008640118933;1.2504000723764996;0.03501595746969825;0.03501576553744384;0.9426924929382163;-0.03300899568705161;0.9432615525799488;1.0100022226262864
45.70638;1.0599867151912061;0.999740272402746;0.9431880242251721;0.013264514689303702;0.01251373744659542;1.060787318613075;1.0099937434372566;10.000006323902491;1.2504000626372116;0.03501596004372898;0.035015768656411254;0.9426925990378338;-0.03300899573026702;0.9432615236477199;1.0100022410472604
45.71638;1.0599867881703988;0.9997400797192079;0.9431881022476587;0.013264512769624105;0.012513739636361853;1.0607872474443316;1.0099937711748124;10.000003983043769;1.2504000512389721;0.035015962559447465;0.035015771712507304;0.9426927098083779;-0.03300899577545977;0.9432614928702434;1.0100022562591502
45.72638;1.0599868715697869;0.9997398866511195;0.9431881773194605;0.013264510924315355;0.01251374191184111;1.0607871739371162;1.009993805641598;10.000001617340907;1.2504000386692768;0.035015965002714686;0.0350157747025343;0.9426928245011585;-0.033008995822639595;0.9432614604872718;1.0100022681024028
45.73638;1.0599869655685852;0.9997396925911545;0.9431882492314455;0.013264509152244034;0.012513744271502378;1.0607870985423762;1.0099938470061642;9.999999225867091;1.2504000251772507;0.03501596735970134;0.03501577762780656;0.9426929424556535;-0.03300899587181024;0.9432614267461478;1.010002276365862
45.74638;1.05998707011705;0.9997394972258677;0.9431883179361447;0.013264507453104625;0.012513746713320973;1.0607870215838753;1.0099938953111478;9.999996807280409;1.2504000108073072;0.035015969616785485;0.035015780493375705;0.9426930631486778;-0.033008995922978554;0.9432613918935753;1.0100022807860416
45.75638;1.0599871849354816;0.9997393004435332;0.9431883834384296;0.013264505826224637;0.012513749236001131;1.0607869433104296;1.00999395044576;9.99999436022296;1.2503999955116993;0.035015971759990695;0.03501578330669591;0.9426931860490236;-0.03300899597613924;0.9432613561383616;1.0100022810166835
45.76638;1.0599873096219805;0.9997391021971914;0.9431884456967821;0.013264504269489542;0.01251375183844093;1.0607868639876805;1.0099940122295283;9.99999188366979;1.2503999792174822;0.03501597377521228;0.03501578607744106;0.9426933105506283;-0.03300899603126386;0.9432613195964075;1.0100022766275274
45.77638;1.0599874436768457;0.9997389024115066;0.9431885046233953;0.013264502779375527;0.012513754517943579;1.0607867839137761;1.0099940805004997;9.999989377295808;1.2503999617574644;0.03501597565047417;0.035015788818674946;0.9426934361116968;-0.03300899608831429;0.9432612822751145;1.0100022671861644
45.78638;1.0599875865004689;0.999738700953183;0.9431885601303251;0.01326450135221192;0.012513757269653435;1.0607867033399783;1.0099941551192209;9.99998684189528;1.2503999427590904;0.03501597737854004;0.03501579154733085;0.9426935623549175;-0.03300899614724693;0.943261244093064;1.0100022523561076
45.79638;1.0599877374355984;0.9997384976374266;0.9431886121326146;0.013264499985180478;0.01251376008723766;1.0607866224106914;1.0099942359404712;9.999984279702163;1.2503999216805577;0.03501597895776919;0.03501579428218435;0.9426936889889794;-0.03300899620798247;0.9432612048552552;1.0100022319448678
45.80638;1.0599878958002176;0.9997382922487842;0.9431886605435839;0.013264498676124802;0.012513762963768417;1.0607865411606299;1.0099943228011352;9.99998169428957;1.250399897981565;0.03501598038962705;0.03501579704110451;0.9426938156728697;-0.0330089962703842;0.9432611642265064;1.010002205900824
45.81638;1.0599880609039958;0.9997380846062789;0.9431887052832073;0.013264497423366465;0.012513765892994914;1.0607864595123506;1.00999441553845;9.999979089930703;1.2503998712395485;0.035015981674342424;0.035015799840285286;0.9426939419516457;-0.03300899633427554;0.9432611217917737;1.0100021742576315
45.82638;1.059988232045038;0.9997378746446254;0.943188746231565;0.01326449622595045;0.012513768869800459;1.060786377262065;1.0099945140335511;9.999976470896668;1.2503998411421915;0.03501598280959318;0.03501580269451448;0.942694067285567;-0.03300899639946945;0.9432610771457404;1.0100021371189711
45.83638;1.059988408506656;0.9997376624185105;0.9431887831849862;0.013264495083091932;0.012513771888878937;1.0607862940982067;1.0099946182231874;9.99997384142649;1.250399807444005;0.03501598379299077;0.035015805615664114;0.9426941911178948;-0.03300899646579444;0.943261029943323;1.0100020947079675
45.84638;1.059988589610705;0.999737448029035;0.9431888159175715;0.013264493993013765;0.01251377494348164;1.0607862096570293;1.0099947280354362;9.999971206817849;1.2503997699448461;0.035015984624144236;0.03501580860943523;0.9426943128942943;-0.03300899653311098;0.9432609799335544;1.0100020473288367
45.85638;1.0599887747884007;0.9997372315871687;0.9431888442687115;0.013264492952980034;0.012513778025381768;1.0607861235787073;1.0099948433011046;9.999968574841517;1.2503997284646362;0.035015985303456496;0.03501581167190764;0.9426944319810722;-0.03300899660129229;0.943260926963724;1.0100019952534776
45.86638;1.0599889635643296;0.9997370132897322;0.943188868160944;0.013264491960777029;0.012513781124779095;1.060786035541959;1.0099949637496628;9.999965955663846;1.250399682836878;0.035015985828512765;0.035015814787841555;0.9426945475882801;-0.03300899667018949;0.9432608709205994;1.0100019386820822
45.87638;1.059989155436781;0.9997367934954948;0.9431888875464639;0.013264491015921264;0.012513784229888825;1.0607859452745656;1.00999508911133;9.999963360197222;1.250399632961856;0.035015986192119146;0.03501581793401477;0.9426946588359117;-0.033008996739620794;0.9432608116630761;1.0100018777427016
45.88638;1.05998934979472;0.999736572658335;0.9431889023403329;0.013264490119276894;0.012513787327495763;1.0607858525701024;1.0099952192173427;9.999960798989544;1.2503995788376336;0.03501598638448849;0.03501582108551212;0.9426947648834985;-0.03300899680937974;0.9432607490100502;1.010001812489521
45.89638;1.0599895459760837;0.9997363511828758;0.9431889124022675;0.013264489271702092;0.012513790404358375;1.060785757309478;1.0099953539928888;9.999958282267054;1.2503995204953053;0.0350159863973057;0.03501582421821294;0.9426948649970832;-0.033008996879249325;0.9432606827269652;1.010001742971984
45.90638;1.0599897433694365;0.9997361293379743;0.943188917524218;0.013264488473338016;0.012513793448400005;1.0607856594245464;1.0099954933558848;9.999955819208761;1.2503994579305355;0.035015986227060314;0.03501582730832035;0.9426949585708476;-0.03300899694900982;0.9432606124855322;1.0100016693094493
45.91638;1.0599899414711427;0.9997359072793225;0.9431889174364622;0.013264487723674829;0.012513796449268286;1.0607855588133317;1.0099956371292405;9.99995341608387;1.250399391107078;0.03501598587603615;0.03501583033468754;0.9426950451299534;-0.033008997018436445;0.9432605379117546;1.0100015916548593
45.92638;1.0599901399227571;0.9997356851857796;0.9431889118944347;0.013264487021948764;0.012513799398186264;1.0607854553099003;1.009995785014288;9.999951075812298;1.2503993199723178;0.03501598534948372;0.03501583328383868;0.9426951243092615;-0.03300899708730209;0.9432604587079043;1.010001510096189
45.93638;1.0599903384952403;0.9997354633947796;0.9431889007696487;0.013264486368247863;0.012513802287432608;1.0607853487376704;1.0099959365796247;9.999948799786155;1.250399244454195;0.03501598465060188;0.03501583615150093;0.9426951958466606;-0.033008997155386334;0.9432603747292007;1.0100014246063465
45.94638;1.0599905369954739;0.9997352423778556;0.9431888840846966;0.013264485764574157;0.012513805110428369;1.0607852389210028;1.009996091297449;9.999946589527738;1.2503991644901626;0.03501598377667936;0.03501583893767291;0.9426952595966887;-0.033008997222481545;0.9432602860166436;1.0100013350761465
45.95638;1.0599907351833824;0.9997350226451;0.943188861989434;0.01326448521456657;0.012513807862612976;1.0607851256120175;1.0099962486346212;9.999944446729923;1.2503990801279259;0.03501598271776607;0.03501584164242889;0.9426953155000949;-0.03300899728839637;0.9432601927869678;1.0100012413844501
45.96638;1.0599909327383854;0.9997348047480252;0.9431888347110226;0.013264484722247479;0.012513810541918921;1.0607850085143125;1.00999640806899;9.999942372933189;1.2503989915893399;0.03501598145797103;0.03501584426736772;0.9426953635380094;-0.03300899735294788;0.9432600953835705;1.010001143408721
45.97638;1.0599911292684676;0.9997345893182118;0.9431888025695203;0.013264484290820848;0.012513813148482345;1.0607848874556836;1.009996569084207;9.999940369988026;1.2503988991957746;0.03501597997933298;0.0350158468171142;0.9426954037622174;-0.03300899741594193;0.9432599942381926;1.0100010409784435
45.98638;1.0599913243941674;0.9997343770713406;0.9431887659961344;0.013264483921978274;0.012513815683811574;1.0607847624904867;1.00999673126311;9.999938440294486;1.2503988032901168;0.035015978267474025;0.035015849298022435;0.9426954363556671;-0.03300899747716253;0.9432598898143316;1.0100009339346068
45.99638;1.059991517854834;0.9997341688344998;0.9431887254612527;0.013264483616095897;0.012513818149264267;1.060784633843197;1.0099968943406734;9.999936585886047;1.250398704228235;0.035015976315382474;0.035015851717571767;0.9426954615973246;-0.033008997536379765;0.9432597825315233;1.01000082230452
46.00638;1.0599917095191367;0.9997339655791181;0.9431886814010291;0.01326448337314512;0.012513820544979418;1.0607845018270357;1.0099970581538404;9.999934807296224;1.2503986024141263;0.03501597412169849;0.03501585408505099;0.9426954797341148;-0.033008997593383105;0.9432596727470862;1.0100007063889027
46.01638;1.0599918992915096;0.9997337683735473;0.943188634188487;0.013264483193428852;0.012513822870208555;1.0607843668204702;1.0099972225910099;9.999933103300847;1.2503984984012004;0.03501597168611277;0.03501585641161162;0.9426954909094848;-0.033008997648021045;0.9432595607731334;1.0100005866920845
46.02638;1.0599920870059323;0.9997335782662577;0.9431885841371475;0.013264483078057795;0.012513825124042461;1.0607842293031131;1.0099973875697332;9.999931471629386;1.2503983929039093;0.035015969005709364;0.035015858710177344;0.9426954952251835;-0.03300899770020007;0.9432594468400896;1.0100004638254036
46.03638;1.0599922723503605;0.9997333961969388;0.9431885315385101;0.013264483029392126;0.012513827305871054;1.0607840899187688;1.0099975530540595;9.999929909708593;1.2503982866545937;0.03501596607349322;0.03501586099562393;0.9426954928122484;-0.03300899774986044;0.9432593310473621;1.0100003384787757
46.04638;1.0599924548127126;0.9997332229936837;0.9431884766861761;0.013264483051156259;0.012513829415573966;1.0607839494896394;1.0099977190902376;9.99992841472887;1.2503981803503674;0.03501596288238046;0.03501586328404914;0.9426954838001786;-0.03300899779697253;0.943259213409752;1.0100002114099365
46.05638;1.0599926336623113;0.9997330594372272;0.9431884198825393;0.013264483147916277;0.012513831453270678;1.0607838089459105;1.0099978858203746;9.999926983641302;1.2503980747283168;0.035015959433388026;0.03501586559149107;0.9426954682890283;-0.03300899784153729;0.943259093927849;1.010000083379913
46.06638;1.0599928080023118;0.9997329063493743;0.9431883614171198;0.01326448332418463;0.012513833419174104;1.0607836692540435;1.009998053474728;9.99992561349766;1.250397970570379;0.03501595573833292;0.035015867933163664;0.9426954464283772;-0.033008997883572845;0.9432589725667052;1.0099999550387886
46.07638;1.059992976911762;0.9997327646656847;0.943188301488367;0.013264483583981414;0.012513835314299632;1.0607835314335998;1.0099982223315096;9.999924301881853;1.2503978686483488;0.035015951813705;0.03501587032325259;0.9426954185061194;-0.033008997923112515;0.9432588492376528;1.0099998268588108
46.08638;1.0599931396012368;0.9997326354386581;0.9431882401587005;0.013264483930942787;0.012513837141925591;1.060783396585175;1.0099983926418046;9.999923047319006;1.2503977697005546;0.03501594767450916;0.035015872775155596;0.9426953849439234;-0.033008997960229526;0.9432587238813858;1.0099996992029996
46.09638;1.05999329544142;0.9997325197555226;0.9431881774092801;0.013264484368559282;0.01251383890857117;1.0607832658258143;1.00999856454018;9.999921849244616;1.250397674380424;0.0350159433337755;0.03501587530120002;0.9426953462118037;-0.03300899799504637;0.9432585965782383;1.0099995724322166
46.10638;1.0599934438457443;0.9997324186120017;0.9431881131995855;0.013264484900164856;0.012513840623324864;1.060783140182426;1.0099987380163673;9.99992070728692;1.250397583201292;0.035015938804093115;0.03501587791168391;0.9426953027413916;-0.03300899802769868;0.9432584675991931;1.0099994469325402
46.11638;1.0599935841570878;0.9997323327655582;0.9431880474754281;0.01326448552865154;0.012513842296034363;1.0607830205133788;1.0099989130295002;9.999919620405521;1.2503974965687095;0.035015934097968944;0.03501588061634977;0.9426952549134735;-0.03300899805829882;0.9432583374113843;1.0099993230870408
46.12638;1.0599937156462917;0.9997322626503041;0.9431879802019639;0.013264486256439187;0.012513843935369955;1.0607829074554338;1.0099990896585456;9.999918585972111;1.250397414816579;0.03501592922644571;0.03501588342797008;0.9426952030854595;-0.03300899808693201;0.9432582066716488;1.0099992012282477
46.13638;1.0599938375940547;0.9997322084665767;0.9431879114038915;0.013264487085448069;0.012513845547492729;1.0607828014161298;1.0099992681060637;9.999917599269002;1.2503973381926856;0.035015924196114094;0.035015886362005644;0.9426951476067151;-0.03300899811366282;0.9432580761900389;1.009999081589879
46.14638;1.0599939494224677;0.9997321703150682;0.9431878411326681;0.013264488016712305;0.012513847136426597;1.0607827026470007;1.009999448603885;9.999916654563094;1.250397266859947;0.03501591900677616;0.03501588943193654;0.9426950888444587;-0.03300899813853736;0.9432579468750099;1.0099989642582459
46.15638;1.059994050803459;0.9997321481889545;0.9431877694250739;0.01326448904995166;0.012513848705759301;1.060782611310589;1.0099996313782134;9.999915746511029;1.250397200890559;0.035015913651808665;0.03501589264699782;0.9426950271959331;-0.03300899816158181;0.9432578197010789;1.0099988491469232
46.16638;1.0599941416256815;0.9997321419213111;0.9431876963279429;0.013264490183402713;0.012513850259495758;1.0607825274621037;1.0099998166506563;9.999914870297246;1.250397140228741;0.03501590812089185;0.03501589601475046;0.9426949630205553;-0.03300899818279099;0.9432576956951836;1.0099987360672653
46.17638;1.0599942218751826;0.9997321512229097;0.9431876219499303;0.013264491413811363;0.012513851801914874;1.0607824510618737;1.0100000046059254;9.99991402175453;1.2503970847063577;0.03501590240429654;0.035015899544187636;0.9426948965617018;-0.033008998202128124;0.9432575759157049;1.0099986248524049
46.18638;1.059994291580051;0.9997321757633056;0.9431875465063896;0.013264492736129145;0.012513853337967404;1.0607823820867086;1.0100001953607989;9.999913197989533;1.250397034100608;0.03501589649689249;0.03501590324633687;0.9426948279727808;-0.03300899821956263;0.9432574613903978;1.009998515427688
46.19638;1.0599943507977223;0.9997322152181253;0.943187470349183;0.013264494143558077;0.012513854873564148;1.060782320626764;1.0100003889464726;9.999912397021305;1.2503969881190173;0.03501589039771403;0.03501590713374707;0.942694757362064;-0.03300899823510323;0.9432573530170865;1.0099984078197395
46.20638;1.0599943995736467;0.9997322692861629;0.9431873939275621;0.013264495628481272;0.01251385641502127;1.0607822668963787;1.0100005852895004;9.999911616801542;1.2503969463473232;0.03501588410538113;0.035015911220438733;0.9426946847633093;-0.03300899824879313;0.9432572514851442;1.009998302141653
46.21638;1.0599944379328554;0.9997323376728314;0.9431873176877513;0.013264497182796955;0.012513857969087551;1.0607822211939482;1.010000784189717;9.999910855398616;1.2503969082908908;0.03501587761601648;0.03501591552206157;0.9426946101420217;-0.033008998260700965;0.9432571572677872;1.0099981985951174
46.22638;1.0599944659690725;0.9997324200172947;0.9431872420071372;0.01326449879733381;0.012513859543474497;1.0607821838493794;1.0100009853118372;9.999910111717783;1.2503968735009927;0.03501587092581234;0.03501592005547363;0.9426945334935023;-0.033008998270914455;0.9432570707047059;1.0099980974961111
46.23638;1.059994483959771;0.9997325158486657;0.9431871671926088;0.013264500462253519;0.012513861146200303;1.0607821551661107;1.0100011882302378;9.999909385178727;1.2503968416500035;0.03501586403254239;0.03501592483765089;0.9426944549167589;-0.03300899827952813;0.9432569921118003;1.0099979992502672
46.24638;1.0599944923719131;0.9997326246498759;0.9431870934981025;0.013264502168557079;0.012513862784223135;1.0607821353658295;1.0100013925156226;9.999908674978887;1.2503968125047658;0.035015856933466656;0.03501592988496335;0.9426943746061281;-0.03300899828665172;0.9432569218093415;1.0099979042770355
46.25638;1.0599944917606268;0.9997327459549709;0.9431870211025414;0.013264503908453967;0.012513864462882643;1.0607821245930793;1.010001597810709;9.999907980145613;1.2503967858955618;0.03501584962463043;0.035015935213689675;0.9426942928229858;-0.03300899829243316;0.9432568601186468;1.0099978129660814
46.26638;1.0599944827016266;0.9997328793759356;0.9431869500458495;0.013264505674172037;0.012513866186333229;1.0607821229987138;1.0100018038543348;9.999907299979283;1.2503967616900968;0.03501584210390159;0.0350159408403393;0.9426942098690613;-0.03300899829705745;0.9432568074170057;1.0099977256408543
46.27638;1.0599944657999507;0.9997330245434641;0.9431868802113916;0.01326450745703472;0.012513867958387976;1.0607821307859273;1.010002010468006;9.999906633737002;1.2503967397232587;0.03501583437427995;0.0350159467794974;0.9426941260480266;-0.033008998300724034;0.9432567641352293;1.0099976425186683
46.28638;1.0599944417020464;0.999733181023882;0.9431868113773659;0.01326450924775699;0.01251386978253534;1.0607821481838764;1.0100022175532413;9.999905979601051;1.250396719760573;0.03501582644439599;0.03501595304048461;0.9426940416546068;-0.03300899830362876;0.9432567306394204;1.0099975637735086
46.29638;1.059994411056943;0.9997333482929186;0.9431867432494174;0.013264511037876632;0.012513871660802443;1.0607821754519318;1.0100024250870758;9.9999053343238;1.2503967015102782;0.03501581832529428;0.03501595962604555;0.9426939570001206;-0.033008998305961476;0.94325670714051;1.0099974896711204
46.30638;1.0599943744447233;0.9997335257844019;0.9431866754669974;0.01326451282126852;0.012513873593429975;1.0607822128895912;1.0100026330789778;9.999904694155774;1.2503966846195733;0.035015810027106846;0.03501596653370722;0.9426938724169808;-0.03300899830791641;0.9432566936879414;1.009997420623126
46.31638;1.0599943323453866;0.9997337129675813;0.9431866076678544;0.013264514594039581;0.012513875580194398;1.060782260772464;1.0100028415161453;9.999904056115438;1.250396668686413;0.03501580156068073;0.03501597375840408;0.9426937882374105;-0.03300899830969075;0.9432566901756242;1.0099973571426264
46.32638;1.0599942851412594;0.9997339093584048;0.9431865395866038;0.01326451635292754;0.012513877621536842;1.060782319262685;1.0100030503298554;9.999903418368985;1.2503966533199948;0.03501579294183864;0.03501598129404331;0.9426937047929353;-0.03300899831146455;0.9432566963320506;1.0099972997825988
46.33638;1.0599942331362364;0.9997341143777889;0.9431864710693082;0.013264518093857564;0.012513879718200348;1.0607823883490564;1.0100032593691546;9.999902779201635;1.2503966381865492;0.03501578419298954;0.03501598913322852;0.9426936224093213;-0.03300899831339399;0.9432567117344399;1.0099972491001175
46.34638;1.059994176611439;0.9997343272085544;0.9431864020038397;0.013264519811651344;0.012513881870206757;1.0607824678527924;1.010003468395695;9.999902135631464;1.250396622989571;0.03501577534194586;0.03501599726725697;0.9426935413781923;-0.03300899831562281;0.9432567358827707;1.0099972056139503
46.35638;1.0599941158341948;0.9997345468765504;0.9431863322528942;0.013264521500655718;0.012513884076614943;1.0607825575011172;1.010003677109291;9.999901483494238;1.2503966074763064;0.035015766419896684;0.03501600568641087;0.9426934619630903;-0.033008998318283536;0.9432567683143482;1.0099971697020187
46.36638;1.0599940510378691;0.9997347724244033;0.9431862616177817;0.013264523155651556;0.012513886336288808;1.060782656948853;1.0100038851661828;9.99990081908489;1.2503965915478226;0.03501575745886963;0.03501601437937416;0.9426933844485933;-0.03300899832148232;0.9432568086866194;1.0099971414798252
46.37638;1.0599939824497384;0.9997350029685237;0.9431861898454303;0.013264524772761962;0.012513888648496223;1.0607827657361126;1.0100040921979885;9.99990014055693;1.250396575330842;0.035015748488877056;0.035016023333663326;0.9426933091691659;-0.03300899832528866;0.9432568567581615;1.0099971207516156
46.38638;1.0599939102611147;0.9997352377228719;0.9431861166727512;0.013264526349268821;0.012513891012670687;1.0607828832916513;1.0100042978525725;9.999899447750806;1.2503965590567903;0.035015739535986565;0.03501603253787523;0.9426932364692371;-0.03300899832973847;0.9432569123020217;1.0099971070559628
46.39638;1.0599938345483557;0.9997354760394324;0.9431860418828176;0.013264527881654681;0.012513893427982117;1.060783008965179;1.0100045018165318;9.999898740883213;1.2503965428640336;0.03501573062286837;0.03501604198302599;0.9426931666379536;-0.03300899833483709;0.9432569750778018;1.0099970997608347
46.40638;1.0599937552986738;0.9997357173573779;0.9431859653728709;0.013264529364225834;0.012513895893024209;1.0607831420581928;1.010004703787545;9.999898019603023;1.2503965267281711;0.03501572177173425;0.0350160516609519;0.9426930999215081;-0.03300899834056873;0.9432570448879173;1.009997098154078
46.41638;1.0599936724978365;0.9997359611002866;0.9431858871616727;0.013264530790366434;0.012513898405362026;1.0607832818798717;1.0100049034121887;9.999897283310924;1.250396510503605;0.035015713005996325;0.03501606156131917;0.9426930366181305;-0.033008998346917;0.9432571215962964;1.0099971015163092
46.42638;1.0599935861213798;0.9997362066343721;0.9431858072873501;0.013264532155116153;0.012513900961058262;1.0607834278126733;1.0100051002301396;9.999896532013308;1.2503964939573777;0.03501570434805626;0.03501607167008376;0.9426929771203719;-0.03300899835387075;0.9432572050644967;1.0099971092020794
46.43638;1.0599934960623405;0.9997364532752713;0.9431857257140431;0.013264533456753007;0.012513903554583285;1.0607835793378009;1.0100052936830888;9.999895766869324;1.2503964767986688;0.03501569581626069;0.03501608197098384;0.9426929218394307;-0.03300899836142396;0.9432572951057313;1.009997120706139
46.44638;1.0599934022064441;0.999736700314051;0.943185642318314;0.013264534696327764;0.012513906179396114;1.0607837360161232;1.0100054831775573;9.999894990543819;1.2503964587453937;0.035015687423672955;0.03501609244801036;0.942692871137956;-0.03300899836959853;0.9432573915040473;1.0099971356737096
46.45638;1.0599933046299777;0.9997369470781106;0.9431855569096664;0.01326453587610996;0.01251390882890001;1.0607838974410655;1.0100056681245653;9.999894207346284;1.2503964395854912;0.03501567917770036;0.035016103084842376;0.9426928253587731;-0.03300899837846892;0.9432574940570002;1.0099971538722514
46.46638;1.0599932036054074;0.9997371929875731;0.9431854692621371;0.013264536998513632;0.012513911497242597;1.0607840631406078;1.010005847958605;9.999893423021744;1.2503964192126462;0.0350156710805826;0.03501611386236123;0.942692784887162;-0.03300899838815813;0.9432576026148775;1.0099971751238517
46.47638;1.059993099387178;0.9997374375228436;0.9431853791423793;0.013264538065095562;0.012513914179460333;1.0607842324927834;1.010006022182852;9.999892644146438;1.2503963976605863;0.03501566313123759;0.03501612475754463;0.9426927501848714;-0.03300899839880138;0.9432577170937188;1.0099971992168952
46.48638;1.059992992097751;0.9997376801513566;0.9431852863469744;0.013264539075169505;0.012513916870880168;1.0607844047404933;1.0100061904149227;9.999891877309917;1.2503963750936653;0.03501565532716198;0.03501613574442364;0.9426927217848582;-0.03300899841050505;0.9432578374347124;1.0099972258677787
46.49638;1.0599928817953;0.9997379203911669;0.9431851907630963;0.013264540025835518;0.012513919566990116;1.0607845790653552;1.0100063523849878;9.999891128819058;1.2503963517250951;0.03501564766552308;0.035016146796077355;0.9426927002643808;-0.033008998423337245;0.9432579635420433;1.0099972547388736
46.50638;1.0599927685600288;0.9997381579759657;0.9431850923727307;0.013264540913552026;0.01251392226396588;1.060784754669058;1.0100065079005893;9.99989040495753;1.2503963276929104;0.03501564014347253;0.03501615788419573;0.9426926862176377;-0.033008998437344804;0.9432580952501836;1.009997285485504
46.51638;1.059992652542756;0.999738392862018;0.9431849911759214;0.013264541734734889;0.012513924958492555;1.0607849308230193;1.010006656825458;9.999889711656092;1.2503963029399858;0.03501563275847528;0.03501616897657616;0.9426926802208938;-0.03300899845257383;0.9432582322578988;1.0099973178082193
46.52638;1.0599925339587775;0.9997386251048138;0.9431848871451037;0.013264542485069902;0.012513927647284035;1.0607851068644811;1.0100067990841628;9.999889053132433;1.25039627719338;0.03501562550924032;0.0350161800380773;0.942692682808213;-0.03300899846908561;0.9432583740466675;1.0099973514407785
46.53638;1.059992413061156;0.9997388548316584;0.9431847802456366;0.013264543159486114;0.01251393032714362;1.0607852821866086;1.0100069346692433;9.999888431167133;1.2503962500549215;0.035015618395348974;0.035016191035304504;0.9426926945014009;-0.03300899848697356;0.9432585199256005;1.0099973860470726
46.54638;1.0599922901808876;0.999739082257532;0.9431846704543881;0.013264543753253012;0.01251393299497068;1.0607854562546704;1.010007063646896;9.99988784632563;1.250396221099118;0.03501561141501132;0.035016201940147706;0.9426927158262043;-0.03300899850638068;0.9432586690980971;1.009997421134472
46.55638;1.0599921656940858;0.9997393076367558;0.9431845577711425;0.013264544262679053;0.012513935647638749;1.0607856286345434;1.0100071861800635;9.999887299371242;1.2503961899469938;0.03501560456277294;0.03501621272946785;0.942692747223082;-0.033008998527493214;0.9432588206303586;1.0099974560749787
46.56638;1.0599920398047142;0.9997395311866644;0.9431844422297618;0.013264544684856584;0.012513938282092822;1.0607857990002767;1.0100073025626388;9.999886791223734;1.250396156292079;0.035015597828638376;0.03501622338232401;0.9426927889520368;-0.03300899855051091;0.94325897344392;1.009997490198545
46.57638;1.059991912413756;0.999739753013843;0.943184323877086;0.013264545017285525;0.012513940895521236;1.060785967092785;1.0100074132200139;9.99988632284329;1.2503961198831748;0.03501559120001009;0.03501623387768507;0.9426928410945504;-0.0330089985756299;0.943259126362923;1.0099975229140339
46.58638;1.0599917832366192;0.9997399730949937;0.9431842027551433;0.0132645452570707;0.01251394348579513;1.0607861326767647;1.0100075186198922;9.999885895624242;1.250396080567834;0.035015584664666956;0.03501624419323936;0.9426929036010359;-0.033008998603030415;0.9432592781615818;1.0099975538159545
46.59638;1.0599916519638828;0.9997401913107239;0.9431840789162289;0.013264545400191133;0.012513946052295012;1.0607862955393186;1.0100076191209948;9.999885510755863;1.2503960383573378;0.0350155782126471;0.0350162543053985;0.9426929763427875;-0.03300899863283992;0.943259427602544;1.0099975826942778
46.60638;1.0599915183523954;0.9997404074416485;0.9431839524221763;0.013264545442457839;0.012513948596413048;1.0607864554677189;1.0100077148798277;9.999885168321223;1.2503959934141524;0.03501557183899423;0.035016264191691036;0.942693059136118;-0.03300899866510454;0.9432595734703954;1.0099976094317107
46.61638;1.0599913822809308;0.9997406211405792;0.9431838233091515;0.013264545381103514;0.012513951121252012;1.0607866122075154;1.0100078058736972;9.999884867949959;1.2503959460236707;0.035015565546466204;0.03501627383358801;0.9426931517439504;-0.03300899869980303;0.9432597146451547;1.0099976339083043
46.62638;1.0599912437290255;0.9997408320031081;0.9431836915425195;0.013264545215302875;0.012513953631071066;1.0607867654730294;1.0100078919972098;9.999884609890232;1.2503958965932582;0.035015559344476144;0.035016283216082494;0.9426932539021539;-0.03300899873687716;0.9432598501642404;1.0099976560152166
46.63638;1.059991102686074;0.9997410397137478;0.9431835569985094;0.013264544945835803;0.012513956130777727;1.060786914969845;1.0100079731469291;9.999884395099555;1.250395845617079;0.035015553245209316;0.03501629232568062;0.9426933652913991;-0.0330089987762481;0.9432599791828081;1.0099976756929308
46.64638;1.0599909591040044;0.9997412440619665;0.943183419483683;0.0132645445743797;0.012513958624685744;1.0607870604037322;1.0100080492470378;9.999884224712858;1.2503957935813803;0.035015547260777116;0.035016301151336304;0.9426934854304739;-0.03300899881781783;0.9432601009147624;1.009997692895522
46.65638;1.059990812948701;0.9997414447970236;0.9431832787757517;0.013264544103476963;0.012513961114971621;1.0607872015281976;1.0100081202862308;9.999884099433645;1.2503957408953092;0.03501554140335816;0.035016309686061384;0.942693613640168;-0.033008998861458014;0.9432602146518332;1.0099977075538673
46.66638;1.0599906642742787;0.9997416415241712;0.9431831346770794;0.01326454353821613;0.012513963601851997;1.0607873382224893;1.010008186384427;9.99988401925291;1.2503956879476061;0.035015535686769926;0.03501631792498219;0.9426937491473488;-0.033008998906993395;0.9432603198179678;1.0099977196087553
46.67638;1.0599905132335892;0.9997418337473053;0.9431829870136679;0.013264542887390027;0.012513966085388467;1.0607874705150893;1.0100082477955123;9.999883983158929;1.2503956351639864;0.03501553012604979;0.03501632586246308;0.9426938912414141;-0.03300899895420421;0.9432604159983728;1.0099977290606412
46.68638;1.0599903600598375;0.9997420209648877;0.9431828355692619;0.013264542161712134;0.012513968566778264;1.0607875985105408;1.0100083048631605;9.999883988521116;1.250395582894192;0.035015524734750926;0.03501633349043572;0.9426940393420936;-0.03300899900285975;0.9432605029917088;1.0099977359978514
46.69638;1.0599902050442436;0.9997422026839474;0.9431826800911202;0.013264541371443582;0.01251397104849649;1.060787722318417;1.0100083579928707;9.999884031407177;1.2503955312984676;0.035015519523298615;0.035016340797150866;0.9426941929568966;-0.03300899905275922;0.943260580880844;1.0099977406232359
46.70638;1.059990048472791;0.9997423783690859;0.9431825203620248;0.013264540525426109;0.012513973534186072;1.0607878420541919;1.0100084075763591;9.9998841079576;1.2503954803843715;0.03501551449963417;0.03501634776732389;0.9426943516752829;-0.03300899910375343;0.9432606499834211;1.0099977432333724
46.71638;1.0599898905980074;0.9997425474668161;0.943182356192992;0.013264539630379513;0.012513976028254428;1.0607879578373616;1.0100084538434948;9.999884214898566;1.2503954300592777;0.03501550966969498;0.03501635438353078;0.942694515230738;-0.03300899915574849;0.9432607107146264;1.009997744097613
46.72638;1.0599897316886775;0.9997427095202248;0.9431821873671626;0.01326453869060489;0.012513978534571013;1.0607880697318788;1.0100084968067435;9.99988434901809;1.2503953801548409;0.03501550503758508;0.03501636062682968;0.942694683493717;-0.033008999208701484;0.9432607634927145;1.0099977433494367
46.73638;1.0599895720387844;0.9997428642418735;0.9431820136462076;0.013264537708253402;0.012513981055390122;1.0607881776695305;1.0100085363895719;9.999884506972295;1.2503953304665831;0.03501550060691239;0.03501636647635704;0.9426948563886595;-0.03300899926261239;0.9432608086834022;1.009997741023121
46.74638;1.0599894119122055;0.9997430114904309;0.9431818348309717;0.013264536683459172;0.012513983591711016;1.0607882814227612;1.010008572561077;9.999884685551532;1.2503952807790415;0.03501549638114097;0.03501637191035503;0.9426950338252261;-0.03300899931751205;0.9432608466023176;1.0099977371728506
46.75638;1.0599892515142921;0.9997431512041159;0.9431816508334129;0.013264535615305243;0.012513986144292128;1.0607883806585272;1.0100086053151158;9.999884881918057;1.2503952308553408;0.03501549236184624;0.0350163769098267;0.9426952156512454;-0.033008999373445105;0.9432608775623132;1.0099977319565654
46.76638;1.0599890910187628;0.9997432833275539;0.9431814617583973;0.013264534504115705;0.012513988714101464;1.0607884750335514;1.0100086345512806;9.999885093447523;1.25039518040154;0.03501548854703799;0.0350163814619774;0.9426954016257222;-0.03300899943045378;0.9432609018757444;1.0099977256430779
46.77638;1.0599889306113923;0.9997434077747355;0.9431812679433044;0.01326453335283259;0.012513991301729257;1.0607885642414927;1.0100086600170621;9.999885317233737;1.2503951290746338;0.03501548493137295;0.03501638556057862;0.9426955914021831;-0.03300899948856964;0.9432609198417148;1.0099977185547904
46.78638;1.059988770472458;0.999743524465606;0.9431810698399601;0.013264532165703469;0.012513993906412491;1.0607886479954793;1.0100086813647746;9.99988555020178;1.2503950765377216;0.03501548150945454;0.03501638920404329;0.9426957844954832;-0.033008999547806096;0.943260931754277;1.009997711029585
46.79638;1.0599886106908432;0.9997436333760515;0.943180867825577;0.013264530946187354;0.012513996525649572;1.0607887260098923;1.0100086982379781;9.999885789892621;1.250395022463366;0.035015478281070773;0.03501639239343831;0.9426959802413263;-0.03300899960815;0.9432609378629475;1.0099977034160976
46.80638;1.0599884512119042;0.9997437345585329;0.9431806621583875;0.01326452969680268;0.012513999155252831;1.0607887980079136;1.0100087103404018;9.9998860347767;1.2503949665051666;0.03501547525446797;0.03501639513182245;0.9426961777804493;-0.033008999669566275;0.9432609382921971;1.0099976960215018
46.81638;1.0599882918824668;0.9997438281845173;0.943180453043929;0.013264528420353519;0.01251400178930975;1.0607888637760723;1.0100087174653427;9.999886283742368;1.250394908326652;0.03501547244543474;0.035016397424905366;0.9426963761589502;-0.03300899973200483;0.9432609330353725;1.0099976890659506
46.82638;1.059988132568736;0.9997439145799942;0.9431802407006824;0.013264527120248427;0.012514004420271844;1.060788923233701;1.0100087194704783;9.999886535188727;1.2503948476548763;0.035015469873651305;0.035016399280884875;0.9426965745306601;-0.03300899979539212;0.9432609220582777;1.0099976827523955
46.83638;1.0599879732480173;0.999743994192953;0.9431800254217615;0.013264525800003058;0.012514007039303995;1.060788976408661;1.0100087162835203;9.999886786161209;1.250394784305534;0.03501546755871485;0.035016400709169206;0.9426967722640508;-0.033008999859629976;0.9432609054359685;1.0099976773806545
46.84638;1.0599878140060455;0.9997440675727807;0.9431798076107591;0.013264524463311401;0.012514009636361699;1.0607890233494448;1.0100087079750653;9.999887032299084;1.2503947182069046;0.03501546551694303;0.03501640172035688;0.9426969689115383;-0.03300899992460569;0.9432608834452092;1.0099976733717453
46.85638;1.0599876550196983;0.9997441353895611;0.9431795877883954;0.013264523114116062;0.0125140122001648;1.0607890640734403;1.0100086947887104;9.99988726887387;1.2503946494164302;0.035015463758800255;0.03501640232678428;0.9426971641680029;-0.03300899999018306;0.9432608565261292;1.0099976711853562
46.86638;1.059987496562336;0.9997441983840164;0.9431793665869805;0.013264521756198916;0.012514014718693267;1.0607890985573025;1.0100086770732797;9.99988749180633;1.250394578090957;0.03501546228709673;0.03501640254232037;0.9426973578622575;-0.03300900005619296;0.9432608251145901;1.0099976711923668
46.87638;1.0599873389480274;0.9997442572712258;0.9431791447367192;0.013264520393238746;0.012514017179885156;1.0607891267747367;1.0100086551876493;9.999887698059435;1.2503945044269658;0.03501546109704492;0.03501640238210399;0.9426975499671096;-0.033009000122453225;0.9432607895089351;1.0099976735977652
46.88638;1.0599871824573066;0.9997443127220992;0.9431789230577989;0.013264519029657848;0.012514019571922913;1.0607891487787744;1.01000862942794;9.999887886184396;1.2503944286259585;0.035015460178713265;0.03501640186156726;0.9426977405875642;-0.03300900018879532;0.9432607498729999;1.0099976784858296
46.89638;1.0599870273710945;0.9997443654371321;0.9431787024519136;0.013264517671139271;0.012514021883339842;1.0607891647409178;1.010008599979796;9.999888057017387;1.2503943509185134;0.03501545952096577;0.035016400995996316;0.9426979298921708;-0.03300900025507629;0.9432607063221091;1.0099976859185928
46.90638;1.0599868740533662;0.9997444162246948;0.9431784838545838;0.013264516323325863;0.012514024103612057;1.0607891749071434;1.0100085669250025;9.999888213494174;1.2503942716070529;0.0350154591148702;0.035016399802486844;0.9426981180587598;-0.033009000321195026;0.9432606589856967;1.0099976959582329
46.91638;1.0599867229578228;0.9997444659714471;0.9431782681591304;0.013264514989838768;0.012514026223772049;1.0607891795767028;1.0100085303161968;9.999888359242771;1.2503941910377052;0.03501545895669283;0.03501639830094463;0.9426983052959568;-0.03300900038711789;0.9432606079650886;1.009997708612035
46.92638;1.0599865745938943;0.999744515522488;0.9431780562010355;0.013264513671997297;0.012514028236325494;1.0607891791049198;1.0100084902250264;9.99988849682421;1.2503941095042197;0.03501545905050104;0.035016396513128586;0.9426984918622229;-0.033009000452871966;0.9432605532542178;1.0099977237824012
46.93638;1.0599864295029557;0.9997445655934437;0.9431778488357946;0.01326451236988168;0.01251403013506342;1.0607891738333308;1.0100084466772985;9.9998886270598;1.250394027258912;0.03501545940679056;0.03501639446354121;0.9426986780427478;-0.033009000518506096;0.9432604947713368;1.0099977412555787
46.94638;1.0599862882135471;0.9997446167496762;0.9431776470160723;0.013264511083297046;0.01251403191477389;1.0607891640581775;1.0100083995622282;9.9998887496429;1.250393944653917;0.03501546003801007;0.03501639218121778;0.9426988641523959;-0.033009000584065244;0.9432604324955195;1.009997760699941
46.95638;1.0599861512052549;0.999744669440353;0.9431774517678704;0.013264509812214931;0.012514033570156825;1.0607891501145474;1.0100083486374627;9.999888863958565;1.2503938621685062;0.03501546095551983;0.035016389698168754;0.9426990505453969;-0.03300900064957625;0.9432603665662417;1.009997781644148
46.96638;1.0599860189274042;0.9997447240572815;0.943177264116174;0.013264508556804255;0.012514035095049647;1.0607891324110839;1.0100082936100945;9.99988896988708;1.2503937802920202;0.03501546216895308;0.03501638704499196;0.942699237577947;-0.03300900071503363;0.9432602972474221;1.009997803472755
46.97638;1.0599858918301461;0.9997447809846157;0.9431770850351778;0.013264507317108654;0.012514036483277305;1.0607891113414565;1.0100082341849186;9.999889068594667;1.250393699453963;0.035015463688329404;0.03501638424718114;0.9426994255530485;-0.033009000780392254;0.9432602247969412;1.0099978255078363
46.98638;1.0599857703845803;0.9997448406404124;0.9431769154067587;0.013264506092455698;0.012514037730086957;1.0607890871988552;1.0100081700246066;9.99988916265212;1.2503936200311674;0.035015465526639755;0.03501638132320989;0.9426996146689731;-0.03300900084556317;0.9432601493613051;1.0099978471562303
46.99638;1.0599856550889286;0.9997449034323583;0.9431767559951766;0.013264504881387714;0.012514038832609346;1.0607890601427394;1.0100081007053938;9.999889255385739;1.2503935423427053;0.035015467698141234;0.03501637828346634;0.9426998050045449;-0.03300900091042059;0.943260070955684;1.009997868000271
