time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
47.00638;1.0599855464177308;0.9997449696230406;0.9431766074091438;0.013264503682627628;0.01251403978966838;1.0607890301561962;1.0100080257752548;9.999889350121705;1.2503934666227545;0.035015470212616834;0.03501637512955903;0.9426999965713674;-0.03300900097482169;0.9432599895000416;1.0099978878106877
47.01638;1.0599854447284747;0.9997450392987004;0.9431764700667841;0.01326450249622716;0.01251404060193096;1.0607889970805162;1.010007944871791;9.999889449932601;1.2503933930886395;0.03501547307025932;0.03501637185505419;0.9427001893578831;-0.03300900103862088;0.9432599048863086;1.009997906602824
47.02638;1.0599853502256191;0.9997451124646652;0.9431763442694402;0.013264501323826667;0.012514041271720532;1.0607889607870755;1.0100078577803422;9.999889557930995;1.2503933221041807;0.035015476262172315;0.03501636844922339;0.9427003833127474;-0.03300900110167715;0.9432598170814372;1.0099979246640034
47.03638;1.0599852630156248;0.9997451890759366;0.9431762302651205;0.013264500167684764;0.01251404180206257;1.060788921280239;1.0100077644068257;9.999889677482683;1.2503932542048857;0.03501547977605695;0.035016364902384835;0.9427005783161656;-0.03300900116385895;0.9432597262060287;1.0099979423699188
47.04638;1.0599851831525258;0.9997452690055627;0.943176128150477;0.013264499029414739;0.012514042196308927;1.060788878628024;1.0100076647194907;9.99988981172057;1.2503931899391751;0.035015483600181446;0.03501636120864975;0.9427007741799341;-0.03300900122504072;0.9432596325251368;1.0099979599590356
47.05638;1.0599851106249352;0.9997453520879774;0.943176037771787;0.01326449791003497;0.012514042458212728;1.0607888328641668;1.0100075587176405;9.999889963218056;1.2503931297944604;0.03501548772263269;0.0350163573645077;0.9427009706722587;-0.03300900128510366;0.943259536375393;1.009997977514013
47.06638;1.059985045330208;0.9997454381995435;0.9431759587743188;0.013264496810415412;0.012514042591138171;1.060788783961506;1.0100074464362252;9.999890134583469;1.2503930743015832;0.03501549212968861;0.03501635336549395;0.9427011675353574;-0.03300900134395008;0.9432594381033564;1.0099979950736822
47.07638;1.0599849870868214;0.9997455272827881;0.9431758906915225;0.013264495730501081;0.01251404259703299;1.0607887319022935;1.010007327936295;9.999890328595209;1.2503930240963543;0.03501549680573505;0.03501634920364279;0.942701364498523;-0.03300900140150922;0.943259338090904;1.0099980127186996
47.08638;1.059984935703684;0.9997456193237998;0.9431758329691825;0.013264494669025996;0.012514042476681876;1.0607886768076917;1.010007203300362;9.999890547631946;1.250392979822413;0.035015501733098094;0.035016344868545234;0.9427015613176352;-0.03300900145772542;0.9432592368182818;1.009998030572806
47.09638;1.059984891028068;0.9997457143149975;0.9431757849816093;0.013264493625033156;0.012514042231267355;1.0607886189648088;1.010007072643816;9.999890793965777;1.2503929419880404;0.035015506891310465;0.03501634035298711;0.9427017578004164;-0.033009001512545634;0.9432591348407958;1.009998048742554
47.10638;1.059984852954983;0.9997458122164529;0.9431757460834853;0.013264492599540156;0.01251404186389702;1.0607885587109653;1.010006936074088;9.999891070752405;1.2503929108895477;0.0350155122574;0.035016335658276165;0.9427019537795462;-0.03300900156591849;0.9432590326809833;1.0099980672895272
47.11638;1.0599848214457621;0.9997459129334195;0.9431757156602543;0.013264491595792792;0.012514041380189604;1.0607884963527179;1.0100067936542483;9.999891382288046;1.2503928866350187;0.03501551780687013;0.035016330792916175;0.942702149073176;-0.033009001617809036;0.9432589307379899;1.009998086251019
47.12638;1.059984796513722;0.9997460163043824;0.943175693162198;0.013264490618171492;0.01251404078803388;1.060788432208891;1.010006645413652;9.999891733344556;1.2503928692951392;0.035015523514049525;0.035016325765361594;0.9427023434897395;-0.033009001668223646;0.9432588292894988;1.0099981056296525
47.13638;1.0599847781917737;0.9997461220556444;0.9431756781354652;0.013264489671070754;0.012514040096844476;1.0607883666730007;1.0100064913631002;9.999892128252585;1.2503928590925926;0.035015529352848455;0.035016320578642054;0.9427025369090682;-0.0330090017172225;0.9432587285572698;1.0099981253528396
47.14638;1.0599847665360151;0.999746229768891;0.9431756702100152;0.013264488758669915;0.012514039316806403;1.0607883001836411;1.0100063315514822;9.99989256983288;1.250392856388649;0.03501553529837212;0.03501631523244071;0.9427027293355719;-0.03300900176490958;0.9432586287483874;1.0099981452664661
47.15638;1.059984761621346;0.9997463389660903;0.9431756689769393;0.013264487884880834;0.012514038458743066;1.0607882331678054;1.0100061661087216;9.99989305901501;1.2503928615133664;0.035015541327212046;0.035016309728496654;0.9427029207802343;-0.033009001811415785;0.9432585300708323;1.0099981651836625
47.16638;1.0599847634889108;0.9997464492308756;0.9431756738595198;0.013264487052733804;0.012514037533848308;1.0607881660832077;1.0100059952191562;9.999893596110866;1.2503928746792248;0.03501554741583672;0.03501630407287157;0.9427031111169407;-0.03300900185688222;0.9432584327636712;1.0099981849412583
47.17638;1.0599847720908226;0.9997465602212401;0.9431756841465775;0.013264486263897547;0.01251403655199369;1.0607880994573702;1.0100058191191972;9.999894182053726;1.2503928959291921;0.035015553538062134;0.03501629827578344;0.9427033001582652;-0.033009001901448044;0.9432583371163739;1.009998204380484
47.18638;1.0599847872801953;0.999746671649007;0.9431756991123876;0.013264485519526388;0.012514035520170563;1.060788033798259;1.0100056381067748;9.99989481833184;1.2503929251139265;0.0350155596640131;0.03501629235056505;0.942703487814227;-0.03300900194524551;0.9432582434333187;1.0099982232844877
47.19638;1.0599848088378023;0.9997467833161211;0.9431757180905284;0.013264484821962392;0.012514034442973923;1.0607879695340423;1.0100054524797655;9.999895506957795;1.250392962051873;0.03501556576336867;0.03501628631105146;0.9427036740339297;-0.03300900198839514;0.9432581519424995;1.009998241373218
47.20638;1.059984836535295;0.9997468950956631;0.9431757405063824;0.013264484175073704;0.01251403332353363;1.060787907069032;1.0100052624350073;9.999896250926582;1.2503930066906148;0.03501557181057615;0.03501628016995586;0.942703858611466;-0.03300900203100326;0.9432580627403915;1.0099982583597475
47.21638;1.059984870201925;0.9997470068373829;0.9431757658585563;0.013264483582566322;0.012514032163531044;1.0607878467852432;1.0100050680189592;9.99989705431726;1.2503930590392012;0.03501557778794675;0.035016273939786326;0.9427040411360581;-0.03300900207315618;0.9432579758723308;1.0099982740285076
47.22638;1.0599849097051417;0.9997471183378172;0.9431757936658672;0.01326448304651897;0.012514030963403117;1.0607877889697608;1.0100048691772407;9.999897921846305;1.2503931190680995;0.03501558368459496;0.035016267634276003;0.9427042211101393;-0.03300900211490408;0.9432578914472112;1.0099982882640668
47.23638;1.0599849548855278;0.9997472293759775;0.9431758234652725;0.013264482567874505;0.012514029723059995;1.060787733802093;1.0100046658536699;9.999898858200085;1.2503931867265543;0.035015589491794875;0.035016261269018724;0.94270439808393;-0.033009002156259376;0.9432578096442467;1.0099983010037288
47.24638;1.059985005547879;0.9997473397146082;0.9431758548476968;0.013264482147660846;0.012514028442223473;1.0607876814048263;1.0100044580838081;9.999899867605418;1.2503932619693376;0.03501559519978237;0.03501625486048641;0.9427045717053859;-0.03300900219721241;0.9432577306928774;1.009998312210409
47.25638;1.0599850614508097;0.9997474490670757;0.9431758874760332;0.013264481787141973;0.012514027120353944;1.0607876319207086;1.0100042460654948;9.999900953860147;1.2503933447896907;0.0350156007979798;0.035016248424052494;0.9427047416856864;-0.0330090022377304;0.9432576548739371;1.0099983218920865
47.26638;1.0599851222616645;0.999747557103212;0.9431759211240979;0.013264481487375265;0.01251402575679584;1.0607875855943174;1.0100040301573388;9.999902120442062;1.2503934352610235;0.035015606275276716;0.03501624197316614;0.942704907756248;-0.033009002277748944;0.9432575824623697;1.009998330107054
47.27638;1.0599851875818629;0.9997476635390125;0.9431759557450449;0.013264481249491743;0.012514024350776868;1.0607875428113187;1.0100038107995444;9.99990337032627;1.2503935335013352;0.035015611620556934;0.03501623552017357;0.9427050696777395;-0.03300900231718392;0.9432575136819461;1.0099983369479633
47.28638;1.0599852570284805;0.9997477682516176;0.9431759914845868;0.013264481075150589;0.012514022900841523;1.0607875041015866;1.0100035884408667;9.999904705708014;1.2503936395973292;0.03501561682399091;0.03501622907699153;0.9427052272685009;-0.03300900235594797;0.9432574487561377;1.0099983425277754
47.29638;1.059985330253841;0.9997478713007009;0.9431760286231303;0.013264480965993782;0.01251402140459267;1.0607874701026423;1.0100033635156807;9.999906127969505;1.2503937535922094;0.035015621875876986;0.035016222654198126;0.942705380373665;-0.03300900239395558;0.9432573879786392;1.0099983469838532
47.30638;1.059985406885564;0.9997479728701166;0.9431760675174808;0.013264480922846798;0.012514019859522949;1.0607874414673153;1.0100031364623308;9.999907637846148;1.2503938755090744;0.035015626763254565;0.03501621626031512;0.9427055288010882;-0.03300900243111116;0.9432573317258873;1.00999835048788
47.31638;1.0599854864532359;0.9997480732260451;0.943176108536849;0.013264480945887662;0.012514018264353267;1.0607874187890538;1.0100029077881205;9.99990923548796;1.2503940053500848;0.03501563146702331;0.03501620990259639;0.9427056723315553;-0.03300900246729663;0.9432572804153622;1.009998353242377
47.32638;1.0599855683864878;0.9997481726710017;0.9431761519524189;0.01326448103456635;0.012514016619259386;1.0607874025912818;1.0100026781437816;9.9999109206079;1.250394143099212;0.035015635960973415;0.03501620358809641;0.9427058108007664;-0.03300900250238779;0.9432572344483324;1.0099983554901226
47.33638;1.0599856520750472;0.9997482714724762;0.9431761978287617;0.013264481186195484;0.012514014924952174;1.0607873933591763;1.0100024483360088;9.999912693073144;1.2503942886960075;0.035015640214440674;0.035016197324655995;0.9427059441420194;-0.033009002536278025;0.9432571941714525;1.0099983575164553
47.34638;1.0599857368982992;0.9997483698212758;0.9431762459882194;0.013264481395313131;0.01251401318260052;1.0607873916063697;1.0100022192646447;9.999914553160885;1.2503944419715816;0.03501564419659638;0.03501619112046313;0.942706072329283;-0.03300900256888637;0.9432571598880709;1.0099983595800386
47.35638;1.0599858222269707;0.9997484678259037;0.9431762960744373;0.013264481654851116;0.01251401139476351;1.0607873979368458;1.0100019918232195;9.999916500977777;1.2503946026687165;0.03501564787829585;0.03501618498072947;0.9427061952881185;-0.03300900260015892;0.9432571319037074;1.0099983618335604
47.36638;1.059985907440208;0.9997485655319736;0.9431763476879094;0.013264481957596918;0.012514009565499517;1.0607874130202757;1.0100017668178174;9.999918536014906;1.2503947705112248;0.03501565123345722;0.03501617890536096;0.9427063128476744;-0.03300900263007041;0.9432571105176928;1.009998364334722
47.37638;1.0599859919410282;0.9997486629553145;0.9431764005024933;0.013264482297357928;0.012514007699259186;1.0607874374745676;1.0100015449383568;9.999920657053627;1.250394945184495;0.03501565424228328;0.03501617289023493;0.9427064247029233;-0.033009002658632984;0.943257095934768;1.009998367127295
47.38638;1.059986075143116;0.9997487600952607;0.9431764542878748;0.013264482669272291;0.012514005799967521;1.0607874717739307;1.0100013267620926;9.999922862156403;1.2503951263242001;0.03501565689348593;0.03501616692764984;0.9427065303977263;-0.033009002685894594;0.9432570881931518;1.0099983703040802
47.39638;1.0599861564110975;0.9997488569423082;0.9431765088827859;0.013264483069024679;0.012514003870849904;1.060787516268691;1.0100011127502428;9.999925149231876;1.2503953136091532;0.035015659183667905;0.035016161004632854;0.9427066293964492;-0.03300900271191263;0.943257087156788;1.009998374030456
47.40638;1.0599862350000906;0.9997489534727924;0.9431765641816742;0.013264483493019655;0.012514001914355748;1.0607875712496113;1.0100009032316488;9.999927516391997;1.2503955068109156;0.03501566111492649;0.035016155104233934;0.9427067212129102;-0.033009002736728035;0.9432570925221925;1.0099983785833428
47.41638;1.0599863100800475;0.9997490495871201;0.9431766201076286;0.013264483939688803;0.012513999932155868;1.0607876369545612;1.0100006984042373;9.999929961167783;1.2503957057249633;0.03501566269201217;0.035016149210402935;0.9427068055104674;-0.03300900276036319;0.943257103833501;1.0099983843503983
47.42638;1.0599863808149033;0.9997491450413516;0.9431766765602171;0.013264484408736541;0.012513997925135146;1.0607877135357828;1.0100004983535917;9.999932480109035;1.2503959100616855;0.03501566392077359;0.03501614331018402;0.9427068821245463;-0.03300900278284598;0.9432571205264975;1.0099983917419724
47.43638;1.0599864464140092;0.9997492394275969;0.9431767333870013;0.013264484898574957;0.012513995892991578;1.0607878010637533;1.0100003030867106;9.999935069833558;1.2503961193738524;0.035015664808950735;0.03501613739134725;0.9427069510156946;-0.0330090028042334;0.9432571419838389;1.0099984011244796
47.44638;1.059986506131742;0.9997493321668712;0.9431767904037783;0.01326448540600332;0.01251399383404624;1.060787899534271;1.0100001126293274;9.999937727650313;1.2503963330876735;0.03501566536820755;0.03501613144134557;0.9427070122283163;-0.0330090028246115;0.9432571675717288;1.0099984127948252
47.45638;1.059986559244353;0.9997494225167861;0.94317684740728;0.013264485927981483;0.012513991745987205;1.060788008830794;1.0099999271264999;9.999940450568534;1.25039655058599;0.035015665616510865;0.03501612544921533;0.942707065927028;-0.03300900284408649;0.9432571966380687;1.009998426939938
47.46638;1.059986605070593;0.9997495096597854;0.9431769041422309;0.013264486462164498;0.012513989627169602;1.0607881287274452;1.0099997468269113;9.999943234381256;1.2503967712245063;0.03501566557902564;0.03501611940558652;0.942707112427317;-0.03300900286278179;0.9432572285100126;1.0099984435886313
47.47638;1.0599866430033518;0.9997495928505965;0.9431769602674842;0.013264487006450427;0.012513987477369832;1.0607882589597728;1.0099995720107746;9.999946073700754;1.250396994298506;0.03501566528408796;0.03501611330070006;0.9427071520708779;-0.0330090028808328;0.9432572625226519;1.0099984625660452
47.48638;1.0599866724704223;0.9997496714825866;0.9431770153269587;0.013264487558924475;0.012513985297678701;1.0607883992522533;1.0099994029556834;9.99994896226455;1.2503972190483787;0.03501566475641467;0.03501610712393098;0.9427071850460227;-0.03300900289836547;0.9432572980288954;1.0099984835006743
47.49638;1.05998669288467;0.9997497450462868;0.9431770687689193;0.013264488117355738;0.01251398309029641;1.0607885492973435;1.0099992399165563;9.999951893968586;1.2503974447217991;0.03501566401460183;0.03501610086501632;0.9427072113804214;-0.033009002915473526;0.9432573344025578;1.0099985059350594
47.50638;1.0599867036762047;0.9997498131287474;0.9431771200681461;0.013264488677913659;0.012513980858678959;1.0607887087834293;1.0099990830988326;9.999954864531187;1.2503976706481998;0.03501566307452349;0.03501609451595109;0.942707231058579;-0.033009002932220845;0.9432573710931539;1.0099985294585967
47.51638;1.0599867043707567;0.9997498754529863;0.943177168818725;0.013264489234018684;0.012513978608026553;1.0607888774642804;1.00999893263777;9.999957872029901;1.2503978962952098;0.03501566195367981;0.03501608807311684;0.942707244048128;-0.0330090029486593;0.9432574076721956;1.009998553720899
47.52638;1.059986694609883;0.9997499318601516;0.9431772147187195;0.013264489776173628;0.012513976345652834;1.060789055168902;1.0099987886318094;9.999960915850643;1.2503981213304711;0.035015660673565534;0.03501608153822623;0.9427072502261383;-0.03300900296484849;0.9432574437907153;1.0099985783502219
47.53638;1.0599866741383248;0.9997499822713225;0.9431772575246036;0.01326449029311981;0.01251397408069274;1.0607892417215956;1.0099986512449455;9.99996399554404;1.250398345628887;0.03501565926093672;0.035016074916736355;0.9427072493822534;-0.03300900298086905;0.9432574791116449;1.0099986029538375
47.54638;1.0599866428848115;0.9997500266412661;0.9431772970110359;0.01326449077361748;0.01251397182350805;1.0607894368716404;1.0099985207828457;9.999967110488951;1.250398569167712;0.03501565774709653;0.03501606821616602;0.9427072413480149;-0.03300900299681275;0.9432575133253583;1.009998627209718
47.55638;1.059986601054334;0.9997500649193234;0.9431773329572712;0.013264491207717126;0.012513969585078511;1.0607896402905628;1.0099983976897096;9.999970259536989;1.2503987919696096;0.03501565616492491;0.035016061447893536;0.9427072261038433;-0.03300900301275603;0.9432575462072605;1.009998650902635
47.56638;1.0599865490467242;0.9997500970937391;0.9431773651558163;0.013264491587277435;0.012513967376384945;1.0607898516018548;1.0099982824665805;9.999973440260428;1.2503990141518249;0.03501565454612364;0.035016054628398664;0.9427072037804684;-0.03300900302874379;0.9432575776258968;1.0099986739119735
47.57638;1.0599864872725704;0.999750123261147;0.9431773934078577;0.013264491905903768;0.012513965207837568;1.0607900704265203;1.0099981755022893;9.999976648627683;1.2503992359444336;0.03501565291865818;0.03501604777409984;0.9427071746451089;-0.03300900304479185;0.9432576075043655;1.0099986962400012
47.58638;1.0599864160693162;0.9997501436308183;0.943177417532328;0.013264492158647768;0.012513963088224916;1.0607902964114384;1.0099980769613823;9.999979879190539;1.2503994576020048;0.03501565130474632;0.035016040895488286;0.9427071391273758;-0.033009003060887596;0.9432576357484683;1.009998718053264
47.59638;1.0599863357679962;0.9997501584916781;0.9431774374103199;0.013264492342363245;0.012513961023815127;1.0607905292231599;1.0099979868634363;9.99998312508178;1.2503996792141898;0.03501564972264773;0.03501603399779863;0.9427070978061092;-0.03300900307698056;0.943257662188359;1.0099987396550048
47.60638;1.059986246799582;0.9997501681751331;0.9431774530186999;0.013264492456283566;0.012513959018860519;1.0607907685448874;1.009997905196816;9.999986377566024;1.2503999005868858;0.035015648190829154;0.035016027085560446;0.9427070512947898;-0.033009003092979855;0.9432576866135932;1.0099987613803558
47.61638;1.0599861497109182;0.9997501730452784;0.9431774644191556;0.013264492501140498;0.012513957076500364;1.060791014081042;1.009997831927865;9.999989626069565;1.2504001213007672;0.035015646728913594;0.03501602016662746;0.9427070001011105;-0.03300900310875818;0.9432577088604518;1.0099987835191906
47.62638;1.0599860450897425;0.9997501735176966;0.9431774717125316;0.013264492476895751;0.012513955199148222;1.0607912655486287;1.0099977669659015;9.999992859688957;1.2504003407629976;0.035015645355695145;0.03501601325415061;0.9427069445699098;-0.03300900312415401;0.9432577288462439;1.0099988063001308
47.63638;1.0599859335110196;0.9997501700463224;0.9431774749765476;0.013264492381140499;0.012513953388839209;1.060791522647664;1.00999771012267;9.999996069036959;1.250400558179965;0.03501564408814829;0.035016006366705356;0.9427068849232263;-0.03300900313899471;0.943257746538995;1.0099988298584126
47.64638;1.0599858155620059;0.9997501630972421;0.9431774742311161;0.013264492209956086;0.012513951647211089;1.0607917850057158;1.0099976610812977;9.999999246499438;1.2504007725961357;0.035015642941239974;0.03501599952553738;0.9427068213651592;-0.03300900315314705;0.9432577619405977;1.0099988542462677
47.65638;1.0599856918823312;0.9997501531430382;0.9431774694878927;0.013264491960506978;0.012513949974914371;1.0607920521396195;1.0099976194248148;10.000002385052897;1.2504009830219323;0.0350156419280726;0.03501599274775861;0.9427067541814198;-0.03300900316653932;0.943257775134816;1.0099988795356034
47.66638;1.059985563124528;0.999750140646138;0.9431774608388365;0.013264491632794327;0.012513948370820916;1.0607923235162855;1.0099975847542941;10.000005477583148;1.2504011885278317;0.035015641061563144;0.03501598604014517;0.9427066837548048;-0.033009003179125744;0.943257786335545;1.0099989058740582
47.67638;1.0599854298718434;0.9997501260463817;0.943177448490273;0.013264491229484223;0.012513946831357979;1.0607925986519773;1.0099975568164552;10.000008517677406;1.2504013882699694;0.03501564035753539;0.03501597939859218;0.9427066105448367;-0.033009003190844724;0.9432577958766888;1.0099989334551416
47.68638;1.0599852926428028;0.9997501097632004;0.9431774327708192;0.013264490754492915;0.012513945350540534;1.0607928770425759;1.0099975355248747;10.00001150052427;1.2504015815212068;0.03501563983767552;0.035015972812332694;0.9427065350927051;-0.033009003201608295;0.9432578041963341;1.0099989624845318
47.69638;1.059985151953935;0.9997500922004029;0.9431774141504906;0.013264490211284384;0.012513943920664773;1.0607931579569017;1.009997520893317;10.000014422611759;1.250401767713765;0.035015639529957246;0.03501596626982539;0.9427064579851424;-0.033009003211302214;0.9432578118535986;1.009998993136185
47.70638;1.0599850083170121;0.999750073754925;0.9431773932245667;0.013264489601840195;0.012513942533288473;1.0607934404055355;1.0099975129520207;10.000017281011438;1.2504019464123537;0.03501563946549745;0.0350159597637695;0.9427063797617018;-0.03300900321978237;0.9432578195643448;1.0099990254931797
47.71638;1.0599848621791041;0.9997500547740831;0.9431773706378874;0.01326448892664397;0.012513941180496145;1.0607937233188973;1.009997511698413;10.00002007350548;1.2504021172115551;0.03501563967383969;0.03501595329259719;0.9427063008638974;-0.03300900322689128;0.9432578282221344;1.0099990595185062
47.72638;1.0599847138916814;0.9997500354779796;0.9431773469558337;0.013264488185476816;0.012513939856257567;1.0607940056775609;1.0099975170964297;10.00002279895188;1.2504022796773857;0.03501564017992725;0.035015946859039866;0.9427062216353147;-0.03300900323250499;0.9432578388295149;1.0099990950442896
47.73638;1.0599845637209686;0.9997500159576075;0.9431773225530907;0.013264487378585214;0.012513938557245433;1.0607942865137117;1.0099975290649317;10.000025456493363;1.2504024333727264;0.03501564100364524;0.03501594046976157;0.9427061423025321;-0.03300900323657802;0.9432578523460574;1.0099991317439574
47.74638;1.0599844118535735;0.9997499962392414;0.943177297616476;0.01326448650747381;0.012513937282678482;1.060794564863786;1.0099975474492597;10.000028044334774;1.250402577882738;0.0350156421606176;0.035015934135842336;0.9427060629650681;-0.033009003239153484;0.9432578695639061;1.0099991691323642
47.75638;1.0599842584113168;0.9997499763436175;0.9431772722343433;0.013264485574914626;0.012513936033422017;1.0607948397764715;1.0099975720168684;10.000030559552519;1.250402712831578;0.03501564366381234;0.03501592787094156;0.9427059836373827;-0.03300900324033298;0.9432578910659379;1.0099992066332195
47.76638;1.0599841034904933;0.9997499563419817;0.943177246489375;0.013264484584524679;0.012513934810745453;1.0607951104068736;1.00999760244789;10.000032998438705;1.250402837919544;0.03501564552470638;0.03501592168876984;0.9427059043126508;-0.033009003240225224;0.9432579172806411;1.0099992436657788
47.77638;1.0599839471743975;0.9997499364165618;0.9431772205087329;0.01326448354043084;0.01251393361540251;1.0607953760812696;1.009997638327685;10.000035356982488;1.250402952930833;0.03501564775205674;0.035015915603075334;0.9427058250120071;-0.03300900323891095;0.943257948600669;1.0099992797233426
47.78638;1.0599837895178492;0.9997499169134637;0.9431771944595256;0.013264482446666677;0.012513932447624094;1.0607956362540452;1.0099976792100114;10.00003763198285;1.2504030576630274;0.03501565035006557;0.0350159096293441;0.9427057458030652;-0.03300900323643246;0.9432579854266325;1.0099993144050166
47.79638;1.0599836305717216;0.9997498983959249;0.9431771685196316;0.013264481306252487;0.012513931307704725;1.0607958903853814;1.0099977247544518;10.000039821933273;1.2504031518523104;0.03501565331829689;0.03501590378550579;0.9427056668219568;-0.03300900323278459;0.9432580281111802;1.0099993473328728
47.80638;1.0599834704769646;0.9997498816469794;0.9431771428413379;0.013264480121187689;0.012513930196312709;1.0607961378213209;1.0099977748382032;10.000041926987938;1.250403235198242;0.03501565665250174;0.035015898089966184;0.9427055882850404;-0.03300900322792659;0.9432580769584513;1.0099993780270122
47.81638;1.0599833095592752;0.9997498675259767;0.9431771175416257;0.013264478893389428;0.012513929114006696;1.0607963778147391;1.0099978295033114;10.000043948742213;1.250403307412208;0.035015660346048985;0.035015892558255636;0.9427055104120378;-0.033009003221829494;0.9432581322970566;1.0099994058944763
47.82638;1.0599831483586035;0.9997498567692451;0.9431770927614858;0.013264477625205159;0.012513928060882102;1.0607966097034656;1.009997888798982;10.000045889814258;1.2504033682037723;0.035015664391858915;0.035015887201529164;0.9427054333071785;-0.03300900321450517;0.943258194492126;1.0099994303229556
47.83638;1.0599829875953588;0.9997498499389829;0.9431770686952793;0.013264476319293584;0.012513927037119035;1.0607968330199349;1.0099979527288583;10.000047753160544;1.2504034173254883;0.03501566878377412;0.035015882027769944;0.9427053568924797;-0.033009003205992926;0.9432582638936104;1.0099994507116854
47.84638;1.059982828057318;0.9997498474943785;0.9431770455163316;0.013264474978692695;0.012513926042956564;1.060797047416979;1.0099980213122661;10.000049542036798;1.2504034547080651;0.03501567351673911;0.035015877043197884;0.9427052809227;-0.03300900319634311;0.9432583408302091;1.0099994664167715
47.85638;1.0599826704686273;0.9997498498328651;0.9431770233288519;0.013264473607243374;0.012513925077416924;1.0607972525578258;1.009998094638428;10.000051260280028;1.2504034804870365;0.03501567858575664;0.03501587225260434;0.942705205092228;-0.03300900318561587;0.9432584256511936;1.009999476771587
47.86638;1.0599825154728926;0.9997498573077658;0.9431770022031932;0.013264472209638422;0.012513924137588001;1.06079744804552;1.0099981728655907;10.000052911691043;1.2504034948772056;0.035015683985255446;0.035015867659824326;0.9427051291414591;-0.033009003173874424;0.9432585187165349;1.009999481187174
47.87638;1.0599823636870054;0.9997498702664691;0.9431769821982834;0.013264470791041491;0.0125139232191606;1.0607976334030642;1.009998256163979;10.00005449906086;1.2504034980982792;0.03501568970930848;0.03501586326758208;0.9427050528650507;-0.033009003161164195;0.9432586203457847;1.0099994791914917
47.88638;1.0599822156793035;0.9997498890689694;0.9431769633510789;0.013264469356917444;0.012513922317168844;1.0607978081664515;1.0099983446401473;10.000056024192174;1.2504034903710115;0.0350156957515463;0.03501585907564212;0.9427049760869222;-0.033009003147501485;0.9432587308076733;1.009999470421126
47.89638;1.0599820718692479;0.9997499140736124;0.9431769456647983;0.01326446791223759;0.012513921426340549;1.0607979720420497;1.0099984382815819;10.000057488663852;1.2504034718062058;0.03501570210581787;0.03501585507918773;0.9427048986512269;-0.03300900313288653;0.943258850340593;1.0099994546382418
47.90638;1.0599819324945092;0.9997499456146655;0.9431769291052922;0.013264466459651597;0.012513920540819358;1.0607981250009424;1.0099985369264932;10.000058894506893;1.2504034422439059;0.03501570876727699;0.0350158512690953;0.9427048203967693;-0.03300900311732567;0.9432589791865668;1.0099994317202252
47.91638;1.059981797710301;0.9997499839762868;0.9431769136138822;0.013264464998799063;0.0125139196533905;1.0607982672750247;1.009998640283067;10.000060244613707;1.2504034012556136;0.03501571573201336;0.03501584763347164;0.9427047411435554;-0.03300900310083657;0.9432591175902827;1.0099994015946452
47.92638;1.0599816676276685;0.9997500293707127;0.9431768991254331;0.01326446352798873;0.012513918755091174;1.0607983993405827;1.0099987479934427;10.00006154246724;1.2504033483453203;0.03501572299675756;0.03501584415949642;0.9427046607322532;-0.03300900308343514;0.9432592657049329;1.0099993642058642
47.93638;1.0599815421832326;0.9997500819409639;0.9431768856018157;0.013264462046457978;0.012513917835661494;1.060798521922755;1.009998859683747;10.000062791222598;1.2504032831728416;0.035015730559224634;0.03501584083602373;0.942704579079172;-0.03300900306514047;0.9432594235503016;1.0099993195618955
47.94638;1.0599814210976015;0.9997501418111578;0.9431768730725963;0.013264460555048678;0.012513916884281271;1.0607986359303194;1.0099989749922003;10.000063993090999;1.2504032055469239;0.03501573841736879;0.03501583765607551;0.9427044961921346;-0.03300900304600193;0.9432595911099318;1.0099992677618577
47.95638;1.0599813040109682;0.9997502091419787;0.9431768616168577;0.01326445905533692;0.012513915890539667;1.0607987423320289;1.0099990935681848;10.000065149133208;1.2504031152158301;0.03501574656754031;0.03501583461587702;0.9427044121525517;-0.033009003026103614;0.9432597683723415;1.0099992089218852
47.96638;1.0599811905435486;0.9997502840922331;0.9431768512732357;0.01326445754880491;0.012513914846063809;1.0607988420774401;1.0099992150033066;10.00006625914023;1.2504030118043883;0.0350157550013871;0.03501583171162771;0.9427043270953561;-0.03300900300553828;0.9432599552516328;1.0099991431120794
47.97638;1.0599810802605507;0.9997503667062501;0.9431768419352236;0.013264456036535612;0.012513913745414775;1.060798936040269;1.0099993387803843;10.000067322092432;1.2504028949646357;0.03501576370377127;0.03501582893802252;0.9427042411893508;-0.03300900298438372;0.9432601515283202;1.0099990703853554
47.98638;1.0599809727010012;0.9997504568465582;0.9431768333042013;0.013264454519291051;0.012513912584882903;1.0607990249514136;1.009999464374308;10.000068336818769;1.2504027644936504;0.035015772655166595;0.03501582628617;0.9427041545825305;-0.03300900296268941;0.9432603568252498;1.0099989908134646
47.99638;1.0599808674264433;0.9997505542476808;0.9431768249239292;0.013264452998032746;0.012513911360833622;1.0607991093436058;1.0099995913855475;10.000069301824283;1.2504026203374639;0.03501578183501633;0.035015823739537065;0.9427040673202753;-0.03300900294046935;0.94326057059956;1.0099989045283981
48.00638;1.0599807640233962;0.9997506586415801;0.9431768162353181;0.013264451473841095;0.012513910069349897;1.060799189508705;1.0099997194822736;10.000070215115096;1.250402462499212;0.035015791221852284;0.035015821274015854;0.9427039793699721;-0.03300900291770772;0.9432607922194541;1.009998811808646
48.01638;1.0599806621143566;0.9997507697908979;0.9431768066003486;0.013264449947329384;0.012513908706879717;1.0607992655448668;1.009999848247385;10.000071075175816;1.250402290954466;0.03501580079239316;0.035015818863777214;0.9427038907817029;-0.033009002894367555;0.9432610210704025;1.0099987131176444
48.02638;1.0599805613844502;0.999750887376817;0.9431767953456145;0.013264448418762662;0.01251390727140422;1.0607993374994467;1.009999977177247;10.00007188230314;1.2504021057012766;0.03501581052271387;0.03501581648623473;0.9427038017910322;-0.0330090028703902;0.9432612565790804;1.0099986090330404
48.03638;1.0599804615823718;0.9997510108917133;0.9431767818826136;0.013264446888203607;0.012513905763191396;1.0607994054406105;1.0100001058281718;10.000072639138544;1.2504019068145673;0.035015820390907636;0.035015814122411844;0.942703712763256;-0.03300900284568962;0.9432614981777456;1.00999850010753
48.04638;1.0599803625027582;0.9997511396636436;0.9431767657954744;0.013264445354951289;0.012513904184078642;1.0607994694189122;1.0100002339317302;10.00007335028326;1.2504016944249694;0.035015830377598575;0.03501581175480091;0.9427036240874279;-0.03300900282015413;0.9432617452168921;1.009998386752879
48.05638;1.0599802639468572;0.9997512729483261;0.9431767467931039;0.013264443817196547;0.012513902536245408;1.0607995294453985;1.0100003613927109;10.00007402114777;1.2504014687358567;0.035015840463882134;0.03501580936559226;0.9427035361112743;-0.03300900279366231;0.9432619968619267;1.009998269251597
48.06638;1.059980165669313;0.999751409968991;0.943176724651198;0.013264442272674027;0.012513900821402196;1.060799585549099;1.010000488220606;10.000074656436933;1.2504012300447982;0.03501585063093077;0.0350158069369522;0.942703449092036;-0.033009002766097584;0.9432622521400328;1.009998147851142
48.07638;1.0599800674039286;0.9997515499231708;0.9431766992304906;0.013264440719501882;0.012513899039948744;1.0607996378550693;1.0100006144739522;10.00007525929044;1.2504009787243002;0.035015860862007496;0.035015804452445606;0.9427033631665074;-0.033009002737352994;0.9432625101550177;1.0099980228058225
48.08638;1.059979968982815;0.9997516920321523;0.9431766704625478;0.013264439156472149;0.012513897190902028;1.0607996866166824;1.0100007402610778;10.000075831404823;1.2504007152726029;0.03501587114336847;0.0350158018988071;0.9427032783980479;-0.033009002707338385;0.9432627702838354;1.009997894364577
48.09638;1.0599798704128622;0.9997518356081405;0.9431766382730332;0.013264437583082543;0.012513895273303466;1.0607997321923468;1.0100008657679107;10.000076373752774;1.25040044041053;0.03501588146364164;0.035015799267799304;0.9427031948472269;-0.0330090026759911;0.9432630322220467;1.0099977627618462
48.10638;1.0599797718457968;0.9997519800789605;0.9431766025216822;0.013264435999074325;0.012513893287550574;1.060799774955524;1.0100009912600987;10.00007688757133;1.2504001550718813;0.035015891814721346;0.0350157965557116;0.9427031125676918;-0.03300900264328266;0.9432632958812527;1.0099976282187673
48.11638;1.0599796735375482;0.9997521249787614;0.9431765629751879;0.013264434403682496;0.012513891235368453;1.0607998151713323;1.0100011170466219;10.000077374933435;1.2503998602855653;0.03501590219284027;0.03501579376020648;0.942703031542621;-0.03300900260921794;0.9432635612346749;1.0099974909619036
48.12638;1.0599795758317483;0.999752269900035;0.9431765193279117;0.013264432795797193;0.012513889118801825;1.0607998529296958;1.0100012434335182;10.000077838895221;1.2503995570450614;0.03501591259647396;0.035015790878477865;0.9427029516140857;-0.03300900257382746;0.943263828224537;1.009997351260295
48.13638;1.0599794790909236;0.9997524144031551;0.9431764712919986;0.013264431174916842;0.012513886939145808;1.060799888182638;1.0100013707236866;10.000078283612371;1.2503992462281748;0.03501592302368443;0.03501578790915451;0.9427028724332033;-0.03300900253715767;0.9432640967377992;1.0099972094595315
48.14638;1.0599793836075329;0.9997525580120505;0.9431764187049029;0.013264429541672488;0.012513884696561436;1.0607999208544276;1.0100014992543282;10.00007871382929;1.2503989286176498;0.035015933471072166;0.03501578485438785;0.9427027934709725;-0.03300900249926406;0.9432643665903842;1.0099970659697965
48.15638;1.0599792895728202;0.999752700316538;0.9431763615814279;0.013264427898065721;0.012513882390444143;1.0607999509118868;1.0100016294099456;10.000079133838954;1.2503986049999056;0.035015943932775746;0.03501578171821957;0.9427027141164043;-0.03300900246021139;0.9432646375207187;1.0099969211902802
48.16638;1.0599791970707184;0.9997528409939849;0.9431763000750001;0.013264426248172295;0.012513880020077838;1.0607999783302773;1.010001761616456;10.000079547245683;1.2503982762256352;0.035015954399987385;0.035015778503923824;0.9427026338315548;-0.033009002420076206;0.9432649091966876;1.0099967754370989
48.17638;1.0599791060980872;0.9997529797208787;0.9431762343713422;0.013264424598574713;0.01251387758480221;1.0608000030237756;1.0100018963401662;10.000079957674995;1.2503979432002397;0.03501596486130489;0.035015775213345236;0.9427025522782927;-0.03300900237894259;0.9432651812036205;1.0099966289212845
48.18638;1.0599790166716772;0.9997531160820073;0.9431761645719171;0.013264422957527075;0.012513875083534997;1.0608000248372762;1.0100020340442986;10.000080369161923;1.2503976069024283;0.035015975302543;0.03501577184714587;0.9427024693396328;-0.0330090023368981;0.9432654530534823;1.009996481766475
48.19638;1.059978928933218;0.9997532495415424;0.9431760906522492;0.01326442133289047;0.012513872515018815;1.0608000436304765;1.0100021751109693;10.000080785562645;1.2503972684589968;0.03501598570658819;0.035015768406651146;0.9427023850459412;-0.03300900229403555;0.9432657242817971;1.009996334054503
48.20638;1.0599788431131616;0.999753379529983;0.943176012549328;0.013264419730131153;0.012513869879189694;1.0608000593382005;1.0100023198194266;10.00008120964956;1.250396929180164;0.03501599605491871;0.03501576489747712;0.9427022994920509;-0.033009002250452335;0.9432659945530044;1.0099961858368596
48.21638;1.0599787594254342;0.9997535055915138;0.9431759302671114;0.013264418152619025;0.012513867178365065;1.060800071895607;1.0100024683661675;10.000081642956744;1.2503965905333234;0.03501600632982193;0.03501576132981138;0.9427022127934537;-0.03300900220624918;0.9432662636516201;1.0099960371065009
48.22638;1.0599786780457527;0.9997536274794364;0.9431758438785123;0.01326441660405278;0.01251386441784892;1.0608000811579783;1.0100026208360655;10.000082086269833;1.2503962540802622;0.035016016515208685;0.03501575771339398;0.942702125049803;-0.03300900216152553;0.9432665313804165;1.0099958878337891
48.23638;1.05997859918641;0.9997537451595323;0.9431757534800167;0.01326441508939797;0.01251386160580217;1.0608000869610743;1.01000277716303;10.000082539814569;1.2503959213391886;0.035016026596392136;0.03501575405431693;0.9427020362924861;-0.03300900211636675;0.9432667974864127;1.0099957380716733
48.24638;1.0599785231855585;0.9997538587073368;0.9431756591927575;0.013264413612686795;0.012513858752107863;1.060800089235157;1.0100029372073223;10.00008300326028;1.2503955936532054;0.035016036559162377;0.035015750358391266;0.9427019464536517;-0.03300900207084625;0.9432670617118077;1.009995588046785
48.25638;1.0599784505409933;0.9997539681536206;0.943175561225013;0.01326441217500758;0.012513855867162135;1.0608000880412454;1.0100031008922206;10.000083476065749;1.250395272180992;0.03501604638728471;0.035015746634824554;0.94270185538809;-0.03300900202504507;0.9432673239056835;1.0099954381768141
48.26638;1.0599783818573165;0.9997540733980641;0.9431754599205229;0.013264410775450097;0.012513852960858137;1.0608000835363096;1.0100032682131073;10.000083957892754;1.250394957933552;0.03501605606108255;0.035015742894189295;0.942701762900317;-0.033009001979063035;0.943267584040369;1.0099952889873653
48.27638;1.0599783177289288;0.9997541742281113;0.9431753557136964;0.013264409412622908;0.012513850041218287;1.0608000759409786;1.0100034391493102;10.000084448906431;1.2503946517311681;0.03501606555981489;0.035015739145175265;0.9427016687562106;-0.03300900193302932;0.943267842144687;1.0099951410117975
48.28638;1.059978258662305;0.9997542703849958;0.9431752490804475;0.013264408084182014;0.012513847113401057;1.060800065512488;1.0100036136243766;10.000084950042206;1.250394354109535;0.03501607486476387;0.035015735396095905;0.9427015727521436;-0.03300900188710981;0.9432680982738838;1.0099949948031843
48.29638;1.0599782051173703;0.9997543616647391;0.9431751405478394;0.013264406785923421;0.01251384417987976;1.0608000524604075;1.010003791495006;10.00008546279684;1.2503940653388141;0.03501608396012227;0.03501573165799574;0.9427014748328082;-0.033009001841483115;0.9432683524998101;1.009994851007727
48.30638;1.0599781576000216;0.9997544480565816;0.9431750306351386;0.013264405512263797;0.012513841241651006;1.060800036856352;1.0100039725217163;10.00008598854983;1.250393785551949;0.03501609283167021;0.03501572794446727;0.9427013751277515;-0.033009001796311756;0.9432686048315918;1.0099947103191407
48.31638;1.0599781167040558;0.9997545297801633;0.9431749197449151;0.013264404257686366;0.012513838299839852;1.060800018668612;1.0100041563412165;10.000086528256382;1.2503935148216139;0.035016101463879984;0.035015724269516595;0.9427012738913413;-0.033009001751741505;0.943268855114738;1.0099945733675786
48.32638;1.0599780830964394;0.9997546071400281;0.9431748081564303;0.013264403017617396;0.012513835356366831;1.0607999979001117;1.010004342446224;10.00008708252916;1.250393253210258;0.035016109838478006;0.035015720645451644;0.9427011714746;-0.03300900170790025;0.9432691030197546;1.009994440756108
48.33638;1.0599780574529492;0.9997546803861878;0.9431746960740558;0.013264401787811386;0.012513832412862922;1.060799974676026;1.0100045302273626;10.000087651797097;1.2503930008365316;0.035016117936527015;0.03501571708193472;0.9427010683441307;-0.03300900166488004;0.9432693480709302;1.0099943131537903
48.34638;1.0599780403935817;0.9997547497212164;0.9431745836252048;0.013264400563540708;0.012513829469448913;1.06079994918701;1.0100047190788584;10.000088236958948;1.2503927578471525;0.035016125742842526;0.03501571358757926;0.9427009650706625;-0.0330090016227396;0.9432695896328953;1.0099941912431167
48.35638;1.0599780325385006;0.9997548153431055;0.9431744708412562;0.013264399339844449;0.01251382652520554;1.0607999215916917;1.0100049084576301;10.000088839973758;1.2503925243202487;0.03501613324965172;0.03501571017192871;0.9427008622906803;-0.03300900158154341;0.9432698269317159;1.0099940756137007
48.36638;1.0599780346076921;0.9997548774546543;0.9431743576888897;0.013264398112471949;0.012513823579543708;1.0607998920370107;1.0100050978861925;10.00008946312213;1.2503923002408153;0.03501614045606617;0.035015706844315965;0.942700760660736;-0.033009001541389686;0.9432700591257864;1.0099939667403663
48.37638;1.05997804736086;0.9997549362904813;0.9431742441214346;0.013264396879082445;0.012513820633122954;1.0607998607340303;1.0100052869455578;10.000090107475353;1.250392085557011;0.03501614736487462;0.03501570361009269;0.9427006607831419;-0.033009001502378635;0.9432702853425327;1.0099938650131717
48.38638;1.0599780714270681;0.9997549921137437;0.9431741300826908;0.013264395639940068;0.012513817687781216;1.0607998279701254;1.010005475284866;10.000090771878623;1.2503918802252012;0.03501615397998363;0.03501570046902883;0.9427005631180164;-0.033009001464549964;0.9432705047273483;1.0099937707827662
48.39638;1.059978107187939;0.999755045130276;0.9431740155150052;0.013264394397267891;0.012513814745937386;1.060799794088683;1.010005662666226;10.000091452564982;1.2503916842072593;0.035016160305076004;0.035015697418916476;0.9427004679210208;-0.033009001427857246;0.9432707165310049;1.0099936844108601
48.40638;1.0599781547347464;0.9997550954288743;0.9431739004396981;0.01326439315424441;0.012513811810706231;1.060799759439165;1.0100058489718429;10.000092143434586;1.2503914974811827;0.03501616634405354;0.03501569446025876;0.9427003752143664;-0.033009001392191976;0.9432709201371418;1.0099936062832395
48.41638;1.0599782138948532;0.9997551430202019;0.9431737850389624;0.013264391914882887;0.012513808886357678;1.0607997242502505;1.0100060341437702;10.000092837032243;1.2503913200252257;0.03501617210205509;0.03501569159658965;0.9427002848056227;-0.03300900135742673;0.9432711150008127;1.0099935367736916
48.42638;1.0599782843132664;0.9997551878929198;0.943173669653736;0.01326439068384652;0.012513805978295107;1.0607996885191096;1.0100062180994547;10.000093525281638;1.2503911517076418;0.035016177583853864;0.03501568883145898;0.9427001963359655;-0.03300900132344653;0.9432713005572958;1.0099934761963474
48.43638;1.0599783655233763;0.9997552300466833;0.94317355468816;0.013264389466129555;0.012513803092959443;1.0607996520229037;1.010006400625044;10.000094199617154;1.2503909922391692;0.03501618278926178;0.035015686166228646;0.9427001093268331;-0.03300900129014131;0.9432714761796469;1.0099934247819358
48.44638;1.0599784570052049;0.9997552695138958;0.9431734404631331;0.01326438826764827;0.012513800237664676;1.060799614382816;1.0100065813128662;10.000094851301547;1.2503908413091038;0.035016187710568386;0.03501568359957802;0.9427000232285034;-0.03300900125737159;0.9432716412145388;1.0099933826782135
48.45638;1.0599785582401764;0.9997553063390031;0.9431733271611821;0.01326438709529401;0.012513797420282403;1.0607995751290484;1.0100067596360918;10.00009547212038;1.2503906987847802;0.035016192336554564;0.03501568112849168;0.9426999374497473;-0.033009001224965175;0.9432717950242673;1.0099933499623337
48.46638;1.0599786687078558;0.9997553405444672;0.943173214912658;0.0132643859556881;0.01251379464884226;1.0607995337851288;1.0100069351026413;10.000096054749767;1.2503905648338134;0.03501619665863429;0.03501567875116028;0.9426998514108185;-0.03300900119276095;0.9432719369762774;1.0099933266738876
48.47638;1.0599787878213243;0.9997553721045008;0.9431731038571769;0.013264384854245274;0.012513791930999388;1.060799489885486;1.0100071073566605;10.000096592211358;1.2503904399097074;0.03501620067284617;0.03501567646884443;0.9426997646451516;-0.03300900116063754;0.9432720664013498;1.0099933128336018
48.48638;1.0599789148920409;0.999755400927229;0.9431729941237268;0.013264383795168543;0.012513789274035257;1.0607994429268726;1.010007276181264;10.000097076970864;1.2503903246230597;0.03501620437914817;0.03501567428462273;0.9426996768394665;-0.03300900112850143;0.9432721825883745;1.0099933084049926
48.49638;1.0599790491854726;0.9997554269204422;0.943172885814775;0.013264382781967649;0.012513786684943337;1.0607993924146357;1.0100074414174398;10.000097501110565;1.25039021959241;0.035016207782024904;0.03501567220246443;0.9426995877954375;-0.03300900109627775;0.9432722848560895;1.0099933132505918
48.50638;1.0599791899746875;0.999755450084047;0.9431727790398894;0.01326438181766528;0.01251378416986006;1.0607993379636198;1.0100076028328406;10.00009785746948;1.2503901253219187;0.035016210891722105;0.035015670228133;0.9426994973973204;-0.0330090010639135;0.9432723726416007;1.00999332712957
48.51638;1.0599793364891061;0.9997554705221808;0.9431726739865198;0.013264380904426549;0.01251378173396881;1.0607992793065792;1.0100077600387671;10.000098140159144;1.250390042148595;0.03501621372218822;0.035015668369859546;0.9426994055779973;-0.03300900103136992;0.9432724455653454;1.0099933497228437
48.52638;1.0599794878492177;0.9997554884495001;0.943172570933507;0.013264380043802381;0.012513779381693953;1.0607992162929956;1.0100079125397987;10.00009834426186;1.2503899702978987;0.035016216286040035;0.035015666637857865;0.9426993122760368;-0.03300900099860779;0.9432725034764818;1.009993380686284
48.53638;1.0599796430913595;0.999755504243034;0.9431724701806423;0.013264379237670203;0.012513777115989947;1.0607991489577748;1.0100080598345227;10.00009846564125;1.2503899099334599;0.0350162185914131;0.03501566504266403;0.9426992174573237;-0.033009000965586587;0.94327254641883;1.0099934197257296
48.54638;1.0599798012519122;0.9997555184680139;0.9431723719841553;0.013264378488754279;0.012513774937503273;1.0607990775116525;1.010008201443371;10.000098501041636;1.2503898611368829;0.035016220643543414;0.03501566359326174;0.9426991211809671;-0.033009000932277655;0.9432725745049441;1.0099934666437054
48.55638;1.0599799614334904;0.9997555318092848;0.9431722765580217;0.013264377800440678;0.012513772844363613;1.0607990021687774;1.0100083368938206;10.000098448005787;1.2503898239172306;0.03501622244998984;0.03501566229519883;0.9426990235674013;-0.03300900089867109;0.9432725878107084;1.0099935213160136
48.56638;1.059980122758391;0.999755544907808;0.9431721841178416;0.0132643771759113;0.012513770832446026;1.060798923006625;1.010008465753891;10.00009830430567;1.250389798246755;0.03501622402446277;0.03501566114841212;0.9426989246860711;-0.03300900086476871;0.943272586396461;1.0099935836063698
48.57638;1.059980284220974;0.9997555582007519;0.9431720948877027;0.013264376617159252;0.012513768896209115;1.0607988400123003;1.0100085877132556;10.00009806748016;1.250389784082495;0.03501622538489378;0.03501566014750573;0.9426988245466987;-0.03300900083057394;0.9432725704218807;1.0099936532780527
48.58638;1.059980444587876;0.9997555718828047;0.9431720090736894;0.013264376124857194;0.012513767029620228;1.060798753178006;1.0100087026007898;10.000097735244172;1.250389781448897;0.03501622654921468;0.03501565928480511;0.9426987231917845;-0.033009000796079;0.9432725402176738;1.0099937299476616
