time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
48.59638;1.0599806024437504;0.9997555860052939;0.9431719268599192;0.01326437569908468;0.012513765226811227;1.0607986624939445;1.01000881031372;10.00009730611395;1.2503897905415522;0.03501622753389899;0.035015658552715975;0.9426986207148492;-0.03300900076124346;0.9432724962826313;1.0099938130736006
48.60638;1.0599807563467962;0.99975560062274;0.9431718483866504;0.013264375340140907;0.012513763482849076;1.060798567889207;1.010008910796049;10.000096779380202;1.25038981168426;0.03501622835370412;0.03501565794451741;0.942698517193859;-0.0330090007259859;0.9432724392782357;1.0099939019772148
48.61638;1.0599809049669744;0.9997556158707008;0.9431717737232078;0.013264375048559965;0.012513761794330327;1.0607984692119343;1.0100090040781047;10.000096154918374;1.2503898451488227;0.03501622902061384;0.035015657453487656;0.9426984126923162;-0.03300900069021348;0.94327237000113;1.0099939959072406
48.62638;1.0599810471213396;0.9997556319460899;0.943171702930306;0.013264374824255389;0.01251376015951555;1.0607983662434899;1.0100090902891445;10.00009543322958;1.2503898910566622;0.03501622954340539;0.03501565707094082;0.9426983073666396;-0.03300900065386634;0.9432722893056226;1.0099940941288936
48.63638;1.0599811817354352;0.9997556490698509;0.9431716361683206;0.013264374665830445;0.012513758577786433;1.060798258758419;1.0100091696393936;10.000094615219016;1.2503899494651407;0.03501622992794234;0.03501565678634829;0.9426982015655164;-0.03300900061694075;0.9432721980237775;1.009994195959723
48.64638;1.0599813077806304;0.9997556674918596;0.9431715737383783;0.013264374570716863;0.012513757047975936;1.060798146635583;1.0100092423755491;10.0000937015352;1.2503900204458964;0.035016230177696825;0.03501565659017677;0.9426980958280261;-0.03300900057948715;0.9432720968958013;1.0099943006998189
48.65638;1.0599814242132826;0.9997556874914629;0.9431715160426256;0.013264374535548516;0.012513755566886369;1.0607980299146194;1.0100093087384752;10.000092692365536;1.2503901039969387;0.03501623029496743;0.03501565647647498;0.9426979907870858;-0.033009000541586585;0.9432719865464908;1.0099944075183078
48.66638;1.0599815299522557;0.9997557093306604;0.9431714635230163;0.013264374556010119;0.012513754130039566;1.060797908772366;1.0100093689763188;10.000091588315831;1.2503901998838831;0.0350162302813575;0.03501565644308609;0.9426978870636985;-0.03300900050331462;0.9432718675214766;1.009994515397871
48.67638;1.0599816239269972;0.9997557332131173;0.9431714166230504;0.013264374626258752;0.012513752733621429;1.0607977834952218;1.0100094233995132;10.000090390792911;1.2503903075688696;0.03501623013729996;0.03501565649066083;0.9426977852287685;-0.03300900046472262;0.9432717402684685;1.0099946231958918
48.68638;1.0599817051685647;0.9997557592793853;0.9431713757858232;0.013264374738853882;0.012513751375109445;1.0607976544235027;1.0100094723865645;10.000089101070115;1.2503904263163121;0.03501622986246863;0.03501565662286619;0.9426976858218643;-0.033009000425849706;0.9432716050698787;1.0099947297781378
48.69638;1.0599817729078083;0.9997557875846997;0.9431713414845807;0.01326437488602996;0.012513750052963965;1.0607975218380863;1.0100095162783627;10.000087720126542;1.2503905553912211;0.035016229456551425;0.03501565684633786;0.9426975893644115;-0.033009000386746444;0.9432714620337593;1.0099948341290321
48.70638;1.059981826650659;0.999755818026292;0.9431713141900318;0.013264375061524718;0.012513748766476946;1.0607973858861648;1.0100095552651782;10.000086249536661;1.2503906941651555;0.03501622891996069;0.035015657167531494;0.9426974963418511;-0.033009000347495376;0.943271311116857;1.0099949354152287
48.71638;1.059981866141042;0.9997558502918873;0.9431712942447795;0.013264375261399373;0.012513747514999214;1.0607972466282267;1.0100095894080123;10.000084691849978;1.2503908420745748;0.03501622825350496;0.035015657589113125;0.9426974072085534;-0.033009000308215054;0.9432711521918267;1.0099950330105898
48.72638;1.0599818912190606;0.9997558839210315;0.9431712818316614;0.01326437548338879;0.01251374629672203;1.0607971041347743;1.0100096187437557;10.00008305086167;1.2503909985132728;0.035016227456981304;0.035015658109254284;0.94269732245273;-0.033009000269034014;0.9432709851904268;1.0099951264797205
48.73638;1.0599819017509746;0.9997559184192387;0.943171277077257;0.013264375725351739;0.01251374510835091;1.0607969584998502;1.0100096433307413;10.00008133198196;1.2503911628330286;0.03501622653007857;0.03501565872202932;0.9426972426433775;-0.033009000230069065;0.9432708101994459;1.0099952155457543
48.74638;1.0599818977052862;0.9997559533055898;0.9431712801046233;0.01326437598426484;0.012513743945812469;1.0607968097753937;1.0100096632113178;10.000079541664718;1.2503913344945121;0.03501622547417406;0.03501565941782147;0.9426971683974336;-0.033009000191452684;0.9432706274188665;1.0099953000694628
48.75638;1.059981879234679;0.9997559881190287;0.9431712910133859;0.013264376256875418;0.012513742805248034;1.0607966579468728;1.010009678346608;10.000077686121573;1.2503915131394585;0.035016224292350885;0.035015660185855425;0.9426971003636221;-0.033009000153370424;0.9432704370604137;1.0099953800491883
48.76638;1.0599818466724356;0.9997560224862792;0.9431713098888175;0.013264376540772789;0.01251374168350947;1.0607965029752504;1.010009688568139;10.00007577061693;1.25039169851897;0.035016222988832536;0.035015661018597766;0.9426970392936678;-0.03300900011604446;0.9432702393101473;1.0099954556363056
48.77638;1.059981800525692;0.9997560561953773;0.9431713368195339;0.0132643768340295;0.012513740577961749;1.0607963448442281;1.0100096936155398;10.00007379969232;1.2503918904436129;0.03501622156690075;0.03501566191368905;0.942696986072884;-0.03300900007969316;0.9432700343830732;1.0099955271278769
48.78638;1.0599817414831427;0.9997560891347199;0.943171371865701;0.013264377134130163;0.012513739486134774;1.0607961835778927;1.0100096932923566;10.000071777513135;1.2503920887609816;0.035016220025983064;0.035015662871794855;0.9426969415934497;-0.03300900004453143;0.9432698226007635;1.0099955949050257
48.79638;1.0599816703265084;0.9997561211885624;0.9431714150171342;0.013264377437836341;0.012513738405286877;1.060796019201296;1.0100096876157825;10.000069707919698;1.2503922932725517;0.03501621836121529;0.03501566389460219;0.9426969065629358;-0.03300900001079574;0.9432696044028225;1.0099956593420143
48.80638;1.059981587795174;0.9997561522476899;0.9431714662218047;0.013264377741603493;0.01251373733183476;1.0607958516744618;1.010009676824111;10.000067594355718;1.2503925035833703;0.03501621656487054;0.035015664985663296;0.9426968814136035;-0.03300899997874058;0.9432693802986403;1.0099957207475945
48.81638;1.0599814945847785;0.9997561822807639;0.9431715254537081;0.013264378041459943;0.012513736261531572;1.0607956808901466;1.010009661278177;10.000065439709466;1.250392718943398;0.03501621462757497;0.035015666153145546;0.9426968663636547;-0.033008999948608723;0.9432691508726457;1.0099957793874463
48.82638;1.05998139144067;0.9997562113785717;0.9431715927039542;0.013264378332656823;0.01251373519054269;1.0607955067562005;1.0100096413733897;10.000063246333815;1.2503929382094479;0.03501621253968508;0.03501566741136337;0.942696861553405;-0.03300899992060447;0.9432689168156143;1.0099958355552043
48.83638;1.0599812791772194;0.9997562397878725;0.9431716678623264;0.013264378609991233;0.012513734115624621;1.060795329285455;1.0100096175523285;10.000061016233785;1.25039316001735;0.0350162102932164;0.035015668776961086;0.9426968671219579;-0.03300899989488019;0.9432686788991982;1.0099958895920096
48.84638;1.0599811586175598;0.999756267952794;0.9431717505946619;0.013264378868864527;0.012513733032916634;1.0607951485931686;1.0100095903647364;10.0000587509216;1.250393383034962;0.03501620788277626;0.035015670262089515;0.9426968831400655;-0.03300899987152916;0.9432684379959032;1.0099959418403903
48.85638;1.0599810305440842;0.9997562965092626;0.9431718403724216;0.013264379106401335;0.012513731938060386;1.060794964826555;1.010009560397454;10.000056451220734;1.2503936060667729;0.03501620530540745;0.03501567187182354;0.9426969094593168;-0.03300899985057677;0.9432681951349072;1.0099959926056978
48.86638;1.0599808956852128;0.9997563261781494;0.9431719366245288;0.013264379321824022;0.012513730827877122;1.0607947781545615;1.0100095281244066;10.000054117690276;1.250393828010228;0.03501620256146207;0.035015673606749516;0.9426969456223828;-0.03300899983198281;0.9432679514403892;1.0099960421207934
48.87638;1.0599807547428657;0.9997563576225408;0.9431720387961443;0.013264379515884056;0.012513729700402742;1.0607945887912766;1.01000949389824;10.000051751490425;1.2503940478408773;0.035016199656327934;0.035015675466199936;0.9426969909070241;-0.033008999815664346;0.9432677079900714;1.0099960904896232
48.88638;1.0599806084589003;0.9997563914057109;0.9431721463251365;0.013264379689788334;0.01251372855370491;1.0607943969844755;1.0100094580518344;10.00004935483213;1.2503942646493116;0.03501619660115502;0.0350156774499777;0.9426970444760685;-0.033008999801522866;0.9432674657040111;1.00999613768378
48.89638;1.0599804576484118;0.9997564280766594;0.9431722587183692;0.013264379844372195;0.012513727385834996;1.060794203058449;1.0100094209465282;10.000046930657222;1.250394477610357;0.035016193412148684;0.035015679558735364;0.942697105559612;-0.03300899978946333;0.943267225298255;1.009996183616328
48.90638;1.0599803031662456;0.999756468212442;0.9431723756396103;0.013264379980539077;0.012513726195457821;1.0607940074860907;1.0100093829713443;10.000044482128374;1.2503946859079738;0.035016190108391805;0.035015681793698086;0.9426971735569939;-0.03300899977941126;0.9432669873082947;1.0099962282075083
48.91638;1.0599801458650173;0.9997565122920612;0.9431724968581562;0.013264380100635891;0.012513724982526567;1.0607938108560426;1.010009344529826;10.000042012102337;1.250394888756915;0.03501618670937809;0.03501568415584261;0.9426972480053923;-0.03300899977133407;0.9432667521464984;1.0099962713866102
48.92638;1.0599799865957111;0.9997565605731334;0.9431726221671726;0.013264380209012754;0.012513723749066312;1.060793613770682;1.0100093060001925;10.000039522413212;1.2503950854456927;0.03501618323436961;0.035015686644344644;0.9426973284987783;-0.033008999765245704;0.9432665201658551;1.0099963130411975
48.93638;1.0599798262304823;0.9997566131664254;0.9431727513631325;0.013264380311620277;0.012513722499299846;1.0607934167602702;1.0100092677238781;10.000037013554685;1.2503952752153547;0.0350161797026404;0.03501568925608097;0.9426974146394682;-0.033008999761176265;0.9432662916959018;1.009996352985358
48.94638;1.059979665670948;0.999756670183894;0.9431728842423164;0.013264380416184227;0.012513721238792533;1.060793220238675;1.010009230059603;10.00003448480423;1.2503954570782396;0.035016176133529586;0.03501569198720209;0.9426975060140683;-0.03300899975913944;0.9432660670259633;1.0099963909928609
48.95638;1.059979505868935;0.9997567317388641;0.943173020612178;0.013264380532549754;0.012513719973683205;1.0607930245229973;1.0100091934287498;10.000031934131945;1.250395629813479;0.03501617254718404;0.035015694835218346;0.9426976021841658;-0.03300899975913506;0.9432658464087244;1.0099964268309298
48.96638;1.0599793478191193;0.9997567978415195;0.943173160305157;0.013264380671745018;0.012513718710483302;1.0607928298722544;1.0100091582876367;10.000029358270242;1.2503957921482145;0.03501616896395651;0.035015697799692685;0.9426977027167197;-0.033008999761182385;0.9432656301094056;1.009996460243129
48.97638;1.0599791924473454;0.9997568683589309;0.9431733031581786;0.013264380844689377;0.012513717455867568;1.060792636461517;1.0100091250449141;10.000026753369475;1.2503959429927551;0.03501616540084685;0.03501570088021539;0.9426978072283699;-0.03300899976535707;0.9432654183942497;1.009996490905144
48.98638;1.0599790404958758;0.9997569431009448;0.9431734489790266;0.013264381061918793;0.012513716216297559;1.060792444298797;1.0100090940074589;10.000024115496194;1.2503960816029462;0.035016161868698145;0.03501570407264103;0.9426979153665382;-0.033008999771797054;0.9432652114187182;1.0099965184047033
48.99638;1.059978892541565;0.9997570219717505;0.9431735975291936;0.013264381334041004;0.01251371499680951;1.0607922531699392;1.0100090654215295;10.000021440729796;1.2503962075723323;0.035016158373068186;0.035015707368298406;0.942698026751528;-0.0330089997806616;0.9432650091190913;1.0099965422729966
49.00638;1.059978749108206;0.9997571050187907;0.9431737485284163;0.013264381671556377;0.012513713798997761;1.0607920626561664;1.0100090395526318;10.000018725655364;1.2503963207192326;0.03501615491704344;0.03501571075871849;0.9426981409664908;-0.03300899979207548;0.9432648112068659;1.0099965620314777
49.01638;1.0599786107408777;0.9997571923344616;0.9431739016716618;0.013264382083458615;0.012513712620628862;1.0607918721916867;1.010009016722605;10.000015968153281;1.250396421022538;0.03501615150386085;0.03501571423974351;0.9426982575609152;-0.03300899980610492;0.9432646172641918;1.0099965772119401
49.02638;1.059978477970351;0.9997572839970813;0.943174056617587;0.013264382576086767;0.012513711457879695;1.0607916811165337;1.0100089973111326;10.000013167571554;1.2503965085963662;0.035016148139185174;0.03501571780975903;0.9426983760032852;-0.03300899982276919;0.9432644268565882;1.0099965873421723
49.03638;1.059978351218749;0.9997573801467092;0.9431742129348273;0.013264383153377503;0.012513710307648005;1.0607914887143486;1.010008981742038;10.000010324372719;1.2503965836161401;0.035016144832814115;0.03501572146756527;0.9426984956253757;-0.033008999842056096;0.9432642395658993;1.009996591948992
49.04638;1.0599782307625296;0.9997574810313808;0.9431743700824183;0.01326438381796347;0.012513709167661225;1.060791294271024;1.0100089704676207;10.000007439928325;1.2503966462567067;0.03501614159784878;0.03501572521442645;0.9426986156392122;-0.03300899986392869;0.9432640549809516;1.009996590629411
49.05638;1.0599781167681501;0.9997575868735473;0.9431745274816926;0.013264384571960336;0.012513708035777109;1.0607910971843169;1.0100089639516607;10.00000451675821;1.250396696675187;0.035016138447230345;0.035015729055300246;0.9426987352376687;-0.0330089998883329;0.9432638727365132;1.0099965831281472
49.06638;1.0599780092978788;0.9997576977104773;0.9431746846096665;0.01326438541700617;0.012513706910279246;1.0607908970863928;1.0100089626076119;10.000001558945842;1.2503967349402596;0.0350161353910755;0.035015732996451256;0.9426988536948028;-0.03300899991519325;0.943263692553265;1.0099965693594355
49.07638;1.0599779082994762;0.999757813410068;0.9431748410271882;0.013264386354165061;0.012513705790097028;1.060790693898875;1.010008966689048;9.999998571996867;1.2503967609809288;0.035016132435758095;0.03501573704356821;0.9426989703932911;-0.03300899994438854;0.9432635142280947;1.0099965494029546
49.08638;1.0599778136694975;0.9997579338011258;0.9431749963827541;0.013264387384297046;0.012513704674506578;1.0607904877697174;1.0100089762161468;9.99999556229972;1.250396774715326;0.03501612958343348;0.03501574120192004;0.9426990847940749;-0.033008999975754336;0.943263337580569;1.00999652350344
49.09638;1.0599777253069185;0.9997580587892015;0.943175150442307;0.013264388509025225;0.012513703563264107;1.0607902789308172;1.010008991036608;9.999992536720042;1.2503967762430483;0.035016126833120866;0.03501574547607524;0.9426991963880889;-0.033009000009129916;0.9432631624164791;1.009996492058395
49.10638;1.0599776430988488;0.9997581883800363;0.9431753030917575;0.013264389731118468;0.012513702456991098;1.0607900675999218;1.010009010959583;9.999989502065915;1.2503967658586161;0.03501612418237895;0.035015749868409704;0.9426993046660254;-0.03300900004439117;0.9432629885920711;1.0099964555386114
49.11638;1.0599775669407097;0.9997583225959195;0.9431754543160635;0.013264391053339267;0.012513701357692992;1.0607898539797793;1.010009035785315;9.99998646455209;1.250396743929265;0.035016121625984296;0.035015754377873756;0.9426994091147667;-0.0330090000814385;0.9432628160960133;1.0099964143331
49.12638;1.0599774968003677;0.9997584614046102;0.9431756041996283;0.013264392477723016;0.012513700269496442;1.0607896382530253;1.0100090652649076;9.999983429674883;1.250396710845607;0.035016119154039065;0.03501575899992372;0.9426995092131427;-0.033009000120170266;0.9432626450528189;1.0099963686542395
49.13638;1.0599774327238245;0.9997586047209219;0.9431757528714589;0.013264394006644732;0.012513699198560648;1.0607894205425248;1.0100090991145299;9.999980402554462;1.2503966670302689;0.03501611675406137;0.03501576372740353;0.9426996044696422;-0.03300900016048326;0.9432624756745799;1.009996318580177
49.14638;1.059977374760724;0.9997587523860034;0.9431759003916699;0.013264395643484516;0.012513698151936014;1.06078920089452;1.0100091370208812;9.99997738852192;1.250396612935567;0.03501611441395841;0.03501576855310001;0.9426996945231059;-0.03300900020230165;0.9432623082006699;1.0099962641614033
49.15638;1.059977322894213;0.9997589041033006;0.9431760467170432;0.013264397391502964;0.012513697136757295;1.0607889792479293;1.0100091785953658;9.999974393445635;1.2503965490838254;0.035016112122177846;0.03501577347274956;0.9426997792217544;-0.03300900024559216;0.9432621429043326;1.009996205544644
49.16638;1.0599772770007874;0.9997590594199762;0.9431761917369356;0.013264399252405749;0.012513696160145525;1.060788755387067;1.0100092233639946;9.999971423887578;1.2503964760622819;0.0350161098681886;0.03501577848385333;0.9426998586242168;-0.033009000290352454;0.9432619801464682;1.0099961430099598
49.17638;1.0599772367953593;0.999759217789469;0.9431763352992428;0.013264401226099959;0.012513695228932002;1.060788528947881;1.0100092708348343;9.99996848711183;1.250396394383284;0.03501610764514036;0.03501578358224596;0.9426999328911433;-0.03300900033659367;0.943261820309594;1.009996076813742
49.18638;1.0599772018164826;0.9997593786763691;0.9431764772409532;0.013264403311840433;0.012513694349142046;1.060788299522194;1.010009320604621;9.99996559006346;1.2503963044237876;0.035016105450893203;0.03501578876329464;0.9427000021214013;-0.03300900038432111;0.9432616636431568;1.0099960069962877
49.19638;1.0599771715222588;0.9997595416284919;0.9431766173923961;0.013264405509149152;0.012513693525893575;1.0607880668329488;1.010009372412492;9.999962737710735;1.250396206572452;0.03501610328623495;0.035015794024580944;0.9427000662892365;-0.033009000433512244;0.9432615102351026;1.00999593339258
49.20638;1.0599771454027407;0.9997597062834387;0.9431767555135778;0.0132644078169618;0.012513692763729488;1.060787830804986;1.0100094260753774;9.999959932390148;1.2503961013511056;0.03501610115387364;0.035015799364236266;0.9427001253006049;-0.03300900048410913;0.9432613601266895;1.0099958558089228
49.21638;1.0599771229828678;0.9997598723380796;0.9431768912321182;0.013264410232454229;0.012513692066756675;1.0607875914687317;1.0100094814158056;9.999957173977304;1.2503959893555163;0.03501609905866103;0.03501580477918426;0.9427001790617625;-0.03300900053603958;0.9432612133992986;1.009995774121326
49.22638;1.059977103764896;0.9997600394950572;0.9431770240874017;0.013264412751313917;0.012513691438078563;1.0607873489030315;1.01000953828226;9.999954460176435;1.2503958711484673;0.035016097005646944;0.03501581026617062;0.9427002275377162;-0.03300900058925122;0.9432610701858101;1.0099956881931265
49.23638;1.0599770872202257;0.9997602074192454;0.9431771536579705;0.013264415368830105;0.012513690878997043;1.0607871032927845;1.0100095965640616;9.999951787590042;1.2503957472243483;0.03501609499702229;0.03501581582130304;0.942700270814728;-0.03300900064372498;0.9432609306603013;1.0099955977717077
49.24638;1.05997707282336;0.9997603757344596;0.9431772796399628;0.013264418080859914;0.012513690388969347;1.060786854966641;1.0100096561346497;9.999949152599443;1.250395618009901;0.03501609303243837;0.03501582143799567;0.9427003091277719;-0.03300900069944937;0.9432607949804636;1.0099955025040641
49.25638;1.0599770601103737;0.9997605440489162;0.9431774018616869;0.01326442088404921;0.01251368996634129;1.0607866043584824;1.0100097167823734;9.999946550633586;1.2503954838555726;0.03501609111128964;0.03501582710806375;0.9427003428429004;-0.033009000756372135;0.9432606632544269;1.0099954020023147
49.26638;1.0599770487575368;0.9997607120078981;0.9431775202900265;0.013264423774698967;0.012513689609509063;1.0607863519257774;1.0100097782183655;9.99994397568023;1.2503953450338428;0.035016089232995845;0.035015832825177194;0.9427003724054863;-0.033009000814374474;0.9432605356341841;1.009995295905848
49.27638;1.0599770386036396;0.9997608793558305;0.9431776350049408;0.013264426747364513;0.012513689317995801;1.0607860980749944;1.0100098401785813;9.999941421473304;1.250395201767071;0.035016087396508966;0.03501583858565838;0.9427003982650074;-0.033009000873287404;0.9432604123698372;1.0099951839849142
49.28638;1.0599770296131252;0.9997610459469858;0.9431777461753467;0.01326442979442564;0.012513689092252188;1.0607858431572457;1.010009902503015;9.999938882891263;1.250395054288306;0.03501608560131635;0.03501584438753865;0.9427004208320744;-0.033009000932917636;0.9432602936915857;1.009995066227302
49.29638;1.0599770218397384;0.9997612116637664;0.9431778540905674;0.013264432905918114;0.012513688932049755;1.0607855875330658;1.0100099651665186;9.999936356557608;1.2503949029290644;0.03501608384859996;0.03501585023139698;0.9427004404701644;-0.033009000993057126;0.9432601796629019;1.0099949428144406
49.30638;1.0599770153811239;0.9997613763081156;0.9431779591577114;0.01326443606951315;0.012513688835061515;1.0607853316008005;1.0100100283241396;9.999933840910089;1.2503947481573847;0.035016082140913604;0.03501585612184004;0.9427004574447455;-0.033009001053493074;0.9432600701347106;1.0099948140570782
49.31638;1.0599770103259383;0.9997615395991354;0.9431780618112726;0.013264439271380758;0.012513688796615201;1.0607850757162824;1.0100100922961532;9.999931335947547;1.2503945904558869;0.03501608048112753;0.03501586206751445;0.9427004718441465;-0.03300900111401725;0.9432599647971126;1.0099946803893274
49.32638;1.0599770066991876;0.9997617012513569;0.9431781624170987;0.013264442497485892;0.012513688809855704;1.0607848201133436;1.010010157456568;9.999928842892341;1.2503944301553986;0.03501607887185661;0.03501586807913923;0.9427004835849534;-0.03300900117441535;0.9432598632930527;1.0099945423829517
49.33638;1.059977004393936;0.9997618609839178;0.9431782612224184;0.013264445734786265;0.012513688866034793;1.0607845649640448;1.0100102241211295;9.99992636433631;1.2503942674479394;0.035016077315543175;0.035015874166774916;0.9427004924975221;-0.03300900123446241;0.943259765331456;1.0099944007268296
49.34638;1.0599770031531068;0.9997620185023234;0.9431783583643089;0.013264448972078775;0.01251368895566768;1.0607843105125712;1.0100102925071142;9.999923904631505;1.2503941025226981;0.03501607581423307;0.03501588034011185;0.9427004983867726;-0.033009001293941874;0.9432596707277509;1.0099942561794428
49.35638;1.0599770026415893;0.9997621735806204;0.9431784539133533;0.013264452199891318;0.012513689070084582;1.060784057158425;1.010010362778199;9.9999214692744;1.2503939356440739;0.03501607436879841;0.03501588661186537;0.942700501062535;-0.033009001352651196;0.9432595793608486;1.009994109502369
49.36638;1.0599770025129815;0.9997623261619857;0.9431785478790643;0.013264455409730213;0.012513689202186293;1.0607838054863528;1.0100104351181025;9.999919063482519;1.2503937671351604;0.035016072980265725;0.03501589299860451;0.942700500370461;-0.03300900141036922;0.94325949113595;1.0099939613863615
49.37638;1.0599770024057358;0.9997624763520305;0.943178640167495;0.013264458594211263;0.012513689346355857;1.0607835562324515;1.010010509754201;9.999916691570737;1.2503935972841913;0.03501607165391139;0.03501589951822784;0.9427004962024891;-0.033009001466817685;0.9432594060368356;1.009993812419875
49.38638;1.0599770019218506;0.9997626243765767;0.943178730551061;0.01326446174812088;0.012513689498024783;1.0607833101882147;1.010010586903543;9.99991435749285;1.2503934262416938;0.03501607040128514;0.03501590618806854;0.94270048849209;-0.03300900152167272;0.9432593241686902;1.0099936631482878
49.39638;1.0599770006333347;0.9997627705738499;0.9431788187159332;0.01326446486847901;0.012513689652954522;1.0607830681449515;1.0100106666942674;9.999912065801423;1.2503932540299507;0.03501606923817807;0.035015913024576344;0.9427004772206682;-0.033009001574629014;0.9432592456687647;1.009993514170707
49.40638;1.05997699814441;0.9997629153575966;0.9431789043693781;0.013264467953228446;0.012513689806729188;1.0607828308947476;1.0100107491273425;9.99990982218719;1.2503930806128414;0.035016068182274415;0.03501592004379291;0.9427004624616351;-0.03300900162545717;0.9432591705628286;1.0099933661251101
49.41638;1.0599769941888062;0.9997630591574385;0.9431789873044982;0.013264470999607685;0.012513689955204325;1.0607825992083293;1.0100108340362384;9.999907632962506;1.2503929058788297;0.03501606725180015;0.035015927260090944;0.9427004444339953;-0.03300900167401981;0.9432590986739289;1.0099932195633357
49.42638;1.059976988616934;0.9997632023851607;0.9431790674125641;0.013264474003046445;0.012513690095163203;1.0607823737997515;1.0100109210282957;9.999905504129854;1.2503927295980868;0.035016066464246765;0.03501593468302582;0.942700423460415;-0.0330090017202594;0.9432590295889731;1.0099930748962078
49.43638;1.0599769812657807;0.9997633454118607;0.9431791446849712;0.01326447695768161;0.01251369022394547;1.0607821553051262;1.0100110095226487;9.999903440899956;1.2503925514744183;0.035016065836461836;0.03501594231645201;0.9427003998815663;-0.033009001764164644;0.9432589627008238;1.0099929324527368
49.44638;1.0599769719034504;0.9997634885355813;0.9431792191552704;0.013264479858256137;0.012513690338412216;1.0607819442654618;1.0100110988862079;9.999901447541701;1.25039237124344;0.03501606538568586;0.035015950159271905;0.9427003740510635;-0.03300900180572437;0.9432588973351883;1.0099927925664978
49.45638;1.05997696024099;0.9997636319160188;0.9431792907935111;0.013264482701503082;0.012513690434933663;1.0607817411416378;1.0100111885102896;9.999899527554284;1.250392188682473;0.035016065129180075;0.035015958205083256;0.9427003463089371;-0.03300900184489767;0.9432588328835317;1.009992655614324
49.46638;1.0599769458832078;0.9997637754954535;0.9431793595078998;0.013264485485837444;0.0125136905106295;1.0607815463300572;1.0100112778059034;9.99989768397667;1.2503920035123548;0.035016065082829444;0.03501596644270695;0.942700316876629;-0.03300900188161338;0.9432587688740643;1.0099925219843
49.47638;1.0599769283099398;0.9997639190085398;0.9431794252733884;0.013264488209974269;0.012513690563781012;1.0607813601382783;1.0100113662375645;9.99989591982796;1.2503918153406661;0.03501606526020389;0.035015974858973536;0.9427002858296432;-0.033009001915779664;0.9432587049735468;1.0099923920610234
49.48638;1.0599769069595204;0.9997640621146995;0.9431794882163713;0.013264490872281046;0.012513690593577568;1.0607811827950178;1.0100114534261495;9.999894238955676;1.2503916236912225;0.03501606567277486;0.035015983442502056;0.9427002531742606;-0.033009001947294184;0.943258640941806;1.0099922662535452
49.49638;1.0599768812740937;0.9997642045325787;0.9431795485824936;0.013264493471670013;0.012513690600805176;1.0607810145057097;1.010011539236328;9.999892646054652;1.2503914280166655;0.035016066331227606;0.03501599218673671;0.9427002188773144;-0.03300900197606173;0.943258576594957;1.0099921449776788
49.50638;1.0599768506649108;0.9997643461162561;0.9431796066334981;0.013264496008684514;0.012513690587928058;1.0607808554692884;1.0100116237616426;9.999891145105936;1.2503912277129703;0.03501606724601745;0.035016001088912015;0.942700182803152;-0.0330090020020133;0.9432585118249971;1.0099920285834545
49.51638;1.0599768145165496;0.9997644868966068;0.9431796625522946;0.013264498485666009;0.012513690558102253;1.0607807058396452;1.0100117072315282;9.999889738098387;1.250391022176614;0.035016068425097344;0.03501601014564077;0.9427001446886066;-0.03300900202511657;0.9432584466699935;1.0099919173071168
49.52638;1.0599767722635134;0.9997646270336583;0.9431797164461291;0.013264500906424937;0.012513690515124007;1.0607805657111977;1.0100117899377505;9.999888425656675;1.25039081084515;0.03501606987055985;0.0350160193511994;0.942700104262801;-0.03300900204537237;0.943258381355572;1.0099918112872717
49.53638;1.059976723500118;0.9997647667162849;0.9431797683985954;0.013264503275818483;0.012513690463738862;1.0607804351947347;1.010011872163738;9.999887209014982;1.2503905932314319;0.03501607157866666;0.035016028698483984;0.9427000614015113;-0.0330090020628074;0.9432583162475311;1.0099917106034149
49.54638;1.0599766680699412;0.9997649061145216;0.9431798184925189;0.013264505599328045;0.012513690409117912;1.060780314491619;1.0100119541237311;9.999886091528447;1.2503903689935767;0.03501607354367425;0.035016038178389754;0.9427000161156036;-0.03300900207747333;0.9432582517712921;1.0099916152912451
49.55638;1.0599766060380886;0.9997650453653417;0.9431798668612493;0.013264507882883242;0.012513690356382844;1.0607802038581073;1.0100120360302134;9.999885078336241;1.2503901379962248;0.03501607576113121;0.03501604777884544;0.9426999683958104;-0.03300900208944059;0.9432581883562573;1.0099915253401126
49.56638;1.0599765375544181;0.9997651845734494;0.9431799137520213;0.013264510132751255;0.012513690310644747;1.0607801035289064;1.010012118166651;9.999884174918579;1.2503899003047392;0.03501607822729339;0.03501605748605081;0.9426999181144401;-0.033009002098793795;0.9432581263737135;1.0099914407199766
49.57638;1.0599764627462616;0.9997653237938867;0.9431799595031786;0.013264512355292503;0.012513690277148787;1.0607800137082233;1.0100122007782213;9.999883385807884;1.250389656161648;0.035016080936501104;0.03501606728662595;0.9426998650692735;-0.033009002105636856;0.9432580660642701;1.0099913614309664
49.58638;1.059976381732646;0.999765462952;0.9431800044855639;0.013264514556639791;0.012513690261267418;1.060779934613224;1.0100122839271413;9.999882713408681;1.2503894059891871;0.03501608388047571;0.03501607716811503;0.9426998090962511;-0.033009002110103665;0.9432580075579009;1.0099912875024157
49.59638;1.0599762947301021;0.9997656018029522;0.9431800491118427;0.013264516742177627;0.012513690268025469;1.0607798664533579;1.0100123674668418;9.999882157545551;1.250389150308913;0.03501608704887747;0.0350160871189925;0.9426997501320515;-0.03300900211238226;0.9432579509852321;1.0099912189471552
49.60638;1.059976202116873;0.9997657400003717;0.9431800938484433;0.013264518916201949;0.012513690301251193;1.060779809346074;1.0100124510948632;9.999881716720434;1.2503888896141406;0.03501609042902804;0.035016097130462824;0.9426996881875441;-0.03300900211272266;0.9432578965039173;1.009991155726851
49.61638;1.05997610433517;0.9997658771900328;0.9431801391057872;0.013264521081918031;0.012513690363248781;1.0607797633152825;1.0100125344451556;9.999881390067825;1.2503886243907048;0.035016094006466394;0.035016107197029654;0.9426996233259141;-0.033009002111394146;0.9432578442215155;1.009991097733569
49.62638;1.0599760016869937;0.9997660130842976;0.9431801851098541;0.013264523241435611;0.012513690455495498;1.060779728331063;1.0100126171615575;9.999881177985312;1.2503883552332506;0.03501609776757164;0.03501611731455504;0.9426995556870628;-0.033009002108633244;0.943257794189083;1.0099910447780194
49.63638;1.0599758942333706;0.9997661475314011;0.9431802319271849;0.01326452539621007;0.012513690579653087;1.0607797042646743;1.0100126988853455;9.999881080927118;1.2503880828873144;0.03501610170107453;0.035016127479358804;0.9426994854651449;-0.03300900210462425;0.9432577464695348;1.0099909965912424
49.64638;1.0599757818690272;0.9997662805412237;0.9431802795450668;0.013264527547819361;0.012513690737665195;1.0607796908598792;1.0100127791886029;9.999881098035994;1.2503878082195448;0.035016105795761865;0.035016137687825855;0.9426994128246181;-0.03300900209949697;0.9432577011220611;1.009990952842924
49.65638;1.0599756644223957;0.9997664122601462;0.9431803278724616;0.013264529697784648;0.012513690930400306;1.060779687799903;1.010012857531192;9.99988122706621;1.250387532175816;0.03501611003821006;0.035016147935050194;0.9426993378483219;-0.03300900209332968;0.9432576581103249;1.0099909131665252
49.66638;1.059975541695892;0.9997665429728498;0.9431803767324115;0.013264531846340338;0.012513691156276806;1.0607796947786514;1.0100129332545777;9.999881465196497;1.2503872557216973;0.03501611441447015;0.03501615821542504;0.9426992605365094;-0.03300900208615888;0.9432576172672584;1.0099908771852995
49.67638;1.0599754134799644;0.9997666731431015;0.9431804258990563;0.013264533991851884;0.012513691411693116;1.0607797115253916;1.0100130055974192;9.999881809986887;1.2503869797387384;0.03501611891186955;0.03501616852574654;0.9426991808193748;-0.0330090020779895;0.9432575783350747;1.009990844520498
49.68638;1.059975279563937;0.9997668033899789;0.9431804751245493;0.01326453613182853;0.012513691692746163;1.0607797377987953;1.0100130737853916;9.999882259924867;1.250386704933882;0.03501612351792275;0.035016178866570935;0.9426990985612249;-0.03300900206881118;0.9432575410367636;1.0099908147863135
49.69638;1.0599751397275456;0.9997669343512967;0.9431805241475755;0.013264538264415055;0.012513691996698674;1.0607797733720126;1.0100131371702972;9.999882814110071;1.2503864318575257;0.0350161282201433;0.03501618924085039;0.9426990135772214;-0.03300900205862151;0.9432575051668354;1.0099907876230305
49.70638;1.059974993676271;0.999767066540366;0.9431805727368074;0.013264540389164253;0.012513692321962687;1.0607798180410875;1.0100131952603322;9.999883471673249;1.2503861609941622;0.035016133008178275;0.03501619965351605;0.9426989257260623;-0.03300900204743136;0.9432574706641038;1.009990762738294
49.71638;1.0599748409757392;0.9997672003166201;0.9431806207404412;0.013264542507118341;0.012513692666749674;1.0607798716449142;1.0100132476033166;9.999884231567338;1.2503858928236482;0.035016137875023015;0.03501621011122364;0.9426988350114207;-0.03300900203524461;0.9432574376179972;1.0099907399363799
49.72638;1.0599746811225608;0.9997673359145174;0.9431806680498129;0.013264544620056691;0.012513693028585621;1.0607799340268393;1.0100132936730266;9.999885092129084;1.2503856278095686;0.035016142816413555;0.03501622061923616;0.9426987415611342;-0.03300900202203828;0.943257406222624;1.009990719195045
49.73638;1.0599745137416396;0.9997674734219286;0.9431807145082021;0.013264546728856174;0.012513693405361282;1.0607800049379046;1.0100133328863536;9.999886050374053;1.2503853663402829;0.035016147830143826;0.035016231179429536;0.9426986455284171;-0.033009002007760295;0.9432573767219056;1.0099907007051414
49.74638;1.0599743386750249;0.9997676127798463;0.9431807598981718;0.013264548832440853;0.012513693796395265;1.0607800839721413;1.0100133646848237;9.99988710170272;1.2503851087010112;0.03501615291510866;0.03501624179312186;0.9426985470007463;-0.03300900199234908;0.9432573493594689;1.0099906847779068
49.75638;1.0599741558661002;0.9997677538266249;0.9431808039939484;0.013264550927915942;0.012513694202712674;1.0607801705775537;1.0100133885699147;9.999888239733659;1.2503848550725978;0.03501615806907032;0.03501625246385414;0.942698445929795;-0.03300900197576724;0.943257324370062;1.0099906717358411
49.76638;1.059973965253294;0.9997678962556689;0.9431808465405437;0.013264553010967208;0.012513694626766063;1.060780264140857;1.0100134041312767;9.999889456253818;1.250384605539093;0.03501616328575559;0.03501626319581267;0.9426983421473785;-0.0330090019580247;0.9432573020404016;1.0099906618772012
49.77638;1.0599737667738782;0.9997680395266412;0.9431808872113407;0.013264555076517982;0.0125136950718034;1.0607803641155278;1.010013411092192;9.999890742170573;1.2503843601887927;0.0350161685530029;0.03501627398951659;0.9426982354924682;-0.03300900193918027;0.9432572827596507;1.0099906554224942
49.78638;1.0599735603921447;0.9997681828575804;0.9431809256691187;0.013264557119571117;0.012513695540624434;1.0607804700750603;1.0100134093071278;9.99989208909141;1.2503841192240868;0.035016173855926126;0.03501628483765378;0.9426981259210971;-0.03300900191932732;0.9432572669683391;1.0099906524060445
49.79638;1.059973346124556;0.9997683252827756;0.9431809616691441;0.013264559135755378;0.012513696033805933;1.0607805816433022;1.010013398709716;9.999893489703151;1.250383882923593;0.035016179184138005;0.035016295724425155;0.9426980135122248;-0.033009001898578506;0.9432572550352976;1.0099906526533233
49.80638;1.0599731240569024;0.9997684657319699;0.943180995144419;0.013264561121639982;0.012513696548546706;1.0607806984457475;1.0100133792930344;9.999894936799564;1.2503836515959834;0.03501618453573363;0.03501630662882638;0.9426978984228828;-0.033009001877062065;0.9432572471906352;1.0099906558937652
49.81638;1.0599728943726272;0.9997686031264955;0.9431810262451026;0.013264563074308917;0.012513697079340096;1.0607808201662923;1.0100133511609004;9.999896422634585;1.250383425650178;0.03501618991702828;0.0350163175272613;0.9426977808489738;-0.03300900185491548;0.9432572435594682;1.0099906618545422
49.82638;1.0599726574095574;0.9997687364700221;0.9431810552610218;0.013264564989981149;0.0125136976200088;1.0607809466073883;1.010013314534087;9.999897939322466;1.2503832056457818;0.0350161953405846;0.0350163283937686;0.942697660992395;-0.03300900183225955;0.9432572442010266;1.0099906702531376
49.83638;1.0599724136862407;0.9997688649104882;0.9431810824991269;0.013264566862927022;0.012513698165253096;1.0607810776862563;1.0100132696451485;9.999899479813063;1.2503829922393896;0.0350162008220408;0.03501633920009935;0.9426975390596893;-0.033009001809161574;0.9432572491242278;1.0099906807657082
49.84638;1.0599721638493829;0.9997689877909279;0.9431811082525726;0.01326456868503841;0.012513698710873622;1.0607812133781993;1.0100132166562075;9.99990103850761;1.2503827860690773;0.0350162063771329;0.035016349915465934;0.9426974153185518;-0.03300900178561618;0.9432572583344606;1.0099906930342584
49.85638;1.0599719085735702;0.9997691046895965;0.9431811328230137;0.013264570445844696;0.012513699253475037;1.060781353632959;1.0100131556669594;9.999902611316955;1.2503825876634294;0.035016212019108275;0.03501636050545681;0.9426972901428606;-0.03300900176156304;0.9432572718883182;1.0099907067109786
49.86638;1.059971648465843;0.9997692154120746;0.943181156491028;0.013264572134158024;0.012513699790261621;1.0607814983482535;1.0100130867609354;9.999904195484962;1.2503823974678252;0.03501621775699411;0.0350163709318901;0.942697163988188;-0.03300900173692648;0.9432572898791725;1.0099907215028605
49.87638;1.0599713840166722;0.999769319920517;0.9431811794697473;0.013264573740688193;0.012513700319056572;1.0607816474161942;1.0100130100422984;9.99990578887415;1.2503822159450186;0.03501622359570475;0.03501638115408617;0.9426970373080645;-0.033009001711629744;0.9432573123547746;1.009990737173324
49.88638;1.0599711156207603;0.9997694182427401;0.9431812019428835;0.01326457525875873;0.012513700838680237;1.0607818007515408;1.010012925637536;9.999907389447586;1.2503820436402175;0.03501622953723835;0.03501639113000516;0.9426969104481691;-0.033009001685572956;0.943257339242675;1.0099907534847
49.89638;1.0599708435993123;0.9997695104405047;0.9431812241611255;0.013264576682857724;0.012513701348878708;1.0607819582749325;1.0100128336760064;9.999908995670571;1.2503818812024754;0.035016235582021715;0.03501640081667967;0.9426967836236044;-0.033009001658624956;0.9432573702985464;1.0099907701586552
49.90638;1.0599705681735831;0.9997695966329371;0.9431812464681802;0.013264578007726797;0.012513701849659704;1.0607821198996783;1.0100127342419252;9.999910606876128;1.2503817294133583;0.03501624172894221;0.03501641017139692;0.9426966570245118;-0.03300900163064366;0.9432574050646514;1.009990786967844
49.91638;1.0599702894652694;0.9997696770056592;0.9431812692234439;0.013264579229284514;0.01251370234132884;1.0607822855388669;1.0100126273437762;9.999912223187671;1.2503815891837162;0.03501624797411986;0.035016419154412365;0.9426965309260522;-0.03300900160149304;0.9432574429231745;1.009990803832497
49.92638;1.0599700075692586;0.9997697518003854;0.9431812927428567;0.013264580345252344;0.012513702825092123;1.0607824550599168;1.010012512948937;9.999913845279266;1.250381461434026;0.03501625431110366;0.035016427732672606;0.9426964056798853;-0.03300900157104108;0.943257483260921;1.0099908207436028
49.93638;1.0599697226317735;0.9997698212732233;0.9431813173269376;0.013264581354004986;0.012513703303455732;1.0607826281608863;1.0100123909823802;9.999915474292221;1.2503813469276068;0.0350162607330389;0.0350164358826345;0.9426962816267329;-0.03300900153914408;0.9432575255831535;1.0099908376617774
49.94638;1.0599694348521982;0.9997698856220305;0.9431813432801716;0.013264582253061525;0.012513703780300905;1.0607828043214544;1.0100122612583569;9.999917112229891;1.2503812462259178;0.03501626723517479;0.035016443587896885;0.9426961590527521;-0.03300900150564462;0.9432575694913093;1.009990854547669
49.95638;1.0599691444268395;0.999769944992676;0.9431813708593514;0.013264583038958616;0.012513704260022978;1.0607829829304174;1.0100121234531685;9.999918761933849;1.2503811597983976;0.03501627381672947;0.03501645083172708;0.9426960382115411;-0.03300900147040128;0.9432576145943997;1.0099908714303092
49.96638;1.0599688515074994;0.9997699995890171;0.943181400204979;0.013264583709044505;0.01251370474642589;1.0607831634382248;1.0100119771750753;9.999920425922319;1.2503810881461817;0.03501628048105081;0.035016457591648106;0.9426959193646124;-0.03300900143333061;0.9432576604412051;1.0099908884062347
49.97638;1.0599685562151182;0.9997700497210682;0.9431814313444865;0.013264584263617788;0.012513705243008585;1.0607833453619435;1.0100118220874161;9.99992210554695;1.2503810318250776;0.035016287232566515;0.03501646384024823;0.9426958028294371;-0.03300900139442555;0.9432577065211184;1.0099909055939824
49.98638;1.0599682587127046;0.9997700956757326;0.9431814643143418;0.013264584706234914;0.012513705753979478;1.0607835281947442;1.0100116579938687;9.99992380189513;1.250380991374795;0.0350162940711261;0.03501646954907377;0.9426956889959992;-0.03300900135373515;0.9432577522963911;1.0099909231314825
49.99638;1.0599679592657083;0.9997701375039685;0.9431814992695113;0.013264585042272086;0.01251370628421614;1.0607837113715406;1.0100114848265775;9.999925517030633;1.2503809672318154;0.03501630098885184;0.03501647469202216;0.9426955782657022;-0.033009001311344016;0.9432577972391525;1.0099909412260133
50.00638;1.0599676582051394;0.9997701749045482;0.9431815364201686;0.013264585277415622;0.012513706838280615;1.0607838943596033;1.010011302567281;9.999927253734308;1.2503809597189852;0.035016307972302284;0.03501647924731379;0.9426954709715205;-0.03300900126737208;0.9432578408858565;1.0099909601962298
50.01638;1.0599673558295186;0.9997702072913163;0.9431815759091873;0.01326458541705973;0.012513707420128905;1.0607840767860575;1.010011111208534;9.999929014684891;1.2503809691107264;0.035016315005240384;0.03501648319762605;0.9426953673727033;-0.033009001221958344;0.9432578828787731;1.0099909804604155
50.02638;1.0599670523790576;0.9997702339791472;0.9431816178276782;0.01326458546650341;0.012513708033534863;1.0607842584429552;1.0100109108167146;9.999930802491393;1.2503809956825387;0.035016322069522376;0.03501648652969064;0.9426952677019311;-0.03300900117523368;0.9432579230006016;1.0099910024881886
50.03638;1.0599667481390789;0.9997702543567861;0.9431816623164748;0.013264585431597621;0.012513708681934068;1.0607844391945966;1.0100107016173976;9.999932620406833;1.2503810397011985;0.03501632914688564;0.03501648923529423;0.9426951721887974;-0.0330090011273286;0.9432579611715965;1.0099910267831753
50.04638;1.0599664435540395;0.9997702679880031;0.9431817095997925;0.01326458531890784;0.01251370936783312;1.0607846189443946;1.0100104839816175;9.999934472814193;1.250381101344962;0.03501633622038675;0.03501649131268305;0.9426950810591156;-0.03300900107841316;0.94325799735268;1.0099910538679668
50.05638;1.0599661392152546;0.9997702746377045;0.9431817599498464;0.013264585134929252;0.01251371009245715;1.0607847976828004;1.0100102583533945;9.999936364536497;1.2503811805695444;0.035016343272592634;0.03501649276616952;0.9426949945319538;-0.0330090010287215;0.9432580314602025;1.0099910842069544
50.06638;1.0599658357474357;0.9997702741932055;0.9431818136192498;0.013264584885758109;0.01251371085608223;1.0607849755096455;1.0100100252394992;9.999938299693197;1.2503812770806961;0.03501635028327885;0.03501649360379929;0.9426949128286682;-0.0330090009785371;0.9432580633741552;1.0099911181607912
50.07638;1.0599655337166585;0.9997702665393025;0.9431818707270693;0.013264584577581714;0.012513711658786323;1.0607851525934286;1.0100097851671046;9.999940281538322;1.2503813905280496;0.03501635722975311;0.035016493835098556;0.9426948361836834;-0.03300900092815341;0.9432580929916783;1.0099911560394335
50.08638;1.0599652336448186;0.9997702515278433;0.943181931186107;0.013264584216728215;0.01251371250052671;1.0607853291461082;1.0100095385397208;9.999942312667955;1.250381520727076;0.03501636408893852;0.035016493469953086;0.942694764797053;-0.03300900087783049;0.94325812028611;1.0099911981350804
50.09638;1.0599649361353332;0.9997702290219216;0.9431819947683201;0.0132645838097654;0.012513713380935331;1.0607855053986883;1.010009285593288;9.999944394803306;1.2503816676839818;0.03501637083914795;0.03501649251859195;0.9426946987744217;-0.03300900082776262;0.9432581453321021;1.0099912447116408
50.10638;1.0599646419827684;0.9997701988980243;0.9431820612339984;0.013264583364334118;0.01251371429951903;1.06078568148802;1.0100090265162347;9.999946528598501;1.2503818314969137;0.035016377460209996;0.035016490993346305;0.9426946381570781;-0.0330090007780713;0.9432581682822448;1.0099912960509163
50.11638;1.0599643521151139;0.9997701610404178;0.9431821304372952;0.01326458288941562;0.012513715255753047;1.0607858573474118;1.0100087615607205;9.99994871377638;1.2503820122592217;0.035016383932749376;0.0350164889107805;0.9426945829788635;-0.03300900072882674;0.943258189317117;1.0099913524854123
50.12638;1.0599640674362114;0.9997701153930415;0.9431822023937755;0.013264582394772193;0.01251371624911138;1.0607860327231269;1.0100084910864042;9.999950949426633;1.2503822099480792;0.03501639023891194;0.03501648629244985;0.942694533256212;-0.03300900068008161;0.9432582085993848;1.0099914143727238
50.13638;1.0599637887428883;0.9997700619851565;0.943182277282231;0.013264581891039547;0.012513717279141256;1.0607862072376255;1.0100082156248569;9.99995323407314;1.2503824243972756;0.03501639636417921;0.035016483166448245;0.9426944889828428;-0.03300900063190984;0.9432582262809979;1.0099914821278013
50.14638;1.0599635167279438;0.9997700008889133;0.9431823553858714;0.013264581390244282;0.012513718344950093;1.0607863803807407;1.0100079359557788;9.999955565548978;1.250382655420169;0.035016402297200225;0.03501647956905059;0.9426944502013523;-0.03300900058443401;0.9432582425512309;1.0099915562754982
50.15638;1.0599632519796904;0.9997699321911936;0.9431824370283535;0.013264580905113439;0.01251371944426084;1.0607865514781731;1.0100076530711655;9.999957940865777;1.2503829028560929;0.03501640802785773;0.03501647554162837;0.9426944170496435;-0.03300900053779943;0.9432582576333585;1.0099916374111102
50.16638;1.059962994962489;0.9997698559731312;0.9431825225337533;0.013264580447232879;0.012513720573013098;1.0607867197825924;1.0100073680475183;9.999960356242957;1.2503831664674718;0.035016413547263425;0.03501647112534209;0.9426943896744174;-0.03300900049211136;0.9432582717272908;1.00999172608883
50.17638;1.0599627460364944;0.9997697722542387;0.9431826121886123;0.013264580025039408;0.012513721725352665;1.0607868846543316;1.0100070819573241;9.999962807846742;1.2503834458914096;0.03501641884940245;0.0350164663592079;0.9426943680765516;-0.03300900044740586;0.943258284995127;1.0099918227216167
50.18638;1.0599625055314563;0.9997696809656483;0.9431827061806516;0.013264579642905236;0.012513722893629923;1.0607870456487691;1.0100067958159757;9.999965292729492;1.2503837406475913;0.03501642393035013;0.035016461279193604;0.9426943520164358;-0.033009000403674514;0.9432582975827621;1.0099919275481453
