time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
50.19638;1.0599622737925045;0.9997695819885677;0.9431828045466066;0.013264579302757018;0.012513724069553978;1.0607872024937892;1.010006510515957;9.999967808968808;1.2503840501085002;0.035016428786065694;0.03501645591569452;0.9426943410305293;-0.03300900036089834;0.9432583096253213;1.0099920406497378
50.20638;1.0599620511664087;0.9997694752103006;0.9431829071860736;0.013264579006866705;0.012513725246209109;1.0607873550734817;1.0100062268153747;9.99997035547967;1.2503843735458737;0.03501643341260207;0.03501645029222146;0.9426943345243817;-0.03300900031904982;0.9432583212629204;1.009992161979483
50.21638;1.0599618380297788;0.9997693605681969;0.9431830139227751;0.013264578758939128;0.012513726418571203;1.06078750343252;1.0100059454190224;9.99997293229104;1.2503847102224226;0.03501643780726657;0.03501644442651232;0.942694331841619;-0.03300900027807462;0.9432583326688164;1.0099922913773938
50.22638;1.0599616348743726;0.9997692380550844;0.9431831245479154;0.013264578563528332;0.012513727582386761;1.0607876477416829;1.0100056670354243;9.999975540802009;1.2503850593162353;0.03501644196793445;0.03501643833192563;0.9426943322647193;-0.03300900023789114;0.9432583440841462;1.009992428589198
50.23638;1.0599614423107457;0.9997691076727993;0.9431832388306807;0.013264578425710875;0.012513728733224603;1.060787788215588;1.0100053923026158;9.999978183318438;1.2503854197978796;0.03501644589037446;0.035016432017299606;0.9426943350459489;-0.033009000198414414;0.9432583558804484;1.0099925733107695
50.24638;1.0599612609574907;0.9997689694121553;0.943183356503434;0.013264578351373336;0.012513729866383551;1.0607879250422227;1.0100051216848913;9.999980862411483;1.2503857904710995;0.03501644956555131;0.0350164254858965;0.9426943395037766;-0.033009000159567675;0.943258368564676;1.0099927251915997
50.25638;1.0599610913353315;0.9997688232969022;0.9431834772419002;0.013264578347162994;0.01251373097730933;1.0607880584077751;1.0100048554961492;9.999983580587157;1.2503861700659278;0.03501645298054915;0.03501641873658554;0.9426943451015289;-0.033009000121263524;0.9432583826542356;1.0099928837895393
50.26638;1.0599609338226141;0.9997686694053554;0.9431836006962103;0.01326457841976702;0.012513732061955784;1.0607881885849257;1.0100045939631705;9.999986339938042;1.2503865573080604;0.035016456123013504;0.03501641176796437;0.9426943514710567;-0.033009000083390125;0.9432583985707349;1.0099930485709874
50.27638;1.0599607886207751;0.9997685078484511;0.9431837265644355;0.013264578574799625;0.012513733116657846;1.0607883159234948;1.010004337201808;9.99998914192066;1.2503869509916319;0.03501645898449799;0.03501640458175875;0.942694358350808;-0.03300900004582466;0.9432584166607476;1.0099932189450462
50.28638;1.0599606557355041;0.9997683387565552;0.9431838546400237;0.013264578815754087;0.01251373413799287;1.0607884407523422;1.010004085204713;9.999991987360858;1.2503873499631304;0.03501646156102164;0.035016397183767325;0.9426943654596622;-0.03300900000844545;0.9432584372393419;1.0099933942676957
50.29638;1.0599605350056924;0.9997681622643317;0.9431839848169455;0.013264579143270106;0.01251373512338369;1.0607885633525602;1.0100038379069167;9.999994876278432;1.2503877530453147;0.03501646385351507;0.035016389583649096;0.9426943724462165;-0.033008999971123935;0.943258460590238;1.0099935738546673
50.30638;1.0599604261147872;0.999767978478346;0.9431841170632153;0.013264579554717304;0.012513736071811806;1.060788684005716;1.0100035952303026;9.99999780788844;1.2503881590344375;0.03501646586883398;0.03501638179365911;0.9426943789729066;-0.03300899993373389;0.9432584869627991;1.0099937570245476
50.31638;1.0599603285872807;0.9997677874478353;0.9431842513703214;0.013264580044501146;0.012513736983731821;1.06078880306092;1.010003357080652;10.000000781182887;1.2503885667260166;0.03501646761851076;0.035016373826500954;0.9426943848624278;-0.03300899989619856;0.9432585165828652;1.0099939431137297
50.32638;1.0599602418541674;0.9997675891581849;0.9431843877143764;0.013264580605365554;0.01251373786048557;1.0607889210024783;1.0100031233751858;10.000003795349718;1.2503889749145443;0.03501646911617578;0.035016365694871175;0.942694390191999;-0.0330089998585139;0.9432585496248077;1.0099941314566234
50.33638;1.0599601653731174;0.9997673835906464;0.9431845260658551;0.013264581229813688;0.012513738703873551;1.0607890383964693;1.0100028941161396;10.000006849723714;1.2503893824331718;0.03501647037766708;0.03501635741316415;0.9426943952256803;-0.03300899982069896;0.9432585861167614;1.0099943213869733
50.34638;1.0599600987296323;0.9997671708441154;0.9431846664322111;0.013264581910618259;0.012513739515972625;1.0607891556780007;1.0100026694501723;10.000009943629008;1.2503897882180304;0.03501647142221938;0.03501634899681037;0.9426944002188364;-0.03300899978273177;0.9432586258961316;1.0099945122792122
50.35638;1.0599600416712427;0.9997669511858419;0.9431848088659541;0.013264582640545433;0.012513740298803549;1.0607892730380846;1.0100024496489692;10.000013075945606;1.2503901913048292;0.03501647227223529;0.03501634045904483;0.942694405270148;-0.03300899974454746;0.9432586687073958;1.009994703586947
50.36638;1.059959994067555;0.9997667249752274;0.9431849533954213;0.013264583411576594;0.012513741054205189;1.060789390593584;1.010002235020075;10.000016244575743;1.2503905907999764;0.035016472952990096;0.035016331810321065;0.9426944103380016;-0.03300899970607373;0.9432587143263444;1.0099948948396336
50.37638;1.0599599558456343;0.9997664926208939;0.9431850999167083;0.013264584214296436;0.012513741784268308;1.0607895086145256;1.0100020258417015;10.000019446464622;1.2503909858891828;0.03501647349178831;0.03501632306024941;0.9426944153531652;-0.033008999667242696;0.9432587626036033;1.009995085637757
50.38638;1.0599599269600284;0.9997662546318232;0.9431852481130598;0.013264585038387395;0.012513742491330573;1.0607896275210378;1.0100018223595812;10.000022678591739;1.2503913757769627;0.03501647391624216;0.035016314218951655;0.9426944202764058;-0.03300899962798783;0.9432588134372308;1.009995275682563
50.39638;1.059959907339364;0.9997660116081383;0.9431853974717429;0.013264585873452904;0.01251374317730484;1.0607897477256711;1.0100016247938897;10.000025939311433;1.250391759550781;0.03501647425273133;0.03501630529683762;0.9426944251022951;-0.03300899958825319;0.9432588666868856;1.0099954647884872
50.40638;1.0599598967552897;0.9997657641524682;0.9431855474243255;0.013264586709511094;0.012513743843451164;1.0607898695453448;1.0100014333000018;10.00002922829547;1.2503921361692814;0.03501647452479068;0.03501629630381996;0.9426944298699336;-0.03300899954800325;0.9432589220832762;1.0099956528779908
50.41638;1.0599598947407767;0.9997655128185993;0.9431856974855674;0.01326458753772395;0.01251374449064244;1.060789993192548;1.0100012478922957;10.000032545099026;1.250392504635222;0.035016474751353534;0.035016287250119627;0.9426944346359245;-0.03300899950722519;0.9432589792208521;1.009995840003747
50.42638;1.0599599006446483;0.9997652580907777;0.9431858472592383;0.013264588351096345;0.012513745119294074;1.0607901187862265;1.0100010684260015;10.000035888219482;1.2503928641790039;0.03501647494549872;0.03501627814752702;0.9426944394070941;-0.033008999465926135;0.9432590376562263;1.0099960263216197
50.43638;1.0599599137540767;0.9997650003632875;0.9431859963236111;0.013264589144605507;0.012513745729362103;1.060790246399766;1.0100008946777939;10.000039254913583;1.2503932142831482;0.0350164751139666;0.03501626900875924;0.9426944441122201;-0.03300899942412007;0.9432590970167217;1.009996211978441
50.44638;1.0599599334193208;0.9997647399459965;0.9431861441015718;0.013264589914906491;0.012513746320938142;1.0607903760912836;1.0100007264554243;10.000042641101958;1.2503935545812643;0.035016475256567765;0.03501625984549945;0.9426944486699765;-0.033008999381814876;0.9432591570414086;1.0099963970843473
50.45638;1.059959959123425;0.9997644770495249;0.9431862898545091;0.013264590659896576;0.012513746894598811;1.0607905078679905;1.0100005636632794;10.000046041669012;1.2503938847810074;0.03501647536689805;0.03501625066702353;0.9426944530926654;-0.03300899933902614;0.9432592176151559;1.0099965817993373
50.46638;1.059959990464227;0.9997642117258868;0.9431864328092607;0.013264591378534755;0.012513747451294096;1.0607906416797084;1.010000406285905;10.000049451138699;1.2503942046488;0.03501647543657122;0.035016241480289256;0.942694457501385;-0.033008999295804635;0.9432592788068738;1.009996766333066
50.47638;1.0599600270947778;0.9997639438809853;0.9431865722608309;0.013264592071072792;0.012513747992336881;1.0607907774825507;1.0100002543167759;10.000052864263273;1.2503945139894201;0.03501647545953816;0.03501623229129269;0.942694462061888;-0.03300899925223298;0.9432593408609781;1.0099969508760531
50.48638;1.0599600686713837;0.9997636734005237;0.9431867075811171;0.013264592739127027;0.012513748519235332;1.0607909153197603;1.0100001077363017;10.0000562763087;1.2503948126010436;0.035016475432423595;0.03501622310723392;0.9426944669213038;-0.03300899920839305;0.9432594041594975;1.0099971356187674
50.49638;1.0599601148795628;0.9997634002486512;0.9431868381970633;0.013264593384992517;0.012513749033173496;1.06079105539601;1.0099999665618313;10.000059682435229;1.2503951002551894;0.03501647535373715;0.035016213937855756;0.942694472168292;-0.03300899916434789;0.9432594691698297;1.0099973208191555
50.50638;1.059960165584758;0.9997631244536844;0.9431869635767555;0.01326459401033419;0.012513749534349222;1.0607911980818348;1.009999830833693;10.000063076727102;1.2503953767275617;0.03501647522533005;0.03501620479600862;0.9426944778158636;-0.03300899912015053;0.9432595363951938;1.009997506791978
50.51638;1.0599602209580035;0.9997628460509055;0.9431870832381649;0.013264594615101233;0.012513750021314659;1.0607913438111407;1.0099997005309567;10.000066452523619;1.2503956418521713;0.035016475053096865;0.03501619569909315;0.9426944837945654;-0.033008999075841074;0.9432596063503063;1.0099976938007098
50.52638;1.0599602814003863;0.9997625650560857;0.9431871967724429;0.013264595197385647;0.012513750491137317;1.0607914929687363;1.0099995755791895;10.0000698034681;1.2503958955660968;0.035016474845681045;0.0350161866696286;0.942694489951282;-0.033008999031422855;0.9432596795281015;1.0099978819861535
50.53638;1.059960347314893;0.9997622814526498;0.9431873038578734;0.013264595753971242;0.012513750940569456;1.0607916458498954;1.0099994559274246;10.000073123824423;1.250396137926719;0.03501647461266558;0.03501617773445397;0.942694496063273;-0.033008998986863616;0.9432597563491486;1.0099980713922103
50.54638;1.0599604189203016;0.9997619951671847;0.9431874042646836;0.013264596280923267;0.01251375136679738;1.060791802677953;1.0099993415869986;10.000076408332694;1.2503963691192697;0.03501647436083089;0.035016168925304694;0.9426945018803947;-0.03300899894212196;0.9432598371508755;1.0099982619938506
50.55638;1.059960496253662;0.9997617060742634;0.9431874978172052;0.0132645967738014;0.012513751767416603;1.060791963638494;1.0099992326704583;10.000079651848436;1.2503965895066982;0.03501647409061976;0.035016160279599993;0.9426945071919532;-0.033008998897152086;0.9432599222433267;1.009998453705533
50.56638;1.0599605792944584;0.9997614140299047;0.9431875843408851;0.013264597227211421;0.012513752140554777;1.0607921288928144;1.0099991294270019;10.000082848475625;1.2503967996758978;0.035016473797436734;0.03501615183919513;0.9426945118561552;-0.033008998851898536;0.9432600119865224;1.0099986464134463
50.57638;1.0599606680503177;0.9997611189097471;0.9431876637002083;0.013264597634526287;0.012513752484795545;1.0607922985748282;1.0099990322062067;10.000085990866095;1.2503970003519336;0.03501647347655675;0.035016143649370016;0.9426945157384797;-0.0330089988063215;0.9432601068071729;1.009998840014305
50.58638;1.0599607625931913;0.9997608206871119;0.9431877358552873;0.01326459798885275;0.012513752797982877;1.060792472778211;1.009998941404489;10.000089070634518;1.2503971922147983;0.035016473125527005;0.0350161357585185;0.9426945185920771;-0.0330089987604327;0.9432602071461349;1.0099990344023813
50.59638;1.0599608630640356;0.9997605195092146;0.94318780079621;0.013264598284281937;0.01251375307592837;1.0607926515150357;1.0099988574459227;10.000092079392422;1.2503973757779154;0.035016472741232194;0.03501612821479435;0.9426945199575336;-0.03300899871429674;0.9432603134473477;1.0099992294158722
50.60638;1.0599609696078374;0.9997602157047288;0.943187858459429;0.013264598516389937;0.012513753312722689;1.0607928346874642;1.0099987807324762;10.000095009207122;1.2503975514083734;0.03501647231677054;0.035016121061331874;0.9426945191547537;-0.03300899866799897;0.9432604262028024;1.009999424839269
50.61638;1.0599610823127816;0.9997599097625812;0.9431879087576754;0.013264598682253189;0.012513753502454993;1.0607930221319128;1.009998711583068;10.000097852434447;1.2503977194179408;0.03501647184274289;0.035016114335476564;0.9426945153908163;-0.033008998621619795;0.943260545924702;1.0099996204364539
50.62638;1.0599612012618376;0.9997596023270628;0.9431879516058436;0.013264598779833622;0.01251375364122189;1.0607932137009413;1.009998650251202;10.000100601762883;1.2503978800787634;0.03501647130973244;0.03501610807012222;0.9426945079320794;-0.0330089985752322;0.9432606730146389;1.0099998159199008
50.63638;1.059961326579047;0.9997592941865602;0.9431879868781279;0.013264598806479445;0.012513753728409054;1.0607934092975169;1.0099985969780014;10.000103250591154;1.2503980335719957;0.03501647070793421;0.035016102293399305;0.9426944962710346;-0.03300899852889654;0.9432608076238728;1.0100000109435328
50.64638;1.0599614583125758;0.999758986216558;0.9431880144545352;0.013264598757394807;0.012513753766673052;1.0607936088502794;1.0099985519755947;10.000105793412862;1.2503981799395858;0.03501647002638087;0.0350160970275586;0.9426944802027244;-0.03300899848264495;0.9432609496069052;1.0100002051847232
50.65638;1.0599615962938571;0.9997586792988017;0.9431880343419569;0.013264598625611452;0.012513753760607236;1.0607938122720586;1.0099985153497033;10.000108226359316;1.2503983190934584;0.03501646925427448;0.035016092287689767;0.9426944597348157;-0.03300899843648294;0.9432610985645692;1.010000398387869
50.66638;1.05996174014929;0.9997583742766158;0.9431880466882977;0.01326459840341077;0.012513753714585386;1.0607940194120613;1.0099984870706746;10.000110547385106;1.2503984509777968;0.035016468381595625;0.035016088081870435;0.9426944349309055;-0.03300899839040353;0.9432612538820438;1.0100005903210239
50.67638;1.059961889415302;0.9997580719739388;0.9431880517253256;0.013264598083700197;0.012513753631711982;1.0607942300431503;1.0099984670055953;10.00011275555085;1.250398575733506;0.03501646739888098;0.03501608441442412;0.9426944058577142;-0.03300899834439008;0.9432614147949874;1.0100007807411637
50.68638;1.0599620436619164;0.9997577732358993;0.9431880497260308;0.013264597660767872;0.012513753514605513;1.060794443942605;1.0099984549026988;10.000114850381765;1.2503986936848444;0.035016466298749056;0.035016081288926616;0.9426943725985459;-0.03300899829842428;0.943261580550259;1.010000969391656
50.69638;1.0599622025378912;0.9997574789103355;0.9431880409258996;0.013264597129944242;0.012513753365738504;1.0607946609729895;1.0099984503650745;10.000116832346869;1.2503988052838813;0.035016465077338736;0.03501607870695361;0.9426943352111642;-0.03300899825250516;0.9432617505307845;1.0100011560068958
50.70638;1.0599623656878676;0.9997571897732904;0.9431880254479669;0.01326459648627274;0.01251375318678035;1.0607948810399166;1.0099984529363952;10.00011870399949;1.2503989110842806;0.03501646373490732;0.03501607666561278;0.9426942936484376;-0.03300899820664984;0.9432619242351818;1.0100013403805999
50.71638;1.0599625326782478;0.9997569064913637;0.9431880033345682;0.013264595723830618;0.0125137529789069;1.0607951040024668;1.0099984622111287;10.000120470055041;1.2503990116932515;0.035016462277179874;0.03501607515908662;0.9426942477206366;-0.033008998160883284;0.943262101246977;1.0100015224691037
50.72638;1.059962703080481;0.9997566296718586;0.9431879746240107;0.01326459483591091;0.012513752743585547;1.060795329632151;1.0099984778455025;10.0001221357611;1.2503991077143548;0.03501646071488988;0.035016074182313756;0.9426941971215346;-0.03300899811524321;0.9432622812904867;1.0100017023453656
50.73638;1.0599628766039026;0.9997563599524596;0.9431879393460274;0.013264593815058076;0.012513752482084792;1.060795557606974;1.0099984995077662;10.00012370514769;1.2503991997012172;0.03501645905981448;0.03501607373264098;0.9426941414900356;-0.03300899806978447;0.9432624642340505;1.0100018800355706
50.74638;1.0599630530919675;0.9997560980520841;0.9431878974550499;0.013264592653213503;0.012513752194875;1.060795787521991;1.0099985268329814;10.000125180494175;1.2503992881998216;0.03501645732120635;0.035016073809487916;0.9426940804834525;-0.03300899802457367;0.9432626499574137;1.0100020554828877
50.75638;1.0599632324129349;0.9997558447156135;0.9431878488162092;0.013264591342370555;0.012513751882443263;1.0607960189124541;1.0099985594097187;10.000126562985708;1.25039937385791;0.03501645550504104;0.03501607441377794;0.9426940138749949;-0.03300899797969713;0.9432628381994693;1.010002228615968
50.76638;1.0599634143822243;0.9997556005543905;0.9431877932991215;0.013264589875392639;0.012513751546637438;1.0607962512985216;1.009998596752277;10.000127853810994;1.250399457439709;0.03501645361385361;0.03501607554809299;0.9426939416181523;-0.03300899793528115;0.9432630285215305;1.0100023993376468
50.77638;1.0599635987139149;0.9997553659097654;0.9431877309252811;0.013264588246593961;0.012513751191166461;1.0607964842022826;1.0099986382223445;10.000129054722928;1.2503995397660979;0.03501645164765652;0.03501607721641838;0.9426938637741998;-0.03300899789150339;0.9432632203886032;1.0100025674661333
50.78638;1.0599637849521875;0.9997551408386425;0.9431876619436033;0.013264586451948892;0.012513750820775459;1.0607967170808197;1.009998683002109;10.000130167700664;1.250399621706827;0.03501644960807172;0.03501607942176766;0.942693780400409;-0.0330089978485798;0.9432634132418701;1.010002732765373
50.79638;1.059963972474734;0.9997549252170594;0.9431875867388025;0.013264584489065603;0.012513750439859812;1.060796949267531;1.009998730180403;10.000131194113658;1.250399704189904;0.03501644750127181;0.03501608216446407;0.9426936915565497;-0.03300899780673035;0.9432636065311845;1.0100028950422568
50.80638;1.0599641606303993;0.999754718917703;0.9431875056564535;0.013264582357092613;0.012513750052237578;1.0607971800054663;1.0099987788689038;10.000132134161205;1.2503997881515843;0.03501644533629691;0.03501608544488929;0.9426935973622081;-0.033008997766158454;0.9432637997861484;1.010003054164338
50.81638;1.0599643488608055;0.9997545219658969;0.9431874189178467;0.013264580056591651;0.012513749662370625;1.0607974085065752;1.0099988282646633;10.000132987124983;1.2503998744726847;0.03501644312255101;0.03501608926687991;0.9426934979884849;-0.03300899772706483;0.943263992676044;1.0100032100281968
50.82638;1.0599645366899895;0.9997543346013531;0.9431873266385548;0.013264577588844454;0.012513749275795268;1.0607976339778191;1.0099988776854811;10.000133752369614;1.250399963974632;0.03501644086909402;0.03501609363693395;0.9426933936010881;-0.03300899768966712;0.94326418498802;1.0100033625816984
50.83638;1.0599647236832843;0.9997541572285791;0.9431872288613524;0.013264574954759127;0.012513748897807596;1.060797855648121;1.0099989266254374;10.000134430450482;1.2504000574304355;0.035016438584566656;0.03501609856205992;0.9426932843312489;-0.03300899765419736;0.9432643765694642;1.0100035117772532
50.84638;1.059964909455087;0.9997539902863303;0.9431871255667813;0.013264572155006487;0.01251374853261775;1.0607980728289494;1.0099989747618092;10.000135023303342;1.2504001554890218;0.03501643627665088;0.035016104048994565;0.9426931703161053;-0.033008997620894216;0.943264567264196;1.010003657432568
50.85638;1.0599650936926055;0.9997538341493192;0.9431870166840991;0.013264569191358383;0.01251374818347773;1.0607982849853206;1.0099990218848083;10.00013553333445;1.2504002585749694;0.035016433951195414;0.03501611010351945;0.942693051746951;-0.03300899758999863;0.9432647568277908;1.010003799210207
50.86638;1.0599652761986367;0.9997536891118679;0.9431869021289842;0.013264566067891696;0.012513747852405093;1.0607984917378992;1.0099990678398012;10.00013596260626;1.2504003668863872;0.03501643161186338;0.03501611673010439;0.9426929288629066;-0.03300899756172667;0.9432649448443374;1.0100039367265623
50.87638;1.0599654569239179;0.9997535553883525;0.9431867818398683;0.013264562791780777;0.01251374754062064;1.0607986927334885;1.0099991125034475;10.000136312961057;1.2504004804407576;0.03501642926100423;0.03501612393354929;0.9426928019594374;-0.033008997536238316;0.9432651307191533;1.0100040695917292
50.88638;1.0599656359619065;0.9997534330908453;0.9431866557643109;0.013264559372652881;0.012513747250218794;1.0607988875382663;1.0099991557692163;10.000136586564667;1.2504005991547062;0.035016426900738334;0.03501613172124102;0.9426926714606021;-0.033008997513648865;0.9432653137540303;1.0100041973318976
50.89638;1.0599658135732972;0.9997533222002438;0.9431865238268976;0.013264555820008923;0.012513746984649224;1.060799075723579;1.0099991975460039;10.000136786147474;1.250400723003533;0.03501642453249077;0.035016140102085015;0.9426925379643238;-0.03300899749405685;0.9432654931994144;1.0100043193479773
50.90638;1.0599659901971912;0.9997532225509087;0.9431863859746127;0.013264552141252205;0.012513746747429142;1.0607992569669065;1.0099992377425824;10.000136914952133;1.250400852110316;0.035016422155185925;0.035016149082513034;0.9426924021858231;-0.03300899747753286;0.9432656682332959;1.010004435007161
50.91638;1.059966166375737;0.9997531338343834;0.9431862422688386;0.01326454834251568;0.012513746540988182;1.0607994310164923;1.0099992762172254;10.00013697647978;1.2504009866443608;0.03501641976386761;0.035016158664042236;0.9426922648735072;-0.03300899746409176;0.9432658379260569;1.0100045437484297
50.92638;1.0599663426622115;0.9997530556530188;0.9431860928910676;0.013264544431016132;0.012513746366388091;1.060799597645965;1.009999312735455;10.000136973932046;1.2504011266689752;0.035016417351152976;0.035016168842913004;0.942692126787716;-0.033008997453706855;0.9432660012440487;1.010004645100619
50.93638;1.0599665195637407;0.9997529876092198;0.9431859380727858;0.01326454041606996;0.012513746223749313;1.0607997566553582;1.0099993469976456;10.000136909880903;1.2504012721002946;0.035016414911603025;0.03501617960976051;0.9426919886878525;-0.03300899744635296;0.9432661570851383;1.0100047386532258
50.94638;1.0599666975057511;0.9997529293454404;0.9431857780509114;0.013264536307900168;0.012513746113137382;1.0607999078809018;1.0099993787363528;10.00013678696415;1.2504014227277136;0.03501641244443254;0.03501619095018872;0.9426918512767101;-0.03300899744201452;0.9432663043246384;1.010004824000369
50.95638;1.059966876751219;0.9997528805182561;0.9431856130859861;0.01326453211586313;0.01251374603489928;1.0608000511981341;1.0099994078098176;10.000136609286036;1.2504015781678082;0.03501640995149837;0.03501620284607854;0.9426917151744992;-0.033008997440648405;0.9432664418730556;1.010004900722868
50.96638;1.0599670572810374;0.9997528407579414;0.9431854435160584;0.013264527847838048;0.012513745989336286;1.0608001865282601;1.0099994342196397;10.000136383039392;1.2504017378224597;0.03501640743421781;0.03501621527597172;0.9426915809439048;-0.033008997442156754;0.9432665687623465;1.0100049684512016
50.97638;1.0599672388364119;0.9997528096572446;0.9431852697655484;0.013264523511516831;0.012513745976716908;1.060800313896621;1.009999458083989;10.000136115867482;1.2504019009697052;0.035016404893947514;0.0350162282158569;0.9426914490889816;-0.03300899744639418;0.9432666842051878;1.0100050268951224
50.98638;1.059967421123204;0.9997527867555857;0.9431850923291142;0.013264519116516589;0.012513745997686726;1.0608004334485257;1.0099994796863578;10.000135816191053;1.250402066863855;0.03501640233423678;0.03501624164062652;0.942691320015932;-0.033008997453188485;0.9432667875734497;1.0100050758092534
50.99638;1.059967603926865;0.9997527714759497;0.9431849118127923;0.013264514674893431;0.0125137460538025;1.060800545317292;1.0099994995683534;10.00013549295043;1.250402234678569;0.03501639976153895;0.035016255524061395;0.9426911940131012;-0.03300899746235625;0.9432668783912093;1.0100051149713276
51.00638;1.0599677871166315;0.9997527631010509;0.9431847289365749;0.013264510200058668;0.012513746148211892;1.0608006495175006;1.0099995184620683;10.000135155173133;1.2504024033783583;0.035016397185327376;0.03501626983834583;0.9426910712667621;-0.0330089974736972;0.9432669563679053;1.0100051442174554
51.01638;1.0599679706345357;0.9997527608260115;0.9431845444357283;0.013264505706236522;0.012513746285627275;1.0608007459950497;1.009999537081635;10.000134811429541;1.2504025717017304;0.03501639461788487;0.03501628455500531;0.9426909518943735;-0.03300899748697847;0.9432670213934949;1.0100051635372111
51.02638;1.059968154443458;0.999752763790394;0.9431843589717924;0.013264501208364714;0.012513746470579241;1.0608008347169362;1.009999556049302;10.000134469421376;1.2504027382901524;0.035016392071578605;0.03501629964522094;0.9426908359796606;-0.0330089975019559;0.9432670735103795;1.010005173102415
51.03638;1.059968338461817;0.9997527710857615;0.9431841731047259;0.013264496721198199;0.012513746705006532;1.0608009157071643;1.0099995759931368;10.000134135559556;1.2504029018690532;0.03501638955573416;0.035016315078440136;0.9426907235918977;-0.03300899751842909;0.9432671128775173;1.0100051731752162
51.04638;1.0599685224978093;0.9997527818281964;0.9431839872943066;0.013264492257968797;0.012513746987770365;1.0608009890600163;1.0099995975643277;10.000133814416351;1.2504030613886568;0.035016387077002796;0.03501633082192822;0.9426906147754085;-0.03300899753626246;0.9432671397098792;1.0100051640491678
51.05638;1.0599687061306617;0.9997527952501201;0.9431838019229758;0.01326448782934122;0.012513747316427985;1.0608010549398834;1.0099996213221636;10.00013350842489;1.2504032160085266;0.035016384643161626;0.03501634684254681;0.9426905095251675;-0.03300899755535875;0.9432671541996503;1.0100051460412636
51.06638;1.0599688886401952;0.9997528106930941;0.9431836173649241;0.013264483443295217;0.01251374768877513;1.0608011135119826;1.0099996476800401;10.000133218239348;1.250403364939987;0.03501638226624419;0.035016363108669214;0.942690407787504;-0.03300899757563419;0.9432671564445915;1.0100051194718698
51.07638;1.059969069096044;0.9997528275353579;0.9431834340359446;0.013264479106036281;0.01251374810296719;1.0608011648670654;1.0099996769461967;10.000132943118878;1.250403507358686;0.0350163799614119;0.03501637958897481;0.9426903094713465;-0.033008997597013236;0.9432671464395511;1.0100050846936386
51.08638;1.0599692465010977;0.9997528451414074;0.943183252307767;0.013264474822758367;0.012513748557293635;1.0608012090700565;1.0099997093032667;10.000132680856881;1.2504036423926301;0.035016377744823496;0.03501639624850021;0.9426902144080436;-0.03300899761942971;0.9432671241514854;1.0100050421436475
51.09638;1.0599694198807206;0.9997528628781494;0.943183072394768;0.013264470597382566;0.012513749050237447;1.0608012462884528;1.0099997446967226;10.000132428045493;1.2504037690750425;0.035016375633032816;0.03501641304651373;0.942690122286684;-0.03300899764283261;0.9432670896032428;1.010004992351772
51.10638;1.0599695883104299;0.9997528801916001;0.9431828943677765;0.013264466432047765;0.01251374958056956;1.0608012768867614;1.0099997827831244;10.000132180750596;1.2504038863576306;0.03501637363987639;0.03501642993819904;0.9426900326830365;-0.03300899766720181;0.9432670429001635;1.010004935931818
51.11638;1.0599697508699448;0.999752896649;0.9431827182011473;0.013264462327623188;0.012513750147248634;1.0608013014385023;1.0099998230047678;10.000131934646404;1.2504039932302002;0.03501637177176276;0.03501644687792871;0.942689945184255;-0.03300899769256284;0.9432669842125302;1.010004873561498
51.12638;1.0599699065792951;0.9997529119431773;0.9431825437762663;0.013264458284936383;0.012513750749037319;1.0608013206399216;1.0099998646899109;10.000131684952171;1.2504040888208208;0.03501637002734082;0.0350164638219368;0.9426898594254312;-0.03300899771898951;0.9432669137156235;1.0100048059547653
51.13638;1.0599700544266157;0.9997529259115742;0.9431823709345466;0.013264454305704025;0.012513751384209312;1.060801335184387;1.0099999071041768;10.000131426888837;1.2504041723771504;0.03501636840101369;0.03501648072970733;0.9426897749790099;-0.03300899774659225;0.9432668315074981;1.0100047338543354
51.14638;1.0599701934981511;0.999752938544895;0.943182199586879;0.013264450392686174;0.012513752050732302;1.0608013456865795;1.0099999494963714;10.000131156111753;1.2504042432055633;0.03501636688557321;0.03501649756417314;0.9426896913364786;-0.03300899777548793;0.9432667375830888;1.0100046580278392
51.15638;1.0599703231159165;0.9997529500187169;0.9431820297605543;0.013264446548490178;0.012513752746593007;1.060801352661479;1.0099999911780468;10.000130868679472;1.250404300685392;0.035016365472930806;0.03501651429165233;0.9426896080703709;-0.03300899780576867;0.9432666318767037;1.0100045792143908
51.16638;1.0599704428960304;0.9997529607435253;0.9431818615605788;0.013264442774301947;0.012513753470138013;1.0608013565450845;1.0100000315771984;10.000130560406635;1.25040434428701;0.035016364153984576;0.03501653088176359;0.9426895249370101;-0.03300899783748691;0.9432665143111466;1.0100044980058942
51.17638;1.0599705527311403;0.999752971340899;0.9431816951635646;0.013264439070571926;0.012513754220602953;1.0608013577280162;1.0100000702288612;10.000130225929277;1.2504043735461159;0.03501636291805605;0.03501654730597402;0.9426894418532392;-0.03300899787064581;0.9432663848236491;1.0100044147703866
51.18638;1.0599706527302815;0.9997529825651709;0.9431815308925017;0.013264435438320874;0.01251375499813651;1.0608013565386607;1.010000106722483;10.000129858867876;1.2504043880747975;0.035016361753483195;0.03501656353535469;0.9426893588796359;-0.03300899790519807;0.9432662433697134;1.0100043297248686
51.19638;1.0599707430884477;0.9997529952258501;0.9431813692404151;0.013264431879256125;0.01251375580267676;1.0608013532167728;1.0100001406041017;10.000129453487544;1.2504043875769622;0.03501636064999651;0.035016579539821346;0.9426892761986109;-0.03300899794105644;0.943266089915146;1.0100042430914569
51.20638;1.0599708239325212;0.9997530100996765;0.9431812107741494;0.013264428395534083;0.012513756632375531;1.0608013479264988;1.0100001713069255;10.00012900604415;1.2504043718016453;0.0350163596009517;0.035016595289462084;0.9426891940176697;-0.03300899797809653;0.9432659244535607;1.0100041552011285
51.21638;1.0599708952857465;0.9997530278655835;0.9431810560266826;0.013264424990065094;0.01251375748259536;1.0608013407536383;1.0100001981938576;10.000128514097964;1.2504043405066723;0.03501635860476206;0.035016610756286204;0.9426891124376561;-0.03300899801615821;0.9432657470458239;1.0100040664693701
51.22638;1.0599709571539853;0.9997530491143539;0.9431809054623027;0.013264421666451988;0.012513758346216495;1.0608013316528706;1.0100002206547098;10.000127974745272;1.2504042934908834;0.03501635766510583;0.03501662591350733;0.9426890314250503;-0.03300899805506478;0.9432655578456108;1.0100039772988432
51.23638;1.0599710096458845;0.9997530743894651;0.9431807595161582;0.01326441842746603;0.012513759215700615;1.0608013203882012;1.0100002381593516;10.000127383905191;1.2504042306177627;0.03501635678778416;0.035016640732277615;0.9426889509195707;-0.033008998094647385;0.9432653571084632;1.01000388805987
51.24638;1.0599710530701938;0.9997531041928042;0.9431806186342753;0.013264415273271947;0.012513760085578335;1.0608013065499016;1.010000250253262;10.000126736838611;1.2504041517825375;0.035016355975161104;0.03501665518003667;0.9426888709159954;-0.03300899813476108;0.9432651451668231;1.0100037991421216
51.25638;1.059971087965758;0.9997531389694924;0.9431804832158506;0.013264412201494392;0.012513760952979472;1.0608012896691446;1.0100002565720425;10.000126028436114;1.2504040568817247;0.035016355224379056;0.03501666922286619;0.9426887914796849;-0.0330089981752862;0.9432649223740995;1.01000371093909
51.26638;1.0599711150927362;0.9997531790899593;0.9431803535093575;0.01326440920899234;0.012513761816177853;1.0608012693467617;1.0100002568608817;10.000125252699403;1.2504039458364107;0.03501635453256035;0.03501668282879995;0.9426887127827471;-0.03300899821611521;0.9432646890608718;1.0100036237782766
51.27638;1.0599711354054373;0.9997532248173344;0.9431802296181758;0.013264406293664797;0.012513762672909403;1.0608012453155435;1.0100002509342958;10.000124402413505;1.2504038186663582;0.03501635390158789;0.03501669596970843;0.9426886351079814;-0.03300899825713645;0.9432644455375635;1.0100035379007994
51.28638;1.0599711499357607;0.9997532762795021;0.9431801116350084;0.013264403455022606;0.012513763519232715;1.0608012174602695;1.0100002386770714;10.000123469775792;1.250403675559772;0.035016353335420504;0.035016708622801644;0.9426885587717158;-0.03300899829822245;0.9432641921568409;1.0100034534871196
51.29638;1.0599711595986092;0.9997533334449439;0.9431799997554926;0.013264400693438481;0.012513764349462341;1.0608011858583077;1.010000220122328;10.000122447478503;1.2504035169063117;0.03501635283446389;0.03501672077101832;0.9426884840687954;-0.033008998339233805;0.9432639293499979;1.010003370642076
51.30638;1.0599711650785677;0.9997533960857597;0.943179894262223;0.01326439800907467;0.012513765157186366;1.0608011507983452;1.0100001954956024;10.00012132969822;1.2504033433020254;0.035016352392695564;0.035016732401438704;0.9426884113202616;-0.03300899838003712;0.9432636575626437;1.010003289345267
51.31638;1.0599711668834908;0.9997534637886869;0.9431797954231764;0.013264395401229725;0.012513765935944882;1.0608011126863877;1.010000165222612;10.000120112843998;1.2504031554832284;0.035016351996961195;0.0350167435047508;0.9426883409531387;-0.0330089984205224;0.9432633771824755;1.0100032094887919
51.32638;1.0599711654560946;0.9997535360597282;0.943179703411051;0.013264392867903717;0.012513766679376953;1.060801071899886;1.0100001298926322;10.000118795791792;1.2504029542072217;0.03501635162811603;0.03501675407712754;0.9426882734897617;-0.033008998460611824;0.9432630885400066;1.0100031309796027
51.33638;1.0599711612104386;0.9997536124414428;0.9431796182948231;0.013264390405741342;0.012513767381636768;1.0608010287623866;1.0100000901383213;10.000117379692586;1.250402740203443;0.03501635126424546;0.03501676411972323;0.9426882094910003;-0.03300899850025179;0.9432627919618267;1.0100030537436706
51.34638;1.0599711545057453;0.9997536925637744;0.943179540080037;0.013264388011038849;0.012513768037789013;1.060800983597442;1.0100000465543029;10.000115867524917;1.250402514211037;0.03501635088391622;0.03501677363438064;0.9426881495781343;-0.03300899853939673;0.94326248783279;1.0100029776556598
51.35638;1.059971145648806;0.9997537761391871;0.9431794687821438;0.013264385681356376;0.012513768643848573;1.0608009366645739;1.009999999684103;10.000114263361409;1.250402277029955;0.035016350468182744;0.035016782621374504;0.9426880944824562;-0.03300899857800038;0.9432621766218902;1.0100029025543376
51.36638;1.0599711349372591;0.9997538629149061;0.943179404498067;0.013264383416460477;0.012513769196735212;1.0608008880349364;1.009999949941677;10.000112571852663;1.2504020295446558;0.0350163500013344;0.035016791080789415;0.9426880450292239;-0.033008998616015174;0.9432618589102363;1.0100028283149003
51.37638;1.0599711226920496;0.999753952597332;0.9431793473786246;0.01326438121790137;0.012513769694311828;1.060800837580689;1.0099998975334588;10.000110798235266;1.2504017726609098;0.03501634947031249;0.03501679901523752;0.9426880020503504;-0.03300899865339925;0.9432615354595839;1.0100027548756436
51.38638;1.059971109266319;0.9997540448122748;0.9431792975284944;0.013264379087678649;0.01251377013481685;1.0608007850570944;1.0099998425046408;10.0001089482612;1.2504015071622234;0.035016348862807786;0.035016806432150153;0.942687966233385;-0.03300899869011793;0.9432612072163199;1.0100026822683519
51.39638;1.059971095053348;0.9997541391233297;0.9431792549714202;0.013264377027181591;0.012513770515812159;1.0608007302146343;1.0099997848212503;10.000107027795886;1.2504012336311716;0.03501634816567869;0.03501681334251048;0.9426879380058826;-0.03300899872612757;0.9432608752009808;1.0100026106377245
51.40638;1.0599710804824047;0.9997542350570654;0.943179219686879;0.013264375036864885;0.012513770834297736;1.0608006729051966;1.009999724434253;10.000105042526751;1.250400952553385;0.035016347365634956;0.035016819758306776;0.9426879175758545;-0.03300899876136442;0.9432605404092372;1.0100025401742427
51.41638;1.0599710659435722;0.9997543321335197;0.9431791916361388;0.013264373116659555;0.012513771087576515;1.0608006131229395;1.0099996613796727;10.000102997739559;1.2504006645214338;0.03501634644965631;0.03501682569330581;0.9426879050529331;-0.03300899879575363;0.9432602037973615;1.01000247106381
51.42638;1.0599710516717213;0.9997544299067861;0.943179170751522;0.013264371266682201;0.01251377127322845;1.060800551001146;1.00999959583154;10.00010089794676;1.2504003703123812;0.03501634540452159;0.03501683116331815;0.9426879005014536;-0.03300899882922194;0.943259866300829;1.0100024034925663
51.43638;1.05997103772356;0.9997545279365858;0.9431791568895921;0.013264369487274653;0.012513771388820982;1.0608004867814782;1.009999528039653;10.000098746708563;1.2504000707747949;0.0350163442178833;0.03501683618282291;0.9426879039178591;-0.033008998861706634;0.9432595288424794;1.0100023375706437
51.44638;1.0599710240448632;0.9997546257046912;0.9431791497747756;0.013264367778348002;0.012513771431960141;1.0608004207129542;1.0099994582862166;10.000096547038922;1.2503997667154507;0.03501634287743569;0.03501684076259945;0.942687915231492;-0.0330089988931596;0.9432591923042354;1.010002273223546
51.45638;1.0599710105490696;0.9997547225900412;0.9431791489873271;0.013264366138613504;0.01251377139993485;1.0608003529520367;1.0099993868985269;10.00009430202534;1.2503994589213658;0.03501634136817367;0.035016844911353866;0.9426879343541393;-0.03300899892354505;0.9432588574803806;1.0100022102478754
51.46638;1.059970997230383;0.9997548179124837;0.9431791540085123;0.013264364565183803;0.012513771289756316;1.0608002835559138;1.0099993142176937;10.000092014831191;1.2503991482258998;0.03501633967468571;0.03501684863955926;0.9426879611707497;-0.03300899895283869;0.9432585250777615;1.010002148473619
51.47638;1.0599709842618859;0.9997549110034731;0.9431791643146753;0.013264363053456355;0.012513771099822359;1.0608002125388993;1.009999240515523;10.000089688550702;1.2503988355033713;0.03501633778682378;0.03501685196258156;0.9426879954605423;-0.033008998981036125;0.9432581957643227;1.0100020877731795
51.48638;1.059970971964413;0.9997550012751925;0.9431791794827522;0.013264361597262034;0.01251377083131936;1.0608001399601503;1.0099991659184926;10.00008732680442;1.2503985216318956;0.0350163357010534;0.03501685490050692;0.9426880368585288;-0.03300899900817089;0.9432578702103889;1.010002027912533
51.49638;1.0599709607015835;0.9997550882431618;0.9431791992503166;0.013264360190371305;0.01251377048738375;1.0608000659829593;1.0099990904162885;10.000084934387216;1.2503982074921092;0.03501633341713244;0.035016857473624395;0.9426880848351716;-0.03300899903431723;0.9432575491170605;1.0100019684835067
51.50638;1.0599709508387714;0.9997551714923809;0.9431792235002171;0.013264358828769512;0.012513770071637209;1.0607999908073773;1.0099990139679995;10.000082517254375;1.2503978939462086;0.035016330934495514;0.03501685969660109;0.9426881386635301;-0.033008999059561575;0.9432572332639718;1.010001908956545
51.51638;1.0599709427605084;0.9997552505980128;0.9431792521666091;0.013264357511255443;0.012513769587583108;1.0607999145449019;1.0099989366130082;10.000080082271062;1.2503975817475328;0.03501632825141576;0.035016861577203386;0.9426881974658584;-0.03300899908397989;0.9432569235214034;1.010001848716881
51.52638;1.0599709368406431;0.9997553250375527;0.9431792851628987;0.013264356237893725;0.012513769038333247;1.0607998371721152;1.0099988585034285;10.000077636841752;1.2503972714395304;0.03501632536679683;0.03501686311984289;0.9426882602841999;-0.03300899910764467;0.9432566207630672;1.0100017870726017
51.53638;1.0599709333315224;0.9997553941682205;0.9431793224160631;0.013264355008099905;0.0125137684268428;1.0607997585879265;1.0099987798591648;10.000075188003608;1.2503969633083674;0.03501632228098321;0.03501686432896264;0.9426883260554512;-0.03300899913062979;0.9432563257703854;1.010001723288419
51.54638;1.0599709322508986;0.9997554572700359;0.9431793639074042;0.013264353820151661;0.012513767756720928;1.060799678756518;1.009998700914044;10.000072741721572;1.250396657416267;0.03501631899497524;0.035016865210785744;0.9426883936118905;-0.033008999153004814;0.9432560392140142;1.0100016566534804
51.55638;1.0599709333722154;0.9997555135964191;0.9431794096052225;0.01326435267196749;0.01251376703279262;1.0607995978206142;1.009998621899138;10.000070303528668;1.2503963537132807;0.03501631551059777;0.03501686577450904;0.9426884617819373;-0.03300899917484362;0.9432557616415105;1.0100015865725114
51.56638;1.0599709363476502;0.9997555624204543;0.9431794593619222;0.013264351561817305;0.01251376626125184;1.0607995160473773;1.009998543038505;10.000067879777207;1.2503960521888895;0.03501631183110418;0.03501686603242273;0.942688529455678;-0.033008999196238176;0.943255493455459;1.0100015126134239
51.57638;1.0599709408714704;0.9997556030847372;0.943179512903299;0.013264350488924223;0.012513765449751224;1.0607994336725548;1.0099984645302569;10.000065478217786;1.250395752974349;0.03501630796120571;0.03501686599859326;0.9426885956123062;-0.03300899921729731;0.9432552349848724;1.0100014344465278
51.58638;1.0599709467462088;0.9997556350475564;0.9431795698382185;0.013264349453614287;0.012513764607647256;1.0607993508056328;1.0099983865344735;10.000063107765719;1.250395456322258;0.03501630390703686;0.03501686568560807;0.9426886593522031;-0.03300899923813401;0.9432549865906966;1.0100013517654305
51.59638;1.0599709538639783;0.9997556579081467;0.9431796296080605;0.01326434845635434;0.012513763745801857;1.0607992674658886;1.0099983091782687;10.00006077756207;1.2503951625619747;0.03501629967541791;0.03501686510053432;0.942688719854544;-0.03300899925884497;0.9432547486247186;1.0100012643431997
51.60638;1.0599709622422813;0.9997556713899292;0.9431796914910584;0.013264347496917076;0.012513762875445481;1.0607991836972537;1.0099982325810495;10.000058495933505;1.250394872150029;0.03501629527274265;0.03501686424458129;0.9426887763122658;-0.03300899927949058;0.9432545212692133;1.010001172145582
51.61638;1.0599709720932178;0.9997556752944925;0.9431797546900001;0.01326434657416614;0.012513762006923848;1.060799099657167;1.0099981569230816;10.000056270090727;1.2503945857222514;0.03501629070592856;0.03501686311548136;0.9426888279384883;-0.03300899930009158;0.9432543044613207;1.010001075295005
51.62638;1.0599709838080504;0.99975566948301;0.9431798183842194;0.013264345685888388;0.012513761149015276;1.0607990156019238;1.0099980824787846;10.000054106193023;1.250394304043147;0.03501628598444017;0.03501686170709873;0.9426888739828398;-0.033008999320639845;0.9432540979756451;1.0100009739364406
51.63638;1.059970997887776;0.9997556538898343;0.9431798817404698;0.01326434482895044;0.012513760308932653;1.060798931772516;1.0099980095121541;10.000052009639068;1.2503940279056183;0.035016281119471034;0.03501686000818121;0.9426889137264453;-0.033008999341109034;0.9432539015514023;1.010000868180666
51.64638;1.0599710148310693;0.9997556284921252;0.9431799439682305;0.013264343999873383;0.01251375949288963;1.060798848326776;1.009997938174878;10.000049985939887;1.2503937580372055;0.03501627612078921;0.0350168580050145;0.9426889464936135;-0.03300899936146102;0.9432537149771753;1.0100007581090402
51.65638;1.0599710349461393;0.999755593254711;0.9431800043991153;0.01326434319547895;0.012513758706673124;1.0607987654399047;1.0099978685977817;10.000048041328267;1.2503934950351532;0.035016270994949715;0.035016855685474114;0.9426889716829362;-0.03300899938164201;0.9432535381447469;1.0100006437866984
51.66638;1.0599710582288928;0.9997555481450572;0.9431800624966923;0.013264342413050991;0.01251375795570392;1.0607986834395837;1.0099978010576647;10.00004618256383;1.2503932393471178;0.035016265745738746;0.035016853040627634;0.9426889887799825;-0.033008999401576165;0.9432533710687379;1.01000052528937
51.67638;1.0599710844022647;0.9997554932122128;0.943180117803587;0.013264341650307123;0.012513757245111645;1.0607986028006413;1.0099977360261954;10.000044416532408;1.2503929912498393;0.035016260375117333;0.03501685006543803;0.9426889973265936;-0.033008999421188796;0.9432532138534966;1.0100004026732576
51.68638;1.0599711129991547;0.999755428683924;0.9431801699207646;0.013264340906121814;0.012513756580657969;1.060798524070186;1.00999767411591;10.000042750005129;1.2503927508474122;0.03501625488326493;0.03501684675966089;0.9426889969179899;-0.03300899944044755;0.9432530666331316;1.0100002759009616
51.69638;1.0599711434364567;0.9997553550191286;0.9431802185347752;0.013264340181677105;0.01251375596953887;1.060798447868267;1.0099976159941695;10.000041189747881;1.2503925181518314;0.035016249267371284;0.03501684312679616;0.9426889872636527;-0.033008999459369616;0.9432529295239211;1.0100001448651341
51.70638;1.0599711751400933;0.9997552728235374;0.9431802634471921;0.01326433948099197;0.012513755419889167;1.060798374922962;1.0099975623013486;10.000039742767859;1.250392293160011;0.03501624352014428;0.03501683917142629;0.9426889682121685;-0.03300899947800777;0.9432528026118437;1.010000009504421
51.71638;1.059971207685081;0.999755182672407;0.9431803045797954;0.013264338810305155;0.012513754939610666;1.0607983060143142;1.0099975136057227;10.000038415597318;1.2503920759031255;0.03501623763042623;0.035016834897087255;0.9426889397302343;-0.03300899949645288;0.943252685967419;1.0099998698620696
51.72638;1.0599712408343753;0.999755084999718;0.9431803419244373;0.013264338177042999;0.012513754535570482;1.0607982418676463;1.0099974703872125;10.000037212627973;1.2503918665020273;0.03501623158722042;0.03501683030417955;0.9426889019315036;-0.033008999514827046;0.943252579655084;1.0099997260399145
51.73638;1.0599712744678946;0.9997549801063339;0.9431803755080278;0.013264337588996708;0.01251375421384235;1.0607981831075342;1.0099974330184123;10.000036135384589;1.2503916651490607;0.035016225383903234;0.035016825388445305;0.9426888551159969;-0.03300899953323773;0.9432524837214679;1.0099995781336817
51.74638;1.0599713084812354;0.9997548682171908;0.9431804054188645;0.013264337052933183;0.012513753980555141;1.0607981302361418;1.0099974017793183;10.000035183481602;1.2503914720409932;0.035016219018591206;0.035016820141886694;0.942688799745774;-0.033008999551722845;0.9432523981673597;1.009999426213461
51.75638;1.0599713426970059;0.999754749520022;0.943180431749424;0.013264336572828609;0.012513753841302634;1.0607980835647604;1.0099973769295267;10.000034355657386;1.250391287323883;0.03501621249325375;0.03501681455420853;0.9426887364062184;-0.03300899957024121;0.9432523229008573;1.0099992703785483
51.76638;1.059971376861991;0.9997546241572792;0.9431804544681639;0.013264336149299998;0.012513753798965403;1.0607980431450232;1.0099973587046458;10.000033649600129;1.2503911110057304;0.0350162058152519;0.03501680861359962;0.9426886657759743;-0.03300899958870261;0.9432522576591924;1.009999110847364
51.77638;1.0599714107523677;0.999754492183339;0.9431804733995043;0.013264335780772222;0.012513753852881428;1.0607980087908668;1.0099973472143982;10.000033061482656;1.2503909429005757;0.035016198997385124;0.03501680230863771;0.9426885885804547;-0.033008999606980685;0.94325220194488;1.00999894794092
