time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
51.78638;1.059971444216394;0.9997543535559642;0.9431804882870832;0.013264335464984412;0.01251375400023608;1.0607979801791614;1.0099973424312836;10.000032586311601;1.2503907826957226;0.035016192054065365;0.03501679563069601;0.9426885055677288;-0.03300899962491509;0.9432521550842986;1.0099987819834857
51.79638;1.0599714771050892;0.9997542081888326;0.9431804988553348;0.013264335199354537;0.012513754237575508;1.0607979569333175;1.0099973442891248;10.000032218338369;1.250390630060853;0.03501618499967674;0.0350167885746573;0.9426884175226731;-0.033008999642344564;0.9432521163764491;1.0099986132816705
51.80638;1.0599715092587867;0.9997540559814803;0.943180504903455;0.01326433498105669;0.01251375456146558;1.060797938642504;1.0099973527469606;10.000031950873531;1.250390484710487;0.0350161778515724;0.035016781137451936;0.9426883252665769;-0.03300899965914629;0.9432520851676801;1.0099984421455817
51.81638;1.0599715405702457;0.9997538967960218;0.9431805063737901;0.013264334808109839;0.012513754968744701;1.060797924818184;1.0099973677907155;10.000031776257014;1.25039034640463;0.03501617063223394;0.03501677331617268;0.9426882296339211;-0.033008999675235524;0.9432520608125523;1.009998268875559
51.82638;1.0599715710188022;0.9997537304498423;0.9431805032892048;0.01326433468041076;0.012513755456162262;1.0607979148514737;1.0099973894240832;10.000031686492788;1.2503902148775334;0.03501616336740015;0.035016765107800295;0.942688131457314;-0.03300899969052831;0.9432520425972073;1.009998093780551
51.83638;1.059971600626268;0.9997535567413519;0.9431804956559013;0.013264334599175951;0.01251375601936055;1.060797908052478;1.0099974176340507;10.000031673811144;1.250390089784103;0.03501615608176856;0.035016756510087;0.9426880315664613;-0.03300899970490912;0.9432520297288902;1.0099979172327693
51.84638;1.0599716293877814;0.9997533754738778;0.9431804834734955;0.013264334565622399;0.012513756652564115;1.0607979037227613;1.0099974523399267;10.000031730736167;1.2503899707306314;0.035016148794779954;0.03501674752191073;0.9426879307892102;-0.033008999718237945;0.9432520214445063;1.0099977396904538
51.85638;1.059971657315683;0.9997531864908371;0.9431804667925091;0.013264334580798875;0.012513757349028131;1.060797901189275;1.0099974933993616;10.000031850766662;1.2503898573091332;0.035016141518927534;0.035016738143759746;0.9426878299557486;-0.03300899973038468;0.9432520171455431;1.0099975616639914
51.86638;1.0599716845626779;0.999752989713452;0.9431804457069243;0.01326433464603793;0.012513758101022069;1.0607978998072816;1.0099975406249024;10.000032029419588;1.2503897490999558;0.035016134261087704;0.03501672837973483;0.942687729923383;-0.03300899974126306;0.943252016463024;1.0099973836283853
51.87638;1.0599717114307663;0.9997527851153023;0.9431804203097675;0.013264334762384969;0.012513758899653008;1.0607978989562115;1.0099975937761931;10.000032263692818;1.2503896456718218;0.0350161270247868;0.03501671823941971;0.9426876315735289;-0.03300899975085026;0.9432520192214953;1.0099972059300817
51.88638;1.0599717382781595;0.9997525726783729;0.9431803906690089;0.013264334929803483;0.012513759734847776;1.0607978980778097;1.0099976526216354;10.000032550436412;1.2503895466156172;0.03501611981129061;0.03501670773820007;0.9426875357429709;-0.03300899975917274;0.9432520253216927;1.0099970287268825
51.89638;1.0599717654834873;0.9997523524285004;0.94318035682437;0.013264335147610226;0.012513760595603617;1.060797896735943;1.0099977170071806;10.000032885728434;1.2503894516496594;0.03501611262067233;0.035016696896621576;0.9426874431919102;-0.033008999766261225;0.9432520346485574;1.0099968519754923
51.90638;1.0599717934293063;0.999752124518062;0.9431803188105771;0.013264335415390993;0.012513761471212246;1.0607978946209085;1.0099977868178107;10.000033265576322;1.2503893607218042;0.03501610545583076;0.03501668573836035;0.9426873546453914;-0.033008999772123425;0.9432520470559774;1.0099966755235332
51.91638;1.0599718224178507;0.9997518892586998;0.9431802766991519;0.013264335732541927;0.01251376235266006;1.0607978915407912;1.0099978619249184;10.000033686694064;1.2503892739912819;0.03501609832659103;0.035016674287297316;0.9426872708058158;-0.03300899977675693;0.9432520623984408;1.009996499226745
51.92638;1.0599718526316484;0.9997516470427295;0.9431802306434023;0.013264336096817951;0.012513763232960782;1.0607978874342041;1.009997942201046;10.00003414639129;1.2503891917302015;0.03501609124974848;0.03501666256572626;0.9426871923235839;-0.033008999780166234;0.9432520805730779;1.0099963229606923
51.93638;1.0599718842029076;0.999751398226185;0.9431801809139498;0.013264336504596299;0.0125137641070122;1.060797882343386;1.0099980275119744;10.000034642268998;1.250389114270613;0.035016084246384006;0.03501665059473734;0.9426871197656947;-0.03300899978235495;0.9432521015262111;1.0099961465907854
51.94638;1.0599719172932882;0.9997511431363983;0.9431801279038423;0.013264336953056627;0.012513764971531161;1.0607978763589034;1.009998117634415;10.000035172461217;1.250389042011789;0.03501607733704827;0.03501663839647501;0.9426870535564064;-0.033008999783309304;0.943252125229894;1.0099959699377135
51.95638;1.0599719521344417;0.999750882173922;0.9431800721353749;0.01326433744138241;0.012513765824741221;1.060797869619781;1.0099982122175242;10.000035735575462;1.2503889753854647;0.0350160705371624;0.03501662599620357;0.9426869939078145;-0.033008999783005394;0.9432521516393284;1.0099957927332268
51.96638;1.0599719890216126;0.9997506158697559;0.9431800142836978;0.013264337969982488;0.012513766666084709;1.060797862360893;1.0099983108349404;10.000036330171609;1.2503889147389848;0.03501606385709764;0.035016613422921006;0.9426869408100621;-0.03300899978144033;0.9432521806231909;1.0099956146253088
51.97638;1.059972028256732;0.9997503449006565;0.9431799551581477;0.013264338539165334;0.012513767496298752;1.0607978548766857;1.0099984130325321;10.000036954703296;1.2503888602824054;0.0350160573050718;0.03501660070828384;0.9426868941129396;-0.03300899977865082;0.9432522118978967;1.0099954351941616
51.98638;1.0599720701261723;0.9997500700543205;0.9431798956104763;0.01326433914818162;0.012513768317458636;1.060797847423095;1.0099985183746956;10.000037607647885;1.2503888121800668;0.035016050888843915;0.035016587883324644;0.9426868536824136;-0.0330089997747058;0.9432522450212188;1.0099952539399093
51.99638;1.0599721149469432;0.999749792115868;0.9431798364117308;0.013264339794852783;0.012513769132655905;1.060797840218165;1.0099986264964647;10.000038287143694;1.2503887705881314;0.03501604461537045;0.03501657497595673;0.9426868195161965;-0.03300899976969489;0.9432522794579077;1.0099950703095621
52.00638;1.059972163067064;0.9997495117854964;0.9431797781980398;0.013264340475960174;0.01251376994550686;1.0607978334727028;1.0099987370849746;10.000038990830618;1.2503887355410461;0.035016038489892716;0.03501656201132826;0.942686791708245;-0.033008999763715983;0.9432523146272984;1.0099948837908337
52.01638;1.0599722147980746;0.999749229708018;0.943179721527935;0.01326434118789354;0.012513770759627589;1.0607978273640726;1.0099988498560606;10.000039716211374;1.2503887068922883;0.03501603251747838;0.03501654901269425;0.942686770337741;-0.03300899975685758;0.9432523498993656;1.0099946940135425
52.02638;1.0599722703877545;0.9997489465396526;0.9431796669369533;0.013264341926977922;0.012513771577839136;1.060797822039649;1.00999896461964;10.000040460457075;1.2503886843968264;0.03501602670711705;0.03501653600199943;0.9426867554222639;-0.03300899974919486;0.9432523846521551;1.0099945008063989
52.03638;1.0599723300274524;0.9997486629599156;0.9431796148991449;0.013264342690166206;0.012513772401484618;1.0607978176462074;1.009999081323508;10.00004121978223;1.2503886677828415;0.035016021073708596;0.03501652299910425;0.942686746973968;-0.03300899974079733;0.9432524184161273;1.0099943042188144
52.04638;1.059972393831583;0.9997483796222064;0.9431795657948558;0.013264343475865883;0.012513773230756657;1.0607978143436112;1.0099992000189517;10.000041989419374;1.2503886567454834;0.035016015635932006;0.03501651001853961;0.9426867450753652;-0.03300899973172064;0.9432524509551268;1.0099941045149736
52.05638;1.059972461832118;0.9997480971000686;0.9431795199855684;0.013264344283346372;0.01251377406568678;1.0607978123159683;1.0099993208623934;10.0000427639661;1.2503886509542166;0.03501601041428683;0.035016497067894455;0.9426867498742099;-0.03300899972199745;0.9432524822229584;1.0099939021304325
52.06638;1.0599725339939727;0.9997478158916809;0.9431794778895184;0.013264345111375413;0.012513774906520862;1.0607978118242718;1.0099994441575602;10.000043537534966;1.2503886501106716;0.035016005430635086;0.03501648415134264;0.9426867615406656;-0.03300899971165916;0.9432525123283053;1.0099936976216244
52.07638;1.0599726102134015;0.9997475364917368;0.9431794399608165;0.013264345957917563;0.012513775752941917;1.0607978133274933;1.0099995703483473;10.000044303770089;1.2503886539905362;0.03501600070591473;0.03501647127415147;0.9426867802787515;-0.033008999700768385;0.9432525415478674;1.009993491626585
52.08638;1.0599726903787912;0.999747259450337;0.9431794066634003;0.01326434682099838;0.012513776603198148;1.0607978175160595;1.0099996999329208;10.000045056263035;1.2503886624822973;0.035015996257594245;0.03501645844237153;0.942686806353155;-0.03300899968942538;0.9432525702710757;1.00999328482605
52.09638;1.0599727745285015;0.9997469853474905;0.943179378463985;0.01326434769961086;0.012513777454317516;1.0607978251659527;1.0099998333308393;10.000045789781526;1.250388675641426;0.03501599210078601;0.035016445659569434;0.9426868400523327;-0.033008999677756376;0.9432525988904196;1.0099930779043194
52.10638;1.0599728629328482;0.9997467147506957;0.9431793557964286;0.01326434859389646;0.012513778302739743;1.0607978370072129;1.0099999707979057;10.000046501462219;1.2503886936413686;0.03501598825207195;0.035016432926727174;0.9426868816126114;-0.03300899966590543;0.9432526277641592;1.0099928715129445
52.11638;1.0599729559871562;0.9997464482469076;0.943179339038765;0.013264349504537176;0.012513779144567829;1.060797853680019;1.0100001124462537;10.000047190553763;1.2503887166482404;0.03501598473034499;0.035016420244760246;0.9426869311701922;-0.03300899965401037;0.9432526572323847;1.0099926662602507
52.12638;1.0599730541066477;0.9997461864720513;0.943179328503127;0.013264350431803877;0.012513779975773728;1.060797875665575;1.010000258337239;10.000047857283565;1.2503887448390703;0.035015981551548746;0.035016407613957024;0.9426869887551977;-0.03300899964216352;0.9432526876197767;1.0099924627237138
52.13638;1.0599731577768368;0.9997459300223986;0.9431793244200408;0.013264351375227768;0.01251378079269246;1.060797903266453;1.0100004085754408;10.000048502437654;1.2503887785521366;0.03501597872456383;0.03501639503147339;0.9426870543235496;-0.03300899963041052;0.943252719230723;1.0099922614515486
52.14638;1.059973267568325;0.9997456793218913;0.9431793269231165;0.013264352334110874;0.012513781592443212;1.0607979367156224;1.01000056333944;10.000049127236469;1.250388818312125;0.03501597625375376;0.0350163824923339;0.942687127796862;-0.03300899961878595;0.9432527523142278;1.0099920629495487
52.15638;1.0599733840037693;0.9997454345667153;0.9431793360242662;0.013264353307827326;0.012513782372664912;1.0607979762351794;1.0100007228565542;10.00004973264609;1.2503888646555823;0.035015974142475516;0.03501636999247544;0.9426872090622328;-0.033008999607326645;0.943252787025449;1.0099918676531403
52.16638;1.0599735074723897;0.9997451957653127;0.9431793516357148;0.013264354295385037;0.012513783131095219;1.0607980219774624;1.0100008873453563;10.000050318547865;1.2503889179374785;0.035015972393503375;0.035016357529560026;0.9426872979881682;-0.033008999596057166;0.9432528234355303;1.0099916759292857
52.17638;1.0599736382509506;0.999744962854523;0.943179373666141;0.013264355294707304;0.012513783865609565;1.0607980740439067;1.0100010569633109;10.00005088337852;1.2503889782809634;0.03501597100778237;0.03501634510196228;0.9426873944853033;-0.0330089995849833;0.9432528615738738;1.0099914881419225
52.18638;1.0599737764976034;0.9997447357699857;0.9431794021159192;0.013264356301825393;0.012513784574143379;1.060798132604451;1.0100012318344773;10.00005142472885;1.250389045683311;0.03501596998313631;0.0350163327079747;0.9426874984884319;-0.03300899957409732;0.9432529014783446;1.00999130468225
52.19638;1.0599739222466409;0.9997445144155215;0.943179437127486;0.013264357310595283;0.012513785254452115;1.0607981979293106;1.0100014120978473;10.000051940466387;1.2503891201488595;0.035015969315316614;0.035016320346279405;0.9426876098330252;-0.03300899956338796;0.9432529431982103;1.009991125887038
52.20638;1.0599740754789522;0.9997442987221447;0.943179478960712;0.013264358313857515;0.01251378590429912;1.0607982703085672;1.010001597857928;10.000052429092857;1.2503892016902747;0.03501596900007256;0.035016308017788426;0.9426877281347931;-0.03300899955284626;0.9432529867751616;1.0099909519231243
52.21638;1.0599742361717082;0.9997440887841543;0.943179527894643;0.013264359304890661;0.012513786522144693;1.0607983499735336;1.010001789115154;10.000052889248726;1.2503892902025817;0.03501596903115866;0.035016295725794094;0.9426878527519872;-0.033008999542448764;0.9432530322827007;1.0099907827785248
52.22638;1.0599744042684844;0.9997438847982327;0.9431795841562503;0.013264360278035313;0.012513787107764426;1.060798437030948;1.010001985785814;10.000053319497074;1.2503893853821058;0.03501596939618204;0.0350162834724839;0.9426879828347976;-0.033008999532136;0.9432530798349875;1.0099906183805276
52.23638;1.0599745796354498;0.9997436868700276;0.9431796478976557;0.013264361229312106;0.012513787662207726;1.0607985314099315;1.010002187751719;10.000053718863988;1.2503894867396017;0.03501597007738019;0.03501627125719876;0.9426881173717124;-0.033008999521816164;0.9432531295009218;1.0099904586997643
52.24638;1.0599747620298017;0.9997434949870528;0.9431797191569514;0.013264362156939385;0.012513788187701833;1.0607986329381123;1.0100023948812236;10.000054087488087;1.2503895935531715;0.035015971057755044;0.035016259079935504;0.942688255220574;-0.03300899951138312;0.9432531812427963;1.009990303736014
52.25638;1.0599749510894587;0.9997433091363181;0.9431797978604741;0.013264363061396715;0.012513788688243457;1.060798741509186;1.010002607063664;10.00005442654254;1.2503897047974963;0.035015972325494464;0.035016246945713224;0.9426883952140279;-0.03300899950073397;0.9432532349579964;1.009990153439359
52.26638;1.059975146378926;0.9997431293527758;0.9431798839472354;0.013264363945341787;0.012513789170175402;1.060798857129498;1.0100028242532872;10.000054737398058;1.2503898192686733;0.035015973872124566;0.035016234866999896;0.9426885362983853;-0.03300899948979159;0.9432532905698839;1.009990007707765
52.27638;1.0599753474664382;0.9997429556574741;0.9431799774853665;0.013264364812472559;0.012513789641713718;1.0607989798291313;1.0100030464292433;10.000055020794518;1.2503899358770367;0.035015975687399004;0.035016222863104594;0.9426886776258738;-0.033008999478531205;0.9432533480903829;1.0099898664838571
52.28638;1.0599755539725935;0.9997427879870366;0.9431800786181622;0.013264365665585282;0.012513790111454766;1.0607991095649154;1.0100032734518578;10.00005527643229;1.2503900538610664;0.03501597775536989;0.03501621095429742;0.9426888185951051;-0.033008999466992164;0.9432534076347349;1.0099897297977265
52.29638;1.059975765589471;0.9997426262072581;0.9431801874325056;0.013264366505984374;0.012513790586806475;1.0607992461733584;1.0100035049272293;10.000055503132701;1.2503901727466826;0.03501598005495797;0.03501619915503311;0.9426889588160509;-0.0330089994552669;0.9432534694033116;1.009989597705015
52.30638;1.059975982070094;0.9997424701866394;0.9431803039110102;0.013264367334135607;0.012513791073244287;1.0607993893891328;1.010003740188304;10.00005569965881;1.2503902921087109;0.035015982564730985;0.03501618747378288;0.9426890980033872;-0.033008999443483886;0.9432535336478305;1.0099894702630208
52.31638;1.0599762031808446;0.9997423198314058;0.9431804279465802;0.013264368149801182;0.012513791574448561;1.0607995389060059;1.010003978434278;10.000055865443494;1.2503904113678947;0.03501598526605911;0.035016175917365666;0.9426892358599561;-0.03300899943178448;0.943253600637145;1.0099893476239101
52.32638;1.0599764286714246;0.999742175124667;0.9431805593717508;0.01326436895186413;0.012513792092814295;1.0607996944276434;1.0100042189503005;10.000056000732943;1.2503905298043245;0.035015988142625076;0.035016164492471226;0.9426893720223603;-0.03300899942028653;0.943253670612262;1.0099892300839748
52.33638;1.059976658279282;0.9997420362287601;0.9431806980481704;0.01326436973864686;0.012513792630169935;1.0607998556839568;1.0100044612167993;10.000056106393037;1.2503906467418477;0.035015991177967616;0.03501615320326948;0.9426895061121473;-0.0330089994090556;0.9432537437496528;1.0099891179261293
52.34638;1.0599768917419568;0.999741903497924;0.9431808439578844;0.013264370508200606;0.01251379318874791;1.0608000224343492;1.0100047048682566;10.000056183464732;1.2503907616856182;0.035015994351102066;0.03501614204850587;0.9426896378497142;-0.03300899939810684;0.9432538201718178;1.0099890112249772
52.35638;1.0599771288105295;0.9997417773668057;0.9431809971927749;0.013264371258135545;0.012513793772154093;1.060800194466224;1.0100049496347752;10.000056232986122;1.2503908742922063;0.035015997633283016;0.03501613102102019;0.9426897671399073;-0.0330089993874315;0.9432539000021432;1.0099889098398191
52.36638;1.059977369227784;0.9997416583156143;0.9431811579126608;0.013264371985024078;0.01251379438583559;1.060800371585794;1.0100051953004252;10.000056256344262;1.250390984225679;0.03501600098989845;0.03501612010965444;0.9426898940673655;-0.033008999377017664;0.9432539834536666;1.0099888135276396
52.37638;1.0599776126873088;0.9997415469308417;0.9431813263335843;0.013264372683933358;0.012513795036683375;1.0608005536392289;1.010005441632908;10.000056255531959;1.25039109100664;0.03501600438617662;0.0350161093008797;0.9426900188192981;-0.03300899936685405;0.9432540708806699;1.0099887220393151
52.38638;1.0599778588414026;0.9997414438988884;0.9431815026794479;0.013264373349664784;0.012513795732129945;1.060800740550019;1.0100056883070039;10.00005623312214;1.2503911939515484;0.03501600779209653;0.03501609857965094;0.9426901416161376;-0.03300899935692847;0.94325416270732;1.0099886351554217
52.39638;1.0599781073084997;0.99974134989773;0.9431816870801528;0.013264373979525122;0.01251379647923008;1.0608009323225662;1.0100059348799855;10.000056191882024;1.2503912922382452;0.03501601118446151;0.03501608793094195;0.9426902626510704;-0.03300899934722183;0.9432542592839719;1.0099885526453525
52.40638;1.059978357651697;0.9997412654896254;0.9431818795018495;0.013264374574733251;0.01251379728387717;1.0608011290440145;1.0100061808570977;10.000056133939655;1.2503913850390966;0.035016014547855356;0.035016077341267826;0.9426903819855961;-0.03300899933770434;0.9432543607828149;1.0099884741928675
52.41638;1.0599786094455885;0.9997411910743095;0.943182079760457;0.013264375139361519;0.012513798150320138;1.060801330892166;1.0100064258070867;10.000056060386052;1.250391471614426;0.03501601787581441;0.0350160667981791;0.9426904994867759;-0.03300899932834166;0.9432544671990405;1.0099883993694045
52.42638;1.0599788623883744;0.999741126904327;0.9431822875350542;0.013264375678714975;0.012513799081135518;1.060801538114241;1.0100066694165741;10.00005597194683;1.2503915513423451;0.035016021170539376;0.035016056288764044;0.942690614923193;-0.03300899931908456;0.9432545784238634;1.0099883276837687
52.43638;1.0599791162550114;0.9997410731549226;0.9431825023240592;0.013264376198208213;0.012513800078361965;1.060801751001754;1.0100069114168542;10.000055869626143;1.2503916237348265;0.03501602443913195;0.035016045800772874;0.9426907281045848;-0.033008999309843336;0.9432546943003071;1.0099882586620685
52.44638;1.059979370742733;0.999741029954118;0.9431827234497839;0.013264376702459309;0.012513801145491249;1.060801969865652;1.0100071514162205;10.000055754406102;1.2503916884815927;0.035016027689365015;0.03501603532656442;0.9426908389000641;-0.03300899930050203;0.9432548146571996;1.0099881918994162
52.45638;1.0599796254253284;0.9997409973176825;0.9431829501613308;0.013264377195323258;0.012513802287663186;1.0608021949780488;1.0100073887712424;10.000055626974605;1.25039174549682;0.03501603092848844;0.0350160248661058;0.9426909472146671;-0.03300899929097204;0.9432549393628494;1.009988127076753
52.46638;1.0599798798221904;0.9997409750994923;0.943183181726045;0.013264377680745135;0.012513803509682144;1.0608024265019864;1.0100076226327945;10.000055487969306;1.250391794896872;0.035016034162766746;0.03501601442649678;0.9426910530075652;-0.033008999281218095;0.9432550683831957;1.0099880639517511
52.47638;1.0599801334546746;0.9997409630593972;0.943183417441738;0.013264378162530288;0.01251380481480706;1.0608026644546444;1.0100078521339948;10.000055338036336;1.2503918369408182;0.035016037396442205;0.035016004018582125;0.9426911562498963;-0.03300899927122537;0.9432552017925412;1.009988002318908
52.48638;1.0599803858469725;0.9997409609959633;0.9431836565972274;0.013264378643207066;0.01251380620529413;1.0608029087376591;1.010008076566391;10.0000551778988;1.2503918719818785;0.035016040631350345;0.035015993652419496;0.9426912568253133;-0.03300899926095248;0.943255339762722;1.0099879419738007
52.49638;1.0599806365156537;0.9997409688075721;0.9431838984548158;0.013264379123915905;0.012513807683221153;1.0608031592277731;1.0100082954558698;10.000055008829865;1.250391900455164;0.035016043866668255;0.035015983334735226;0.9426913545287531;-0.033008999250330906;0.9432554825705937;1.0099878827394064
52.50638;1.0599808849962429;0.9997409864376763;0.9431841423224766;0.013264379605869589;0.01251380925024417;1.0608034158413777;1.0100085085148534;10.000054832997884;1.2503919229321543;0.03501604709953174;0.03501597307148204;0.9426914491572077;-0.033008999239291896;0.9432556305412864;1.0099878245473717
52.51638;1.0599811308816056;0.9997410138195276;0.9431843876228903;0.013264380092061238;0.012513810906102945;1.060803678530261;1.0100087154862751;10.000054653135049;1.2503919401041936;0.03501605032682125;0.03501596287182109;0.9426915405561649;-0.03300899922776451;0.9432557839091965;1.009987767507625
52.52638;1.0599813738259782;0.9997410509440385;0.9431846338674511;0.013264380587324154;0.01251381264742005;1.0608039472450397;1.0100089160420045;10.000054471646687;1.250391952596957;0.03501605354542242;0.03501595274718745;0.9426916285894572;-0.03300899921565803;0.9432559427119883;1.0099877118760672
52.53638;1.0599816135535554;0.9997410979991567;0.9431848806689914;0.013264381096818038;0.012513814468096147;1.0608042218601736;1.0100091098689084;10.000054289859477;1.2503919608284269;0.03501605675156541;0.035015942708187545;0.9426917130621376;-0.03300899920286674;0.9432561067867655;1.0099876578988831
52.54638;1.059981849864868;0.9997411554450304;0.9431851278251342;0.013264381624669962;0.012513816360378205;1.0608045020953312;1.0100092967990542;10.00005410773084;1.2503919650871238;0.03501605994203116;0.03501593276432483;0.9426917936754925;-0.03300899918928916;0.9432562758372373;1.0099876056715313
52.55638;1.0599820825752948;0.9997412239451977;0.9431853752868543;0.013264382173815311;0.012513818315744465;1.0608047875070696;1.0100094767971448;10.0000539234337;1.2503919656962035;0.035016063115152575;0.03501592292403577;0.9426918700886351;-0.03300899917484267;0.9432564494615856;1.009987555128431
52.56638;1.0599823114768723;0.9997413041525812;0.9431856230176878;0.01326438274690183;0.012513820326363275;1.0608050774972424;1.0100096498327331;10.0000537328599;1.2503919630866323;0.03501606626994309;0.035015913193160025;0.9426919420031552;-0.033008999159477415;0.9432566271088932;1.009987506130152
52.57638;1.0599825364077609;0.9997413965012623;0.943185870927605;0.013264383347073971;0.012513822386338865;1.0608053712896546;1.0100098158291326;10.000053530447921;1.2503919577779974;0.0350160694050631;0.035015903574296105;0.9426920091988755;-0.03300899914318718;0.9432568080906696;1.0099874585781488
52.58638;1.05998275731335;0.9997415011443014;0.9431861188689005;0.013264383977825974;0.012513824490770013;1.0608056679418454;1.0100099747667597;10.000053311672614;1.2503919503781613;0.03501607251752269;0.03501589406723649;0.9426920715435854;-0.033008999126005675;0.9432569916822843;1.0099874125073118
52.59638;1.0599829742155582;0.9997416179663016;0.9431863665772048;0.013264384642660516;0.01251382663361721;1.060805966415359;1.0100101267187709;10.000053074833472;1.2503919416024751;0.035016075602703006;0.03501588466962355;0.9426921289831809;-0.03300899910799004;0.9432571771997909;1.0099873681120017
52.60638;1.0599831871273615;0.99974174658631;0.9431866136176145;0.013264385344925814;0.0125138288066635;1.0608062656693629;1.0100102717139605;10.00005282023569;1.2503919321807475;0.03501607865691198;0.03501587537818854;0.9426921815244796;-0.03300899908920368;0.9432573640477385;1.0099873257025735
52.61638;1.0599833959634846;0.9997418863687623;0.9431868594118924;0.013264386086949943;0.012513830999932326;1.0608065647280138;1.010010409681133;10.000052548285188;1.2503919227101845;0.03501608167775833;0.03501586618884852;0.9426922291940654;-0.03300899906971532;0.9432575517920623;1.0099872856789924
52.62638;1.0599836005122159;0.9997420364428892;0.943187103297506;0.01326438686867348;0.012513833203042703;1.0608068626804663;1.01001054055454;10.000052258881308;1.2503919136231236;0.03501608466188719;0.03501585709513027;0.9426922719751436;-0.03300899904961213;0.9432577401957668;1.0099872485431403
52.63638;1.0599838004746953;0.999742195762329;0.9431873445817064;0.013264387687080648;0.012513835406536227;1.0608071586963927;1.0100106643210482;10.000051952176054;1.250391905250746;0.03501608760577253;0.03501584808815484;0.942692309795678;-0.03300899902899622;0.9432579291997689;1.009987214861149
52.64638;1.0599839955025012;0.999742363243722;0.943187582565483;0.013264388536598335;0.012513837602075981;1.0608074521116786;1.0100107809798655;10.000051629084677;1.2503918978620985;0.03501609050922835;0.03501583915937803;0.9426923425714908;-0.033008999007960046;0.9432581188859092;1.009987185207004
52.65638;1.0599841852183622;0.9997425378910713;0.9431878165112044;0.013264389409987648;0.012513839781855973;1.060807742454715;1.010010890547482;10.000051290727527;1.2503918916410297;0.035016093375934455;0.03501583030453497;0.9426923702370177;-0.03300899898657519;0.9432583093883777;1.009987160153392
52.66638;1.0599843692474542;0.9997427188019745;0.9431880456051558;0.013264390299160276;0.012513841937695658;1.060808029368272;1.0100109930881795;10.000050937534063;1.2503918866923929;0.03501609621047044;0.03501582152645988;0.9426923927445203;-0.03300899896491876;0.9432585007876929;1.0099871402621021
52.67638;1.0599845472324412;0.9997429051078784;0.943188268983604;0.013264391195281236;0.012513844060102508;1.060808312540607;1.010011088704075;10.000050568771023;1.2503918831035425;0.03501609901696273;0.035015812834969406;0.9426924100354398;-0.03300899894311733;0.9432586930663039;1.0099871260667201
52.68638;1.059984718803469;0.9997430959554182;0.9431884858094275;0.01326439208871617;0.012513846138648392;1.060808591662208;1.010011177521809;10.000050182554135;1.2503918809095842;0.03501610180060449;0.03501580424501695;0.9426924220027536;-0.033008998921355226;0.9432588861111592;1.0099871180689959
52.69638;1.0599848835518142;0.9997432905137239;0.9431886953187784;0.013264392969597989;0.012513848163563839;1.06080886639692;1.0100112597023287;10.00004977593279;1.2503918799632088;0.035016104568216175;0.03501579577413662;0.9426924285008212;-0.033008998899831214;0.9432590797604825;1.009987116724385
52.70638;1.0599850410583096;0.9997434879607041;0.9431888968086809;0.013264393828692728;0.012513850126983915;1.0608091364327716;1.0100113354288018;10.00004934483881;1.2503918799322635;0.035016107326853285;0.03501578743921033;0.942692429371924;-0.03300899887871496;0.9432592738997603;1.0099871224230867
52.71638;1.0599851909713027;0.9997436874964538;0.9431890896505158;0.01326439465812072;0.012513852023377339;1.0608094015639233;1.010011404859601;10.00004888429719;1.2503918804427245;0.03501611008316682;0.03501577925455069;0.9426924244395287;-0.03300899885814502;0.9432594685364467;1.0099871354903038
52.72638;1.0599853330678704;0.9997438884180475;0.9431892733678666;0.013264395451908923;0.01251385384930165;1.060809661686332;1.010011468081877;10.000048389126817;1.25039188118796;0.035016112844382344;0.035015771231352036;0.9426924135358624;-0.03300899883824273;0.9432596638075028;1.0099871562038907
52.73638;1.059985467208683;0.9997440901862501;0.9431894476777126;0.01326439620619818;0.012513855602949008;1.0608099167151002;1.0100115250783586;10.000047854769974;1.25039188192906;0.03501611561944402;0.035015763376722006;0.9426923965677951;-0.03300899881910786;0.9432598599262082;1.009987184823915
52.74638;1.0599855932559914;0.9997442924335891;0.9431896124539005;0.013264396918439343;0.012513857283857073;1.060810166517342;1.010011575735313;10.000047277669218;1.2503918824288922;0.03501611841979157;0.03501575569390551;0.9426923735121477;-0.03300899880081593;0.9432600570954365;1.0099872216301107
52.75638;1.0599857111014979;0.9997444949630535;0.9431897676945147;0.013264397586128473;0.012513858892678215;1.060810410873122;1.0100116199498057;10.000046655032035;1.2503918824204172;0.03501612125968363;0.03501574818434912;0.9426923443461125;-0.03300899878344085;0.9432602554639483;1.0099872669470158
52.76638;1.0599858207485546;0.9997446976986833;0.9431899134914302;0.013264398206930898;0.012513860431451312;1.060810649437333;1.0100116577639129;10.000045984382329;1.25039188162205;0.03501612415484803;0.03501574084918811;0.9426923090305371;-0.0330089987670731;0.9432604551541296;1.0099873211206232
52.77638;1.0599859223142742;0.9997449005442943;0.943190049943058;0.01326439877991763;0.012513861904418179;1.060810881774244;1.0100116893697666;10.000045263466925;1.2503918797249174;0.03501612712048853;0.03501573369034383;0.942692267535337;-0.033008998751811604;0.9432606562951101;1.0099873844497071
52.78638;1.0599860159646677;0.999745103314898;0.9431901770836649;0.013264399306299728;0.012513863318176055;1.0608111074573872;1.0100117150237153;10.000044490719642;1.2503918764038289;0.035016130171339546;0.03501572671119611;0.9426922198390696;-0.033008998737755944;0.9432608590303238;1.0099874571328042
52.79638;1.0599861018793186;0.9997453057981738;0.943190294916909;0.013264399789556177;0.01251386468084248;1.0608113261021308;1.0100117350207973;10.00004366557418;1.2503918714086;0.03501613332135165;0.035015719914554835;0.9426921659405532;-0.03300899872500806;0.9432610634916642;1.0099875392689273
52.80638;1.0599861802668746;0.9997455077820607;0.9431904034612084;0.013264400234678784;0.012513866001087167;1.0608115373389564;1.0100117497394387;10.000042788217936;1.250391864643695;0.03501613658035117;0.03501571330023241;0.9426921058782165;-0.033008998713672424;0.9432612697181865;1.0099876309057785
52.81638;1.059986251385582;0.999745709001114;0.943190502729829;0.013264400646326726;0.012513867286883466;1.0608117408216657;1.0100117596868192;10.00004185996307;1.2503918561795482;0.035016139952518587;0.03501570686644268;0.9426920397298382;-0.03300899870385865;0.9432614775688275;1.009987732084416
52.82638;1.0599863155703848;0.9997459090893992;0.9431905927429608;0.01326440102753917;0.012513868543810206;1.060811936221672;1.010011765533662;10.00004088454811;1.2503918462062094;0.0350161434408047;0.03501570061353753;0.9426919676465602;-0.03300899869568762;0.943261686687435;1.009987842841294
52.83638;1.0599863732452464;0.9997461076086245;0.9431906735895188;0.013264401379422967;0.012513869774834806;1.0608121231831469;1.0100117681557348;10.000039868466791;1.2503918349744336;0.035016147052179585;0.035015694547210645;0.9426918899118759;-0.03300899868928809;0.9432618965076515;1.0099879632242927
52.84638;1.0599864248651116;0.9997463041485427;0.9431907454498925;0.013264401700939791;0.012513870982385867;1.060812301352065;1.0100117686256247;10.000038819538027;1.2503918227929702;0.0350161507972155;0.03501568868079461;0.9426918069025598;-0.03300899868478303;0.9432621063012598;1.009988093299508
52.85638;1.0599864708611906;0.9997464983943414;0.9431908085669299;0.013264401989888507;0.012513872169423314;1.060812470458966;1.0100117680896519;10.000037745315856;1.2503918100177205;0.03501615468523452;0.03501568303493628;0.94269171891209;-0.03300899868228783;0.9432623152670152;1.0099882330738774
52.86638;1.0599865116677738;0.9997466900901101;0.9431908631756142;0.01326440224482607;0.01251387333810764;1.0608126303360397;1.0100117676232345;10.000036652705733;1.2503917969641356;0.035016158718569855;0.03501567763385483;0.9426916260223188;-0.03300899868191683;0.9432625225804556;1.0099883824277074
52.87638;1.0599865477417911;0.9997468789756585;0.9431909094280918;0.013264402465265697;0.012513874489422218;1.0608127808387324;1.0100117681668854;10.000035548571661;1.250391783818116;0.03501616288807367;0.035015672501605075;0.9426915281717514;-0.03300899868377373;0.9432627273817522;1.0099885411099212
52.88638;1.0599865795306935;0.9997470647863488;0.9431909474005571;0.01326440265040787;0.012513875624292084;1.0608129217153326;1.010011770504141;10.000034440304141;1.2503917706139855;0.035016167172824096;0.03501566766036736;0.9426914253021509;-0.03300899868793834;0.9432629287833519;1.0099887087413866
52.89638;1.0599866074479203;0.999747247278984;0.9431909771589843;0.013264402798370342;0.012513876743883365;1.0608130525739121;1.0100117752729687;10.000033335328617;1.2503917572836987;0.03501617154334746;0.03501566312896435;0.9426913174415851;-0.03300899869446375;0.9432631259125973;1.0099888848327958
52.90638;1.0599866318308573;0.9997474262364753;0.9431909987912771;0.013264402906206634;0.012513877849695914;1.0608131729920143;1.0100117830215212;10.000032239773011;1.2503917436944731;0.03501617596410233;0.035015658922271334;0.9426912047227464;-0.033008998703375404;0.9432633179465407;1.0099890687910618
52.91638;1.0599866528921014;0.999747601501679;0.9431910124313252;0.013264402970901264;0.012513878943885852;1.0608132826291785;1.0100117942253057;10.000031157938622;1.2503917295941902;0.03501618039400803;0.035015655054291696;0.9426910873922195;-0.033008998714676094;0.9432635041608138;1.0099892599550968
52.92638;1.059986670741014;0.9997477730076031;0.9431910182534325;0.013264402990553465;0.012513880028666071;1.0608133813002238;1.0100118092333976;10.000030093086147;1.2503917145667822;0.03501618478752527;0.03501565154118975;0.9426909658438617;-0.03300899872836274;0.9432636839740086;1.0099894577231052
52.93638;1.0599866854390922;0.9997479407170803;0.9431910163676642;0.013264402964042013;0.012513881105334896;1.060813469021375;1.0100118282365076;10.000029048326711;1.2503916980846004;0.035016189097265726;0.03501564839910928;0.9426908406301983;-0.03300899874445891;0.9432638569166683;1.00998966159239
52.94638;1.0599866970458596;0.999748104537624;0.9431910067597865;0.01326440289031804;0.012513882173459459;1.06081354598616;1.010011851306486;10.000028026616956;1.2503916796122463;0.03501619327493712;0.035015645639584175;0.9426907123907321;-0.03300899876303916;0.9432640225666336;1.0099898710509467
52.95638;1.0599867056568906;0.9997482642882668;0.9431909893746657;0.013264402769222874;0.012513883230051107;1.0608136124807528;1.0100118784487817;10.000027030015797;1.2503916587441786;0.03501619727025423;0.03501564326810455;0.9426905817026874;-0.033008998784203825;0.9432641805426374;1.0099900855054513
52.96638;1.059986711404294;0.9997484197166416;0.9431909642128703;0.013264402602575645;0.01251388426963542;1.060813668821011;1.01001190965076;10.000026059726386;1.250391635277897;0.03501620103210562;0.035015641287451965;0.9426904489511461;-0.033008998808038745;0.9432643305270005;1.009990304292561
52.97638;1.0599867144495079;0.9997485705724003;0.9431909313708196;0.013264402393808427;0.012513885285848018;1.0608137153294726;1.0100119449471634;10.00002511733328;1.2503916091189324;0.03501620451163137;0.03501563970120232;0.9426903143475439;-0.03300899883460755;0.943264472246298;1.009990526729491
52.98638;1.0599867150010924;0.9997487166754654;0.9431908910356722;0.013264402146862645;0.0125138862735583;1.0608137523087344;1.0100119844195206;10.000024205452155;1.2503915801158278;0.035016207664516893;0.03501563851333252;0.9426901780556569;-0.0330089988639424;0.9432646054510901;1.0099907521646478
52.99638;1.0599867132766223;0.9997488578722792;0.9431908434384043;0.013264401865645028;0.012513887229868945;1.0608137800946198;1.0100120280736609;10.000023327243902;1.2503915479497307;0.03501621045408722;0.03501563772728071;0.9426900402590497;-0.0330089988960217;0.9432647299492666;1.0099909799694147
53.00638;1.0599867094131505;0.9997489939454726;0.943190788808335;0.013264401554029045;0.012513888153762885;1.0608137991941233;1.0100120757250757;10.000022485490623;1.2503915121594742;0.035016212854604004;0.035015637347084426;0.9426899011359257;-0.03300899893077401;0.9432648456587152;1.0099912095158812
53.01638;1.059986703441255;0.9997491246231694;0.9431907273343213;0.013264401216101398;0.012513889045017932;1.0608138102769324;1.0100121269844669;10.000021681914333;1.2503914722811145;0.03501621484986269;0.03501563737931745;0.9426897608179491;-0.03300899896810675;0.9432649526228254;1.009991440234952
53.02638;1.0599866953184607;0.9997492496241951;0.9431906591418409;0.0132644008562124;0.012513889902622059;1.060813813988577;1.0100121812707241;10.000020917795636;1.2503914279065653;0.03501621642749612;0.03501563783383688;0.9426896193632405;-0.03300899900793045;0.943265050955771;1.0099916716992832
53.03638;1.0599866849667698;0.9997493686394876;0.9431905843557156;0.013264400478152498;0.012513890724393278;1.060813810820237;1.0100122378095027;10.000020195169093;1.2503913786435095;0.03501621757585669;0.03501563872024298;0.942689476724668;-0.03300899905017482;0.9432651407618711;1.0099919035805387
53.04638;1.0599866723101508;0.9997494813455393;0.9431905031926104;0.013264400084481024;0.012513891508984062;1.0608138011113595;1.010012295637212;10.000019516752404;1.2503913241306217;0.03501621828541195;0.03501564004097878;0.9426893327336782;-0.03300899909479644;0.9432652221370669;1.009992135529551
53.05638;1.0599866572800123;0.999749587479941;0.9431904159414028;0.013264399677047187;0.01251389225747803;1.060813785093867;1.0100123536440178;10.000018884929297;1.250391264046704;0.035016218550722455;0.03501564178762319;0.9426891871559245;-0.03300899914177143;0.9432652952388193;1.0099923671865894
53.06638;1.0599866397625806;0.9997496868678435;0.943190322895773;0.013264399257088283;0.01251389297231227;1.0608137629616834;1.0100124107047062;10.000018301159013;1.2503911980630202;0.03501621837140678;0.03501564394389233;0.9426890397793694;-0.03300899919108312;0.9432653602878946;1.0099925982987203
53.07638;1.0599866195841345;0.9997497794218846;0.943190224405065;0.013264398824455416;0.01251389365514016;1.0608137349422626;1.0100124658342224;10.000017766146074;1.250391125892185;0.03501621775209737;0.0350156464919273;0.9426888904349869;-0.03300899924270582;0.9432654175010325;1.009992828738666
53.08638;1.0599865966210775;0.9997498651652066;0.9431901209619004;0.013264398378193973;0.01251389430527956;1.0608137012779975;1.0100125182427893;10.000017280517355;1.2503910474038264;0.03501621670136773;0.03501564941634857;0.9426887389813406;-0.03300899929658451;0.9432654670829723;1.0099930584090422
53.09638;1.059986570901025;0.9997499441944228;0.9431900131770413;0.01326439791813608;0.012513894919432576;1.0608136621329551;1.0100125672804325;10.000016845614686;1.2503909626042653;0.035016215230944905;0.03501565270341023;0.9426885853335129;-0.033008999352636084;0.9432655092825358;1.0099932871677757
53.10638;1.0599865425828143;0.9997500166125908;0.9431899017125175;0.013264397445089844;0.012513895493112964;1.060813617542699;1.0100126123632474;10.000016463944755;1.250390871530388;0.0350162133560555;0.03501565633755039;0.9426884294936391;-0.03300899941077018;0.9432655444233214;1.0099935148284165
53.11638;1.0599865119331997;0.9997500825525915;0.9431897872247409;0.013264396959949784;0.01251389602242057;1.0608135675003438;1.0100126529793403;10.000016139229412;1.2503907742609424;0.035016211095971236;0.035015660299387776;0.9426882715425532;-0.033008999470896534;0.9432655729024176;1.0099937412120394
53.12638;1.0599864793414924;0.9997501422316404;0.9431896702935622;0.01326439646350417;0.012513896504711743;1.0608135121383249;1.0100126887176566;10.000015875946891;1.250390671022434;0.03501620847264139;0.03501566456637931;0.9426881116367362;-0.0330089995329199;0.943265595163631;1.0099939662082777
53.13638;1.0599864452677292;0.9997501959188777;0.9431895514044722;0.013264395957147714;0.012513896938209805;1.0608134518037409;1.0100127191862065;10.000015678251668;1.250390562206106;0.035016205506791104;0.0350156691157453;0.9426879500173757;-0.03300899959673973;0.9432656116070663;1.009994189799129
53.14638;1.0599864101228025;0.9997502438523368;0.9431894309851729;0.013264395443394252;0.012513897320978696;1.0608133869356415;1.0100127439182096;10.000015549175332;1.250390448319693;0.035016202215205544;0.035015673928932005;0.9426877869931966;-0.033008999662247386;0.9432656224717196;1.0099944120428688
53.15638;1.0599863741755833;0.9997502861930694;0.9431893094482307;0.01326439492527953;0.012513897650345815;1.0608133179125703;1.0100127624292166;10.000015490756102;1.2503903300364516;0.035016198613290674;0.035015678994396136;0.9426876228858853;-0.03300899972931645;0.9432656277934841;1.0099946330470124
53.16638;1.0599863375383163;0.9997503230113152;0.9431891872446021;0.01326439440493216;0.012513897923477069;1.0608132450118182;1.010012774347966;10.000015504605527;1.250390208245175;0.03501619472022023;0.03501568430640041;0.9426874579865104;-0.03300899979780656;0.9432656274626421;1.0099948529590155
53.17638;1.0599863001697305;0.9997503543093704;0.9431890648778285;0.013264393882565381;0.012513898138032024;1.06081316844087;1.0100127794594012;10.00001559237788;1.250390083968643;0.03501619055971795;0.03501568986282486;0.9426872925871912;-0.03300899986758341;0.9432656213000442;1.009995071969311
53.18638;1.0599862618656823;0.9997503801111318;0.94318894286516;0.013264393356517884;0.012513898292531392;1.0608130883929339;1.0100127776313117;10.000015755806524;1.2503899582665179;0.035016186156672645;0.03501569566324745;0.9426871270640558;-0.03300899993852557;0.9432656090856857;1.0099952902773215
53.19638;1.0599862222918517;0.9997504005152199;0.943188821704844;0.013264392824135147;0.01251389838719191;1.0608130051006837;1.0100127687359968;10.000015996375243;1.2503898322129603;0.035016181537130375;0.03501570170549157;0.9426869619396371;-0.033009000010508216;0.9432655905710434;1.009995508054889
53.20638;1.059986181019421;0.9997504156420854;0.943188701865507;0.013264392283344603;0.012513898424547348;1.0608129188453577;1.0100127526404215;10.000016314945633;1.2503897069102223;0.03501617673193271;0.03501570798429497;0.94268679787967;-0.03300900008337703;0.9432655655261883;1.0099957254654568
53.21638;1.0599861375615696;0.9997504255583337;0.9431885837883198;0.013264391734124921;0.012513898408985183;1.0608128299441217;1.0100127292152214;10.000016711685307;1.2503895834652419;0.03501617177637692;0.035015714494461135;0.9426866356235002;-0.03300900015692955;0.9432655337739775;1.0099959426511522
53.22638;1.0599860914855885;0.9997504301989465;0.9431884678912824;0.013264391179497669;0.012513898345638007;1.060812738763298;1.0100126983568944;10.000017186378043;1.250389462902302;0.03501616670552524;0.035015721232471285;0.9426864759336864;-0.03300900023092865;0.9432654951551268;1.009996159661545
53.23638;1.0599860425331034;0.9997504293326609;0.9431883546112089;0.013264390626323156;0.01251389823928063;1.0608126457333125;1.010012660037712;10.000017738601779;1.250389346089011;0.03501616155085676;0.035015728194561696;0.9426863196095793;-0.03300900030514096;0.943265449501944;1.0099963764543356
53.24638;1.0599859906600413;0.9997504226819766;0.9431882445069297;0.01326439008498388;0.012513898093987655;1.0608125513087683;1.0100126143191193;10.000018368061925;1.2503892337305103;0.03501615633947948;0.0350157353756537;0.9426861674829599;-0.03300900037935833;0.9432653966825688;1.009996592964115
53.25638;1.059985935997137;0.9997504100764293;0.9431881383203919;0.013264389567416884;0.012513897913376775;1.0608124558804894;1.0100125613229711;10.000019075523102;1.250389126425851;0.03501615109517548;0.03501574276860164;0.9426860203653893;-0.03300900045338275;0.943265336656236;1.009996809123632
53.26638;1.059985878750179;0.9997503914669068;0.943188036945112;0.013264389084704752;0.012513897700257385;1.0608123597497607;1.0100125011935823;10.00001986302644;1.250389024805759;0.03501614584098412;0.035015750362679905;0.9426858790110296;-0.03300900052700496;0.9432652695032385;1.0099970248490218
53.27638;1.0599858191073586;0.9997503668960374;0.9431879413987738;0.013264388645945743;0.012513897456132394;1.060812263249973;1.0100124340041372;10.000020732553825;1.2503889297059454;0.03501614060080279;0.03501575814359207;0.9426857441533335;-0.03300900060001576;0.9432651954175286;1.0099972400333328
53.28638;1.0599857572102724;0.9997503365050237;0.9431878528076095;0.01326438825884638;0.012513897181638907;1.060812166879825;1.0100123596344839;10.000021684737334;1.2503888422224985;0.03501613539873964;0.03501576609359276;0.9426856166168881;-0.03300900067223108;0.9432651146432284;1.0099974544900914
53.29638;1.0599856931581784;0.9997503005000729;0.9431877723041422;0.01326438793099315;0.012513896877393885;1.0608120712873153;1.0100122778107161;10.00002271894596;1.2503887635846136;0.035016130257949356;0.0350157741898381;0.9426854973937019;-0.033009000743490245;0.9432650274103358;1.0099976678310376
53.30638;1.0599856269987902;0.9997502590798789;0.94318770087102;0.013264387670849628;0.012513896544416961;1.0608119772055684;1.0100121883284485;10.00002383398368;1.2503886949467706;0.03501612519913817;0.03501578240356071;0.9426853875660888;-0.033009000813641214;0.9432649339313803;1.0099978794336937
53.31638;1.0599855586884417;0.9997502123618129;0.9431876392332867;0.013264387487698044;0.012513896184028395;1.0608118854093465;1.0100120911517503;10.000025028432615;1.250388637248067;0.03501612023882959;0.035015790702163097;0.9426852881368082;-0.03300900088255387;0.9432648344263368;1.0099980885740414
53.32638;1.0599854880601536;0.99975016033457;0.9431875878040991;0.013264387390622271;0.012513895797348218;1.0608117966151291;1.0100119862960402;10.000026300389129;1.2503885911841337;0.03501611538927241;0.03501579905244211;0.9426851999406017;-0.03300900095014907;0.9432647291439641;1.0099982945639085
53.33638;1.0599854148442567;0.9997501029199171;0.9431875466804287;0.013264387387944124;0.012513895384614568;1.0608117114010693;1.0100118737988684;10.000027646384853;1.2503885571980966;0.03501611065827164;0.03501580742361051;0.942685123672511;-0.03300900101638881;0.9432646183997971;1.0099984968106637
53.34638;1.0599853386946567;0.9997500401062172;0.9431875157490318;0.01326438748716207;0.012513894944741337;1.060811630238797;1.010011753824862;10.000029060196324;1.2503885354803195;0.0350161060474387;0.03501581578976673;0.942685059931039;-0.033009001081243605;0.9432645025911675;1.0099986948420105
53.35638;1.0599852592178285;0.999749972008333;0.9431874948811957;0.013264387693939197;0.01251389447538918;1.0608115535860572;1.0100116266692751;10.000030532815604;1.2503885260364682;0.03501610155294057;0.03501582412921921;0.9426850092619992;-0.0330090011447;0.9432643821625125;1.009998888275477
53.36638;1.059985176076758;0.9997498988355672;0.9431874840336327;0.013264388010660181;0.012513893973269857;1.0608114819438714;1.0100114926874117;10.000032053418508;1.2503885287361378;0.035016097169985654;0.03501583242110443;0.9426849721785894;-0.03300900120677526;0.9432642575929184;1.0099990767350635
