time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.37638;1.059985089121686;0.9997498208440291;0.9431874831799891;0.013264388436523743;0.012513893434508504;1.060811415785506;1.010011352312781;10.000033610796901;1.2503885433125146;0.035016092896109054;0.03501584064359925;0.9426849490678153;-0.03300900126748936;0.9432641293953756;1.0099992597843617
53.38638;1.0599849984488907;0.9997497382710938;0.9431874922223386;0.013264388968760872;0.012513892855427986;1.060811355434235;1.0100112061226105;10.000035194859427;1.2503885693770127;0.03501608872990641;0.0350158487744029;0.9426849400841615;-0.033009001326849745;0.9432639980573844;1.0099994369262353
53.39638;1.059984904380581;0.9997496512188769;0.9431875110042591;0.013264389603241233;0.012513892233500964;1.060811301052773;1.0100110547860592;10.000036797188734;1.2503886064441923;0.03501608466808396;0.03501585679134653;0.9426849451566498;-0.03300900138487458;0.943263864001614;1.0099996076497029
53.40638;1.0599848074011304;0.9997495595658765;0.943187539378466;0.013264390334321995;0.01251389156764559;1.0608112527216058;1.0100108988958398;10.000038410691657;1.25038865399282;0.03501608070563947;0.03501586467285051;0.9426849640369632;-0.03300900144159339;0.9432637276440481;1.0099997714871567
53.41638;1.0599847080777736;0.9997494629992864;0.9431875772342437;0.013264391154938791;0.012513890858215812;1.0608112105198992;1.0100107389112785;10.000040029071569;1.2503887115489078;0.035016076839471076;0.03501587239958906;0.9426849963291672;-0.03300900149701446;0.9432635894269887;1.0099999280777487
53.42638;1.0599846069770804;0.9997493611440276;0.9431876245273804;0.013264392057242603;0.012513890107280278;1.060811174577801;1.0100105752925346;10.000041646477026;1.2503887787281704;0.03501607307136446;0.03501587995749822;0.9426850414992906;-0.03300900155111254;0.9432634497079968;1.0100000771817998
53.43638;1.0599845046090355;0.9997492536879801;0.9431876813380556;0.013264393032928035;0.01251388931833341;1.0608111450703859;1.0100104086301562;10.000043257485695;1.2503888552219826;0.03501606940792847;0.03501588734071762;0.9426850988616012;-0.033009001603840675;0.9432633086084038;1.0100002186137735
53.44638;1.059984401433869;0.999749140430601;0.9431877478281813;0.013264394073436043;0.01251388849495745;1.0608111221749432;1.0100102396282773;10.000044856979896;1.2503889407427724;0.0350160658598949;0.03501589455336855;0.9426851675856465;-0.03300900165513279;0.9432631660133749;1.010000352211817
53.45638;1.059984297917577;0.9997490212719782;0.9431878241008131;0.01326439517072996;0.01251388763959595;1.0608111060359149;1.010010068997132;10.00004643994659;1.2503890349765312;0.03501606244240004;0.03501590160850006;0.9426852467523045;-0.033009001704912284;0.9432630217216332;1.0100004778899028
53.46638;1.0599841946210937;0.9997488961698858;0.9431879100857309;0.013264396317632019;0.01251388675326049;1.060811096749384;1.0100098973728018;10.000048001464693;1.2503891375316447;0.035016059173431355;0.03501590852406405;0.9426853354123144;-0.033009001753117176;0.9432628755630994;1.0100005956572218
53.47638;1.0599840922757662;0.999748765100419;0.9431880054910519;0.013264397507257863;0.012513885835835183;1.060811094372007;1.010009725282947;10.000049536529867;1.2503892479193757;0.03501605606894514;0.03501591531950671;0.9426854325995369;-0.03300900179969712;0.9432627273988378;1.0100007055898232
53.48638;1.059983991755546;0.9997486280541927;0.9431881098320313;0.013264398732107077;0.012513884886680149;1.0608110989204849;1.0100095531073676;10.000051040103088;1.250389365656018;0.03501605313813266;0.03501592201506936;0.9426855373719393;-0.0330090018445773;0.9432625770754691;1.0100008078112175
53.49638;1.059983893947604;0.9997484850267119;0.943188222514183;0.013264399982873168;0.012513883905677684;1.0608111103257907;1.0100093810646418;10.000052507686567;1.2503894903758257;0.035016050382536204;0.0350159286320523;0.9426856489485353;-0.03300900188765592;0.9432624244302458;1.0100009024874887
53.50638;1.0599837996463162;0.9997483360407106;0.9431883429237914;0.013264401248146741;0.012513882894734062;1.0608111283993227;1.0100092092771074;10.000053935549076;1.250389621814453;0.03501604779927324;0.03501593519148409;0.942685766812373;-0.033009001928849264;0.9432622693529903;1.0100009898421896
53.51638;1.0599837095481057;0.999748181259197;0.9431884704995248;0.013264402515706474;0.012513881858420424;1.0608111528877342;1.0100090378856241;10.000055320462483;1.2503897597439544;0.035016045386206014;0.03501594171157882;0.9426858906556377;-0.03300900196811666;0.9432621118534795;1.0100010701605635
53.52638;1.0599836242463436;0.999748021055648;0.9431886047552424;0.013264403773810496;0.012513880802539139;1.060811183575752;1.0100088671598966;10.000056659994442;1.2503899039620827;0.03501604314570021;0.03501594820801512;0.9426860202250212;-0.033009002005436966;0.9432619521133054;1.0100011437669245
53.53638;1.059983544136694;0.9997478559641635;0.9431887452562642;0.013264405011957844;0.012513879732155467;1.0608112203549571;1.0100086975333715;10.000057953294299;1.250390054304443;0.03501604108645297;0.03501595469750406;0.9426861551994612;-0.03300900204078139;0.9432617904756266;1.0100012109979775
53.54638;1.0599834693367152;0.99974768661445;0.9431888916063628;0.013264406221635116;0.012513878650820159;1.0608112632438604;1.0100085295276662;10.000059201238429;1.250390210638965;0.035016039223317426;0.03501596119978313;0.9426862951832977;-0.03300900207411862;0.9432616273810881;1.0100012722057505
53.55638;1.0599833997358707;0.9997475136655173;0.9431890434857009;0.01326440739612618;0.012513877560378575;1.0608113123387215;1.0100083636578694;10.00006040575019;1.250390372828158;0.0350160375727396;0.03501596773648661;0.9426864397557279;-0.033009002105430105;0.9432614633180342;1.0100013278213327
53.56638;1.0599833351292094;0.9997473377565169;0.9431892006880116;0.013264408529085133;0.012513876460730404;1.0608113677029543;1.0100082003929274;10.000061568807013;1.2503905406864024;0.035016036147245584;0.03501597432956165;0.94268658847599;-0.03300900213470039;0.9432612987712736;1.0100013783769728
53.57638;1.0599832753609413;0.9997471595582103;0.9431893630963528;0.013264409613592121;0.012513875350209083;1.0608114292970257;1.0100080401048148;10.000062691514001;1.2503907140142652;0.03501603495356968;0.035015981000566083;0.9426867408574304;-0.03300900216190623;0.9432611341879994;1.010001424439078
53.58638;1.0599832204556228;0.9997469798047127;0.9431895306056052;0.0132644106421578;0.012513874226736998;1.0608114969781022;1.0100078830157198;10.000063773657983;1.2503908926538092;0.0350160339924903;0.035015987770400395;0.9426868963622659;-0.03300900218703378;0.9432609699944936;1.0100014665995063
53.59638;1.0599831706576046;0.999746799225316;0.943189703057297;0.01326441160668291;0.012513873088673248;1.0608115704692647;1.0100077292703695;10.000064813971903;1.2503910764481425;0.03501603325867038;0.035015994657095054;0.9426870544231547;-0.033009002210095284;0.9432608065941268;1.0100015054979918
53.60638;1.0599831263171795;0.9997466185270573;0.9431898802375636;0.013264412498529674;0.012513871934882756;1.0608116493252466;1.0100075790783472;10.000065811045705;1.2503912652074485;0.035016032741293085;0.03501600167092775;0.9426872144885018;-0.03300900223111683;0.9432606443255492;1.0100015417277415
53.61638;1.059983087728676;0.9997464384360811;0.9431900618729142;0.013264413308567553;0.012513870764564306;1.0608117330413878;1.0100074327647144;10.000066764590004;1.2503914587370417;0.03501603242633452;0.03501600881213703;0.9426873760730077;-0.033009002250120274;0.9432604834668556;1.0100015756993983
53.62638;1.059983055066977;0.9997462596573852;0.9431902475848322;0.013264414026910734;0.012513869577326418;1.0608118212047295;1.0100072907386204;10.000067676000443;1.25039165677139;0.035016032299356625;0.0350160160736272;0.9426875387611902;-0.03300900226713693;0.9432603243062252;1.0100016075821243
53.63638;1.0599830284289404;0.9997460827773099;0.9431904368821739;0.013264414643358334;0.01251386837393381;1.0608119134633263;1.0100071534993091;10.000068547327807;1.250391858893561;0.03501603234640303;0.03501602344447085;0.9426877021715636;-0.03300900228222856;0.9432601671857491;1.010001637315182
53.64638;1.0599830078878625;0.9997459082433731;0.9431906292384208;0.013264415149124362;0.01251386715712727;1.060812009361441;1.010007021688653;10.000069379645119;1.2503920646151265;0.035016032553764;0.03501603091262578;0.9426878659498814;-0.03300900229546216;0.9432600124880482;1.0100016646670602
53.65638;1.0599829934770766;0.9997457364274553;0.9431908242057297;0.013264415538797092;0.012513865931196189;1.0608121082237765;1.0100068960546766;10.000070172264483;1.2503922734764739;0.03501603290826787;0.03501603846669585;0.9426880298126726;-0.03300900230687431;0.9432598606199508;1.0100016893097636
53.66638;1.0599829851425278;0.9997455676987856;0.9431910214582127;0.013264415810582221;0.012513864701075364;1.060812209157851;1.010006777323373;10.000070922983282;1.250392485031408;0.0350160333977305;0.03501604609492899;0.9426881936144298;-0.03300900231648977;0.9432597119711884;1.0100017108692751
53.67638;1.0599829827862102;0.9997454024781791;0.9431912207067773;0.01326441596504863;0.012513863472358574;1.0608123111662828;1.0100066661329146;10.000071629288904;1.250392698804437;0.035016034011641856;0.03501605378413964;0.9426883573653001;-0.03300900232435686;0.9432595668266341;1.0100017289775745
53.68638;1.059982986356059;0.9997452412314871;0.9431914215675178;0.013264416004552401;0.012513862251342177;1.0608124133042784;1.0100065630450052;10.000072290047907;1.2503929143128054;0.03501603474083211;0.035016061520987414;0.9426885211578929;-0.03300900233054646;0.9432594253213824;1.0100017433194735
53.69638;1.0599829958302003;0.9997450844181076;0.9431916234919543;0.013264415933426699;0.012513861044169015;1.0608125147465537;1.0100064685604768;10.000072906020916;1.2503931311326668;0.0350160355748332;0.03501606929292473;0.9426886850957975;-0.03300900233514265;0.9432592874653407;1.0100017536065369
53.70638;1.0599830111264454;0.9997449324877027;0.9431918257913006;0.013264415757554953;0.012513859855863355;1.060812614733578;1.0100063831251107;10.000073478688307;1.2503933489556842;0.035016036500092426;0.035016077088694426;0.9426888492721396;-0.03300900233825392;0.9432591531796477;1.0100017595399342
53.71638;1.0599830320794568;0.9997447859360414;0.9431920277417141;0.013264415483300521;0.012513858690219865;1.0608127125052902;1.010006307119779;10.000074009338695;1.250393567589623;0.03501603749967489;0.03501608489949742;0.9426890137336337;-0.03300900234001913;0.9432590223430377;1.0100017608402247
53.72638;1.0599830584604084;0.9997446453953162;0.9431922286890952;0.013264415116857175;0.012513857550335381;1.06081280728657;1.0100062408273474;10.00007449958867;1.2503937869173225;0.03501603855178116;0.035016092719706876;0.9426891784618759;-0.033009002340590475;0.9432588948545831;1.010001757266239
53.73638;1.059983089948118;0.9997445117157828;0.9431924280853986;0.013264414664441733;0.012513856438966062;1.0608128983478244;1.0100061843746224;10.000074951921338;1.250394006904794;0.035016039629602716;0.03501610054642872;0.942689343436597;-0.0330090023401127;0.9432587706663559;1.0100017485625739
53.74638;1.0599831261183117;0.9997443859344967;0.9431926254912735;0.01326441413252768;0.012513855358491291;1.06081298507189;1.0100061377123954;10.000075369168773;1.2503942276493598;0.0350160407047302;0.03501610837739618;0.9426895086834378;-0.0330090023387126;0.943258649754288;1.010001734418613
53.75638;1.059983166521222;0.9997442691352539;0.9431928205551284;0.013264413527306599;0.012513854310738072;1.060813066911761;1.01000610070147;10.000075753640637;1.2503944494005248;0.03501604175155683;0.035016116208760904;0.9426896742275429;-0.0330090023364983;0.9432585320836595;1.0100017145284017
53.76638;1.0599832107608975;0.9997441623173973;0.943193012956473;0.01326441285383462;0.01251385329708011;1.0608131433120485;1.0100060732084772;10.000076106784785;1.250394672565417;0.035016042749897745;0.03501612403562375;0.9426898400660231;-0.033009002333557066;0.9432584176093436;1.0100016886516234
53.77638;1.0599832584913507;0.9997440663580635;0.9431932023638925;0.013264412116500241;0.012513852318752954;1.0608132136994255;1.0100060551179169;10.000076429197874;1.2503948977067691;0.0350160436842661;0.03501613185380903;0.9426900062123704;-0.03300900232992819;0.9432583062645308;1.0100016565678207
53.78638;1.059983309360925;0.9997439820665911;0.9431933884572951;0.013264411321237422;0.012513851376843977;1.0608132775003067;1.010006046291114;10.000076720277619;1.250395125514858;0.035016044542416566;0.035016139659438436;0.942690172735418;-0.03300900232557355;0.9432581979151999;1.0100016180114664
53.79638;1.0599833629864817;0.9997439102151855;0.9431935709767509;0.013264410477090916;0.012513850472087093;1.0608133341544639;1.010006046482931;10.000076977969035;1.2503953567340156;0.03501604531677846;0.035016147447869114;0.9426903397799888;-0.03300900232039046;0.9432580922979675;1.0100015726570197
53.80638;1.0599834190186335;0.999743851488104;0.9431937496940979;0.013264409595144473;0.012513849604706901;1.0608133831658535;1.0100060552750094;10.000077199164046;1.2503955920724295;0.0350160460064231;0.035016155213907586;0.9426905075178856;-0.03300900231424664;0.9432579889889019;1.0100015201421775
53.81638;1.0599834772151664;0.9997438064371148;0.9431939243350898;0.013264408686421356;0.012513848774347785;1.0608134241760372;1.0100060721045658;10.000077380319198;1.2503958321506674;0.03501604661624069;0.03501616295096593;0.94269067601832;-0.03300900230700846;0.9432578874572958;1.0100014601445708
53.82638;1.0599835373938695;0.9997437754597027;0.9431940945965867;0.013264407761181917;0.01251384798006244;1.0608134569593353;1.0100060963342092;10.000077518081488;1.250396077446818;0.035016047153765294;0.035016170650169785;0.9426908452105829;-0.03300900229856663;0.94325778716103;1.0100013924490596
53.83638;1.059983599341599;0.9997437587380317;0.9431942602310498;0.013264406829049748;0.012513847219770766;1.0608134813465029;1.0100061273414005;10.000077609758165;1.2503963282372337;0.03501604762493228;0.035016178302230264;0.9426910149572757;-0.033009002288850994;0.943257687594822;1.0100013169190605
53.84638;1.0599836627986214;0.9997437561646979;0.9431944210544685;0.013264405898499768;0.0125138464895283;1.0608134972023235;1.0100061646215126;10.000077653700712;1.2503965846064293;0.035016048030434316;0.03501618590020675;0.942691185070046;-0.03300900227782765;0.9432575882837191;1.0100012334693667
53.85638;1.0599837274717494;0.999743767373108;0.943194576862318;0.013264404976493682;0.01251384578387122;1.0608135044834004;1.0100062078002385;10.000077649950576;1.2503968464743136;0.03501604836393915;0.03501619344097935;0.9426913552420648;-0.033009002265495704;0.943257488799196;1.0100011421091712
53.86638;1.0599837930327776;0.9997437919047547;0.9431947273536531;0.013264404068966557;0.01251384509673046;1.060813503303367;1.0100062565851826;10.000077600367066;1.2503971136151866;0.03501604861218838;0.03501620092507239;0.942691525012759;-0.033009002251892454;0.9432573888410978;1.0100010429539608
53.87638;1.0599838591505455;0.9997438293719848;0.9431948721446146;0.013264403180819633;0.012513844421857816;1.0608134939154565;1.0100063107695703;10.000077507508573;1.2503973857460289;0.03501604875712638;0.03501620835444022;0.9426916938323404;-0.03300900223709649;0.9432572882700867;1.0100009361875304
53.88638;1.0599839255583656;0.999743879521911;0.9431950108186016;0.013264402315220199;0.012513843753576052;1.06081347664222;1.010006370211505;10.000077373798433;1.2503976625849043;0.035016048778060464;0.03501621572935877;0.942691861163234;-0.03300900222122538;0.9432571870212743;1.0100008220360857
53.89638;1.059983992093854;0.9997439422381937;0.9431951429146078;0.013264401473768067;0.012513843087998102;1.0608134518994097;1.0100064346995985;10.00007720239453;1.2503979437766521;0.03501604865103218;0.035016223046762364;0.9426920264966194;-0.03300900220443119;0.9432570850487892;1.010000700784431
53.90638;1.0599840586573621;0.999744017489664;0.9431952679138744;0.013264400657688392;0.012513842423161354;1.0608134202274073;1.0100065038450594;10.00007699784294;1.2503982288742064;0.03501604834802907;0.03501623030060611;0.9426921892710087;-0.03300900218689158;0.9432569823583329;1.0100005728336399
53.91638;1.0599841251255346;0.9997441052348861;0.9431953853150556;0.013264399869290055;0.012513841758123615;1.060813382165294;1.0100065771351072;10.000076764858315;1.2503985174770194;0.03501604784014918;0.03501623748355258;0.9426923488043463;-0.03300900216879733;0.943256879009927;1.010000438757684
53.92638;1.0599841913473456;0.9997442053797587;0.9431954947097284;0.013264399113277701;0.012513841092693007;1.0608133381121545;1.0100066540491028;10.000076507327357;1.2503988093334606;0.03501604710184137;0.035016244589382496;0.9426925043017074;-0.033009002150339244;0.943256775063956;1.010000299303824
53.93638;1.0599842572287754;0.9997443178253266;0.9431955957830251;0.013264398397001668;0.012513840427994501;1.0608132883146386;1.0100067340967402;10.00007622888878;1.2503991043129412;0.035016046111194986;0.03501625161482584;0.9426926549383791;-0.03300900213169952;0.9432566705331654;1.0100001553431666
53.94638;1.0599843227715906;0.9997444424833936;0.9431956883169338;0.013264397729183537;0.012513839766283388;1.0608132329051922;1.0100068168040377;10.000075933160659;1.250399402388693;0.03501604484709413;0.03501625855973898;0.9426927999861067;-0.033009002113054624;0.9432565654039828;1.0100000078486135
53.95638;1.0599843880427133;0.9997445791945813;0.9431957722239522;0.013264397118292836;0.012513839109461475;1.0608131719375942;1.010006901741083;10.000075622789138;1.2503997036575314;0.0350160432869304;0.0350162654263511;0.9426929388834865;-0.03300900209458609;0.9432564597235493;1.009999857849563
53.96638;1.0599844531433937;0.9997447276512716;0.9431958475374481;0.013264396571678857;0.012513838457749936;1.0608131054077732;1.0100069885771206;10.000075298743479;1.2504000082509303;0.03501604140712041;0.03501627221798427;0.9426930712334137;-0.03300900207648447;0.943256353630025;1.0099997062869996
53.97638;1.0599845181498602;0.9997448873776685;0.9431959143328127;0.013264396095481008;0.012513837809408167;1.0608130332641306;1.0100070770974574;10.000074960388714;1.250400316203882;0.03501603918583592;0.035016278937116445;0.9426931967936093;-0.0330090020589414;0.9432562472828068;1.0099995539116777
53.98638;1.0599845830255583;0.9997450577385315;0.9431959726541526;0.013264395695360144;0.012513837160861997;1.0608129554646875;1.0100071671738202;10.00007460553997;1.2504006274611712;0.03501603660527909;0.03501628558367427;0.9426933154380372;-0.033009002042142556;0.9432561408191342;1.0099994013083966
53.99638;1.0599846476240222;0.9997452380232424;0.9431960225289062;0.013264395377243039;0.01251383650695604;1.0608128720745795;1.0100072587192563;10.000074230343118;1.2504009419513467;0.03501603365322943;0.03501629215379996;0.9426934270578544;-0.03300900202626333;0.9432560343882619;1.0099992489663763
54.00638;1.0599847117896248;0.9997454275943924;0.9431960640178999;0.013264395147117821;0.01251383584226172;1.060812783302886;1.0100073516733266;10.000073829966773;1.2504012596099774;0.03501603032458537;0.03501629864024931;0.9426935314607156;-0.03300900201145991;0.9432559281586127;1.0099990973479602
54.01638;1.059984775456719;0.9997456259807193;0.9431960972000408;0.013264395010960297;0.012513835162902333;1.0608126894564405;1.010007445992459;10.000073399979469;1.2504015803779163;0.03501602662175095;0.035016305035791236;0.9426936283508135;-0.03300900199786157;0.9432558222458107;1.0099989469003012
54.02638;1.0599848387414315;0.9997458328844141;0.9431961221281321;0.013264394975403656;0.012513834466591803;1.060812590904416;1.010007541597252;10.000072937015416;1.2504019042023387;0.03501602255321178;0.03501631133628739;0.9426937174103388;-0.033009001985573154;0.9432557166432546;1.0099987980137302
54.03638;1.0599849020188392;0.9997460481327787;0.9431961388032264;0.013264395048221207;0.012513833751477426;1.0608124881022603;1.010007638374373;10.000072438839258;1.250402231032118;0.0350160181302626;0.03501631753964132;0.942693798395502;-0.03300900197469057;0.9432556112160959;1.0099986510461814
54.04638;1.0599849658815004;0.9997462715998959;0.9431961471427095;0.013264395237936705;0.012513833015959545;1.0608123816156587;1.0100077362591442;10.000071904605411;1.2504025607530371;0.035016013364833315;0.035016323642183655;0.9426938711340079;-0.03300900196530984;0.9432555057235429;1.0099985064046004
54.05638;1.0599850309708505;0.9997465031550347;0.9431961469470042;0.013264395552691858;0.012513832258874286;1.0608122720757536;1.010007835216404;10.000071334846313;1.25040289305768;0.035016008271637304;0.03501632963652128;0.9426939354407429;-0.03300900195751898;0.9432553998669233;1.0099983645536514
54.06638;1.0599850978248322;0.9997467426654353;0.9431961378687194;0.013264395999199513;0.012513831479331581;1.0608121601152858;1.0100079351104254;10.000070730981767;1.2504032273828551;0.03501600287020238;0.035016335512493404;0.9426939910950699;-0.03300900195140216;0.9432552934076956;1.0099982259751341
54.07638;1.0599851668008153;0.9997469900384864;0.9431961194233638;0.013264396581776378;0.012513830677099824;1.0608120463618524;1.0100080356707797;10.000070095323139;1.2504035629729537;0.03501599718316993;0.035016341259435126;0.9426940379221133;-0.03300900194705306;0.9432551862999974;1.0099980911733657
54.08638;1.0599852380111174;0.9997472452223388;0.9431960910737761;0.01326439730165604;0.012513829853221628;1.060811931448573;1.0100081365759404;10.000069431792989;1.2504038989927648;0.03501599123473838;0.03501634686785063;0.9426940758665646;-0.033009001944567476;0.9432550787266956;1.0099979606945217
54.09638;1.0599853113096414;0.9997475081055878;0.9431960523050713;0.013264398157509074;0.01251382901008494;1.0608118159953317;1.010008237507988;10.000068746026722;1.2504042346037798;0.0350159850504865;0.03501635233115536;0.9426941049939198;-0.033009001944022794;0.9432549710518519;1.0099978351019032
54.10638;1.0599853863934872;0.9997477784285136;0.9431960026494219;0.013264399146197243;0.012513828150839299;1.0608117005583322;1.0100083381289735;10.00006804444644;1.2504045689412793;0.03501597865728466;0.03501635764808876;0.9426941254491015;-0.033009001945466625;0.9432548637458538;1.0099977149165493
54.11638;1.059985462927914;0.9997480557853485;0.9431959416899057;0.013264400262784746;0.012513827277659614;1.0608115855668148;1.01000843804019;10.000067333369461;1.250404901033636;0.035015972084976935;0.03501636282372112;0.9426941374259101;-0.03300900194893027;0.9432547572573458;1.0099976005726992
54.12638;1.0599855406010448;0.9997483396645914;0.9431958690263765;0.013264401500814363;0.012513826389579994;1.0608114712911112;1.0100085367991025;10.000066618606455;1.250405229797077;0.035015965368041635;0.035016367868137464;0.9426941411572108;-0.033009001954447906;0.9432546518874095;1.0099974924605044
54.13638;1.0599856191112216;0.9997486295268379;0.9431957842607487;0.013264402853495358;0.012513825481784504;1.0608113578249687;1.010008634001387;10.000065905529642;1.2504055541270471;0.03501595854290058;0.03501637279470464;0.9426941368976893;-0.03300900196205664;0.9432545477893629;1.0099973910247977
54.14638;1.0599856981603548;0.9997489249103076;0.9431956871032483;0.013264404315122305;0.01251382454679102;1.0608112450733742;1.0100087293687028;10.00006519918904;1.2504058729844296;0.03501595164359249;0.035016377618062915;0.9426941249084012;-0.03300900197179333;0.9432544450577481;1.0099972967826478
54.15638;1.0599857775116606;0.9997492254502686;0.943195577485494;0.01326440588176946;0.012513823576531986;1.0608111328162635;1.0100088227513777;10.000064503708233;1.250406185407412;0.0350159447016851;0.035016382352082105;0.9426941054597712;-0.03300900198369286;0.9432543437827569;1.0099972102533525
54.16638;1.0599858569931666;0.9997495307620851;0.9431954555413002;0.013264407550953225;0.012513822564117757;1.0608110208048362;1.0100089140495758;10.000063821536052;1.2504064904663643;0.03501593774928057;0.035016387009150066;0.942694078834798;-0.033009001997770376;0.9432542440578675;1.0099971318971235
54.17638;1.0599859363732624;0.9997498403318652;0.9431953215502547;0.013264409320795556;0.012513821504719367;1.0608109087861757;1.0100090031649773;10.000063153534136;1.2504067872462568;0.03501593082038854;0.03501639160026647;0.9426940453158484;-0.033009002013997646;0.9432541460128131;1.0099970620762424
54.18638;1.0599860152911114;0.9997501535730631;0.9431951759203098;0.013264411189364647;0.012513820395388578;1.0608107965070959;1.0100090899751584;10.000062499606042;1.2504070748658285;0.03501592394934964;0.035016396136592826;0.9426940051427378;-0.03300900203229369;0.9432540498751721;1.009997001027979
54.19638;1.0599860933313123;0.9997504699721405;0.9431950191794912;0.013264413154179795;0.012513819234115731;1.0608106837747384;1.0100091742847621;10.000061859088568;1.25040735248368;0.035015917167743764;0.03501640063183106;0.9426939584793971;-0.033009002052523835;0.9432539559806411;1.0099969488815266
54.20638;1.0599861700839706;0.9997507891464903;0.9431948519750414;0.013264415211718375;0.012513818019898553;1.0608105705099844;1.0100092557917002;10.000061230640416;1.2504076193400875;0.03501591050277901;0.035016405101528036;0.9426939054718902;-0.03300900207450491;0.9432538646959314;1.009996905718699
54.21638;1.059986245117683;0.9997511108109988;0.9431946750498971;0.013264417357214446;0.01251381675401124;1.060810456690141;1.01000933410492;10.000060612435679;1.2504078748287801;0.03501590397776655;0.035016409559139906;0.942693846296527;-0.03300900209803297;0.9432537763254232;1.009996871623129
54.22638;1.0599863179721363;0.9997514347261358;0.9431944891689873;0.01326441958451686;0.012513815440219272;1.0608103422368773;1.0100094088380969;10.000060003439712;1.2504081184984608;0.03501589761256834;0.03501641401190034;0.942693781035991;-0.033009002122922036;0.9432536911182753;1.0099968466858522
54.23638;1.059986388179938;0.9997517606269875;0.9431942950268934;0.013264421885932982;0.012513814083780326;1.0608102269843005;1.010009479708079;10.000059404580346;1.2504083500116934;0.03501589142530885;0.03501641845927937;0.9426937095371339;-0.03300900214901903;0.9432536093717231;1.0099968309622451
54.24638;1.0599864552256646;0.9997520881796648;0.943194093192121;0.013264424252891708;0.01251381269081829;1.0608101107094388;1.0100095465446244;10.00005881858525;1.250408569093344;0.03501588543551465;0.0350164228941415;0.9426936314546798;-0.03300900217618841;0.9432535314744456;1.009996824386072
54.25638;1.0599865185426718;0.9997524170163856;0.9431938841284092;0.013264426677151287;0.012513811268213838;1.0608099931713881;1.0100096092424182;10.000058249472797;1.2504087754165163;0.03501587966380943;0.035016427303435245;0.9426935463980703;-0.033009002204288304;0.9432534578446106;1.0099968267069062
54.26638;1.059986577671728;0.9997527467874452;0.9431936682387563;0.013264429151346986;0.012513809823023532;1.0608098741950203;1.0100096677129429;10.000057702269379;1.250408968531126;0.03501587412856298;0.03501643166932776;0.9426934540236702;-0.0330090022331607;0.9432533888660563;1.0099968375125281
54.27638;1.0599866324140657;0.9997530771937148;0.9431934458635575;0.013264431668885962;0.012513808361378317;1.0608097537644958;1.0100097218585342;10.000057182178601;1.2504091479473232;0.03501586884395508;0.03501643597255788;0.9426933540247271;-0.03300900226263722;0.9432533248070375;1.0099968563039345
54.28638;1.0599866828341609;0.9997534079828246;0.9431932172814068;0.013264434223778345;0.012513806888269977;1.060809632006881;1.0100097715712686;10.000056693805863;1.2504093132710108;0.03501586381852648;0.035016440193941525;0.9426932460668354;-0.033009002292545636;0.9432532657127035;1.0099968825724688
54.29638;1.0599867291449911;0.9997537388792792;0.9431929827685168;0.01326443681034818;0.012513805408909152;1.0608095090725222;1.01000981675741;10.000056241571263;1.2504094642857904;0.035015859055143254;0.035016444312978554;0.9426931297620488;-0.0330090023227163;0.9432532114069956;1.009996915846554
54.30638;1.0599867715058855;0.9997540695280911;0.9431927426403003;0.013264439422888517;0.012513803930254171;1.0608093850709712;1.0100098573833762;10.000055830539194;1.2504096009789742;0.03501585455466083;0.03501644830787146;0.9426930047529761;-0.033009002352989036;0.9432531615724183;1.0099969556558688
54.31638;1.059986809905764;0.9997543995209519;0.9431924972094458;0.013264442055303425;0.01251380246115965;1.0608092601292367;1.0100098935017467;10.000055466487263;1.2504097235554568;0.03501585031883591;0.03501645215756837;0.9426928708645513;-0.03300900238320585;0.943253115757966;1.0099970014277897
54.32638;1.059986844261105;0.9997547284624505;0.9431922467485759;0.013264444700416867;0.012513801011228263;1.0608091344886297;1.0100099252357686;10.000055155296913;1.2504098324553719;0.03501584635060566;0.03501645584315987;0.9426927281760416;-0.033009002413195265;0.9432530733693144;1.0099970524267499
54.33638;1.059986874539659;0.9997550560450934;0.943191991503596;0.01326444734964957;0.012513799588849277;1.0608090085491875;1.0100099527290962;10.000054902060956;1.25040992830806;0.035015842654042485;0.03501645934825628;0.9426925769746286;-0.033009002442771156;0.9432530337722739;1.00999710781908
54.34638;1.0599869007718925;0.9997553820853468;0.9431917317004418;0.013264449993707215;0.012513798199079721;1.0608088828296098;1.0100099760857788;10.000054710530303;1.2504100118330403;0.035015839233992936;0.035016462658809595;0.9426924176930256;-0.03300900247175032;0.9432529964211788;1.00999716681043
54.35638;1.0599869230222185;0.9997557064584912;0.9431914675283284;0.013264452623301181;0.012513796842756997;1.0608087579039018;1.0100099953688755;10.000054583338525;1.2504100837857275;0.03501583609621755;0.035016465761689666;0.9426922508705609;-0.033009002499978;0.9432529608487964;1.009997228704798
54.36638;1.059986941385269;0.9997560290055048;0.9431911991141165;0.013264455229598664;0.012513795517474795;1.0608086343745569;1.0100100106494059;10.000054522252318;1.2504101449370073;0.03501583324791026;0.03501646864338392;0.9426920770829968;-0.03300900252734917;0.9432529265953862;1.0099972928546879
54.37638;1.0599869560222466;0.9997563495112685;0.9431909265202162;0.013264457805470782;0.012513794219362752;1.0608085128396798;1.0100100220237527;10.000054528187135;1.2504101960233913;0.03501583069619723;0.035016471290951263;0.9426918968506196;-0.033009002553815336;0.9432528931820006;1.0099973586182014
54.38638;1.0599869671954165;0.9997566677586164;0.9431906497679734;0.013264460347239212;0.012513792943802575;1.0608083938317039;1.0100100295939993;10.000054601220839;1.2504102376476416;0.035015828444184736;0.03501647369308549;0.9426917106258722;-0.03300900257937298;0.943252860068236;1.0099974253652326
54.39638;1.0599869752446358;0.9997569836341141;0.9431903688391688;0.013264462855154806;0.012513791685192538;1.0608082777830505;1.0100100334387547;10.00005474023593;1.2504102701806916;0.035015826486991246;0.035016475839276126;0.9426915188498061;-0.033009002604041576;0.9432528266266432;1.0099974924976756
54.40638;1.059986980543302;0.999757297177707;0.9431900836664144;0.013264465332071623;0.012513790437571934;1.0608081650377963;1.010010033560783;10.000054942620833;1.2504102937895194;0.035015824811263606;0.03501647771940652;0.9426913219524826;-0.03300900262784916;0.9432527922227022;1.0099975594900763
54.41638;1.0599869835126436;0.9997576084837679;0.9431897941751664;0.013264467781672038;0.01251378919566742;1.0608080558661048;1.0100100298397003;10.000055204440331;1.2504103085841625;0.035015823398200564;0.03501647932566411;0.9426911203147063;-0.03300900265083894;0.9432527563111796;1.0099976259330403
54.42638;1.0599869846756889;0.9997579175654634;0.9431895003691945;0.013264470207280409;0.012513787954737711;1.0608079504595336;1.0100100220844972;10.000055520794849;1.2504103146709937;0.03501582222688464;0.03501648065399034;0.9426909143109935;-0.03300900267309138;0.9432527184354539;1.009997691495972
54.43638;1.05998698464639;0.9997582243177285;0.9431892023372436;0.013264472611094744;0.012513786709611997;1.060807848928947;1.0100100101808476;10.000055886389728;1.2504103120305334;0.03501582127688395;0.035016481700890806;0.9426907043996846;-0.03300900269472801;0.9432526781755048;1.0099977558405207
54.44638;1.0599869840409115;0.9997585285638678;0.9431889001705962;0.013264474993968682;0.012513785454281797;1.0608077512973764;1.0100099941943674;10.000056295975241;1.2504103003992018;0.035015820530721616;0.03501648245970793;0.9426904911170143;-0.03300900271588484;0.9432526351081578;1.0099978186294025
54.45638;1.059986983419597;0.9997588300959415;0.9431885939580186;0.013264477355578076;0.012513784182285133;1.0608076574757868;1.0100099743721647;10.000056744356897;1.2504102792598668;0.03501581997583306;0.03501648292280267;0.9426902749862992;-0.033009002736694694;0.9432525887872596;1.0099978796083457
54.46638;1.0599869833098334;0.9997591286624347;0.9431882838657384;0.01326447969421542;0.012513782886897909;1.0608075672576613;1.0100099510759273;10.00005722637367;1.2504102479059718;0.03501581960613579;0.035016483084592355;0.942690056496992;-0.03300900275728822;0.9432525387807795;1.0099979386290123
54.47638;1.0599869842338743;0.9997594239678002;0.943187970183997;0.013264482006744465;0.01251378156044515;1.0608074803632634;1.0100099246518455;10.000057737219677;1.250410205558115;0.03501581942320675;0.035016482940735616;0.9426898361878905;-0.03300900277779417;0.9432524847571547;1.0099979956226044
54.48638;1.059986986671773;0.9997597157399559;0.943187653343878;0.013264484289435195;0.01251378019357101;1.0608073965284717;1.0100098953383083;10.000058273004509;1.250410151505886;0.03501581943523418;0.035016482487213695;0.9426896146924396;-0.033009002798340334;0.9432524265274012;1.0099980505963333
54.49638;1.0599869909794148;0.9997600037786999;0.9431873338974939;0.013264486539168004;0.012513778775838908;1.0608073155592335;1.0100098633371914;10.00005883110192;1.2504100852552549;0.03501581965385747;0.03501648172045837;0.9426893926536712;-0.03300900281903799;0.9432523640135078;1.0099981036235999
54.50638;1.0599869973267022;0.9997602878934004;0.9431870124140099;0.013264488754370486;0.012513777297304025;1.0608072372980815;1.0100098289493769;10.000059409884775;1.2504100066256751;0.03501582009104895;0.03501648063738224;0.9426891706412289;-0.03300900283994444;0.9432522972122462;1.0099981547791717
54.51638;1.0599870057328518;0.9997605678390311;0.9431866893590239;0.013264490935237412;0.012513775749363349;1.0608071615885561;1.0100097925936131;10.000060007572584;1.2504099156990918;0.035015820756725276;0.035016479235215774;0.9426889491978407;-0.03300900286104497;0.943252226199198;1.009998204089412
54.52638;1.059987016194997;0.9997608433974121;0.9431863650404257;0.01326449308313747;0.012513774124698427;1.0608070882643452;1.0100097546955444;10.000060620792949;1.2504098126851797;0.03501582165772547;0.03501647751189;0.9426887288903693;-0.03300900288226578;0.943252151146636;1.0099982515417774
54.53638;1.0599870288201432;0.9997611145082014;0.943186039633461;0.013264495199777127;0.01251377241742531;1.0608070170899697;1.0100097155934507;10.000061244309633;1.2504096978348345;0.035015822798207134;0.03501647546853101;0.942688510255127;-0.033009002903485594;0.9432520723071027;1.009998297076066
54.54638;1.059987043898333;0.9997613812865604;0.9431857132773682;0.013264497286332643;0.012513770623573093;1.0608069476974122;1.010009675584715;10.000061871649423;1.2504095713259658;0.03501582417921102;0.03501647311116434;0.9426882937291856;-0.03300900292454236;0.9432519899509059;1.009998340539877
54.55638;1.0599870618736873;0.9997616439561804;0.943185386163933;0.013264499342508684;0.012513768741238837;1.060806879607241;1.0100096350525478;10.000062495234085;1.2504094331028788;0.03501582579637521;0.03501647044907148;0.9426880796765177;-0.03300900294525343;0.9432519043194824;1.0099983816705964
54.56638;1.0599870832486102;0.9997619027791113;0.9431850585380888;0.013264501366292732;0.012513766769947882;1.0608068123080316;1.0100095945180758;10.000063106705218;1.2504092828473063;0.0350158276383224;0.03501646749390978;0.9426878685155874;-0.0330090029654414;0.9432518156367189;1.0099984201156735
54.57638;1.0599871085184722;0.9997621579718078;0.9431847306373907;0.013264503354703062;0.01251376470978285;1.0608067453233014;1.0100095545803145;10.000063698146397;1.250409120051312;0.03501582968875826;0.03501646426050579;0.9426876608137716;-0.033009002984948806;0.9432517241280893;1.0099984554370394
54.58638;1.0599871381320705;0.999762409625451;0.9431844026194034;0.013264505304749865;0.012513762561641915;1.0608066782154464;1.0100095158384692;10.000064262921006;1.2504089440890958;0.035015831931691305;0.0350164607653309;0.9426874572268386;-0.03300900300364438;0.9432516300088062;1.009998487097389
54.59638;1.0599871724471004;0.9997626576690115;0.943184074524603;0.013264507214493636;0.012513760328296705;1.06080661055631;1.0100094788392577;10.000064795661368;1.2504087543573608;0.035015834355007644;0.03501645702333855;0.9426872584040198;-0.03300900302142843;0.943251533449168;1.009998514506757
54.60638;1.0599872117134137;0.9997629018277361;0.9431837462795893;0.013264509083863896;0.01251375801483217;1.0608065419334025;1.010009444012291;10.000065291916261;1.2504085503889235;0.035015836949679205;0.03501645304716481;0.9426870649899245;-0.033009003038230914;0.9432514345517581;1.0099985371302416
54.61638;1.0599872561017254;0.9997631416118116;0.9431834176933964;0.013264510913918745;0.012513755628057734;1.0608064719358117;1.0100094116294622;10.00006574723323;1.250408331818439;0.0350158397080184;0.035016448849317185;0.9426868776412209;-0.03300900305399744;0.9432513333696552;1.0099985545726105
54.62638;1.0599873057373264;0.9997633764151358;0.943183088473317;0.013264512705037004;0.012513753175204598;1.0608064000755641;1.0100093818295375;10.000066155981195;1.2504080983405421;0.03501584262466416;0.0350164444444056;0.942686696996293;-0.03300900306867652;0.9432512299335192;1.0099985665873923
54.63638;1.0599873606627963;0.9997636056074661;0.9431827582691741;0.013264514456002843;0.012513750662957554;1.0608063257709188;1.0100093546680666;10.000066511153177;1.2504078497378135;0.03501584569788154;0.03501643984992443;0.9426865236395444;-0.03300900308222313;0.943251124267566;1.0099985730350303
54.64638;1.059987420735431;0.9997638285541833;0.9431824266984989;0.01326451616436351;0.012513748097300928;1.0608062484576655;1.0100093301601105;10.000066805298175;1.2504075859234443;0.035015848925739786;0.03501643508591216;0.9426863580728071;-0.03300900309460616;0.9432510164208753;1.0099985738357988
54.65638;1.0599874855958926;0.9997640446442284;0.9431820933546666;0.01326451782704325;0.012513745483510601;1.0608061677059029;1.0100093082751087;10.00006703141666;1.2504073069886636;0.03501585229946305;0.03501643017370541;0.9426862007114742;-0.033009003105808996;0.9432509065122741;1.0099985689006001
54.66638;1.0599875547668403;0.9997642533073903;0.9431817578122602;0.0132645194404522;0.012513742826407362;1.0608060832455164;1.0100092889100298;10.000067183195256;1.2504070132163305;0.035015855802042375;0.03501642513669799;0.9426860519384012;-0.033009003115840596;0.943250794762431;1.009998558080044
54.67638;1.0599876277577347;0.9997644540441696;0.9431814196669449;0.013264521000263641;0.012513740131123413;1.0608059949192192;1.01000927193232;10.000067255032464;1.2504067050455925;0.03501585941184532;0.03501642000271178;0.9426859121939312;-0.03300900312475266;0.943250681501556;1.0099985411977945
54.68638;1.0599877040571843;0.9997646465022271;0.9431810785995852;0.013264522501554608;0.012513737403700775;1.0608059026277532;1.01000925721063;10.000067242373742;1.2504063830599537;0.035015863106066504;0.03501641480120597;0.9426857820156228;-0.033009003132629895;0.9432505671468211;1.009998518079614
54.69638;1.059987783059891;0.9997648304690328;0.943180734388513;0.013264523939340246;0.012513734650751967;1.060805806329859;1.010009244534193;10.000067141909572;1.2504060480040013;0.035015866863504656;0.035016409556355814;0.9426856619393301;-0.03300900313954762;0.9432504521415341;1.0099984885214877
54.70638;1.059987864083875;0.9997650057691351;0.9431803868974349;0.013264525308902817;0.012513731878572713;1.0608057060535865;1.0100092335183595;10.000066951120427;1.2504057007799354;0.03501587066666227;0.03501640428480613;0.9426855523418438;-0.03300900314553764;0.9432503368882846;1.0099984522977112
54.71638;1.0599879464718065;0.999765172229656;0.9431800360799477;0.013264526605775578;0.012513729093247312;1.0608056018539664;1.010009223569195;10.00006666810172;1.250405342399362;0.03501587450266629;0.03501639899971989;0.9426854533710493;-0.03300900315059514;0.9432502217408076;1.0099984092398826
54.72638;1.0599880295900137;0.9997653297130551;0.9431796819602876;0.013264527825453034;0.012513726301760833;1.060805493764043;1.0100092138750765;10.000066292125977;1.2504049738964922;0.035015878364386084;0.03501639371525022;0.9426853649403456;-0.03300900315470552;0.9432501070550974;1.00999835928863
54.73638;1.059988112708829;0.9997654780924186;0.9431793246049839;0.013264528963149225;0.012513723512759424;1.0608053817684184;1.0100092034446173;10.000065823627526;1.2504045963007084;0.03501588225120424;0.035016388446402105;0.9426852867633978;-0.0330090031578665;0.9432499932089463;1.00999830247225
54.74638;1.0599881949265981;0.9997656172136439;0.9431789641237202;0.01326453001451103;0.012513720736466838;1.06080526579019;1.0100091912407088;10.00006526346929;1.2504042106978315;0.035015886166705305;0.035016383205572106;0.9426852184689908;-0.033009003160097916;0.9432498805470576;1.0099982388483109
54.75638;1.0599882752240277;0.999765746923466;0.9431786006956554;0.013264530976970742;0.012513717983237546;1.0608051457162633;1.0100091763433676;10.000064613043996;1.2504038182231856;0.03501589011480675;0.035016378001354605;0.9426851597284263;-0.03300900316142767;0.9432497693577662;1.0099981684700197
54.76638;1.059988352603725;0.9997658671242715;0.9431782346589052;0.01326453185027348;0.012513715261166725;1.0608050214842717;1.0100091580400397;10.000063874879583;1.250403419943449;0.035015894099037624;0.03501637284008958;0.9426851102912917;-0.03300900316187044;0.9432496599278729;1.0099980914243172
54.77638;1.0599884262000556;0.999765977838926;0.943177866614005;0.013264532635795639;0.012513712575367906;1.060804893207102;1.0100091358661687;10.000063051778874;1.2504030168065807;0.035015898123770164;0.03501636772625573;0.9426850699325938;-0.033009003161420566;0.9432495525638921;1.0099980078907882
54.78638;1.0599884952979086;0.9997660792321963;0.943177497386999;0.013264533335483173;0.012513709929697341;1.060804761245386;1.010009109582405;10.000062145003408;1.2504026097138567;0.035015902192682045;0.03501636266231538;0.9426850383861688;-0.033009003160043404;0.9432494475510975;1.009997918142249
54.79638;1.059988559307758;0.9997661715389051;0.9431771278944826;0.013264533951002345;0.012513707328524143;1.0608046261864752;1.0100090790345078;10.00006115380532;1.250402199571129;0.035015906305955406;0.03501635764995628;0.9426850153260381;-0.03300900315766482;0.9432493451114644;1.0099978224970778
54.80638;1.0599886177566704;0.999766254983894;0.9431767590479836;0.013264534483388827;0.012513704776842062;1.0608044887300385;1.0100090440265368;10.00006007637879;1.2504017872898652;0.03501591046001683;0.03501635269039806;0.9426850004079456;-0.03300900315418887;0.9432492453712022;1.0099977212806608
54.81638;1.0599886702945258;0.9997663297221392;0.9431763917062583;0.013264534934215673;0.012513702279135551;1.0608043494779873;1.0100090043022134;10.000058910685755;1.250401373810448;0.035015914648317374;0.0350163477830884;0.9426849933033555;-0.03300900314953867;0.9432491483339989;1.0099976148029908
54.82638;1.0599887166926045;0.9997663957948804;0.9431760266765585;0.013264535307433517;0.012513699838180074;1.0608042087753304;1.010008959551435;10.000057654759441;1.2504009601159687;0.03501591886131377;0.035016342925425485;0.9426849936840883;-0.033009003143677836;0.9432490538770556;1.0099975033080426
54.83638;1.0599887568464237;0.9997664531516043;0.9431756647577717;0.013264535608849845;0.012513697454939935;1.0608040667427694;1.0100089094269673;10.000056306996667;1.2504005472098032;0.035015923086349585;0.035016338113579;0.9426850012052572;-0.03300900313659694;0.9432489618087888;1.0099973869502326
54.84638;1.0599887908233654;0.9997665016868577;0.9431753067768206;0.01326453584333816;0.012513695129832008;1.060803923428977;1.0100088536026077;10.000054866589574;1.2504001360951587;0.035015927306769966;0.03501633334347462;0.9426850154935444;-0.03300900312828417;0.943248871968713;1.0099972658842524
54.85638;1.05998881895014;0.9997665412313644;0.9431749536152992;0.013264536012973992;0.012513692863770444;1.0608037789621427;1.0100087918313234;10.00005333398963;1.2503997276975571;0.035015931500655656;0.03501632861305677;0.9426850361303275;-0.03300900311870134;0.9432487842706441;1.0099971403397814
54.86638;1.0599888418436225;0.999766571544014;0.9431746062172748;0.013264536117350354;0.012513690657837914;1.0608036336327484;1.0100087239429572;10.000051711524192;1.2503993227481078;0.035015935641410235;0.03501632392432586;0.9426850626549688;-0.03300900310777114;0.9432486986821359;1.0099970105776885
54.87638;1.059988860292152;0.9997665923690682;0.9431742655426609;0.013264536154164373;0.012513688512406319;1.060803487880118;1.010008649804234;10.0000500038354;1.2503989218255915;0.03501593970014593;0.0350163192813738;0.9426850945811891;-0.033009003095377694;0.9432486152279703;1.0099968768604255
54.88638;1.0599888750720534;0.9997666035141548;0.9431739325031221;0.013264536119458192;0.012513686426363019;1.0608033421873435;1.0100085693295116;10.000048217444222;1.2503985255320742;0.035015943649287486;0.03501631468548332;0.942685131395944;-0.033009003081396156;0.9432485340121184;1.00999673947173
54.89638;1.059988886895422;0.9997666048386141;0.9431736079421259;0.013264536009230433;0.012513684397108297;1.0608031969412897;1.0100084824964335;10.000046359519748;1.2503981345729707;0.03501594746561839;0.03501631013230271;0.9426851725459222;-0.03300900306573378;0.9432484551549354;1.0099965986808965
54.90638;1.0599888964721533;0.9997665961904445;0.9431732926565316;0.013264535821339862;0.012513682421487473;1.060803052392762;1.0100083892712095;10.000044436450844;1.2503977496987901;0.03501595112942429;0.03501630561342704;0.9426852174570368;-0.03300900304834344;0.9432483786925595;1.0099964546898588
54.91638;1.05998890448867;0.9997665774126461;0.9431729874211188;0.013264535555292604;0.012513680495988284;1.060802908740571;1.0100082895237747;10.000042453104678;1.2503973716015886;0.03501595462299427;0.0350163011195471;0.9426852655866914;-0.03300900302921698;0.943248304607508;1.0099963076642589
54.92638;1.0599889115091774;0.9997665484098097;0.9431726929802177;0.013264535210532169;0.012513678616207925;1.060802766172914;1.0100081830302186;10.000040413209636;1.25039700083843;0.035015957933092916;0.03501629664207557;0.9426853164678023;-0.03300900300837364;0.9432482329256761;1.0099961577950751
54.93638;1.0599889179606863;0.9997665091772913;0.943172410038626;0.013264534784663728;0.012513676777507993;1.0608026247673918;1.0100080695393756;10.000038319950315;1.2503966378306122;0.035015961053927264;0.0350162921737526;0.9426853697568859;-0.033009002985844325;0.9432481637527579;1.0099960052974422
54.94638;1.0599889241689788;0.9997664597733826;0.9431721392717883;0.01326453427252225;0.012513674976434984;1.060802484394622;1.0100079488267641;10.000036176144201;1.2503962828927841;0.03501596398634833;0.035016287709268464;0.9426854252558131;-0.03300900296166132;0.9432480973076474;1.0099958503958668
54.95638;1.059988930331599;0.9997664002778277;0.9431718812864018;0.01326453366701576;0.01251367321128851;1.0608023447979427;1.0100078207045093;10.000033984264965;1.2503959362261285;0.03501596673263959;0.035016283246571724;0.9426854828314676;-0.03300900293586196;0.9432480339452124;1.0099956933665186
