time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
54.96638;1.0599889364931678;0.9997663307331217;0.9431716365754469;0.013264532961233548;0.012513671481794997;1.0608022057736606;1.0100076850618143;10.000031746580552;1.2503955979107864;0.03501596928981104;0.035016278788415706;0.9426855423105395;-0.033009002908506724;0.9432479741244257;1.0099955346297493
54.97638;1.0599889426126305;0.9997662510947227;0.9431714055636579;0.013264532149807554;0.012513669788393269;1.0608020672713994;1.010007541942666;10.000029465883621;1.2503952678806942;0.03501597164678372;0.035016274341678096;0.9426856034728485;-0.033009002879695895;0.9432479183595907;1.009995374854515
54.98638;1.0599889486731067;0.9997661612514768;0.9431711886865347;0.013264531228464287;0.01251366813210114;1.0608019293507174;1.0100073915465293;10.000027146687168;1.2503949458217531;0.035015973786144954;0.03501626991459421;0.9426856661142009;-0.033009002849569695;0.9432478671730242;1.009995214969268
54.99638;1.059988954776211;0.9997660611130854;0.9431709864115092;0.013264530192762115;0.012513666515805667;1.060801792070025;1.010007234118709;10.000024795685883;1.2503946310928868;0.03501597568678022;0.03501626551504421;0.9426857301070359;-0.033009002818287884;0.9432478210701247;1.0099950560574915
55.00638;1.059988961205104;0.9997659507101396;0.9431707992073994;0.013264529037774603;0.012513664945307921;1.0608016554563755;1.0100070697951047;10.000022421003493;1.2503943228375045;0.03501597732578176;0.0350162611500027;0.9426857954370941;-0.033009002785995306;0.9432477805288516;1.0099948992751497
55.01638;1.0599889684073254;0.9997658301867903;0.9431706275663814;0.013264527759309022;0.012513663428486678;1.0608015195793223;1.0100068984876047;10.000020031329365;1.2503940202347175;0.03501597868175464;0.03501625682386082;0.9426858621929881;-0.03300900275279979;0.9432477459529217;1.0099947457912335
55.02638;1.059988976916228;0.9997656996407592;0.9431704720881846;0.013264526354759878;0.012513661973942977;1.060801384581781;1.0100067199147622;10.000017635833537;1.2503937226172273;0.03501597973959564;0.035016252537670614;0.9426859305117583;-0.03300900271878018;0.9432477175989697;1.0099945967020083
55.03638;1.059988987292681;0.9997655589896448;0.9431703334454138;0.013264524822274717;0.012513660590020901;1.060801250597474;1.0100065337743014;10.000015244011312;1.2503934293770895;0.035015980491876195;0.0350162482921933;0.9426860005227686;-0.03300900268401104;0.9432476955410123;1.0099944530100304
55.04638;1.059989000075154;0.9997654079962147;0.9431702121758355;0.013264523160190594;0.012513659283496336;1.06080111768904;1.0100063398704087;10.000012865121949;1.250393139885417;0.03501598093654376;0.035016244091028;0.9426860723046582;-0.03300900264858498;0.9432476797092089;1.0099943156446847
55.05638;1.0599890157251624;0.9997652463884484;0.9431701085103161;0.013264521367946619;0.012513658058625756;1.0608009859079617;1.0100061380934298;10.000010508305355;1.250392853541708;0.03501598107577327;0.035016239939656094;0.9426861458430699;-0.03300900261262636;0.9432476699881612;1.0099941854224928
55.06638;1.0599890346281384;0.9997650739782845;0.9431700223840938;0.013264519446977145;0.012513656917403818;1.0608008553597439;1.01000592839596;10.000008182732142;1.2503925698320384;0.03501598091612031;0.03501623584276527;0.9426862209966096;-0.03300900257628956;0.9432476663324323;1.009994062972867
55.07638;1.0599890571537234;0.999764890691803;0.9431699535339285;0.01326451740051775;0.012513655860124156;1.0608007261936778;1.0100057108431277;10.000005896647673;1.2503922883119827;0.03501598046626609;0.035016231803658454;0.9426862975358014;-0.03300900253973498;0.9432476688208126;1.0099939486816456
55.08638;1.0599890837161916;0.999764696520502;0.9431699015666628;0.013264515233015915;0.012513654885483741;1.0608005985960582;1.0100054855966059;10.000003656466985;1.2503920085798816;0.03501597973175549;0.03501622782391355;0.9426863752893041;-0.03300900250309806;0.9432476776029984;1.0099938426923347
55.09638;1.0599891148245086;0.9997644915204309;0.9431698660187015;0.013264512949931247;0.01251365399073172;1.0608004727768354;1.010005252819598;10.000001466864603;1.2503917303030672;0.03501597871208335;0.03501622390038878;0.9426864542767766;-0.033009002466466854;0.9432476928444279;1.009993744985753
55.10638;1.0599891511140695;0.9997642758948817;0.9431698464338258;0.013264510557455299;0.012513653172360598;1.0608003488844684;1.0100050126679843;9.999999331354372;1.2503914532637839;0.035015977403686095;0.035016220024000046;0.9426865347002154;-0.033009002429873736;0.9432477147672561;1.0099936554792814
55.11638;1.0599891932698364;0.9997640500797546;0.9431698424163059;0.013264508062194;0.012513652427052848;1.0608002269242973;1.0100047653728663;9.999997252985617;1.2503911773501621;0.03501597580476916;0.03501621618314358;0.9426866168522147;-0.033009002393308284;0.9432477436882915;1.009993574071519
55.12638;1.0599892418402963;0.9997638147186793;0.943169853581448;0.013264505471715926;0.012513651752200303;1.060800106770842;1.010004511287724;9.999995235035128;1.2503909024666833;0.03501597391635722;0.03501621236526563;0.9426867010455006;-0.03300900235673875;0.9432477799505291;1.0099935006097729
55.13638;1.0599892971229161;0.9997635705016136;0.9431698794190152;0.013264502795536301;0.012513651145741657;1.0607999882455645;1.0100042508420557;9.999993281542023;1.2503906284378057;0.03501597173943221;0.03501620855496975;0.9426867875632398;-0.0330090023201251;0.9432478238145245;1.0099934348412265
55.14638;1.0599893592427587;0.9997633180129447;0.9431699192244463;0.01326450004553058;0.012513650605935229;1.0607998712008457;1.010003984427876;9.999991397522704;1.2503903549563635;0.03501596927453316;0.03501620473528891;0.942686876642798;-0.03300900228342291;0.943247875410424;1.0099933764476052
55.15638;1.0599894282956532;0.9997630577051895;0.9431699721914917;0.013264497235340742;0.012513650131553238;1.0607997555733673;1.0100037123048646;9.99998958840629;1.2503900815647409;0.035015966525384745;0.03501620089164942;0.9426869684827527;-0.03300900224657927;0.9432479347669251;1.0099933251246516
55.16638;1.0599895043448762;0.9997627899597501;0.9431700375790859;0.013264494379186269;0.01251364972230313;1.0607996413997072;1.0100034346131892;9.999987858753009;1.2503898076696691;0.03501596349910376;0.03501619701388134;0.9426870632092198;-0.033009002209526274;0.943248001860232;1.0099932805828382
55.17638;1.0599895873292529;0.9997625151240592;0.9431701147775582;0.013264491491610398;0.012513649378960497;1.060799528830219;1.0100031515126764;9.999986211547707;1.2503895325761223;0.035015960201558685;0.03501619309712896;0.9426871608457713;-0.03300900217217918;0.9432480766256821;1.0099932424913414
55.18638;1.0599896770556245;0.9997622334800508;0.943170203244251;0.013264488588118418;0.012513649102776487;1.0607994181472724;1.010002863353809;9.999984648582267;1.2503892555677734;0.03501595663491607;0.035016189142570056;0.9426872613285593;-0.033009002134447796;0.943248158937261;1.0099932104808516
55.19638;1.059989773196593;0.9997619452518065;0.9431703024799041;0.013264485684971138;0.012513648894860297;1.060799309732422;1.0100025707113445;9.99998317114845;1.2503889760521378;0.03501595280013237;0.035016185157525144;0.942687364542713;-0.03300900209625856;0.943248248581793;1.009993184211439
55.20638;1.059989875245592;0.99976165071144;0.9431704120762244;0.013264482798534245;0.012513648756552271;1.0607992039731113;1.0100022742074755;9.999981780420626;1.2503886936327442;0.03501594870054849;0.0350161811547216;0.9426874703942881;-0.033009002057564116;0.9432483452333403;1.0099931634098251
55.21638;1.059989982586093;0.999761350278787;0.9431705317119699;0.01326447994518386;0.012513648690065186;1.0607991011837283;1.0100019742941388;9.999980477224867;1.2503884080424323;0.03501594434389451;0.03501617714941215;0.9426875788927418;-0.03300900201833989;0.9432484484438821;1.009993147860805
55.22638;1.0599900946357366;0.9997610445127282;0.943170661121654;0.013264477141015307;0.012513648698012088;1.0607990015805815;1.010001671229026;9.999979261660798;1.2503881190622224;0.03501593974350278;0.03501617315661589;0.9426876901976494;-0.03300900197858835;0.9432485576866795;1.0099931373994184
55.23638;1.059990210856744;0.9997607340146419;0.9431708000957721;0.013264474401217693;0.012513648782218913;1.060798905290971;1.0100013652147988;9.99997813336474;1.2503878264680486;0.0350159349175848;0.03501616919201347;0.9426878046048156;-0.033009001938345724;0.9432486724528545;1.009993131891414
55.24638;1.059990330671355;0.9997604193650372;0.9431709484710393;0.013264471739573572;0.012513648943231426;1.060798812360307;1.010001056514309;9.999977092111674;1.2503875300032945;0.03501592988580253;0.03501616527341291;0.9426879224381297;-0.03300900189767245;0.9432487923117052;1.0099931311853871
55.25638;1.0599904534619167;0.9997601011640085;0.9431711061076552;0.013264469168188396;0.012513649180737252;1.0607987227304854;1.0100007454897717;9.999976137781353;1.250387229463426;0.03501592466783746;0.03501616141883803;0.9426880439175589;-0.03300900185663065;0.9432489168711642;1.009993135076673
55.26638;1.0599905786326391;0.9997597801202828;0.9431712728872798;0.013264466697573606;0.012513649494438239;1.0607986362253112;1.0100004326079581;9.999975269545665;1.2503869248149042;0.03501591928589743;0.035016157643404926;0.9426881691351033;-0.03300900181526184;0.9432490457288748;1.0099931433515632
55.27638;1.059990705633284;0.9997594570884167;0.943171448719211;0.013264464336959948;0.01251364988486807;1.0607985525757324;1.0100001184507625;9.999974485205453;1.2503866161996764;0.035015913766393396;0.035016153958895894;0.9426882981273962;-0.033009001773571967;0.9432491784979051;1.0099931558736566
55.28638;1.0599908339290087;0.9997591330295174;0.9431716335417448;0.013264462094851838;0.012513650353421495;1.0607984714685328;1.0099998036875426;9.999973781559897;1.2503863039052763;0.03501590813887285;0.03501615037577743;0.9426884309343401;-0.03300900173153979;0.9432493148812644;1.0099931726006663
55.29638;1.059990962912013;0.9997588089530246;0.9431718272883;0.013264459979582218;0.012513650901787734;1.0607983926136593;1.0099994889478514;9.99997315568359;1.2503859883534936;0.0350159024345742;0.0350161469032265;0.9426885676046328;-0.03300900168915258;0.9432494547353906;1.0099931935481739
55.30638;1.0599910918525002;0.9997584858820139;0.943172029812911;0.013264457999650961;0.012513651531662347;1.060798315832359;1.0099991747082968;9.99997260602717;1.250385670036082;0.035015896684716816;0.03501614354695171;0.9426887081739175;-0.03300900164642759;0.9432495980593639;1.0099932187573768
55.31638;1.059991219973006;0.9997581648339003;0.943172240876052;0.013264456164143255;0.012513652244768901;1.0607982411398902;1.0099988613059123;9.999972132329434;1.25038534943061;0.0350158909180635;0.035016140309128516;0.942688852624124;-0.033009001603390986;0.9432497449127039;1.0099932482492218
55.32638;1.0599913465265902;0.999757846757788;0.9431724602059586;0.013264454482794525;0.01251365304242333;1.0607981687709824;1.0099985490188788;9.999971734398825;1.2503850269823797;0.03501588515974982;0.03501613718940239;0.9426890008540414;-0.03300900156003877;0.9432498953498559;1.0099932819736621
55.33638;1.0599914708322744;0.9997575324534071;0.9431726875102261;0.013264452965355618;0.012513653924658088;1.060798099109229;1.0099982381263195;9.99997141099661;1.2503847031929112;0.035015879432353986;0.03501613418426286;0.9426891527172522;-0.03300900151631836;0.9432500494357411;1.0099933198119466
55.34638;1.0599915923348662;0.999757222611887;0.9431729224191234;0.013264451620888082;0.012513654890211265;1.060798032568284;1.0099979289235588;9.999971159917921;1.2503843787751634;0.03501587375775694;0.03501613128710023;0.9426893081104037;-0.03300900147214673;0.9432502072956842;1.0099933616459231
55.35638;1.059991710612617;0.9997569179501792;0.943173164476788;0.013264450457363876;0.012513655937382328;1.0607979695347325;1.0099976217052509;9.999970978901098;1.2503840547306537;0.0350158681590432;0.035016128490394795;0.9426894670316858;-0.03300900142743717;0.9432503691151866;1.0099934074484387
55.36638;1.0599918252769571;0.9997566192365185;0.9431734132199953;0.013264449481691637;0.01251365706405545;1.060797910382852;1.0099973167430452;9.999970866224341;1.2503837322241687;0.035015862661999464;0.03501612578679351;0.9426896295701468;-0.033009001382114316;0.9432505350847195;1.0099934573659135
55.37638;1.0599919359148495;0.9997563271979668;0.943173668255827;0.013264448700325887;0.012513658266903697;1.0607978554672162;1.0099970143168524;9.999970820628143;1.2503834123188005;0.03501585729420164;0.03501612316775367;0.9426897958482645;-0.03300900133613125;0.9432507053507088;1.0099935117758645
55.38638;1.0599920421424172;0.9997560424939023;0.943173929270346;0.013264448119864056;0.012513659541294147;1.0607978050879916;1.0099967148090778;9.999970841189192;1.2503830957682835;0.03501585208083081;0.03501612062286342;0.942689965955651;-0.03300900128947567;0.9432508800458872;1.0099935712585004
55.39638;1.059992143617538;0.9997557657472371;0.9431741960005218;0.013264447746475286;0.012513660881789792;1.0607977594899105;1.0099964187436368;9.999970927381964;1.2503827829860121;0.03501584703958543;0.035016118139940156;0.9426901399205464;-0.03300900124215403;0.9432510594017677;1.0099936364608133
55.40638;1.059992239998589;0.9997554974868573;0.943174468230123;0.013264447584145942;0.01251366228236429;1.0607977188486564;1.0099961267065731;9.999971078759705;1.2503824741603948;0.035015842177670835;0.03501611570479501;0.9426903177206054;-0.033009001194177524;0.9432512438072373;1.0099937079411112
55.41638;1.0599923310315293;0.9997552380804215;0.9431747457948043;0.013264447633307572;0.012513663736491825;1.0607976832362485;1.0099958392619406;9.999971294596952;1.250382169367697;0.035015837491192456;0.03501611330137857;0.9426904992566562;-0.033009001145552705;0.9432514337270633;1.0099937860886266
55.42638;1.0599924167455097;0.9997549878026241;0.9431750285486885;0.0132644478908076;0.012513665237359453;1.0607976526476388;1.0099955569296128;9.999971574418078;1.2503818685459371;0.0350158329671248;0.03501611091131451;0.9426906843058442;-0.03300900109627648;0.943251629598866;1.0099938711264709
55.43638;1.0599924975160329;0.999754746940745;0.9431753163136238;0.013264448350590808;0.012513666778251678;1.0607976270597135;1.009995280189461;9.99997191839671;1.250381571444179;0.035015828588230866;0.035016108513692516;0.9426908725587434;-0.033009001046350434;0.9432518317812588;1.0099939631321728
55.44638;1.0599925739087925;0.9997545157963728;0.9431756088451209;0.013264449004197244;0.012513668352741683;1.0607976064809677;1.0099950095141081;9.999972326549628;1.2503812777382273;0.0350158243366748;0.035016106086252406;0.9426910637012819;-0.033009000995798427;0.9432520405022584;1.0099940620275292
55.45638;1.0599926464557885;0.9997542946332983;0.943175905811892;0.013264449840899743;0.012513669954274295;1.0607975909986012;1.0099947453712317;9.999972798278945;1.2503809871804916;0.03501582019316129;0.03501610360669982;0.9426912574333046;-0.03300900094465977;0.9432522558437362;1.0099941675478559
55.46638;1.0599927155027733;0.9997540836788852;0.9431762067721873;0.01326445084811665;0.012513671576189638;1.0607975807896761;1.009994488133855;9.999973333278765;1.2503806996003821;0.0350158161357195;0.035016101053417355;0.942691453416807;-0.033009000892960015;0.9432524777961429;1.0099942792413923
55.47638;1.0599927812017347;0.9997538831773736;0.9431765111624004;0.013264452012252148;0.012513673212708973;1.0607975760687416;1.0099942380033395;9.9999739323422;1.2503804148764253;0.0350158121423885;0.0350160984044213;0.9426916512267784;-0.03300900084068396;0.9432527063049158;1.0099943965532556
55.48638;1.0599928436575878;0.9997536934185159;0.9431768183389728;0.013264453319370999;0.01251367485952228;1.0607975769838887;1.0099939950383363;9.999974597113864;1.2503801329654418;0.03501580819584996;0.035016095635837366;0.9426918503861379;-0.03300900078777706;0.9432529412753784;1.009994518926278
55.49638;1.0599929030622128;0.9997535146809846;0.9431771276329293;0.013264454755634987;0.01251367651329928;1.0607975835257595;1.0099937592386024;9.999975329447233;1.2503798538430129;0.03501580428482443;0.035016092723621405;0.9426920504343866;-0.03300900073416344;0.9432531825963791;1.0099946458403213
55.50638;1.059992959692711;0.9997533471457489;0.9431774383652493;0.01326445630716397;0.012513678170874242;1.0607975955098867;1.0099935306102261;9.999976130597252;1.2503795773540607;0.03501580040135048;0.03501608964732108;0.9426922509276983;-0.03300900067974136;0.9432534301972487;1.0099947768374666
55.51638;1.0599930138371194;0.9997531909016614;0.9431777498656488;0.013264457959315102;0.012513679828852776;1.060797612660241;1.009993309183892;9.999977000126151;1.2503793031796235;0.03501579653807822;0.03501608639085558;0.9426924514332794;-0.03300900062436521;0.9432536840764286;1.0099949115380178
55.52638;1.0599930656970435;0.9997530459850671;0.9431780615430103;0.01326445969669112;0.012513681483865403;1.0607976347268324;1.00999309498297;9.999977935373646;1.250379030898544;0.035015792687206095;0.035016082940804986;0.9426926515979956;-0.03300900056783854;0.9432539442531632;1.009995049623197
55.53638;1.059993115322381;0.9997529123310814;0.9431783729778641;0.013264461504137487;0.012513683133154948;1.0607976614754473;1.0099928880052098;9.99997893194677;1.2503787599880989;0.03501578884072175;0.035016079286742025;0.9426928512091403;-0.0330090005099155;0.9432542106767647;1.0099951908057656
55.54638;1.059993162673126;0.9997527897305675;0.9431786839201617;0.01326446336759935;0.012513684774635136;1.0607976925739129;1.0099926882687362;9.99997998467852;1.250378489836156;0.03501578499348996;0.035016075422237315;0.942693050161711;-0.03300900045032071;0.943254483197128;1.0099953347837458
55.55638;1.0599932077491885;0.99975267789751;0.9431789941416374;0.013264465273794632;0.012513686406387866;1.0607977275630915;1.00999249584823;9.999981088443489;1.250378219845274;0.035015781147217144;0.03501607134262905;0.9426932483769286;-0.033009000388781566;0.9432547616054546;1.0099954811940977
55.56638;1.0599932506327894;0.9997525765617865;0.9431793032914078;0.013264467208749107;0.012513688026649926;1.0607977659374355;1.0099923108468694;9.999982238326362;1.2503779495424436;0.0350157773106083;0.03501606704230283;0.9426934457474254;-0.03300900032504828;0.9432550456446871;1.009995629622221
55.57638;1.0599932914524248;0.9997524854864086;0.9431796108894849;0.01326446915693009;0.012513689634287478;1.0607978071715556;1.0099921333388215;9.999983429203999;1.250377678602814;0.03501577349619485;0.03501606251546214;0.9426936421416612;-0.033009000258910313;0.9432553350000319;1.0099957796880945
55.58638;1.059993330355705;0.9997524044032552;0.9431799163847174;0.01326447110222582;0.012513691229248364;1.060797850676168;1.0099919633392356;9.99998465503536;1.2503774067952884;0.03501576971692272;0.03501605775768398;0.9426938374476703;-0.03300900019022364;0.9432556293328469;1.0099959311363012
55.59638;1.0599933674880802;0.9997523329320793;0.9431802191876884;0.013264473029625528;0.012513692813197905;1.0607978958352102;1.0099918008276934;9.999985908529174;1.2503771339162524;0.03501576598389764;0.035016052765961724;0.9426940315705781;-0.033009000118922834;0.943255928294627;1.0099960838326185
55.60638;1.0599934029768867;0.9997522705929305;0.9431805187311457;0.013264474925808751;0.012513694389856672;1.060797942048403;1.0099916457754126;9.999987182156614;1.2503768597567222;0.03501576230681188;0.03501604754100864;0.9426942243705124;-0.03300900004499624;0.9432562315108814;1.0099962377128557
55.61638;1.0599934369120836;0.9997522169216283;0.9431808145858673;0.013264476778553183;0.012513695964092707;1.0607979886664891;1.0099914981363662;9.99998846932824;1.2503765841290218;0.03501575869593995;0.035016042091381455;0.9426944156442452;-0.033008999968449616;0.943256538619259;1.0099963927665894
55.62638;1.0599934692772695;0.9997521715139703;0.9431811065413566;0.013264478576045558;0.012513697540040374;1.060798034979793;1.00999135783056;9.999989763834423;1.2503763069317455;0.035015755162680226;0.03501603643228957;0.9426946051594971;-0.03300899988928544;0.9432568492848767;1.009996549018426
55.63638;1.0599934998748288;0.9997521339135401;0.9431813945582729;0.013264480306956346;0.012513699119295403;1.0607980803176351;1.0099912247611387;9.999991058819093;1.250376028202561;0.03501575172009693;0.03501603058005883;0.9426947926598338;-0.033008999807501216;0.9432571631288011;1.0099967064849207
55.64638;1.0599935283293822;0.9997521035222128;0.9431816786158839;0.01326448196111175;0.012513700699982006;1.0607981240974032;1.009991098853607;9.999992347250954;1.2503757481058024;0.03501574838385978;0.03501602455012445;0.9426949778360404;-0.03300899972311159;0.9432574797121004;1.0099968651565638
55.65638;1.0599935541652217;0.9997520796345349;0.9431819585878876;0.01326448352984788;0.012513702277501251;1.0607981657938101;1.0099909800761468;9.999993622962444;1.2503754668203364;0.0350157451713737;0.03501601835887169;0.9426951603266043;-0.033008999636175124;0.9432577986144293;1.0099970250140347
55.66638;1.0599935769129303;0.999752061480805;0.9431822342340773;0.013264485006105907;0.012513703846343817;1.060798204908788;1.0099908684583057;9.999994880885968;1.2503751844254714;0.03501574210189406;0.03501601202659263;0.9426953397767711;-0.0330089995467992;0.9432581194958755;1.0099971860485364
55.67638;1.0599935961847198;0.9997520482622999;0.9431825052921335;0.013264486383889582;0.012513705400407214;1.0607982409762389;1.0099907641242207;9.999996116813476;1.250374900892225;0.035015739197835696;0.03501600558041716;0.9426955158879773;-0.033008999455136176;0.9432584420673971;1.0099973482848634
55.68638;1.0599936116759379;0.999752039231992;0.9431827715874906;0.013264487656250577;0.012513706931760848;1.060798273619926;1.0099906673132182;9.999997327073752;1.2503746161743425;0.035015736482720994;0.03501599905333249;0.9426956884062621;-0.03300899936138074;0.9432587659731698;1.0099975118444295
55.69638;1.0599936231502773;0.9997520337549304;0.9431830330610789;0.01326448881375407;0.012513708430524698;1.0607983025871504;1.0099905783804144;9.999998507984627;1.2503743303547152;0.03501573397807573;0.03501599248003521;0.942695857087615;-0.03300899926575396;0.9432590907044465;1.0099976770504555
55.70638;1.059993630463567;0.999752031296146;0.9431832896995498;0.01326448984512039;0.012513709886153482;1.060798327688603;1.0099904977674705;9.99999965543652;1.2503740437194706;0.03501573170237418;0.035015985893509176;0.9426960216658251;-0.033008999168476695;0.9432594156227896;1.009997844451858
55.71638;1.0599936335532114;0.9997520314012065;0.9431835414014604;0.013264490738250595;0.012513711288604077;1.060798348752342;1.0099904259363002;10.000000765076104;1.250373756685665;0.035015729669992425;0.03501597932071806;0.9426961818695997;-0.03300899906974993;0.9432597400123353;1.0099980146698808
55.72638;1.059993632326284;0.9997520337393585;0.943183787845663;0.013264491480384928;0.012513712629154702;1.0607983656451534;1.0099903633144642;10.000001832755775;1.2503734697404418;0.0350157278918799;0.03501597277942502;0.9426963375056331;-0.03300899896975099;0.9432600630766019;1.0099981881872317
55.73638;1.0599936265681318;0.9997520381727711;0.9431840284958697;0.013264492058761693;0.01251371390094908;1.0607983782822006;1.0099903103050947;10.00000285486684;1.2503731834842013;0.03501572637865308;0.035015966280480024;0.9426964885215334;-0.03300899886864108;0.9432603839237913;1.0099983652364746
55.74638;1.0599936159795684;0.9997520447887418;0.9431842627686566;0.013264492461650656;0.012513715098680989;1.060798386604751;1.0099902673352465;10.000003828657;1.2503728986166787;0.03501572514090182;0.03501595983142639;0.9426966350127154;-0.03300899876657548;0.9432607016405575;1.0099985458078768
55.75638;1.059993600253452;0.9997520538588467;0.9431844901952295;0.01326449267799007;0.012513716217654593;1.0607983905465417;1.0099902348720413;10.000004752402369;1.2503726158044874;0.03501572418576631;0.03501595343847398;0.9426967771959678;-0.03300899866370978;0.9432610154339544;1.0099987296963906
55.76638;1.0599935791454012;0.9997520657046641;0.9431847104405812;0.01326449269713015;0.012513717253349972;1.0607983899935998;1.0099902133828729;10.000005625104365;1.250372335612464;0.03501572351556799;0.03501594710930319;0.9426969153703874;-0.03300899856018941;0.9432613247447099;1.0099989165029477
55.77638;1.0599935525554622;0.9997520805456387;0.9431849232731537;0.013264492510487733;0.012513718201488938;1.0607983847425486;1.0099902032562809;10.000006445926811;1.25037205858356;0.03501572313214622;0.035015940855875;0.9426970498647271;-0.033008998456129736;0.9432616292795805;1.0099991056475508
55.78638;1.059993520564349;0.9997520984266897;0.9431851285966085;0.013264492112662226;0.012513719058019464;1.060798374511908;1.0099902047498783;10.000007213784249;1.250371785324778;0.03501572304195186;0.035015934695522756;0.9426971809623061;-0.03300899835161352;0.9432619289581035;1.0099992964378601
55.79638;1.0599934834028428;0.9997521192496263;0.9431853264553568;0.013264491500366756;0.012513719819376368;1.060798359060353;1.0099902180319609;10.000007927180903;1.2503715164847862;0.03501572325550053;0.035015928650066114;0.9426973088764656;-0.03300899824670043;0.9432622238320912;1.0099994880681615
55.80638;1.0599934414178231;0.9997521428955275;0.9431855169496851;0.013264490671291814;0.01251372048281469;1.0607983382912614;1.0099902432446268;10.000008584344425;1.2503712526772737;0.03501572378245279;0.035015922742279416;0.9426974338053957;-0.03300899814142975;0.943262514010963;1.0099996795990356
55.81638;1.0599933950839164;0.999752169338164;0.9431857001684104;0.013264489624339586;0.012513721045802848;1.0607983122633295;1.0099902804992784;10.000009183564108;1.2503709944277626;0.03501572462713189;0.035015916991320506;0.9426975559469527;-0.03300899803583141;0.9432627995553783;1.0099998700884234
55.82638;1.0599933449826826;0.999752198625869;0.9431858761911857;0.013264488360143116;0.01251372150486659;1.0607982812146304;1.0099903298207378;10.000009723759268;1.2503707421544838;0.03501572578711569;0.03501591141016763;0.9426976754098795;-0.03300899792995994;0.9432630803964949;1.010000058751599
55.83638;1.0599932916995625;0.9997522307685308;0.9431860450677819;0.013264486881348209;0.012513721855239978;1.0607982455616978;1.0099903910742887;10.00001020510397;1.2503704961725288;0.03501572725560784;0.03501590600587395;0.9426977921395737;-0.03300899782392994;0.9432633563845552;1.0100002449981023
55.84638;1.0599932357142665;0.9997522656765234;0.9431862067543699;0.013264485193321527;0.0125137220917792;1.0607982058172076;1.0099904639253476;10.000010628861938;1.2503702567192618;0.03501572902596123;0.03501590078163734;0.942697905949042;-0.03300899771792099;0.9432636273930005;1.010000428406347
55.85638;1.0599931773107718;0.9997523032233222;0.9431863611155283;0.013264483304957312;0.012513722210760246;1.0607981625611467;1.009990547882866;10.000010996504209;1.25037002404023;0.035015731093275354;0.03501589573935249;0.942698016551012;-0.033008997612148386;0.9432638933295576;1.0100006086501014
55.86638;1.0599931165527414;0.999752343349594;0.9431865080212064;0.01326448122888691;0.012513722211348886;1.060798116421045;1.009990642393562;10.000011308951482;1.2503697985070286;0.03501573345204771;0.03501589088000485;0.9426981235288566;-0.03300899750683408;0.9432641540713507;1.010000785356589
55.87638;1.0599930533630832;0.9997523861011799;0.9431866474249472;0.013264478980919073;0.012513722095460705;1.060798067946806;1.0099907469219083;10.000011566201456;1.2503695806290387;0.03501573609555742;0.03501588620138617;0.9426982263488376;-0.03300899740219819;0.9432644094346364;1.0100009579949336
55.88638;1.0599929876173781;0.9997524316239667;0.9431867793344223;0.013264476578879227;0.012513721866694541;1.060798017562817;1.0099908609908943;10.000011767745692;1.2503693709682013;0.03501573901852067;0.03501588169836145;0.9426983244459862;-0.033008997298448105;0.9432646591960312;1.0100011259180017
55.89638;1.0599929192179665;0.9997524801500083;0.9431869037462199;0.013264474041508493;0.012513721529995575;1.0607979656865831;1.0099909841508414;10.000011913275252;1.2503691700919413;0.03501574221917337;0.035015877366681526;0.9426984173327848;-0.0330089971957553;0.9432649031180187;1.0100012885687841
55.90638;1.0599928481737195;0.9997525319232194;0.9431870206429845;0.013264471387663818;0.01251372109184457;1.060797912813606;1.0099911158972639;10.000012002504755;1.2503689785596488;0.03501574569845675;0.035015873204191694;0.9426985046966733;-0.03300899709424388;0.9432651409695303;1.010001445657116
55.91638;1.0599927746130064;0.9997525870972567;0.9431871299790192;0.013264468635448137;0.012513720559740482;1.0607978594926066;1.0099912556358146;10.000012035096907;1.2503687968963693;0.03501574945725906;0.035015869207769716;0.9426985864067349;-0.03300899699399949;0.9432653725507025;1.0100015971128695
55.92638;1.059992698691942;0.9997526457343093;0.9431872315856358;0.013264465801218301;0.01251371994091018;1.060797806289346;1.0099914026895838;10.000012011452059;1.2503686255904425;0.035015753494424054;0.03501586537058389;0.9426986624071502;-0.033008996895087885;0.943265597699555;1.0100017429543118
55.93638;1.0599926205460102;0.9997527078971328;0.9431873251391598;0.013264462899209108;0.012513719240856444;1.0607977537756654;1.0099915563099824;10.000011932668116;1.250368465135807;0.03501575780708991;0.03501586168324373;0.9426987326337595;-0.033008996797576164;0.9432658162657552;1.0100018832562985
55.94638;1.0599925403694974;0.9997527736936263;0.9431874102678759;0.013264459942151731;0.012513718462430734;1.06079770249791;1.0099917157498894;10.000011799156045;1.2503683160990096;0.035015762392465025;0.035015858136355146;0.9426987970279516;-0.03300899670154291;0.943266028073172;1.0100020181172267
55.95638;1.0599924584665854;0.9997528432381941;0.9431874866160096;0.013264456941818718;0.012513717606061698;1.0607976529264826;1.009991880358198;10.000011609800563;1.2503681791489512;0.03501576724868541;0.03501585472105105;0.9426988555706146;-0.03300899660707322;0.9432662329056996;1.0100021475652594
55.96638;1.0599923752165705;0.9997529165873921;0.9431875537972317;0.0132644539089047;0.012513716671167113;1.0607976054703512;1.0099920495631105;10.000011362533366;1.2503680549956504;0.03501577237426269;0.03501585142832746;0.9426989082880238;-0.03300899651425909;0.943266430523078;1.0100022715298542
55.97638;1.0599922910681456;0.9997529936951436;0.9431876114083446;0.013264450852654175;0.0125137156577982;1.0607975605708007;1.0099922227803508;10.000011055049013;1.2503679442876006;0.035015777767477385;0.03501584824813799;0.9426989552176496;-0.033008996423205296;0.9432666206759286;1.0100023899086694
55.98638;1.0599922065649796;0.9997530744307578;0.9431876591419773;0.013264447780405439;0.012513714567223288;1.0607975187528442;1.0099923993752722;10.000010685078392;1.250367847551356;0.035015783424355115;0.03501584516964323;0.9426989963770238;-0.033008996334034674;0.9432668031335947;1.010002502644232
55.99638;1.0599921223344837;0.9997531586238089;0.94318769687949;0.013264444697504329;0.012513713401728842;1.0607974805237796;1.0099925786968513;10.000010250878244;1.250367765219988;0.03501578933462457;0.03501584218338031;0.9426990318145461;-0.03300899624689881;0.9432669777426727;1.0100026097369121
56.00638;1.0599920390217716;0.999753246071837;0.9431877247018259;0.013264441607926237;0.012513712164562948;1.060797446225303;1.009992760147549;10.000009751871042;1.2503676977211675;0.03501579547941744;0.03501583928256863;0.9426990616160339;-0.033008996161976695;0.9432671444386392;1.0100027111928722
56.01638;1.0599919572162326;0.9997533365397028;0.9431877428087191;0.01326443851494648;0.012513710859518476;1.06079741603824;1.0099929432589414;10.000009189059405;1.2503676454827295;0.035015801832194424;0.03501583646240127;0.9426990857456067;-0.03300899607945814;0.9432673031800409;1.0100028069939504
56.02638;1.0599918774589165;0.9997534298043939;0.9431877513969642;0.013264435421215843;0.012513709490244;1.0607973900739325;1.0099931277291003;10.000008565001712;1.2503676088136828;0.035015808361261044;0.03501583371890798;0.9426991039320514;-0.03300899599953923;0.9432674538922058;1.0100028971228772
56.03638;1.0599918003217426;0.999753525733924;0.9431877505885375;0.01326443232869663;0.012513708060322284;1.0607973683964191;1.0099933134407466;10.000007883234682;1.2503675878589449;0.035015815033712434;0.035015831047464585;0.9426991157901355;-0.03300899592243337;0.9432675964735567;1.0100029816330252
56.04638;1.0599917264654546;0.9997536243196049;0.9431877404366177;0.013264429238902288;0.012513706573579196;1.060797351054178;1.0099935004848097;10.000007147868002;1.2503675827613598;0.035015821819439755;0.03501582844041854;0.9426991210414069;-0.03300899584837416;0.9432677308377099;1.0100030607547188
56.05638;1.0599916566313947;0.9997537256367155;0.9431877209878375;0.013264426152838623;0.012513705034007918;1.06079733817027;1.0099936890949763;10.00000636377334;1.250367593860272;0.03501582869132687;0.035015825885542515;0.9426991196363615;-0.03300899577760195;0.9432678569361755;1.0100031349217327
56.06638;1.0599915915637534;0.9997538297791296;0.943187692337028;0.013264423070760683;0.012513703445963406;1.0607973299475293;1.00999387947369;10.000005536322478;1.2503676216892705;0.03501583562180712;0.03501582336593433;0.9426991117427012;-0.03300899571034833;0.9432679747578759;1.010003204650585
56.07638;1.0599915318932043;0.9997539367522764;0.9431876546207116;0.013264419992978884;0.012513701814511653;1.0607973265395034;1.0099940716692386;10.000004669975688;1.2503676667767056;0.03501584258169674;0.03501582085922368;0.9426990976902493;-0.03300899564681327;0.9432680843540092;1.0100032704145439
56.08638;1.0599914780459654;0.9997540463738587;0.9431876080013677;0.0132644169214673;0.0125137001454623;1.0607973278976646;1.0099942655890382;10.0000037671727;1.250367729465576;0.035015849543011617;0.03501581833852627;0.9426990779260936;-0.03300899558713571;0.943268185862083;1.0100033326720972
56.09638;1.0599914301897766;0.9997541583271121;0.9431875527075255;0.013264413860176282;0.012513698445736543;1.0607973336878516;1.0099944610572185;10.000002828964572;1.2503678099157505;0.03501585647964239;0.03501581577895326;0.9426990529256054;-0.03300899553139603;0.9432682794852235;1.0100033919766007
56.10638;1.0599913882385845;0.9997542723392473;0.9431874890887054;0.01326441081319464;0.012513696724538094;1.0607973433273619;1.0099946578103818;10.000001856097724;1.2503679082220602;0.03501586336395724;0.03501581316402967;0.9426990230974308;-0.0330089954796506;0.9432683654731367;1.0100034489700234
56.11638;1.0599913519683122;0.9997543883202452;0.943187417587522;0.013264407782836884;0.01251369499379045;1.0607973561364241;1.0099948554630707;10.000000849207076;1.250368024478922;0.03501587016556644;0.03501581048550393;0.9426989887890965;-0.03300899543194643;0.9432684441143973;1.0100035042750075
56.12638;1.0599913211473957;0.999754506357742;0.9431873386590892;0.013264404769947655;0.012513693266201938;1.0607973714777135;1.0099950535428222;9.999999809089376;1.250368158731639;0.03501587685451327;0.03501580774008575;0.9426989503431964;-0.03300899538831001;0.9432685156937148;1.0100035584416327
56.13638;1.0599912955683115;0.9997546265671611;0.9431872527620735;0.013264401775572388;0.012513691552515567;1.060797388800992;1.0099952515708999;9.999998737385274;1.2503683108625119;0.03501588340308211;0.035015804928707005;0.9426989081149897;-0.03300899534874832;0.9432685804473231;1.010003611996315
56.14638;1.0599912750329648;0.9997547489526984;0.9431871604014668;0.013264398801335547;0.012513689860692047;1.0607974076310929;1.009995449094142;9.999997636983812;1.2503684804789126;0.035015889783981166;0.03501580205723657;0.942698862434728;-0.03300899531325893;0.9432686385817156;1.0100036655299547
56.15638;1.0599912592996534;0.9997548734471879;0.943187062147617;0.013264395848371729;0.012513688197298617;1.0607974275261887;1.0099956456600023;9.999996512408183;1.25036866689503;0.03501589596995419;0.03501579913517124;0.9426988135402347;-0.03300899528182707;0.9432686903519136;1.0100037197264127
56.16638;1.0599912479750835;0.9997550000561285;0.9431869586615895;0.013264392917103148;0.012513686569008371;1.0607974480385511;1.0099958408157517;9.999995369907017;1.2503688692421702;0.03501590193542451;0.03501579617414779;0.9426987615648676;-0.03300899525441695;0.9432687361279793;1.010003775276498
56.17638;1.0599912404937601;0.9997551288953738;0.9431868507410329;0.01326439000829499;0.012513684982411014;1.0607974687068278;1.0099960341768353;9.99999421689696;1.2503690865762844;0.035015907656150966;0.03501579318938152;0.9426987066086281;-0.03300899523097283;0.9432687763867841;1.0100038327646883
56.18638;1.05999123622304;0.9997552600951352;0.9431867393376687;0.013264387123500435;0.012513683442862243;1.0607974890427807;1.009996225474178;9.999993061488865;1.2503693178552648;0.03501591310773757;0.03501579020162862;0.9426986488138808;-0.033008995211430844;0.9432688116811088;1.0100038926476185
56.19638;1.0599912345469102;0.999755393731122;0.9431866255388611;0.01326438426443069;0.012513681954021152;1.0607975084888897;1.0099964144970337;9.999991911711101;1.2503695618930368;0.03501591826589264;0.035015787236551264;0.9426985883755548;-0.03300899519571902;0.9432688426792685;1.0100039552585087
56.20638;1.0599912348569036;0.9997555298008078;0.9431865105155758;0.013264381432641562;0.012513680517948883;1.0607975264138103;1.0099966009771657;9.999990773983793;1.2503698174752136;0.03501592310930429;0.03501578432085718;0.9426985254907249;-0.03300899518373673;0.943268870219949;1.01000402074198
56.21638;1.0599912365049926;0.9997556681635422;0.9431863954174297;0.013264378629841467;0.012513679135113361;1.0607975421780487;1.009996784512426;9.999989652299979;1.2503700835732146;0.0350159276236863;0.035015781477065334;0.9426984603282486;-0.033008995175347416;0.9432688952631524;1.0100040890135884
56.22638;1.0599912388409818;0.9997558085363073;0.9431862812663687;0.013264375858076872;0.012513677804986332;1.0607975551719022;1.0099969645974447;9.999988548881198;1.2503703594058713;0.03501593180232611;0.03501577872121614;0.9426983930524097;-0.03300899517038872;0.9432689187726608;1.0100041598516705
56.23638;1.0599912413383032;0.9997559505671552;0.943186168942392;0.013264373119682538;0.01251367652738273;1.060797564792904;1.0099971407315294;9.99998746531589;1.2503706442899085;0.03501593564200408;0.03501577606452375;0.9426983238400412;-0.03300899516867254;0.9432689416128371;1.0100042330052732
56.24638;1.059991243606153;0.9997560938385973;0.9431860592636794;0.01326437041702202;0.01251367530317188;1.0607975704569845;1.0099973125063888;9.999986403283968;1.2503709375273753;0.03501593913978989;0.03501577351633411;0.9426982528560202;-0.03300899516997295;0.9432689644579781;1.0100043081610566
56.25638;1.0599912452128257;0.9997562378188096;0.9431859530606108;0.013264367752162658;0.012513674133882076;1.0607975716848896;1.009997479629254;9.999985364909826;1.2503712384756716;0.03501594229288469;0.03501577108715916;0.9426981802077268;-0.03300899517400946;0.9432689877559274;1.0100043848716609
56.26638;1.059991245549141;0.9997563818970148;0.943185851190399;0.01326436512710022;0.012513673021117857;1.0607975681840422;1.0099976419191532;9.99998435338571;1.2503715466597176;0.03501594509849439;0.03501576879039296;0.9426981059253552;-0.03300899518045071;0.9432690117835648;1.0100044625901172
56.27638;1.0599912438975052;0.9997565254761744;0.9431857545231245;0.013264362544046185;0.012513671966622371;1.0607975598283705;1.0099977993455707;9.999983373723166;1.250371861806552;0.03501594755253314;0.03501576664144219;0.9426980299883487;-0.033008995188960735;0.9432690367040111;1.0100045407788867
56.28638;1.0599912395490394;0.9997566680083704;0.9431856638937838;0.013264360004890518;0.0125136709729192;1.0607975465761663;1.0099979520673779;9.999982432452478;1.2503721837858077;0.03501594964799324;0.03501576465619938;0.9426979523457069;-0.033008995199246084;0.9432690626042384;1.0100046190018384
56.29638;1.0599912318077356;0.9997568089892365;0.943185580011516;0.013264357511087529;0.012513670043467252;1.0607975283991402;1.0099981003462066;9.99998153628671;1.2503725124876723;0.03501595137504038;0.03501576285006466;0.9426978728906623;-0.03300899521105913;0.9432690895734326;1.0100046969317449
56.30638;1.059991219956504;0.9997569479676253;0.9431855033947016;0.013264355064924842;0.012513669182025948;1.0607975052313552;1.009998244425721;9.999980691382264;1.2503728477200626;0.03501595272436458;0.03501576123746721;0.9426977914338998;-0.03300899522417786;0.9432691177377035;1.0100047743220455
56.31638;1.0599912032986674;0.9997570845331986;0.9431854343681878;0.0132643526701871;0.012513668391937266;1.0607974770185802;1.0099983845183447;9.999979903709253;1.250373189181156;0.035015953691124;0.03501575983234219;0.9426977077340363;-0.03300899523840511;0.9432691472055112;1.0100048509989894
56.32638;1.0599911812757592;0.9997572183055777;0.9431853730670419;0.013264350330776407;0.01251366767531731;1.060797443846967;1.0099985208052304;9.999979179183669;1.250373536500006;0.03501595427578947;0.03501575864805338;0.9426976215760922;-0.03300899525359383;0.9432691780237191;1.010004926802551
56.33638;1.059991153559926;0.9997573489710454;0.9431853194470581;0.013264348049031847;0.012513667032291554;1.0607974059711454;1.0099986534036947;9.999978523058308;1.2503738892674319;0.035015954482311096;0.035015757696388095;0.942697532839652;-0.0330089952696556;0.9432692101770278;1.0100050014836304
56.34638;1.0599911200212813;0.9997574762783663;0.9431852733458318;0.01326434582536848;0.012513666460991004;1.0607973637550376;1.0099987823960144;9.99997793985221;1.2503742470461823;0.03501595431680695;0.035015756986623986;0.9426974414962002;-0.03300899528653859;0.9432692436279985;1.010005074685123
56.35638;1.059991080626398;0.9997575999774037;0.9431852345458318;0.013264343658361384;0.012513665958150557;1.0607973176358636;1.0099989079158989;9.99997743420467;1.250374609460082;0.0350159537878092;0.035015756523400894;0.9426973475230419;-0.03300899530422321;0.94326927840402;1.0100051460134447
56.36638;1.059991035398081;0.999757719778317;0.9431852027815394;0.013264341544149308;0.012513665519551277;1.0607972680594284;1.0099990301658999;9.999977010940555;1.2503749762784426;0.03501595290692665;0.0350157563046406;0.9426972508477853;-0.03300899532272922;0.9432693146572672;1.0100052150500909
56.37638;1.0599909844242106;0.999757835296584;0.9431851777389993;0.013264339475896156;0.01251366514029389;1.0607972153743297;1.009999149329169;9.999976673890531;1.250375347353621;0.03501595168909722;0.03501575632298379;0.9426971514244561;-0.03300899534208797;0.9432693526473062;1.010005281241636
56.38638;1.0599909278469968;0.9997579459825489;0.9431851591374883;0.01326433744489256;0.012513664815301796;1.060797159800118;1.0099992654997676;9.999976425440675;1.250375722521607;0.03501595015102479;0.03501575656950386;0.9426970493288711;-0.0330089953623162;0.9432693927178222;1.0100053438469934
56.39638;1.0599908658775998;0.999758051181543;0.943185146877708;0.013264335442352582;0.012513664540076902;1.0607971014894912;1.0099993786419064;9.99997626702727;1.2503761015512165;0.035015948308961514;0.03501575703536014;0.9426969447462494;-0.033008995383436206;0.9432694352757847;1.010005402038458
56.40638;1.0599907988603692;0.9997581503101175;0.9431851410775285;0.013264333459953532;0.0125136643110663;1.060797040579221;1.0099994885230479;9.999976199318677;1.2503764841143938;0.03501594617923462;0.03501575770956528;0.9426968379207022;-0.03300899540550128;0.9432694807240385;1.0100054549845152
56.41638;1.0599907272946896;0.9997582428748814;0.9431851418596723;0.01326433149027725;0.012513664125143355;1.0607969771868653;1.0099995947305043;9.999976222524346;1.250376869781245;0.03501594378027728;0.035015758576765386;0.9426967291566152;-0.033008995428594715;0.9432695294148543;1.0100055018615972
56.42638;1.059990651743532;0.9997583283271759;0.9431851491089299;0.013264329527507774;0.01251366397931069;1.0607969114221671;1.009999696784019;9.999976336890127;1.2503772579994488;0.035015941132322745;0.035015759619819134;0.9426966188285212;-0.033008995452819566;0.9432695816542036;1.0100055418991505
56.43638;1.059990572694614;0.9997584060642855;0.9431851625024735;0.013264327566831475;0.012513663871008798;1.060796843420883;1.009999794170143;9.99997654238694;1.2503776480597868;0.03501593825382867;0.03501576082471666;0.942696507354203;-0.033008995478282885;0.9432696376768064;1.0100055744184178
56.44638;1.0599904905331454;0.9997584756077786;0.9431851816681343;0.013264325603793408;0.012513663797932487;1.0607967733300507;1.0099998862778967;9.99997683778245;1.250378039099791;0.035015935158941955;0.035015762182625594;0.9426963951625765;-0.033008995505078596;0.9432696975810018;1.0100055987954053
56.45638;1.059990405670018;0.9997585367351297;0.9431852061791829;0.013264323634934209;0.012513663757761027;1.0607967013029498;1.0099999724078617;9.999977220142332;1.2503784301429353;0.03501593185960607;0.035015763690208916;0.9426962826621524;-0.0330089955332789;0.9432697613017814;1.0100056144359721
56.46638;1.059990318696915;0.9997585894560248;0.9431852354848005;0.013264321658157986;0.012513663748498136;1.0607966276010599;1.010000051908571;9.99997768526184;1.2503788201618489;0.035015928368956804;0.03501576535129088;0.9426961701999718;-0.03300899556293095;0.943269828666387;1.0100056208668036
56.47638;1.0599902304794955;0.9997586338850055;0.9431852689717085;0.013264319671951786;0.012513663768713998;1.0607965526948868;1.0100001242985799;9.999978228775364;1.25037920813543;0.03501592470304764;0.03501576717641165;0.9426960580348699;-0.033008995594060266;0.9432698994940264;1.0100056178743233
56.48638;1.0599901421513664;0.9997586701191411;0.9431853060549918;0.013264317674986193;0.012513663817059756;1.0607964772523784;1.0100001892722816;9.999978847102401;1.250379593079629;0.035015920880419826;0.035015769178312894;0.942695946338097;-0.03300899562666728;0.9432699736597844;1.0100056055556887
56.49638;1.0599900549508148;0.9997586981679689;0.943185346171816;0.013264315667104737;0.01251366389183341;1.0607964020742078;1.010000246633505;9.999979537146713;1.2503799740933104;0.035015916919320565;0.03501577136798441;0.9426958352181877;-0.03300899566070795;0.9432700510864536;1.0100055842727136
56.50638;1.059989969998904;0.9997587179426207;0.9431853887637978;0.013264313650461402;0.012513663991795695;1.0607963279690051;1.0100002962356582;9.999980295174486;1.2503803503849933;0.035015912834825275;0.03501577375201322;0.94269572473205;-0.03300899569609515;0.9432701317155444;1.0100055545480706
56.51638;1.0599898881967618;0.9997587293033561;0.9431854333228337;0.013264311629542723;0.012513664117560514;1.0607962555692316;1.0100003379496008;9.999981116543836;1.2503807212201943;0.035015908637347604;0.03501577633004568;0.9426956148609901;-0.03300899573273561;0.943270215496229;1.0100055169092825
56.52638;1.0599898102420235;0.9997587321225442;0.9431854794467454;0.013264309610226094;0.012513664271999602;1.060796185223743;1.0100003716554886;9.999981996095329;1.2503810859062032;0.035015904332063565;0.0350157790949325;0.9426955055204496;-0.03300899577057095;0.9432703023644171;1.0100054717600717
56.53638;1.0599897366764854;0.9997587263337044;0.9431855268245762;0.013264307598972031;0.012513664459285506;1.0607961169692524;1.0100003972558218;9.999982927756001;1.2503814438650387;0.03501589991975803;0.03501578203423326;0.9426953966027413;-0.033008995809597576;0.9432703921920831;1.010005419374473
56.54638;1.0599896679116865;0.9997587119461026;0.9431855751559085;0.01326430560305748;0.012513664683198446;1.0607960505372722;1.01000041469185;9.999983903910636;1.2503817946316036;0.035015895399660685;0.035015785131096294;0.9426952879860336;-0.03300899584984842;0.9432704847246837;1.0100053599770173
56.55638;1.059989604229551;0.999758689019287;0.943185624122023;0.013264303631121204;0.012513664945796836;1.060795985453394;1.0100004239596225;9.999984915739345;1.250382137765727;0.03501589077214737;0.03501578836808008;0.942695179553239;-0.03300899589135392;0.9432705795688155;1.0100052938117092
