time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
56.56638;1.0599895458050148;0.99975865764507;0.9431856734489322;0.013264301692568687;0.012513665247205008;1.0607959211575066;1.01000042515399;9.999985953718822;1.250382472863073;0.03501588603901504;0.03501579173213894;0.9426950712594303;-0.03300899593413217;0.9432706762679739;1.0100052211747466
56.57638;1.0599894927441056;0.9997586179287601;0.9431857229724144;0.01326429979622887;0.01251366558643225;1.0607958570377165;1.0100004185505815;9.999987007562506;1.2503827996719499;0.03501588120343527;0.03501579521485636;0.9426949631827627;-0.0330089959782079;0.9432707743802807;1.010005142437671
56.58638;1.0599894451122895;0.9997585699404479;0.9431857726604447;0.01326429794993273;0.012513665962388957;1.0607957924421152;1.0100004046429474;9.999988066643171;1.2503831181133753;0.035015876272071145;0.035015798810168565;0.942694855512901;-0.03300899602361376;0.9432708734680125;1.0100050580584805
56.59638;1.0599894029809924;0.9997585136917223;0.9431858225848303;0.013264296160973904;0.012513666374082558;1.0607957267272359;1.010000384084428;9.99998912116408;1.250383428185248;0.03501587125716957;0.03501580251320235;0.9426947485034524;-0.033008996070358974;0.9432709730317015;1.0100049685880854
56.60638;1.0599893664498028;0.9997584491810009;0.9431858728575861;0.013264294435952593;0.012513666820280298;1.0607956592707755;1.010000357599695;9.999990162710274;1.2503837299521205;0.035015866174971;0.03501580631903851;0.9426946424273462;-0.0330089961183998;0.9432710724729244;1.0100048746872814
56.61638;1.059989335582787;0.9997583764817075;0.9431859235888878;0.013264292779444567;0.0125136672993771;1.0607955894657146;1.0100003258914827;9.999991183946547;1.2503840236107768;0.035015861040134495;0.035015810222186625;0.9426945375477153;-0.03300899616763976;0.9432711711287359;1.0100047771197636
56.62638;1.0599893103321434;0.9997582958158606;0.943185974887805;0.013264291192683955;0.01251366780926447;1.060795516806357;1.0100002895824387;9.999992178325684;1.2503843094671216;0.035015855861387224;0.03501581421816994;0.9426944340951834;-0.03300899621794688;0.9432712683284178;1.010004676737567
56.63638;1.0599892905300508;0.9997582075688247;0.9431860269061166;0.013264289674232235;0.012513668347571586;1.0607954409691558;1.0100002492588795;9.999993139682804;1.2503845878320676;0.03501585064331269;0.03501581830394623;0.9426943322437864;-0.03300899626916705;0.9432713634258816;1.010004574483595
56.64638;1.0599892759294605;0.9997581122662402;0.9431860798643928;0.013264288222183217;0.012513668912917083;1.0607953617394341;1.010000205537432;9.99999406179328;1.2503848589099908;0.03501584539071619;0.03501582247503589;0.9426942320960822;-0.03300899632112623;0.9432714558178444;1.0100044713341145
56.65638;1.059989266240048;0.9997580105394501;0.9431861339882596;0.013264286834623659;0.012513669506443956;1.0607952789054025;1.0100001590536498;9.999994938923848;1.2503851227277802;0.03501584011002346;0.03501582672339367;0.9426941336965219;-0.033008996373625255;0.9432715448866846;1.01000436818542
56.66638;1.059989261118695;0.9997579030779123;0.9431861894438909;0.013264285507994316;0.012513670132347764;1.0607951922916155;1.0100001104148384;9.999995767422192;1.2503853791321355;0.035015834808666456;0.035015831038924534;0.9426940370729354;-0.0330089964264465;0.9432716299116549;1.0100042657795234
56.67638;1.059989260133405;0.9997577906271455;0.943186246333439;0.013264284236781937;0.012513670797029358;1.0607951018363502;1.0100000601646886;9.999996547201672;1.2503856278517158;0.035015829494698496;0.03501583541250289;0.9426939422803468;-0.03300899647937806;0.943271710162848;1.010004164687893
56.68638;1.0599892627287442;0.9997576740256534;0.9431863046708557;0.013264283015417783;0.012513671507848812;1.060795007564887;1.0100000087636956;9.999997282087367;1.2503858686138576;0.03501582417621158;0.0350158398373582;0.9426938494204294;-0.0330089965322395;0.9432717851471271;1.0100040653276197
56.69638;1.0599892681685115;0.9997575541563142;0.9431863643398843;0.013264281839747517;0.01251367227234872;1.0607949095511953;1.0099999566309639;9.99999797845679;1.2503861012586355;0.03501581886078297;0.03501584430656224;0.942693758613486;-0.03300899658490095;0.9432718547305505;1.010003967966399
56.70638;1.0599892754745086;0.9997574318403926;0.9431864250983134;0.013264280706523414;0.012513673098262823;1.060794807912786;1.0099999041970698;9.999998642805343;1.2503863258094827;0.035015813555447355;0.03501584880816042;0.94269366995327;-0.03300899663728493;0.9432719190251598;1.01000387269595
56.71638;1.059989283417275;0.9997573077911682;0.9431864866448666;0.013264279611880344;0.012513673994001617;1.0607947027214166;1.0099998518379043;9.99999928016265;1.2503865424765879;0.035015808265874915;0.03501585332359384;0.9426935835275811;-0.03300899668934686;0.9432719782025111;1.0100037794082286
56.72638;1.0599892905704522;0.9997571826286219;0.9431865487176082;0.013264278550629529;0.012513674967862182;1.060794593909609;1.0099997997470365;9.99999989399981;1.250386751519967;0.035015802996203986;0.0350158578311845;0.9426934994807213;-0.033008996741069635;0.9432720324415045;1.0100036878241574
56.73638;1.0599892954472594;0.9997570569121895;0.9431866111645694;0.013264277516976399;0.012513676025957017;1.0607944812993162;1.0099997479329605;10.000000486510206;1.2503869530706166;0.03501579775300096;0.03501586231048181;0.9426934180112905;-0.03300899679248916;0.9432720819786617;1.010003597581401
56.74638;1.0599892966928566;0.9997569311187049;0.9431866739641701;0.013264276504886971;0.012513677171192844;1.0607943646619906;1.0099996963635023;10.000001059219166;1.2503871471459718;0.035015792549253036;0.03501586674503855;0.9426933392989405;-0.033008996843703224;0.9432721270830946;1.010003508304865
56.75638;1.0599892931874988;0.9997568055740449;0.9431867371782579;0.013264275507153988;0.012513678403631068;1.06079424378008;1.0099996451013946;10.000001614077478;1.2503873338285234;0.035015787402833544;0.03501587112388511;0.9426932634461533;-0.03300899689484342;0.9432721679604877;1.0100034196281635
56.76638;1.059989284009589;0.9997566804702971;0.9431868008317291;0.013264274515159404;0.012513679720976232;1.0607941185472614;1.0099995943254796;10.000002153768504;1.2503875133850784;0.03501578233260822;0.035015875440776015;0.9426931905155175;-0.033008996946053165;0.943272204715774;1.01000333122436
56.77638;1.0599892683641254;0.999756555961314;0.943186864814307;0.013264273520301989;0.012513681118839479;1.0607939889817137;1.0099995442482637;10.000002681031358;1.2503876862294172;0.035015777355869346;0.03501587969117157;0.9426931206307007;-0.03300899699748866;0.9432722373821559;1.010003242879646
56.78638;1.0599892455422082;0.999756432209749;0.9431869288922888;0.013264272515578763;0.012513682591074774;1.0607938551162828;1.0099994950097064;10.000003198531179;1.2503878528109624;0.03501577248708071;0.03501588386926918;0.942693053995466;-0.03300899704932927;0.943272265956651;1.010003154562809
56.79638;1.0599892149482861;0.9997563093710172;0.9431869927537393;0.013264271496209581;0.012513684130297725;1.0607937169458903;1.009999446655523;10.000003709882376;1.2503880135869005;0.03501576773789865;0.035015887966791816;0.9426929907923225;-0.033008997101774656;0.9432722904270772;1.0100030663796935
56.80638;1.0599891761510523;0.9997561876010828;0.9431870560055434;0.01326427045932834;0.012513685728430854;1.060793574469591;1.0099993991883787;10.000004220615816;1.2503881691069594;0.03501576311761168;0.03501589197393119;0.9426929310973684;-0.03300899715501229;0.9432723108019732;1.0100029784182387
56.81638;1.0599891288268466;0.9997560671073804;0.943187118196314;0.013264269403690177;0.012513687377421574;1.0607934276823268;1.0099993525732056;10.000004738198628;1.2503883200635781;0.03501575863394695;0.03501589588249225;0.942692874894483;-0.03300899720919256;0.9432723271658399;1.0100028906798204
56.82638;1.0599890726488;0.999755948167987;0.9431871788864651;0.013264268330089486;0.012513689069933732;1.0607932765328743;1.0099993066788298;10.000005271381271;1.250388467188759;0.035015754294224814;0.03501589968924036;0.9426928221208517;-0.03300899726442766;0.9432723397095827;1.0100028031628823
56.83638;1.0599890072640912;0.9997558311334875;0.9431872376645318;0.01326426724116716;0.012513690799333224;1.0607931209727934;1.0099992612257689;10.000005828898125;1.2503886111170912;0.03501575010473187;0.03501590339630649;0.9426927727041755;-0.03300899732078168;0.9432723486902826;1.010002715936736
56.84638;1.0599889323189962;0.9997557164408425;0.9431872941169749;0.01326426614025079;0.012513692559026363;1.060792961019384;1.009999215798891;10.000006417731019;1.2503887523485555;0.035015746069708135;0.0350159070088786;0.9426927266227502;-0.03300899737826243;0.9432723543941872;1.0100026291430775
56.85638;1.0599888474734063;0.9997556045621075;0.943187347857771;0.013264265030898875;0.012513694341708036;1.060792796748273;1.009999169967048;10.000007042361016;1.250388891215748;0.03501574219261512;0.035015910533745316;0.9426926839431169;-0.03300899743683483;0.9432723571119236;1.0100025429969703
56.86638;1.0599887524910365;0.9997554959143117;0.943187398602155;0.013264263916813573;0.012513696139469347;1.0607926283127804;1.0099991234321999;10.000007705696078;1.2503890278635201;0.03501573847676925;0.035015913980006724;0.9426926447723778;-0.03300899749643794;0.943272357082689;1.0100024577802018
56.87638;1.0599886473725177;0.999755390826779;0.9431874461914138;0.013264262801058871;0.012513697944991336;1.0607924559771615;1.0099990760879387;10.000008410120111;1.2503891623498646;0.035015734923866;0.03501591736014215;0.9426926091567058;-0.03300899755700006;0.9432723544498525;1.0100023737767267
56.88638;1.0599885323231513;0.999755289552623;0.9431874906015291;0.013264261685879653;0.012513699752119514;1.0607922800931333;1.0099990280144109;10.000009157438809;1.2503892947740238;0.03501573153387643;0.035015920690495556;0.9426925770155264;-0.033008997618463994;0.9432723492658169;1.0100022912103848
56.89638;1.0599884075734056;0.9997551922761929;0.9431875319855731;0.01326426057356608;0.012513701555144172;1.0607921010896313;1.0099989794432362;10.000009948573036;1.2503894253543673;0.03501572830720498;0.035015923991140334;0.9426925481865287;-0.033008997680809296;0.9432723415293867;1.0100022102936763
56.90638;1.0599882732709411;0.9997550991244722;0.9431875706691438;0.013264259466653473;0.01251370334803852;1.0607919194634492;1.0099989306501345;10.000010783744719;1.250389554471709;0.03501572524654687;0.03501592728573378;0.9426925224981005;-0.033008997744042;0.9432723312267473;1.0100021312996805
56.91638;1.059988129466755;0.9997550102184465;0.9431876070691871;0.013264258367569098;0.012513705124088422;1.0607917357004328;1.0099988818229713;10.000011662581294;1.2503896826346064;0.03501572235790567;0.03501593060103781;0.9426924996997813;-0.03300899780816506;0.9432723183801763;1.0100020544920019
56.92638;1.0599879761203057;0.9997549257259225;0.9431876416121869;0.01326425727887028;0.012513706875981924;1.0607915502130278;1.0099988330180891;10.000012584247786;1.250389810391596;0.03501571965134392;0.035015933963208803;0.942692479323777;-0.03300899787317404;0.9432723030862606;1.0100019800271267
56.93638;1.0599878131719123;0.999754845846539;0.9431876746602116;0.013264256202973161;0.012513708597298103;1.060791363347881;1.009998784187555;10.00001354823113;1.2503899382341532;0.03501571714042859;0.03501593739203414;0.9426924607046782;-0.03300899793907726;0.9432722854889748;1.0100019079667637
56.94638;1.0599876406618827;0.9997547707598834;0.9431877064502253;0.013264255141032065;0.01251371028472713;1.0607911753951373;1.0099987351900122;10.000014554827969;1.2503900664648426;0.03501571484025295;0.035015940897747566;0.9426924431367404;-0.0330089980059056;0.9432722657392738;1.0100018383040354
56.95638;1.0599874587636218;0.9997547005610914;0.9431877371272637;0.013264254092855015;0.012513711938274151;1.0607909865966472;1.0099986858054222;10.000015604729308;1.250390195121905;0.03501571276560363;0.03501594447998799;0.9426924259775117;-0.0330089980737114;0.9432722440449108;1.0100017710145346
56.96638;1.0599872677236806;0.9997546351642161;0.9431877668544266;0.013264253057983226;0.012513713559211798;1.0607907971950308;1.0099986357771464;10.000016698438735;1.2503903240597123;0.03501571093016494;0.03501594812765107;0.9426924086718576;-0.03300899814257173;0.9432722207517629;1.0100017061722097
56.97638;1.0599870678250292;0.9997545742630726;0.9431877958715363;0.013264252036829134;0.012513715148739748;1.0607906074921305;1.0099985848310333;10.000017835912256;1.2503904531173589;0.035015709345628844;0.035015951821881504;0.9426923907556468;-0.033008998212583185;0.943272196312847;1.0100016439645185
56.98638;1.0599868594021065;0.9997545174152294;0.9431878244580897;0.013264251031914056;0.0125137167083923;1.0607904178256902;1.0099985326654586;10.000019016936152;1.2503905822660624;0.035015708019775646;0.035015955541430895;0.9426923718110277;-0.033008998283843405;0.9432721711864749;1.0100015845815027
56.99638;1.0599866428123919;0.9997544641468248;0.9431878528692681;0.013264250048298466;0.012513718240490981;1.0607902284585669;1.0099984789559127;10.00002024173678;1.2503907116441444;0.03501570695462217;0.035015959266127966;0.9426923513904735;-0.0330089983564303;0.94327214581006;1.0100015281578638
57.00638;1.0599864183742629;0.9997544139998239;0.9431878812964565;0.013264249092243555;0.012513719748186049;1.0607900394728802;1.0099984233596058;10.000021510183375;1.2503908414587632;0.035015706146811584;0.03501596297807536;0.9426923290208551;-0.03300899843038131;0.9432721206390318;1.010001474808784
57.01638;1.0599861864102555;0.9997543665473758;0.9431879098703039;0.013264248169821908;0.012513721236018726;1.0607898507202937;1.0099983654637343;10.00002282078369;1.2503909718631419;0.0350157055903139;0.035015966663351536;0.942692304341048;-0.03300899850568922;0.9432720961618556;1.010001424644583
57.02638;1.0599859473582345;0.999754321410866;0.9431879387215225;0.013264247286509233;0.01251372271083746;1.0607896618902397;1.0099983047230814;10.00002417141357;1.2503911029001238;0.035015705278464385;0.03501597031375691;0.9426922772898774;-0.033008998582322216;0.9432720728634946;1.010001377728344
57.03638;1.0599857017675054;0.999754278283252;0.9431879680326812;0.01326424644646177;0.012513724182115434;1.0607894726880511;1.009998240473776;10.000025560179955;1.2503912344849697;0.035015705204764595;0.035015973926209275;0.9426922481572898;-0.03300899866024612;0.9432720511505817;1.0100013340565486
57.04638;1.0599854502046828;0.9997542369463256;0.943187998002338;0.013264245652139801;0.012513725660673528;1.0607892829411256;1.0099981719993307;10.00002698514517;1.2503913663739903;0.03501570536273653;0.035015977499835566;0.9426922173992509;-0.033008998739425345;0.9432720312958103;1.0100012935708897
57.05638;1.0599851932239743;0.999754197280239;0.9431880288137168;0.013264244905840087;0.012513727156085867;1.0607890925624301;1.009998098603582;10.000028444209413;1.2503914981112212;0.03501570574360136;0.035015981034119854;0.9426921853516189;-0.03300899881980485;0.9432720134606781;1.010001256149755
57.06638;1.0599849313561487;0.9997541592531018;0.9431880607124997;0.013264244211317805;0.012513728675273096;1.0607889014781577;1.0099980196819092;10.000029935509449;1.2503916290432537;0.03501570633395913;0.03501598453041898;0.9426921520742403;-0.033008998901306666;0.943271997779624;1.0100012216352832
57.07638;1.0599846650443472;0.9997541228777396;0.9431880940730806;0.013264243573236278;0.012513730222909424;1.0607887095499677;1.0099979347446713;10.000031457604674;1.2503917584709971;0.035015707116780585;0.03501598799428259;0.9426921174079945;-0.03300899898385145;0.9432719844326002;1.0100011899386827
57.08638;1.059984394614343;0.9997540881524606;0.9431881293441321;0.013264242995365825;0.012513731801817854;1.0607885164916726;1.0099978433794297;10.000033009303609;1.2503918857821954;0.03501570807495165;0.03501599143649549;0.9426920811066529;-0.03300899906737096;0.9432719736356009;1.0100011610741697
57.09638;1.059984120271236;0.9997540550209412;0.9431881669780661;0.01326424247987665;0.01251373341322841;1.06078832190427;1.0099977452327935;10.00003458909479;1.2503920104356299;0.035015709194437306;0.0350159948736008;0.9426920429106663;-0.033008999151792284;0.9432719655298649;1.0100011350152982
57.10638;1.0599838420809524;0.9997540234023904;0.9431882074031671;0.013264242028536846;0.012513735057205141;1.0607881254538478;1.0099976400280635;10.000036194285489;1.2503921319182563;0.035015710466068356;0.03501599832750014;0.9426920025707635;-0.03300899923701726;0.9432719600883253;1.010001111563199
57.11638;1.0599835600072833;0.9997539932634737;0.9431882509779033;0.01326424164421065;0.012513736732948097;1.0607879270013565;1.0099975275413307;10.000037820744282;1.2503922497567515;0.035015711885078654;0.03501600182293199;0.9426919598404094;-0.033008999322923456;0.9432719571758588;1.0100010904190224
57.12638;1.0599832739946329;0.999753964651709;0.9431882979423556;0.013264241331215818;0.01251373843923726;1.0607877266044776;1.0099974075604723;10.000039463919295;1.25039236351984;0.035015713447812256;0.035016005383540175;0.9426919144277126;-0.033008999409378965;0.9432719566543644;1.0100010713489296
57.13638;1.0599829840115487;0.9997539377348145;0.9431883484235835;0.013264241095101327;0.012513740175015428;1.0607875245008016;1.0099972799096826;10.000041120071684;1.250392472769589;0.03501571514954422;0.03501600902864521;0.9426918659577989;-0.03300899949625022;0.9432719583695213;1.010001054236006
57.14638;1.0599826900203824;0.9997539128647106;0.9431884024841105;0.013264240942565645;0.01251374193986608;1.060787321112393;1.0099971445253773;10.00004278652784;1.2503925769586095;0.03501571698617769;0.03501601277142664;0.942691814029781;-0.03300899958339064;0.9432719621033473;1.0100010389927074
57.15638;1.0599823919442397;0.999753890560928;0.9431884601550278;0.013264240881415573;0.012513743734286972;1.0607871170155783;1.0099970015327138;10.000044461257588;1.2503926753563883;0.035015718957234966;0.035016016618501414;0.9426917583175523;-0.03300899967061607;0.9432719676086316;1.0100010254618628
57.16638;1.0599820896943208;0.9997538714306416;0.943188521431151;0.013264240920060602;0.01251374555972785;1.0607869128540057;1.0099968512649944;10.000046142046191;1.2503927671412935;0.03501572106646438;0.03501602057101041;0.9426916985930138;-0.033008999757695785;0.9432719746760526;1.0100010134556627
57.17638;1.059981783169225;0.9997538561218781;0.9431885862728919;0.013264241066143205;0.01251374741820939;1.0607867092203007;1.009996694187555;10.000047825392866;1.2503928516015619;0.0350157233188811;0.03501602462500607;0.9426916346898606;-0.03300899984437269;0.9432719831572921;1.0100010028926705
57.18638;1.0599814722141958;0.9997538452735988;0.9431886546185901;0.013264241325187658;0.012513749311893458;1.0607865065520854;1.0099965307902632;10.000049506082286;1.2503929282469424;0.035015725718114295;0.03501602876991977;0.9426915664971668;-0.033008999930382275;0.9432719929230873;1.0100009937974492
57.19638;1.0599811566235826;0.9997538394329797;0.943188726344021;0.013264241700434965;0.012513751243659853;1.0607863050730362;1.0099963615392957;10.000051177930537;1.250392996769718;0.035015728267376575;0.03501603298803556;0.9426914939940111;-0.03300900001545194;0.943272003805407;1.0100009861808565
57.20638;1.0599808361533658;0.9997538390348819;0.9431888011651075;0.013264242193570518;0.012513753217911101;1.0607861047815077;1.0099961869308023;10.000052834697552;1.25039305691929;0.03501573097116448;0.03501603725598989;0.94269141726964;-0.03300900009932123;0.9432720155739576;1.01000098002311
57.21638;1.0599805105172384;0.9997538444521996;0.9431888785628266;0.013264242805587415;0.012513755239859236;1.0607859055048199;1.009996007608158;10.000054470073565;1.2503931083961537;0.03501573383442169;0.03501604154707488;0.9426913365319614;-0.03300900018179306;0.9432720279035058;1.0100009752855745
57.22638;1.059980179421752;0.999753856016401;0.9431889577896051;0.013264243537440993;0.012513757313990079;1.0607857070283238;1.0099958244277678;10.000056077351935;1.2503931509172372;0.03501573686046447;0.03501604583443428;0.9426912521412096;-0.033009000262744705;0.9432720403512235;1.010000971838747
57.23638;1.0599798426559135;0.9997538740284703;0.943189037956905;0.013264244390079238;0.012513759443594504;1.06078550919728;1.0099956384315767;10.00005764982213;1.2503931844357608;0.03501574005172346;0.03501605009344661;0.9426911645876657;-0.03300900034208375;0.9432720524279501;1.0100009694534753
57.24638;1.0599795001327412;0.9997538988284052;0.9431891181718276;0.013264245364187865;0.012513761631349755;1.0607853118700683;1.0099954507574924;10.000059181603444;1.2503932092315553;0.03501574341384766;0.03501605430240413;0.9426910744010888;-0.033009000419711304;0.9432720636951916;1.010000967928212
57.25638;1.0599791518236357;0.9997539308277749;0.9431891976430258;0.013264246460727689;0.012513763879163744;1.0607851148282381;1.0099952625007365;10.000060668063648;1.2503932257515022;0.03501574695688245;0.035016058442847074;0.9426909821267369;-0.03300900049550809;0.9432720737854998;1.010000967237541
57.26638;1.0599787977247401;0.9997539704170183;0.9431892756673759;0.01326424768180631;0.01251376618680857;1.0607849178077853;1.0099950745952733;10.000062105333926;1.2503932344209059;0.03501575069049758;0.035016062498574044;0.9426908883557734;-0.033009000569332814;0.9432720823882109;1.010000967553152
57.27638;1.0599784379236021;0.9997540178887555;0.9431893515446538;0.013264249030480287;0.012513768551098295;1.0607847205786527;1.0099948878127467;10.000063489233975;1.2503932355830467;0.03501575462045204;0.035016066453808344;0.9426907937272557;-0.033009000641040565;0.9432720892793964;1.0100009691007623
57.28638;1.059978072676889;0.9997540735076269;0.9431894245610835;0.013264250510050209;0.012513770966328499;1.0607845229823263;1.0099947028531204;10.000064814696437;1.2503932295208342;0.035015758751978425;0.03501607029340337;0.9426906989119325;-0.03300900071050804;0.9432720943916879;1.0100009719685876
57.29638;1.0599777024680939;0.9997541376082967;0.9431894940430153;0.013264252124433936;0.012513773425268755;1.0607843249689304;1.0099945204356402;10.00006607615155;1.250393216470022;0.03501576309503278;0.03501607400450598;0.9426906045772989;-0.03300900077764298;0.943272097848604;1.01000097598409
57.30638;1.059977328019435;0.9997542105571594;0.943189559381192;0.013264253878353116;0.01251377592048777;1.0607841266096398;1.009994341349411;10.000067268021288;1.2503931965543482;0.035015767664546796;0.03501607757755102;0.942690511366909;-0.033009000842380634;0.9432720999068063;1.010000980740795
57.31638;1.0599769502092966;0.9997542926259773;0.9431896200275437;0.013264255775488808;0.012513778444990912;1.0607839280500275;1.009994166443167;10.000068384811685;1.2503931696923867;0.03501577247685835;0.03501608100646154;0.942690419916228;-0.033009000904675755;0.9432721008585677;1.0100009857513248
57.32638;1.059976569918132;0.9997543839356303;0.9431896755006334;0.013264257817035508;0.012513780991532476;1.060783729483902;1.0099939965386222;10.000069421167614;1.250393135624721;0.03501577754651299;0.03501608428805471;0.9426903308471748;-0.03300900096448359;0.9432721009873895;1.0100009905550058
57.33638;1.0599761878914442;0.9997544844769458;0.9431897253913156;0.013264260002517689;0.012513783552245604;1.060783531179865;1.0099938323053903;10.000070371850963;1.250393094082406;0.035015782884379495;0.035016087420320696;0.9426902447424794;-0.033009001021736616;0.9432721005732685;1.0100009946947244
57.34638;1.0599758047254697;0.9997545941036959;0.9431897693863708;0.013264262330182214;0.012513786119151743;1.0607833334939982;1.0099936741956355;10.000071231498666;1.2503930449401741;0.035015788496810675;0.035016090400706947;0.9426901621178914;-0.03300900107634544;0.9432720998925241;1.0100009976517872
57.35638;1.0599754209458674;0.9997547124818229;0.9431898072926863;0.013264264795941;0.012513788684624999;1.0607831368276512;1.0099935224526093;10.000071994909481;1.2503929882319438;0.035015794385388106;0.03501609322602115;0.9426900833966897;-0.033009001128229715;0.9432720992007358;1.0100009988514211
57.36638;1.0599750370294472;0.99975483905172;0.9431898389994176;0.013264267393183413;0.012513791241961014;1.0607829415311916;1.009993377146533;10.000072658290621;1.2503929241038272;0.035015800546417966;0.03501609589347519;0.9426900089462721;-0.03300900117734855;0.943272098723148;1.0100009977429862
57.37638;1.059974653353434;0.9997549730403159;0.9431898644262763;0.013264270113826072;0.012513793786088844;1.0607827478219878;1.0099932382697212;10.000073220343094;1.2503928528338015;0.03501580697026396;0.03501609840103615;0.9426899391555921;-0.03300900122370117;0.9432720986611709;1.0100009938795027
57.38638;1.059974270214928;0.9997551135423371;0.9431898835555911;0.01326427294905477;0.012513796313686376;1.0607825557929869;1.0099931058546991;10.000073682254634;1.2503927748967545;0.0350158136426765;0.03501610074716549;0.9426898744586956;-0.033009001267304605;0.9432720991847972;1.010000986949537
57.39638;1.059973887965871;0.9997552596214053;0.9431898964900898;0.01326427588918955;0.01251379882248116;1.0607823654574333;1.0099929799950682;10.0000740469089;1.2503926909955552;0.03501582054895577;0.0350161029312562;0.9426898153262833;-0.0330090013081752;0.9432721004066745;1.0100009767209261
57.40638;1.0599735071091876;0.9997554103589402;0.943189903412252;0.01326427892334571;0.012513801310570553;1.0607821767604269;1.0099928607656052;10.000074317930437;1.2503926020316531;0.035015827676564436;0.03501610495385194;0.9426897622447276;-0.03300900134632338;0.9432721023615329;1.0100009629122768
57.41638;1.0599731282493698;0.9997555648860272;0.9431899044864271;0.013264282039928401;0.012513803776714058;1.0607819895948614;1.0099927481600883;10.000074499085365;1.2503925090023595;0.03501583501311386;0.035016106816200473;0.9426897156167251;-0.03300900138176014;0.9432721049963506;1.0100009451514518
57.42638;1.0599727519754936;0.9997557224307574;0.9431898998322829;0.013264285227694754;0.012513806220977333;1.0607818038403725;1.0099926421099634;10.000074593821687;1.2503924128444666;0.035015842543489835;0.035016108521055245;0.9426896756502515;-0.033009001414505974;0.9432721081901364;1.010000923077196
57.43638;1.0599723788062132;0.9997558823036479;0.9431898895785171;0.013264288475945773;0.012513808644422895;1.0607816193671233;1.0099925425288412;10.000074604764276;1.250392314325989;0.03501585024984016;0.035016110074155955;0.9426896423474286;-0.0330090014445841;0.943272111802985;1.0100008964116445
57.44638;1.059972009225246;0.9997560438001089;0.9431898739137502;0.01326429177357205;0.012513811047915503;1.0607814359944243;1.0099924493136978;10.000074534029912;1.2503922140747263;0.0350158581131261;0.03501611148421119;0.9426896155583965;-0.033009001472011024;0.943272115710837;1.0100008649239538
57.45638;1.059971643695061;0.999756206149994;0.9431898530849969;0.013264295108497342;0.012513813431104505;1.0607812534495282;1.009992362298505;10.000074384393619;1.250392112671413;0.035015866114114474;0.03501611276125111;0.9426895950567262;-0.03300900149680857;0.9432721197818666;1.0100008283617892
57.46638;1.059971282586746;0.999756368549922;0.9431898273728755;0.013264298468193601;0.012513815792261953;1.0607810713503125;1.0099922812476203;10.00007416015771;1.2503920106500848;0.03501587423340154;0.03501611391408689;0.9426895806068897;-0.03300900151902041;0.9432721237776797;1.0100007863836025
57.47638;1.0599709261226664;0.9997565301660944;0.9431897971009681;0.013264301840027087;0.012513818128749831;1.0607808892411563;1.0099922059402084;10.000073866930322;1.2503919083862596;0.035015882450690476;0.03501611494898349;0.9426895719314938;-0.033009001538709046;0.9432721272825424;1.0100007385180807
57.48638;1.059970574432631;0.9997566901468894;0.9431897626584402;0.013264305211399121;0.012513820437572314;1.0607807066757171;1.009992136276685;10.000073510246716;1.2503918060276258;0.035015890743328074;0.03501611587231741;0.9426895686141427;-0.03300900155594049;0.943272129799744;1.010000684197089
57.49638;1.0599702276707115;0.9997568477597257;0.9431897244908563;0.013264308570548378;0.012513822715581022;1.0607805232559093;1.0099920723436462;10.000073094320111;1.2503917035655951;0.0350158990842461;0.03501611669489539;0.9426895701081123;-0.033009001570784624;0.9432721309094689;1.0100006228612592
57.50638;1.0599698860555213;0.9997570025309;0.9431896830767159;0.013264311907242577;0.012513824958969695;1.0607803385820795;1.0099920144067198;10.00007262197642;1.2503916009576908;0.035015907440934343;0.0350161174316226;0.942689575833501;-0.033009001583335175;0.9432721303009388;1.010000554074647
57.51638;1.0599695498491577;0.9997571542209155;0.9431896388637739;0.013264315212906549;0.012513827162522058;1.0607801521936402;1.0099919628301484;10.000072094904702;1.2503914981576236;0.035015915777698664;0.03501611809609352;0.9426895852190386;-0.03300900159370989;0.9432721277410964;1.0100004775662228
57.52638;1.0599692193648274;0.9997573026924678;0.9431895921362383;0.013264318480790635;0.012513829319719425;1.06077996358427;1.0099919179729715;10.000071513606983;1.2503913950151846;0.03501592406073846;0.03501611869645969;0.9426895976948326;-0.03300900160201936;0.9432721230753793;1.0100003932280486
57.53638;1.0599688949280177;0.9997574477621587;0.9431895429250865;0.01326432170602235;0.012513831423541621;1.0607797722602283;1.009991880109724;10.00007087730939;1.2503912912013573;0.03501593226176746;0.03501611923622758;0.9426896126948313;-0.03300900160834833;0.9432721162060003;1.0100003011435819
57.54638;1.059968576755079;0.999757589086431;0.94318949108183;0.01326432488523412;0.0125138334672057;1.0607795777981404;1.0099918494136277;10.000070184126448;1.2503911863070574;0.0350159403581995;0.035016119717139804;0.9426896296675462;-0.03300900161277361;0.9432721070239256;1.0100002015910412
57.55638;1.0599682649065556;0.9997577261761367;0.943189436453126;0.013264328015940883;0.012513835445324336;1.0607793799467302;1.0099918259812282;10.000069432114387;1.2503910799746423;0.035015948331703545;0.03501612014091589;0.9426896481118356;-0.03300900161539337;0.9432720953421362;1.0100000949705246
57.56638;1.0599679593572249;0.9997578585225761;0.9431893790150183;0.01326433109618168;0.012513837355000272;1.0607791787138663;1.0099918098259104;10.000068621048339;1.2503909718747752;0.03501595616572491;0.03501612051022058;0.9426896676149141;-0.033009001616342216;0.9432720809000557;1.009999981728697
57.57638;1.0599676600663714;0.9997579857246461;0.9431893189191942;0.013264334124464318;0.012513839195499999;1.0607789743172353;1.0099918008493873;10.000067753300536;1.250390861621786;0.0350159638439091;0.03501612082963074;0.9426896878123382;-0.033009001615790144;0.9432720634660585;1.009999862344608
57.58638;1.059967367025238;0.9997581075386289;0.9431892564354061;0.013264337099181518;0.012513840967476722;1.0607787670631115;1.0099917988609917;10.000066833037591;1.250390748818348;0.03501597135164533;0.03501612110591986;0.9426897082987946;-0.033009001613920154;0.9432720429163349;1.0099997373692864
57.59638;1.0599670803130743;0.9997582238178407;0.9431891917972265;0.013264340017811427;0.012513842672807717;1.0607785572669826;1.0099918036611686;10.000065865019158;1.250390633200463;0.03501597867832832;0.03501612134686583;0.9426897285937785;-0.03300900161089083;0.9432720192043464;1.0099996074614979
57.60638;1.0599668001268585;0.9997583344344974;0.9431891250680068;0.013264342876844816;0.012513844314168136;1.060778345228391;1.0099918151085265;10.000064854156685;1.2503905146977805;0.0350159858179232;0.03501612155988573;0.942689748203967;-0.033009001606813616;0.9432719923264384;1.0099994733285387
57.61638;1.0599665267650795;0.9997584392806446;0.9431890561312619;0.01326434567223909;0.012513845894055922;1.0607781312175522;1.0099918331107076;10.000063805310901;1.2503903933507665;0.03501599276835136;0.035016121752419783;0.9426897667152533;-0.03300900160176138;0.9432719623113043;1.009999335608116
57.62638;1.0599662606063007;0.9997585383024583;0.9431889847655036;0.01326434840025336;0.012513847413959575;1.0607779154473018;1.0099918575821707;10.000062722615528;1.2503902692026554;0.03501599952933939;0.03501612193390857;0.9426897837852266;-0.033009001595802535;0.9432719291543759;1.0099991948358427
57.63638;1.0599660020930095;0.9997586315174702;0.9431889107154345;0.013264351057995179;0.012513848874113578;1.0607776980851402;1.0099918884309922;10.000061608939843;1.2503901422803216;0.03501600609830247;0.03501612211752567;0.9426897990694693;-0.033009001589034755;0.94327189274148;1.009999051522057
57.64638;1.0599657517137764;0.9997587190216629;0.9431888337655377;0.013264353642740978;0.012513850274008382;1.0607774793029514;1.00999192563396;10.000060466251664;1.2503900126310121;0.03501601246784822;0.035016122318724925;0.9426898122194597;-0.033009001581581404;0.9432718528347124;1.0099989062347614
57.65638;1.0599655100113894;0.9997588009786441;0.9431887538398189;0.01326435615171024;0.01251385161312996;1.0607772592553708;1.0099919693276238;10.000059296585135;1.2503898803301472;0.03501601862741278;0.03501612255226503;0.9426898229022979;-0.033009001573556726;0.9432718091256692;1.0099987595768276
57.66638;1.0599652776019104;0.999758877604289;0.9431886710296153;0.013264358583380263;0.012513852891098597;1.060777038009403;1.0099920197423236;10.00005810280529;1.2503897454922044;0.03501602456499545;0.03501612283246695;0.9426898307390791;-0.03300900156503981;0.9432717613239009;1.0099986120915052
57.67638;1.0599650551384896;0.9997589491838597;0.9431885854870298;0.013264360938004904;0.012513854107439012;1.0607768155665005;1.0099920770236337;10.000056888314662;1.2503896083433164;0.03501603026709673;0.03501612317449318;0.9426898352374339;-0.03300900155606739;0.9432717092257992;1.0099984642290734
57.68638;1.0599648432322635;0.9997590160919043;0.943188497307185;0.01326436321654559;0.012513855261589962;1.0607765919701448;1.0099921411080242;10.000055656129746;1.2503894692860962;0.035016035719699745;0.035016123593938873;0.9426898358118811;-0.03300900154664306;0.9432716527438536;1.0099983163589679
57.69638;1.0599646423957423;0.9997590788034713;0.9431884065081272;0.013264365419926143;0.012513856353224816;1.0607763673485475;1.009992211685448;10.000054408985418;1.2503893288962298;0.03501604090920979;0.03501612410722986;0.9426898318530139;-0.03300900153676129;0.9432715918881306;1.0099981688101094
57.70638;1.05996445302365;0.9997591379211168;0.9431883130840057;0.013264367549220968;0.01251385738318166;1.0607761418485389;1.0099922882239551;10.00005315014408;1.2503891878959557;0.035016045821628324;0.03501612473143238;0.9426898227724237;-0.03300900152642199;0.9432715267035328;1.0099980219991609
57.71638;1.059964275428407;0.9997591941378439;0.9431882170797985;0.01326436960617562;0.012513858354668183;1.0607759156041758;1.0099923700678668;10.00005188305084;1.250389047077687;0.035016050442345445;0.03501612548093776;0.9426898080080789;-0.03300900151563012;0.94327145722678;1.0099978765272681
57.72638;1.0599641099044719;0.9997592481193184;0.9431881186151754;0.013264371593597854;0.012513859273297368;1.0607756888234763;1.0099924565783869;10.00005061043708;1.250388907148134;0.03501605475760323;0.03501612636611013;0.9426897870180798;-0.0330090015044026;0.9432713835166389;1.009997733109492
57.73638;1.0599639567341095;0.9997593004305778;0.9431880178176627;0.013264373515055923;0.012513860146061082;1.060775461867574;1.0099925472002709;10.000049334953673;1.2503887686371986;0.03501605875640745;0.035016127397254126;0.9426897592808159;-0.033009001492778973;0.9432713057261354;1.009997592447676
57.74638;1.059963816131824;0.9997593515331503;0.943187914738116;0.013264375373953623;0.012513860980666586;1.0607752352051092;1.0099926414225364;10.000048060552677;1.2503886319760908;0.03501606243207629;0.035016128587304046;0.9426897243260974;-0.0330090014808092;0.9432712241381705;1.009997455190927
57.75638;1.059963688203523;0.9997594017885572;0.9431878093019302;0.013264377172817799;0.012513861785221278;1.0607750093144173;1.0099927386992433;10.000046792172299;1.2503884976292792;0.0350160657823103;0.035016129948534674;0.9426896818165513;-0.033009001468524014;0.9432711391223427;1.009997321960806
57.76638;1.059963572978275;0.9997594514460332;0.9431877012902532;0.013264378913405534;0.012513862567817611;1.060774784662825;1.0099928383590648;10.000045533944613;1.2503883661612474;0.03501606880845675;0.03501613148694304;0.9426896316137466;-0.03300900145592972;0.9432710510686989;1.0099971933624612
57.77638;1.0599634704673777;0.9997595006512173;0.9431875903550107;0.013264380597049322;0.012513863336275317;1.0607745617478272;1.0099929395560265;10.000044288104078;1.2503882382701401;0.035016071515645744;0.03501613319893176;0.9426895737331406;-0.03300900144303536;0.943270960381331;1.0099970699887435
57.78638;1.0599633806381423;0.999759549538744;0.9431874760274979;0.01326438222419665;0.012513864098123283;1.0607743411357353;1.0099930412800806;10.000043055346243;1.2503881147970788;0.03501607391184853;0.03501613507215876;0.9426895082168677;-0.03300900142987756;0.9432708675021528;1.009996952464673
57.79638;1.0599633033265614;0.9997595983405131;0.943187357699112;0.01326438379356341;0.01251386486088244;1.060774123502726;1.0099931424121933;10.000041835551471;1.2503879966548335;0.035016076005531346;0.03501613708865304;0.942689435067255;-0.033009001416526976;0.9432707729017437;1.0099968414580058
57.80638;1.0599632382348507;0.9997596473568462;0.9431872346640029;0.013264385301999885;0.012513865632242018;1.0607739096359141;1.0099932418590818;10.000040628198969;1.2503878847438115;0.03501607780436284;0.0350161392278343;0.9426893542772508;-0.03300900140307163;0.9432706770765809;1.0099967376149634
57.81638;1.059963185039343;0.9997596968128305;0.9431871062852328;0.013264386745332852;0.012513866419166787;1.060773700350899;1.0099933386828148;10.00003943284227;1.2503877799491148;0.03501607931416479;0.03501614147062076;0.9426892658720083;-0.033009001389588316;0.9432705806036458;1.0099966415632655
57.82638;1.0599631434721393;0.9997597467558395;0.9431869721835099;0.01326438811970876;0.012513867226517468;1.0607734963992708;1.0099934321222768;10.000038249476269;1.2503876831365164;0.03501608053844711;0.0350161438039849;0.9426891699548803;-0.03300900137614117;0.9432704841838577;1.0099965539734792
57.83638;1.0599631132855964;0.9997597970978367;0.9431868322919874;0.013264389422150238;0.012513868056928822;1.0607732984176481;1.0099935215677651;10.000037078430173;1.2503875951051038;0.0350160814800915;0.03501614622182885;0.9426890667558073;-0.03300900136279674;0.9432703885906553;1.009996475540302
57.84638;1.0599630941627378;0.99975984776277;0.9431866867876088;0.013264390649860052;0.012513868911689336;1.0607731068716661;1.0099936065268114;10.000035920137293;1.2503875165814844;0.03501608214192953;0.03501614872084005;0.942688956600981;-0.03300900134961766;0.9432702945761758;1.0099964069163245
57.85638;1.0599630856839861;0.9997598987784153;0.9431865360234915;0.013264391799809398;0.012513869790654502;1.060772922005049;1.0099936865681494;10.000034775145378;1.2503874482345758;0.03501608252393485;0.03501615129591951;0.942688839834717;-0.03300900133664647;0.9432702027812305;1.009996348664496
57.86638;1.0599630873954144;0.9997599502087003;0.9431863804723731;0.013264392869278985;0.012513870691202968;1.060772743841698;1.0099937612953225;10.000033644137188;1.2503873906820573;0.035016082622134945;0.03501615394029329;0.9426887167857766;-0.03300900132390783;0.9432701136413715;1.0099963012666329
57.87638;1.059963098902983;0.9997600020158952;0.9431862206581437;0.013264393856128895;0.01251387160845739;1.0607725722036354;1.0099938303687699;10.00003252747502;1.2503873445291498;0.03501608243266978;0.03501615664787453;0.942688587757193;-0.03300900131143414;0.9432700273608993;1.009996265185166
57.88638;1.0599631198549817;0.9997600540503502;0.9431860571424746;0.013264394757934912;0.012513872536762722;1.0607724067640716;1.0099938935311665;10.000031424725568;1.2503873103797918;0.035016081954933755;0.03501615941297261;0.9426884530140228;-0.03300900129928754;0.9432699439695353;1.0099962408521728
57.89638;1.0599631498116844;0.9997601061708116;0.9431858905783622;0.01326439557101065;0.012513873470268024;1.0607722472091028;1.009993950625191;10.000030334745928;1.250387288756456;0.03501608119129737;0.0350161622281712;0.9426883127881943;-0.03300900128754906;0.9432698633605529;1.009996228569597
57.90638;1.0599631881775988;0.9997601583089022;0.9431857217679371;0.01326439629075835;0.012513874402864396;1.0607720934033351;1.0099940015694535;10.000029255940598;1.2503872799981732;0.035016080148689066;0.03501616508324242;0.9426881673049549;-0.03300900127628994;0.9432697852948522;1.0099962284744728
57.91638;1.0599632342963294;0.9997602104431921;0.943185551673887;0.013264396912495934;0.012513875328727412;1.0607719454204325;1.009994046264507;10.000028186616154;1.2503872842238521;0.0350160788407849;0.03501616796534715;0.9426880168053419;-0.033009001265554595;0.943269709439214;1.0099962405815583
57.92638;1.059963287597786;0.9997602625684502;0.943185381344356;0.013264397431619833;0.012513876242587638;1.0607718034750406;1.009994084515062;10.000027125204275;1.2503873013756972;0.03501607728629978;0.03501617085908984;0.9426878615164981;-0.033009001255358585;0.943269635449535;1.0099962648062444
57.93638;1.059963347668326;0.9997603146693598;0.9431852118233168;0.01326439784358124;0.012513877138765905;1.0607716678377812;1.0099941160000292;10.000026069865983;1.2503873312800535;0.035016075504935254;0.035016173746069995;0.9426877015987389;-0.03300900124569539;0.9432695630461073;1.0099963010039694
57.94638;1.0599634142376795;0.9997603666840644;0.9431850441389019;0.013264398143801578;0.012513878010229053;1.0607715388178645;1.0099941402822294;10.000025018311339;1.2503873736376938;0.03501607351341836;0.035016176603693536;0.9426875371627617;-0.03300900123654404;0.9432694920164636;1.0099963490133588
57.95638;1.0599634871295012;0.9997604184989645;0.9431848792927887;0.013264398327498142;0.012513878849110573;1.0607714168318585;1.0099941569485535;10.00002396827296;1.2503874279656624;0.035016071323375905;0.03501617940367347;0.94268736837969;-0.03300900122786777;0.9432694221345803;1.0099964085905673
57.96638;1.059963566225909;0.9997604700077571;0.9431847182094032;0.013264398389996773;0.01251387964754248;1.0607713024239958;1.009994165800187;10.000022917653366;1.2503874935863408;0.03501606894310054;0.03501618211408177;0.9426871955732147;-0.033009001219605455;0.9432693530875423;1.009996479313647
57.97638;1.0599636514936717;0.9997605211412719;0.9431845617142536;0.013264398327547668;0.012513880397463902;1.0607711962162512;1.0099941668496142;10.000021864571423;1.250387569699691;0.035016066380440275;0.035016184704327054;0.9426870191797251;-0.03300900121166038;0.9432692845162951;1.0099965605920767
57.98638;1.059963743002103;0.999760571774104;0.9431844105165136;0.01326439813777417;0.012513881090154184;1.0607710989109278;1.0099941601525773;10.00002080849253;1.2503876554918611;0.03501606364302801;0.035016187147473885;0.9426868396738988;-0.033009001203892586;0.9432692161473959;1.0099966517170889
57.99638;1.0599638408243701;0.9997606216394664;0.9431842651723539;0.013264397819139486;0.01251388171634903;1.0607710113086346;1.0099941457484554;10.000019751890145;1.2503877502327885;0.03501606073807915;0.035016189420802916;0.9426866575893251;-0.03300900119612979;0.943269147861975;1.009996751869496
58.00638;1.0599639449420648;0.999760670380986;0.94318412610272;0.013264397369981404;0.012513882266859126;1.060770934194551;1.009994123792826;10.00001870064052;1.2503878533731236;0.035016057673011566;0.03501619150702351;0.9426864735637049;-0.0330090011881951;0.9432690796111581;1.0099968601562537
58.01638;1.059964055261319;0.9997607176321726;0.9431839936594894;0.013264396787891382;0.012513882733293222;1.0607708681418362;1.0099940946409072;10.000017662381563;1.2503879645610039;0.035016054455045784;0.03501619339440158;0.9426862883202982;-0.03300900117993464;0.9432690112815326;1.009996975712248
58.02638;1.0599641715801484;0.9997607630448101;0.9431838681811702;0.013264396069584315;0.012513883108737637;1.0607708134718679;1.0099940587356957;10.000016643906564;1.2503880834884717;0.03501605109117826;0.03501619507583994;0.9426861026224025;-0.033009001171231775;0.9432689426272328;1.0099970977727402
58.03638;1.0599642935089728;0.9997608063127074;0.9431837500259262;0.013264395211836824;0.012513883387977326;1.0607707703880096;1.0099940164964014;10.000015649548777;1.2503882097259136;0.03501604758992489;0.03501619654771581;0.9426859172466605;-0.033009001161991215;0.9432688732756445;1.0099972257110863
58.04638;1.0599644205541177;0.9997608472065772;0.9431836395392504;0.013264394213604189;0.012513883567081866;1.0607707390356063;1.0099939683321302;10.000014681623858;1.250388342705701;0.03501604396330806;0.035016197809117376;0.9426857329477253;-0.033009001152109106;0.9432688028068069;1.009997359091874
58.05638;1.0599645522599406;0.9997608855975477;0.9431835369931786;0.013264393077032281;0.012513883643307605;1.060770719427239;1.0099939146778312;10.000013741702062;1.250388481767986;0.03501604022743978;0.035016198862102325;0.9426855504030806;-0.03300900114146569;0.9432687308749823;1.009997497660939
58.06638;1.0599646882010374;0.9997609214112156;0.943183442634575;0.013264391806042157;0.012513883614922734;1.060770711345205;1.0099938559844805;10.000012830669721;1.250388626193298;0.03501603640045201;0.03501619971072282;0.9426853701896597;-0.03300900112993875;0.9432686572774057;1.009997641250341
58.07638;1.0599648279275409;0.9997609545078229;0.9431833567751325;0.013264390404801612;0.012513883479890348;1.060770714293402;1.0099937926324496;10.00001194814083;1.250388775233937;0.03501603249838784;0.035016200359074566;0.9426851928255426;-0.033009001117420285;0.9432685819279593;1.0099977897252033
58.08638;1.0599649709965728;0.9997609845968564;0.9431832797286118;0.013264388877558184;0.012513883235007246;1.060770727591004;1.0099937247977775;10.000011092862374;1.2503889281098584;0.035016028532517424;0.03501620081228408;0.942685018820002;-0.033009001103814085;0.9432685047990851;1.0099979429920807
58.09638;1.059965117025739;0.9997610112662609;0.9431832116554931;0.013264387228303871;0.012513882876618657;1.0607707505657595;1.0099936524171123;10.000010263497636;1.2503890839833853;0.0350160245097348;0.035016201078638814;0.9426848486680203;-0.03300900108900499;0.9432684259113335;1.0099981010003638
58.10638;1.0599652656920557;0.9997610340994567;0.943183152531183;0.013264385459671147;0.01251388240150345;1.0607707826426496;1.0099935753089009;10.000009458770817;1.250389241982878;0.03501602043379171;0.03501620116844651;0.9426846828236158;-0.03300900107283691;0.9432683453651785;1.009998263756063
58.11638;1.0599654167220465;0.9997610528057398;0.9431831022545832;0.013264383572513192;0.012513881807733333;1.0607708233148403;1.0099934933582193;10.000008677307628;1.2503894012552983;0.035016016305200154;0.03501620109228166;0.9426845217016466;-0.03300900105512826;0.9432682633346042;1.00999843133476
58.12638;1.0599655698855908;0.9997610673144725;0.9431830607367351;0.013264381566848414;0.012513881095328652;1.0607708721233409;1.009993406639486;10.000007917703833;1.2503895609303406;0.0350160121201376;0.03501620086146357;0.9426843657230752;-0.033009001035710174;0.9432681799776976;1.0099986038673714
58.13638;1.0599657249391803;0.9997610778209037;0.9431830279069011;0.013264379443302589;0.012513880265314727;1.0607709286230187;1.0099933154174368;10.000007178839645;1.2503897200152427;0.03501600786938162;0.035016200487061735;0.9426842153887709;-0.033009001014459;0.9432680953519698;1.009998781561464
58.14638;1.0599658816166697;0.9997610847855877;0.9431830036890825;0.013264377203755907;0.01251387931880579;1.0607709922929769;1.009993220068487;10.0000064599577;1.250389877399003;0.03501600353762145;0.035016199976281547;0.9426840713233563;-0.03300900099130186;0.9432680094109974;1.0099989647202672
