time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
58.15638;1.0599660397256647;0.9997610888734575;0.9431829879668984;0.013264374850669747;0.012513878257778041;1.0607710625030442;1.0099931209680597;10.000005760210618;1.2503900319592516;0.03501599910503695;0.03501619933030549;0.9426839342550095;-0.033009000966208256;0.9432679219998072;1.0099991536505064
58.16638;1.059966199164036;0.9997610908178673;0.9431829805349755;0.013264372386605801;0.012513877085185829;1.0607711386149066;1.0099930184236503;10.0000050779892;1.2503901826459567;0.035015994552556357;0.03501619854570616;0.9426838049534072;-0.03300900093918512;0.9432678328353734;1.0099993485189283
58.17638;1.0599663598292268;0.9997610912753012;0.9431829810711532;0.01326436981504287;0.01251387580387626;1.0607712200717487;1.0099929127355707;10.00000441056508;1.2503903285383906;0.03501598986667132;0.03501619761809258;0.9426836841689314;-0.03300900091025998;0.9432677415547603;1.0099995492803298
58.18638;1.0599665216062646;0.9997610907696712;0.9431829891796988;0.013264367140990762;0.012513874416672979;1.0607713063683526;1.0099928042615447;10.000003754223417;1.2503904688534426;0.035015985038687455;0.03501619654593185;0.9426835725767467;-0.033009000879456074;0.9432676478024027;1.0099997556923581
58.19638;1.0599666843972422;0.999761089725966;0.9431830044765382;0.01326436437115782;0.012513872927178551;1.0607713970540655;1.0099926933752004;10.00000310465646;1.2503906029006315;0.035015980060633015;0.035016195333688827;0.9426834706992241;-0.03300900084678733;0.9432675513286038;1.0099999673636066
58.20638;1.0599668480582696;0.9997610885264667;0.9431830266280351;0.013264361514315256;0.012513871339568475;1.0607714918389743;1.0099925804036232;10.000002458008277;1.2503907300800179;0.03501597492401841;0.035016193993229014;0.942683378864733;-0.033009000812258806;0.9432674520587085;1.0100001837607933
58.21638;1.0599670123608729;0.999761087526371;0.9431830553425166;0.013264358580252208;0.012513869658266384;1.0607715906273127;1.0099924655876202;10.000001812374414;1.2503908499387086;0.03501596962169546;0.03501619254257158;0.9426832972811369;-0.0330090007758503;0.9432673500407797;1.0100004041818633
58.22638;1.0599671771003025;0.999761087010663;0.9431830903634361;0.013264355577902929;0.012513867888266262;1.0607716934122435;1.0099923490811231;10.000001168139546;1.2503909622057798;0.03501596414808817;0.035016191003342696;0.9426832261673807;-0.03300900073751434;0.9432672453440528;1.0100006278093885
58.23638;1.0599673421980478;0.9997610871831754;0.9431831314857941;0.013264352515310978;0.01251386603535886;1.0607718001776054;1.0099922310171103;10.00000052722861;1.2503910667246432;0.03501595849693731;0.035016189398620244;0.9426831658290854;-0.03300900069720483;0.9432671380417414;1.0100008538512812
58.24638;1.059967507680966;0.9997610882398266;0.9431831785770798;0.013264349400706105;0.01251386410654897;1.0607719108682492;1.0099921115641057;9.99999989284509;1.2503911632976723;0.03501595266078244;0.03501618775108834;0.9426831166439271;-0.03300900065489892;0.9432670282569945;1.0100010816428946
58.25638;1.0599676736290302;0.9997610904236113;0.9431832315432371;0.013264346243283386;0.0125138621104851;1.0607720253399564;1.0099919909287052;9.999999269715543;1.2503912516266285;0.035015946633331796;0.03501618608042589;0.9426830790001597;-0.033009000610597534;0.9432669162066264;1.0100013106471613
58.26638;1.059967840136273;0.9997610940290929;0.9431832902352951;0.013264343053483525;0.012513860056446712;1.0607721432792472;1.0099918693766217;9.999998664145627;1.2503913314315012;0.035015940410838386;0.03501618440114686;0.9426830532360772;-0.03300900056432327;0.9432668022344153;1.0100015403623592
58.27638;1.0599680073106217;0.9997610994047422;0.9431833543804;0.013264339841776017;0.01251385795256503;1.0607722642204314;1.009991747299378;9.999998083866053;1.2503914025565668;0.035015933992524464;0.03501618272251981;0.9426830395666236;-0.033009000516124806;0.943266686811839;1.0100017702175448
58.28638;1.0599681753049184;0.9997611069072346;0.9431834235805729;0.013264336616841408;0.012513855805002305;1.0607723877020712;1.0099916252593584;9.999997537369389;1.2503914649333818;0.0350159273831838;0.03501618104920613;0.9426830379600852;-0.033009000466088505;0.9432665704699621;1.0100019995726008
58.29638;1.0599683442820547;0.9997611168100302;0.9431834973220785;0.013264333385540903;0.012513853618283072;1.0607725134159836;1.0099915039471932;9.999997032498696;1.250391518483495;0.03501592059516542;0.03501617938243282;0.9426830480554886;-0.033009000414347504;0.9432664537067446;1.0100022277905925
58.30638;1.0599685143904065;0.9997611292815652;0.9431835749942287;0.013264330154286437;0.012513851396603423;1.0607726412233884;1.0099913840511514;9.999996575234258;1.2503915630647822;0.0350159136463748;0.03501617772192474;0.9426830692758815;-0.03300900036107792;0.9432663369684268;1.0100024542504686
58.31638;1.0599686858001316;0.9997611444685773;0.9431836559569523;0.013264326929980039;0.01251384914533486;1.0607727710995414;1.0099912661407757;9.999996169415507;1.2503915984745044;0.035015906558411754;0.0350161760662916;0.9426831010697242;-0.03300900030647912;0.9432662207062272;1.010002678281824
58.32638;1.059968858667742;0.999761162582918;0.943183739591959;0.013264323720410856;0.012513846871178411;1.0607729031397946;1.0099911506510277;9.999995816930925;1.250391624461208;0.035015899357743255;0.03501617441221297;0.942683143050213;-0.03300900025073309;0.9432661054001938;1.010002899117954
58.33638;1.0599690330934506;0.9997611839136202;0.9431838253294941;0.013264320534281109;0.012513844581188455;1.060773037636879;1.0099910379029418;9.99999551825757;1.2503916407543831;0.03501589207586792;0.03501617275551805;0.942683194946332;-0.033009000193971946;0.9432659915345605;1.0100031159438378
58.34638;1.059969209192891;0.9997612087743247;0.9431839126872182;0.013264317380398433;0.012513842282258008;1.060773175098367;1.0099909280835244;9.999995273467881;1.2503916471356868;0.035015884746154816;0.035016171093410084;0.9426832564810319;-0.033009000136285035;0.9432658796242727;1.0100033280324847
58.35638;1.0599693871852616;0.999761237416413;0.9431840012341782;0.013264314266765444;0.012513839980999423;1.0607733160961972;1.00999082123522;9.999995082876055;1.2503916435026445;0.035015877399474094;0.03501616942428789;0.9426833273288658;-0.033009000077740235;0.9432657702869595;1.0100035348789909
58.36638;1.0599695673845435;0.9997612699973207;0.943184090498933;0.013264311200508123;0.012513837683053591;1.0607734610220625;1.0099907173124607;9.999994946915194;1.2503916298560338;0.035015870061000064;0.035016167745287576;0.9426834071454507;-0.03300900001840691;0.9432656642521041;1.0100037362318488
58.37638;1.059969750082225;0.9997613066424436;0.943184179972838;0.01326430818848349;0.012513835392347355;1.0607736099807223;1.009990616214417;9.999994866152207;1.2503916062038904;0.03501586274971915;0.03501616605161458;0.9426834955570264;-0.03300899995838164;0.943265562291243;1.0100039320303174
58.38638;1.0599699354423646;0.9997613474838246;0.943184269173192;0.01326430523764161;0.012513833110957565;1.06077376291112;1.0099905177193784;9.999994842121337;1.2503915724881967;0.035015855480590496;0.03501616433876198;0.9426835921222312;-0.03300899989778564;0.9432654651463804;1.0100041223106222
58.39638;1.0599701235379646;0.9997613926425097;0.9431843576784039;0.013264302354727414;0.012513830839150641;1.0607739197291963;1.0099904214758912;9.999994877960406;1.2503915285902532;0.03501584826715794;0.03501616260360258;0.9426836963661733;-0.03300899983674083;0.9432653734955171;1.0100043070862623
58.40638;1.0599703144300907;0.9997614422261601;0.9431844451867072;0.013264299546592218;0.012513828575757125;1.0607740803332486;1.0099903271573691;9.999994977691115;1.250391474349129;0.03501584112218369;0.03501616084369481;0.9426838078807794;-0.03300899977535213;0.9432652879403038;1.0100044862312505
58.41638;1.0599705081582524;0.9997614963100473;0.9431845315758407;0.013264296821003638;0.01251382631954561;1.0607742445758153;1.009990234586283;9.999995145205029;1.2503914095870565;0.03501583405718763;0.03501615905716625;0.94268392637584;-0.03300899971369178;0.9432652089837463;1.0100046594570717
58.42638;1.0599707046694562;0.9997615548888681;0.943184616892537;0.01326429418644396;0.012513824070812321;1.060774412283085;1.0099901436731011;9.99999538409654;1.2503913341776358;0.035015827083107416;0.035016157241810765;0.9426840516223468;-0.03300899965180286;0.9432651369778892;1.0100048263964523
58.43638;1.0599709037482905;0.999761617868227;0.9431847012984865;0.013264291651839611;0.012513821831364645;1.0607745832593132;1.0099900542717066;9.999995697683334;1.2503912481090511;0.03501582021075144;0.03501615539403609;0.9426841833924468;-0.03300899958974032;0.9432650720947819;1.0100049866906853
58.44638;1.0599711050022518;0.9997616850459399;0.9431847850185419;0.013264289227143266;0.01251381960295025;1.0607747573211506;1.009989966099541;9.999996088811622;1.2503911515088633;0.03501581344974666;0.03501615351051274;0.9426843214989369;-0.03300899952761378;0.9432650143677441;1.0100051400003365
58.45638;1.0599713079275837;0.9997617560602107;0.9431848683551916;0.013264286923447315;0.012513817386483148;1.060774934395539;1.0099898787788806;9.999996559770098;1.2503910446818014;0.03501580680767605;0.035016151590917054;0.942684465839726;-0.03300899946558334;0.9432649637449275;1.0100052859938622
58.46638;1.0599715120474325;0.9997618304300186;0.9431849517781404;0.013264284751996109;0.01251381518299828;1.0607751145182405;1.009989791931739;9.999997112089444;1.250390928123138;0.03501580029051326;0.03501614963903342;0.9426846163340811;-0.033008999403809976;0.9432649200999258;1.0100054243864165
58.47638;1.0599717170436707;0.9997619076742279;0.9431850359303023;0.013264282722812876;0.012513812994610882;1.060775297742302;1.0099897052328004;9.999997746126564;1.250390802472109;0.03501579390358328;0.03501614766197276;0.9426847728345029;-0.033008999342414524;0.9432648832221018;1.0100055549778155
58.48638;1.0599719227559046;0.9997619873872684;0.9431851214669282;0.013264280843657985;0.012513810824076363;1.0607754841118484;1.0099896184116999;9.999998460992805;1.2503906685175545;0.03501578765090265;0.03501614566954551;0.9426849351424952;-0.03300899928147761;0.9432648528284701;1.0100056776367594
58.49638;1.059972129093456;0.9997620692775175;0.9431852088992376;0.01326427911991513;0.012513808673631483;1.0607756736257603;1.0099895312348164;9.99999925447088;1.2503905272555302;0.03501578153189765;0.035016143674470486;0.9426851031115985;-0.0330089992210561;0.9432648285752403;1.0100057922845085
58.50638;1.0599723359819184;0.999762153193209;0.9431852985838287;0.01326427755543468;0.012513806544682511;1.0607758661444038;1.0099894435192525;10.000000122464023;1.2503903798724811;0.03501577553946815;0.03501614169038433;0.9426852767106859;-0.03300899916120606;0.9432648100479434;1.0100058989298752
58.51638;1.0599725433619265;0.9997622390750518;0.9431853907919536;0.013264276153018152;0.012513804438766324;1.0607760613816573;1.0099893552083627;10.000001059027571;1.2503902276427283;0.03501576966389972;0.03501613972892302;0.9426854559537355;-0.03300899910201769;0.9432647968005887;1.0100059976986602
58.52638;1.0599727512055623;0.9997623268341908;0.9431854857789562;0.013264274913596425;0.01251380235836071;1.0607762589722167;1.0099892664351506;10.00000205734006;1.2503900718374052;0.035015763899470295;0.0350161378011662;0.942685640801269;-0.033008999043632484;0.9432647884238946;1.0100060888062454
58.53638;1.059972959503359;0.9997624162552518;0.9431855838198789;0.013264273835466548;0.012513800306304;1.0607764584891541;1.0099891774864198;10.000003110267407;1.2503899136631949;0.035015758246810316;0.03501613592054282;0.9426858312016557;-0.033008998986223316;0.94326478454594;1.0100061725354126
58.54638;1.0599731682557632;0.9997625069870467;0.9431856851876315;0.013264272915242322;0.012513798285169249;1.060776659436433;1.0099890887028937;10.000004209796446;1.2503897541569875;0.03501575271056626;0.035016134100553625;0.9426860271807413;-0.033008998929954486;0.943264784805632;1.010006249244451
58.55638;1.0599733775165638;0.9997625986187915;0.9431857901311718;0.013264272150153985;0.012513796297935356;1.0607768612697475;1.0099890003950132;10.000005346597176;1.250389594097763;0.03501574729601139;0.035016132350605;0.9426862288245608;-0.033008998874936565;0.9432647888680522;1.010006319355035
58.56638;1.0599735874287999;0.9997626907619158;0.9431858988896665;0.0132642715394685;0.012513794348425812;1.0607770634002551;1.0099889127585855;10.00000651084325;1.2503894340688755;0.03501574200534308;0.035016130676932246;0.9426864362194698;-0.03300899882119476;0.9432647964639781;1.0100063832953508
58.57638;1.059973798179107;0.9997627830445738;0.9431860116891577;0.013264271083299741;0.012513792440512672;1.0607772651861542;1.0099888258113596;10.000007693240681;1.2503892746133831;0.03501573683640564;0.035016129085752704;0.9426866494239173;-0.03300899876868398;0.9432648074053049;1.0100064414367296
58.58638;1.059974009910236;0.999762875085235;0.9431861287338421;0.013264270780644032;0.012513790577345725;1.060777465989581;1.0099887394607092;10.000008885490645;1.2503891163220686;0.03501573178749003;0.03501612758214295;0.9426868684196072;-0.03300899871735206;0.943264821568898;1.010006494142087
58.59638;1.0599742227240405;0.9997629665255293;0.943186250247544;0.01326427062905591;0.012513788761169684;1.0607776652781937;1.0099886536304812;10.000010080860578;1.2503889598347087;0.03501572686322387;0.03501612616752142;0.942687093040303;-0.03300899866719132;0.9432648388996531;1.010006541927334
58.60638;1.0599744367277202;0.9997630570884436;0.943186376501372;0.013264270624852352;0.012513786993568095;1.0607778626557756;1.0099885682724608;10.000011274649832;1.2503888058443389;0.03501572207536339;0.03501612484262804;0.9426873229846675;-0.033008998618224025;0.9432648594357;1.0100065855454379
58.61638;1.0599746519430566;0.9997631466195188;0.9431865077441512;0.01326427076252628;0.012513785276274574;1.0607780577763233;1.009988483312465;10.000012463824893;1.2503886550674619;0.03501571744013109;0.03501612361377178;0.9426875579267397;-0.033008998570459434;0.9432648833054772;1.0100066259204363
58.62638;1.059974868189647;0.9997632350592796;0.9431866440941584;0.013264271034192709;0.012513783611669122;1.0607782502665337;1.009988398659124;10.000013645964916;1.2503885080906592;0.035015712974425725;0.035016122493919104;0.9426877976086746;-0.03300899852389587;0.9432649106870418;1.0100066640513061
58.63638;1.0599750851218523;0.9997633223225996;0.9431867854796668;0.013264271430018522;0.01251378200188878;1.0607784397824407;1.0099883142851918;10.00001481840151;1.2503883652923797;0.03501570869288963;0.035016121497721625;0.9426880418569983;-0.03300899847856115;0.9432649417488111;1.010006700967365
58.64638;1.0599753023030851;0.9997634081611322;0.9431869316391909;0.013264271939581343;0.01251378044755036;1.0607786261306273;1.0099882303014436;10.000015978232767;1.2503882270349385;0.0350157046097191;0.03501612063827246;0.9426882905492395;-0.033008998434519064;0.9432649766045139;1.0100067377147273
58.65638;1.0599755192442624;0.9997634921177508;0.943187082170018;0.013264272552695473;0.01251377894736887;1.0607788093584627;1.0099881468982679;10.000017122572011;1.2503880938343075;0.03501570074233242;0.0350161199294204;0.9426885435622708;-0.03300899839183036;0.9432650153279607;1.010006775334455
58.66638;1.0599757354654136;0.9997635735973558;0.9431872366032868;0.01326427325928672;0.012513777498113195;1.0607789897480464;1.009988064194246;10.000018248284592;1.2503879662513604;0.03501569711073129;0.035016119389439465;0.9426888007251053;-0.03300899835054298;0.9432650580399942;1.0100068147764478
58.67638;1.0599759505504538;0.99976365198057;0.9431873944558092;0.013264274050250066;0.01251377609495913;1.0607791676899543;1.0099879821861162;10.000019351662285;1.2503878447351855;0.03501569373542406;0.0350161190419612;0.9426890618101196;-0.033008998310732306;0.9432651050030012;1.010006856761084
58.68638;1.0599761641743297;0.9997637266775937;0.9431875552345026;0.013264274918486507;0.01251377473273146;1.0607793436064235;1.0099879008329973;10.000020428708778;1.2503877296166528;0.03501569063856159;0.03501611891451266;0.942689326557521;-0.033008998272520435;0.9432651566213798;1.0100069017340392
58.69638;1.0599763761289998;0.9997637970852328;0.9431877184495817;0.013264275857698845;0.012513773406572051;1.0607795179826678;1.0099878201532617;10.000021476050744;1.2503876211681484;0.03501568784488233;0.03501611903630064;0.942689594682751;-0.03300899823603376;0.943265213345433;1.0100069499605129
58.70638;1.0599765863732202;0.999763862551661;0.9431878836705299;0.013264276860724965;0.012513772111822875;1.060779691350297;1.009987740254459;10.000022491754414;1.2503875196352496;0.035015685379429215;0.03501611943533479;0.9426898658838359;-0.03300899820134566;0.9432652755978741;1.010007001633735
58.71638;1.0599767950915877;0.9997639224274019;0.9431880505412329;0.013264277919599603;0.012513770844712254;1.0607798642503135;1.0099876613069803;10.000023475112444;1.2503874251891212;0.03501568326471398;0.03501612013639784;0.9426901398660366;-0.03300899816846436;0.9432653437639547;1.0100070569407193
58.72638;1.0599770026549102;0.9997639761240511;0.9431882187361151;0.013264279027016787;0.012513769603239433;1.0607800372710174;1.0099875835118843;10.000024425782694;1.2503873378340806;0.03501568151913534;0.035016121162098464;0.9426904163195033;-0.03300899813736214;0.9432654181735541;1.0100071161255657
58.73638;1.0599772094594087;0.9997640231304064;0.9431883879803209;0.013264280178260904;0.01251376838718175;1.0607802110665443;1.0099875070366138;10.00002534371588;1.2503872574110586;0.035015680156947476;0.03501612253432399;0.9426906948418042;-0.033008998108013166;0.9432654990845732;1.010007179530959
58.74638;1.0599774157942643;0.9997640630071938;0.9431885581423405;0.013264281371713765;0.012513767197875869;1.060780386305012;1.0099874319166633;10.00002622982385;1.2503871836841427;0.035015679190132;0.03501612427326675;0.9426909749019868;-0.0330089980804225;0.9432655866986045;1.010007247582218
58.75638;1.0599776217946495;0.9997640953585436;0.9431887292612132;0.013264282607320063;0.012513766037518552;1.0607805636497976;1.0099873580511816;10.000027086060035;1.2503871163785796;0.03501567863099081;0.03501612639667645;0.9426912559550333;-0.03300899805462803;0.9432656811738981;1.0100073207320739
58.76638;1.0599778274384506;0.9997641197862357;0.9431889014756696;0.013264283885027659;0.012513764907429106;1.060780743816938;1.0099872853020986;10.00002791476163;1.2503870551504754;0.03501567849390086;0.03501612892101751;0.9426915376148728;-0.0330089980306739;0.9432657826402633;1.0100073993671903
58.77638;1.059978032610982;0.9997641358449072;0.9431890749398832;0.013264285204630804;0.012513763807077137;1.060780927613553;1.0099872135525667;10.000028718214072;1.2503869995416736;0.035015678793762016;0.03501613186110369;0.9426918196608973;-0.03300899800858806;0.9432658912314151;1.0100074837272395
58.78638;1.059978237172213;0.9997641430520052;0.9431892497680777;0.01326428656623185;0.012513762735000692;1.0607811158565204;1.0099871427084268;10.000029498937009;1.2503869489988193;0.03501567954063168;0.03501613522680658;0.9426921019465742;-0.033008997988377836;0.9432660070956042;1.010007573947331
58.79638;1.0599784409396023;0.9997641409947241;0.9431894260332676;0.013264287970088828;0.01251376168988931;1.0607813092338496;1.0099870727084392;10.000030260454453;1.250386902990154;0.03501568073662479;0.035016139020769776;0.9426923843875252;-0.03300899797002409;0.9432661303303992;1.0100076701507663
58.80638;1.059978643666069;0.9997641294409442;0.943189603841489;0.013264289415850769;0.012513760670930265;1.0607815082976573;1.0099870035159368;10.000031007669921;1.2503868611182387;0.03501568237808901;0.035016143239037734;0.9426926669541604;-0.03300899795347113;0.9432662608462398;1.0100077724347383
58.81638;1.0599788450740675;0.9997641083344737;0.943189783403074;0.013264290902125886;0.012513759677861924;1.0607817135562914;1.009986935096228;10.000031745974653;1.2503868230967585;0.035015684456991554;0.03501614787178859;0.9426929496258554;-0.033008997938634155;0.9432663982414163;1.0100078808118989
58.82638;1.0599790449429727;0.9997640776689973;0.9431899650139328;0.013264292427189364;0.012513758710740584;1.0607819254706368;1.0099868674027288;10.00003247981599;1.2503867886554325;0.03501568695976492;0.035016152902343195;0.9426932323784937;-0.03300899792542982;0.9432665417650525;1.0100079952029568
58.83638;1.0599792432129145;0.9997640373525529;0.943190148959133;0.013264293990371743;0.012513757769892138;1.0607821444096692;1.0099868003342942;10.000033212288464;1.2503867575400502;0.035015689868283705;0.03501615830749286;0.9426935151764675;-0.033008997913808576;0.9432666903964496;1.0100081154633431
58.84638;1.0599794400035145;0.9997639872103669;0.9431903353928041;0.013264295592940003;0.012513756856422522;1.0607823706634765;1.0099867337439379;10.000033945838595;1.250386729578999;0.035015693162733945;0.03501616406077459;0.9426937979562231;-0.03300899790376905;0.9432668429945038;1.0100082414250044
58.85638;1.0599796355330218;0.999763927087842;0.9431905242714661;0.01326429723800452;0.0125137559728892;1.0607826044232098;1.009986667551929;10.000034682920102;1.250386704735793;0.03501569682334611;0.03501617013442166;0.942694080634785;-0.03300899789535146;0.9432669984100355;1.0100083728966434
58.86638;1.059979830010931;0.9997638568719313;0.9431907153906651;0.013264298929699827;0.012513755123143726;1.0607828457245447;1.009986601820907;10.000035425768756;1.250386683143269;0.03501570083058771;0.035016176499024894;0.9426943630868883;-0.03300899788862407;0.9432671555170691;1.0100085096243312
58.87638;1.0599800235795263;0.9997637764651214;0.9431909084822635;0.013264300672329804;0.012513754310638194;1.0607830944455474;1.0099865367440661;10.000036175640629;1.2503866650801123;0.03501570516512887;0.035016183124827745;0.9426946450765795;-0.03300899788366558;0.9432673131770258;1.0100086513021937
58.88638;1.0599802163249423;0.9997636858560104;0.9431911033060452;0.013264302469941036;0.012513753537052044;1.06078335035779;1.009986472593787;10.000036932641258;1.2503866508965575;0.03501570980922846;0.03501618998491014;0.9426949262474159;-0.03300899788052975;0.9432674702087153;1.0100087976219068
58.89638;1.0599804082906206;0.9997635851950454;0.9431912996892913;0.013264304325696783;0.01251375280317208;1.0607836131701958;1.0099864096385645;10.000037696327944;1.2503866409334217;0.03501571474902786;0.03501619705673896;0.9426952061903117;-0.03300899787921524;0.9432676254788118;1.0100089482759724
58.90638;1.059980599487313;0.9997634747585243;0.9431914975146085;0.013264306240595504;0.012513752110582317;1.0607838825116798;1.0099863480848257;10.000038466097367;1.2503866354330297;0.035015719975611176;0.035016204321265856;0.9426954844856952;-0.033008997879679015;0.9432677780315447;1.0100091029414422
58.91638;1.059980789936254;0.9997633548768572;0.9431916967189373;0.013264308212766253;0.01251375146194752;1.0607841578833954;1.0099862880776331;10.00003924108206;1.2503866344492214;0.035015725484872515;0.03501621176198801;0.9426957607016868;-0.03300899788186744;0.9432679270928969;1.0100092613208635
58.92638;1.0599809796985231;0.9997632259014501;0.943191897309179;0.013264310237999153;0.012513750859663629;1.0607844387103134;1.0099862297343045;10.00004001967372;1.2503866378108148;0.03501573127720803;0.0350162193639774;0.9426960344361706;-0.033008997885718226;0.9432680719943995;1.010009423169787
58.93638;1.0599811688502783;0.9997630882036482;0.9431920993418542;0.013264312309904472;0.012513750304115709;1.0607847245191118;1.0099861732093633;10.000040798497395;1.250386645151524;0.035015737356232805;0.03501622711072684;0.9426963053972415;-0.03300899789115622;0.943268212098918;1.0100095882297278
58.94638;1.0599813574396681;0.999762942192755;0.9431923028640414;0.013264314419909672;0.01251374979285541;1.060785015064816;1.0099861187618169;10.00004157208241;1.2503866559436738;0.035015743726624554;0.03501623498024831;0.9426965734106179;-0.03300899789812046;0.9432683467441139;1.0100097561262726
58.95638;1.0599815454592214;0.9997627883302468;0.9431925078368792;0.013264316559447514;0.012513749320987791;1.0607853102509797;1.0099860667270781;10.000042334303933;1.2503866695518546;0.0350157503919085;0.03501624294593731;0.9426968383554322;-0.03300899790659314;0.9432684752452123;1.010009926324626
58.96638;1.0599817328562193;0.9997626271040858;0.9431927140915621;0.013264318723225439;0.012513748882367807;1.0607856099423234;1.0099860173952253;10.000043080022483;1.2503866853278842;0.035015757353156575;0.035016250981676676;0.9426971001131546;-0.033008997916595555;0.943268596929393;1.0100100981763496
58.97638;1.059981919602092;0.9997624589909403;0.943192921354046;0.013264320910059541;0.012513748471210796;1.060785913902022;1.0099859709123686;10.000043805447948;1.2503867026307616;0.035015764611151884;0.03501625906354886;0.9426973585138188;-0.03300899792816636;0.9432687111457889;1.0100102710040533
58.98638;1.0599821057450904;0.9997622844839034;0.943193129282047;0.013264323120638497;0.012513748082892427;1.0607862218890656;1.0099859272230098;10.000044507783155;1.2503867207257564;0.035015772169918226;0.035016267167784144;0.942697613303195;-0.03300899794133985;0.9432688172898497;1.0100104441679802
58.99638;1.059982291377134;0.9997621041267993;0.9431933374848056;0.0132643253547176;0.012513747713314842;1.0607865337165947;1.0099858860642323;10.000045184924062;1.2503867386999055;0.035015780036487275;0.03501627527076874;0.9426978641920076;-0.03300899795612828;0.9432689148731191;1.0100106170911913
59.00638;1.0599824765867747;0.999761918453751;0.9431935455501441;0.013264327609853922;0.012513747358488515;1.0607868491547463;1.0099858470873604;10.000045835124311;1.2503867555141353;0.0350157882178774;0.03501628335210776;0.9426981108639574;-0.03300899797251012;0.9432690035400089;1.0100107892381547
59.01638;1.0599826614437358;0.9997617279109716;0.9431937530675211;0.013264329881701144;0.01251374701493183;1.0607871677942204;1.0099858100126045;10.000046456474141;1.2503867701755473;0.035015796717838;0.03501629139752947;0.9426983528801376;-0.033008997990419786;0.943269082993326;1.0100109600787768
59.02638;1.0599828459617398;0.9997615328193292;0.9431939596535257;0.01326433216526046;0.012513746679874828;1.0607874889790512;1.009985774654263;10.000047046469943;1.250386781915034;0.03501580553390288;0.035016299397932174;0.9426985896396151;-0.033008998009761495;0.9432691530157633;1.0100111290351659
59.03638;1.059983030046661;0.9997613333531149;0.9431941649754125;0.013264334456283864;0.012513746351366524;1.0607878117889131;1.009985740871901;10.000047601763496;1.2503867902022812;0.03501581465655128;0.035016307344709244;0.9426988204349381;-0.03300899803045055;0.9432692135914288;1.0100112954495029
59.04638;1.0599832134944736;0.9997611295867634;0.9431943687344766;0.013264336751843091;0.012513746028443814;1.0607881350921764;1.0099857085704484;10.00004811808208;1.2503867945966245;0.03501582407064719;0.035016315226922924;0.942699044518679;-0.03300899805243289;0.9432692649178126;1.010011458660018
59.05638;1.0599833960171787;0.9997609215905755;0.9431945706160788;0.013264339049883044;0.012513745710769984;1.0607884577063489;1.009985677709216;10.000048590590504;1.250386794648689;0.035015833756984464;0.03501632303325453;0.9426992611931979;-0.03300899807567498;0.9432693073603851;1.0100116181241119
59.06638;1.0599835772637887;0.9997607094856336;0.9431947701934913;0.013264341348629749;0.012513745397628619;1.0607887785831187;1.009985648263372;10.000049014726502;1.2503867898951977;0.03501584369227852;0.03501633075431637;0.9426994698879034;-0.033008998100144994;0.943269341454736;1.0100117734645049
59.07638;1.0599837568782033;0.9997604934760963;0.9431949668386046;0.013264343646743513;0.01251374508710399;1.0607890968725746;1.009985620216776;10.000049386903317;1.2503867798224528;0.03501585384805499;0.03501633838115391;0.9426996701405859;-0.03300899812578989;0.943269367885008;1.0100119244461432
59.08638;1.0599839345717896;0.9997602738719245;0.9431951597980927;0.013264345943902947;0.012513744776350625;1.0607894118228813;1.0099855936010633;10.000049704706177;1.250386763845592;0.03501586419141268;0.03501634590390878;0.9426998615285245;-0.03300899815253302;0.9432693874254111;1.0100120709548683
59.09638;1.0599841101261194;0.9997600510854793;0.9431953483735686;0.013264348241024324;0.012513744462485257;1.0607897226561809;1.0099855684774968;10.00004996704115;1.2503867413586132;0.03501587468714051;0.03501635331558323;0.9427000436312368;-0.03300899818029811;0.943269400902651;1.0100122129665274
59.10638;1.0599842833331239;0.9997598256437811;0.9431955319877222;0.013264350539618221;0.012513744142934092;1.0607900285329894;1.009985544875956;10.000050174267205;1.250386711744188;0.035015885297256716;0.0350163606155659;0.9427002160640356;-0.03300899820903487;0.9432694091783754;1.0100123504894052
59.11638;1.0599844539883803;0.9997595981708354;0.9431957101257614;0.013264352840614885;0.0125137438153006;1.0607903285596363;1.0099855227736798;10.000050327581624;1.250386674353613;0.03501589598038892;0.035016367806408696;0.9427003785679228;-0.03300899823874155;0.9432694131220039;1.0100124835466715
59.12638;1.0599846219615048;0.999759369270404;0.943195882274156;0.01326435514391202;0.012513743477582448;1.0607906218402308;1.0099855021287143;10.000050427590963;1.2503866285689975;0.035015906694663056;0.035016374888924895;0.9427005310676354;-0.03300899826947575;0.943269413600873;1.01001261220136
59.13638;1.059984787189438;0.9997591394246604;0.9431960479260519;0.013264357448623343;0.012513743128363198;1.0607909076034803;1.0099854829234096;10.000050473311818;1.2503865738958901;0.03501591740027062;0.03501638186190824;0.9427006736380914;-0.033008998301334656;0.9432694114765838;1.0100127365421248
59.14638;1.0599849496021767;0.9997589089952913;0.9431962066130729;0.013264359753261366;0.012513742766477562;1.0607911852962189;1.0099854651296778;10.000050462854924;1.250386510042801;0.035015928058971114;0.03501638872369893;0.9427008064064065;-0.03300899833441346;0.9432694075633503;1.0100128566430913
59.15638;1.059985109172789;0.9997586782436642;0.9431963578476744;0.013264362056673676;0.012513742391001078;1.0607914545554515;1.0099854486081983;10.000050394688712;1.2503864370232;0.03501593863370024;0.03501639547232183;0.942700929483717;-0.033008998368781205;0.9432694026361242;1.010012972562751
59.16638;1.0599852660569122;0.9997584473387029;0.9431965010330633;0.013264364359891537;0.012513742001433273;1.060791715122206;1.0099854330534515;10.000050267419192;1.2503863551688628;0.03501594909067689;0.035016402104194655;0.9427010429834998;-0.03300899840448983;0.9432693975086044;1.010013084342032
59.17638;1.0599854206508434;0.9997582164031561;0.9431966355138923;0.013264366667183142;0.012513741596899742;1.0607919667808594;1.00998541802035;10.000050078743692;1.2503862649467474;0.03501595940245636;0.035016408612678594;0.942701147071379;-0.033008998441582435;0.9432693930387707;1.0100131919707203
59.18638;1.059985573531715;0.9997579855967847;0.9431967607198036;0.013264368985373334;0.01251374117487628;1.0607922093387214;1.0099854029958952;10.000049825384096;1.250386166744533;0.03501596954907136;0.03501641498926493;0.9427012419933851;-0.03300899848008469;0.94326939004735;1.0100132953779604
59.19638;1.0599857253027216;0.9997577551929427;0.9431968762380241;0.013264371321640817;0.012513740731332521;1.0607924425873299;1.0099853874816147;10.000049504131564;1.250386060833172;0.03501597951644883;0.035016421225804;0.942701328070431;-0.03300899851999468;0.9432693892181373;1.0100133944078815
59.20638;1.059985876443532;0.9997575256087522;0.9431969817819549;0.013264373680921843;0.012513740262704852;1.0607926662266638;1.0099853710354971;10.000049113198653;1.2503859474663273;0.035015989293418266;0.03501642731393543;0.94270140566009;-0.033008998561272075;0.9432693910185849;1.010013488752675
59.21638;1.059986027309146;0.999757297337666;0.9431970771355949;0.013264376065072131;0.012513739767194335;1.0607928798602537;1.0099853532453713;10.00004865266772;1.2503858269562942;0.03501599886891836;0.035016433243842356;0.9427014751026834;-0.0330089986038176;0.9432693957263406;1.01001357798526
59.22638;1.0599861781670796;0.9997570708138065;0.9431971621606794;0.013264378474253574;0.012513739244088534;1.0607930831011654;1.009985333712081;10.000048123354214;1.2503856996476967;0.035016008230201366;0.035016439005494095;0.9427015366538053;-0.033008998647457335;0.9432694035394736;1.0100136617052524
59.23638;1.0599863291330902;0.9997568463519252;0.9431972368656689;0.013264380908161873;0.012513738693044233;1.0607932756471;1.0099853120978866;10.000047525494088;1.2503855658353948;0.035016017362508575;0.03501644459088306;0.9427015904444292;-0.03300899869196561;0.9432694146394155;1.0100137396381352
59.24638;1.0599864801701577;0.9997566241833589;0.9431973014224632;0.013264383365979108;0.01251373811427359;1.0607934572407358;1.0099852881734968;10.000046858739392;1.250385425714824;0.03501602625075199;0.035016449994169176;0.9427016365292464;-0.03300899873710869;0.9432694292004155;1.0100138116319215
59.25638;1.0599866312011879;0.9997564044855706;0.9431973560507789;0.013264385846576441;0.01251373750875481;1.0607936276433443;1.009985261811481;10.000046122804516;1.250385279374157;0.03501603488144746;0.03501645520873228;0.9427016749506466;-0.03300899878267182;0.9432694473867648;1.0100138776007095
59.26638;1.0599867821429771;0.999756187411419;0.9431974009129998;0.01326438834881408;0.012513736878010492;1.0607937866765216;1.0099852329735162;10.000045317786407;1.2503851267682862;0.035016043242173944;0.03501646022455544;0.9427017057019148;-0.033008998828480504;0.9432694693293363;1.010013937485011
59.27638;1.0599869328717422;0.9997559731554984;0.9431974361416472;0.013264390870777543;0.012513736223916674;1.0607939341889847;1.0099852017437256;10.0000444444172;1.250384967658681;0.03501605132025575;0.0350164650291776;0.9427017286262068;-0.03300899887440589;0.9432694950892566;1.0100139912376513
59.28638;1.05998708325345;0.9997557620174353;0.9431974618420551;0.013264393408933263;0.012513735548561446;1.060794069965211;1.009985168333347;10.000043504805914;1.2503848016029833;0.035016059104076985;0.03501646960970341;0.9427017433725798;-0.03300899892033787;0.9432695246200029;1.0100140387811984
59.29638;1.0599872332122775;0.9997555544233137;0.9431974780059507;0.013264395958392851;0.01251373485376574;1.060794193705001;1.0099851329889205;10.00004250299343;1.25038462804165;0.035016066585981644;0.03501647395315097;0.9427017494561984;-0.03300899896616388;0.9432695577442115;1.010014079973441
59.30638;1.0599873827710522;0.9997553508865009;0.9431974845030262;0.013264398514178457;0.012513734141480312;1.0607943050123003;1.009985095922986;10.000041444142065;1.2503844464315252;0.03501607376352243;0.03501647804605127;0.9427017463495571;-0.033008999011769645;0.9432695941454244;1.0100141146311246
59.31638;1.059987532028774;0.9997551519273968;0.9431974811540621;0.013264401072246149;0.012513733415067564;1.060794403380259;1.0099850573350098;10.000040333185645;1.2503842563934038;0.03501608063814191;0.0350164818752834;0.9427017335156664;-0.03300899905704547;0.9432696333799268;1.0100141425676543
59.32638;1.0599876810682638;0.9997549580042924;0.9431974677672595;0.013264403629122542;0.012513732679002002;1.0607944882759297;1.0099850174025147;10.000039174548105;1.2503840578181618;0.03501608721339001;0.03501648542975161;0.9427017103930149;-0.03300899910189764;0.9432696749439997;1.0100141636237656
59.33638;1.05998782985925;0.9997547694609907;0.9431974441680706;0.013264406181173562;0.012513731937062376;1.0607945592547148;1.009984976208697;10.0000379725478;1.2503838508527942;0.03501609349431563;0.03501648870042833;0.9427016764191053;-0.033008999146250766;0.9432697183546862;1.0100141776722806
59.34638;1.0599879781951305;0.9997545865021319;0.9431974102741372;0.013264408724785055;0.012513731191441835;1.0607946159892871;1.0099849336928137;10.000036731262222;1.2503836357902889;0.03501609948712307;0.03501649167986418;0.9427016311387126;-0.033008999190022044;0.9432697631682656;1.0100141845693402
59.35638;1.0599881256707895;0.9997544092342491;0.9431973661187929;0.01326441125677534;0.012513730443437133;1.0607946582626615;1.0099848896817814;10.000035454350265;1.250383412997693;0.03501610519938116;0.03501649436238967;0.9427015742962275;-0.03300899923309109;0.9432698089236948;1.0100141841481018
59.36638;1.0599882717413798;0.9997542377589353;0.9431973117453707;0.013264413774426918;0.012513729694746964;1.060794685980173;1.0099848439801897;10.000034145923747;1.2503831829550989;0.035016110641712145;0.035016496742619474;0.9427015058245086;-0.03300899927530569;0.9432698550662035;1.0100141763031554
59.37638;1.0599884158316941;0.9997540722735541;0.943197247119671;0.01326441627530702;0.012513728948611774;1.0607946991607473;1.0099847964038198;10.000032811283985;1.2503829462761742;0.035016115828015316;0.035016498813581404;0.9427014257948407;-0.033008999316522236;0.9432699009399319;1.0100141610420663
59.38638;1.059988557418902;0.9997539131043779;0.9431971721679308;0.01326441875661481;0.012513728209985843;1.0607946978916971;1.0099847467540606;10.000031456292607;1.2503827036278932;0.03501612077109357;0.0350165005678364;0.9427013343852835;-0.0330089993566335;0.9432699458476778;1.0100141384801586
59.39638;1.0599886960673037;0.9997537606346535;0.9431970867862923;0.013264421214573956;0.012513727484179657;1.0607946822993624;1.0099846948214972;10.000030086751874;1.2503824556329701;0.03501612547772876;0.035016501999407514;0.9427012318631376;-0.03300899939555432;0.9432699891228935;1.0100141088246597
59.40638;1.0599888314228934;0.9997536152134755;0.9431969907757969;0.013264423644840347;0.01251372677561853;1.0607946525724243;1.0099846403853747;10.000028708646523;1.250382202780509;0.03501612994886754;0.03501650310463622;0.9427011185818588;-0.0330089994331982;0.9432700301922098;1.0100140723234707
59.41638;1.0599889631796908;0.9997534771070284;0.9431968838751648;0.013264426042736468;0.012513726088341285;1.0607946089921385;1.00998458322008;10.000027328407292;1.250381945393645;0.0350161341827819;0.035016503883788026;0.9427009949955536;-0.033008999469484095;0.9432700685895734;1.0100140292448054
59.42638;1.05998909104995;0.999753346485046;0.9431967658718938;0.013264428402062364;0.01251372542676304;1.060794551919635;1.0099845231822115;10.000025952887398;1.250381683736212;0.03501613817695031;0.03501650434093374;0.9427008616698047;-0.03300899950436058;0.9432701039167614;1.0100139799190606
59.43638;1.0599892148042485;0.9997532234400246;0.943196636634725;0.013264430714041452;0.012513724795254935;1.0607944817458757;1.0099844602718775;10.000024589137343;1.2503814181496347;0.03501614192902937;0.03501650448005065;0.9427007192440638;-0.03300899953781551;0.9432701357866519;1.0100139247516862
59.44638;1.059989334356199;0.9997531080241078;0.9431964961003697;0.013264432968152728;0.012513724197358618;1.060794398864975;1.0099843945913192;10.000023244238035;1.2503811490934833;0.03501614543757737;0.035016504302965205;0.9427005683596033;-0.03300899956986601;0.9432701637881675;1.0100138642203065
59.45638;1.059989449765718;0.9997530002996218;0.9431963442745296;0.013264435154266983;0.01251372363530252;1.0607943037556307;1.0099843263184072;10.000021925725111;1.2503808771110396;0.035016148701179216;0.035016503811907525;0.9427004096489995;-0.033008999600541336;0.9432701875322956;1.0100137989044358
59.46638;1.0599895611767958;0.9997529003819678;0.943196181223089;0.013264437264185193;0.0125137231099826;1.0607941971117376;1.0099842556536898;10.000020642286643;1.2503806027487245;0.03501615171725605;0.03501650301178411;0.942700243778014;-0.03300899962987977;0.9432702067487068;1.010013729494314
59.47638;1.0599896687937522;0.9997528084379826;0.9431960070797724;0.013264439291689054;0.01251372262165696;1.0607940798507938;1.0099841826818727;10.000019403628189;1.2503803264933226;0.03501615448317999;0.03501650190888608;0.9427000713753627;-0.03300899965794372;0.9432702213138673;1.0100136567238533
59.48638;1.0599897728527132;0.9997527246568177;0.9431958220841445;0.013264441232104652;0.012513722170551361;1.0607939529728037;1.0099841073421976;10.000018219043966;1.2503800487821202;0.03501615699838589;0.03501650050884999;0.9426998928624318;-0.03300899968482151;0.9432702311862047;1.010013581277688
59.49638;1.0599898735344782;0.9997526492096451;0.9431956265963231;0.013264443082287214;0.012513721756781818;1.0607938174324056;1.0099840295652989;10.00001709578931;1.2503797700064958;0.03501615926528154;0.03501649881675502;0.9426997083959576;-0.03300899971061058;0.9432702363409804;1.010013503779938
59.50638;1.0599899709052871;0.9997525822016728;0.943195421047778;0.013264444840636314;0.012513721380382675;1.0607936741392943;1.0099839494279839;10.000016038934064;1.25037949052615;0.03501616128908692;0.035016496838052545;0.9426995179623167;-0.03300899973539275;0.9432702367509751;1.0100134248809274
59.51638;1.059990064926253;0.9997525236648883;0.9431952058519328;0.013264446506520053;0.012513721041790495;1.0607935240409228;1.0099838671754844;10.00001505250549;1.250379210776803;0.035016163077764714;0.03501649457942727;0.9426993215032521;-0.033008999759197064;0.9432702323761857;1.0100133453457558
59.52638;1.0599901554843658;0.9997524736502498;0.9431949813581411;0.013264448079426804;0.012513720742083932;1.060793368202145;1.0099837830448168;10.000014139986625;1.2503789313018945;0.03501616464230319;0.03501649204986381;0.9426991190215107;-0.033008999781988985;0.943270223167794;1.0100132660475392
59.53638;1.0599902424285572;0.9997524323390928;0.9431947478855712;0.01326444955916772;0.012513720482358107;1.0607932078048323;1.0099836970794276;10.000013303865098;1.2503786525924516;0.03501616599694892;0.03501648926115996;0.9426989106508838;-0.03300899980370985;0.9432702091012238;1.0100131878626226
59.54638;1.0599903256323318;0.9997523999810156;0.9431945057740555;0.013264450946927598;0.012513720262482928;1.0607930440711244;1.0099836091418908;10.000012545739361;1.2503783749262616;0.035016167160084995;0.03501648622709044;0.9426986966422252;-0.03300899982431266;0.9432701902209475;1.0100131115576334
59.55638;1.059990405103625;0.9997523767082352;0.9431942554272591;0.013264452245004709;0.012513720080347854;1.0607928782150011;1.009983519045629;10.00001186720938;1.2503780983215758;0.035016168154169074;0.03501648296119923;0.9426984772995659;-0.03300899984376434;0.9432701666677714;1.0100130377547833
59.56638;1.0599904810523422;0.9997523624688653;0.9431939973605479;0.01326445345542667;0.012513719932544106;1.0607927114388143;1.0099834266699852;10.00001127033057;1.2503778225802982;0.03501616900303808;0.03501647947542775;0.9426982529768246;-0.033008999862041234;0.9432701386546957;1.0100129669393298
59.57638;1.0599905538303802;0.9997523571004491;0.9431937322032975;0.013264454579956671;0.012513719816099573;1.060792544910805;1.0099833320232656;10.000010757084937;1.2503775474059378;0.03501616972936335;0.03501647578018243;0.9426980241159744;-0.03300899987912939;0.9432701064224633;1.0100128994305342
59.58638;1.0599906238248524;0.9997523604114744;0.9431934606394234;0.013264455621725367;0.012513719729571092;1.0607923797249676;1.0099832352269502;10.00001032859375;1.250377272546238;0.03501617035329303;0.03501647188326956;0.9426977912565224;-0.03300899989501642;0.9432700701903924;1.0100128353685613
59.59638;1.0599906913700194;0.9997523722022268;0.943193183347049;0.013264456586411491;0.012513719672629441;1.0607922168606074;1.0099831364451959;10.000009985100842;1.2503769979109796;0.03501617089207017;0.03501646778919565;0.9426975550357143;-0.03300899990967201;0.9432700301040979;1.01001277473734
59.60638;1.0599907566801225;0.9997523922092173;0.9431929009513694;0.013264457481527974;0.012513719645382705;1.0607920571735243;1.0099830358749438;10.00000972662764;1.2503767235724625;0.035016171362388444;0.03501646350144443;0.9426973161750453;-0.03300899992305292;0.9432699862782256;1.0100127173265168
59.61638;1.059990819843928;0.9997524200253998;0.9431926139478269;0.01326445831425109;0.01251371964806519;1.0607919014504714;1.009982933841166;10.000009552919124;1.2503764496346308;0.03501617178346534;0.035016459024972864;0.9426970754383854;-0.033008999935150614;0.943269938929441;1.0100126626736456
59.62638;1.0599908808793657;0.999752455071899;0.9431923226361252;0.013264459089912133;0.012513719680343725;1.060791750472729;1.0099828308412695;10.00000946272246;1.250376176113472;0.035016172176617684;0.0350164543661782;0.9426968335834425;-0.03300899994602228;0.9432698884630165;1.0100126101244102
59.63638;1.0599909397746556;0.999752496625846;0.9431920271591053;0.013264459812365135;0.01251371974078935;1.0607916050506705;1.009982727434524;10.000009454328461;1.2503759028802433;0.035016172561554426;0.03501644953052201;0.9426965912840543;-0.03300899995576164;0.9432698354778191;1.0100125590153242
59.64638;1.0599909964869503;0.9997525438855851;0.9431917275969672;0.013264460484897515;0.012513719827203248;1.0607914660149738;1.0099826241387846;10.000009527008423;1.2503756296980277;0.03501617295423267;0.03501644452044138;0.9426963490542376;-0.033008999964451946;0.9432697807085642;1.010012508858386
59.65638;1.0599910509307868;0.9997525960627653;0.9431914240049555;0.013264461110225763;0.012513719937442424;1.0607913341330408;1.009982521464692;10.000009680971017;1.2503753563585274;0.03501617336823181;0.03501643933731228;0.9426961072678239;-0.033008999972144515;0.9432697249343103;1.010012459374059
59.66638;1.0599911029616267;0.9997526524621502;0.9431911164346503;0.013264461689972352;0.012513720070766766;1.0607912100183126;1.0099824199774519;10.00000991611814;1.2503750827314908;0.035016173815468475;0.0350164339856921;0.942695866216045;-0.03300899997885274;0.9432696689207402;1.0100124103512218
59.67638;1.0599911523561392;0.9997527124946837;0.9431908050152629;0.013264462224813102;0.0125137202290072;1.0607910941056475;1.0099823202784244;10.000010231322388;1.250374808643207;0.035016174304961505;0.035016428475074454;0.9426956261140054;-0.033008999984549946;0.9432696133990982;1.010012361509649
59.68638;1.0599911988304658;0.9997527756154095;0.943190490046891;0.013264462715254156;0.01251372041600894;1.0607909866685286;1.0099822229550453;10.000010624113543;1.250374533791928;0.035016174842285926;0.03501642281960778;0.9426953870929792;-0.0330089999891766;0.9432695590595843;1.010012312486894
59.69638;1.05999124206546;0.999752841265234;0.9431901720204945;0.013264463162171995;0.012513720635430922;1.0607908878645977;1.0099821285436446;10.00001109049873;1.2503742578429198;0.035016175430749565;0.035016417037681484;0.9426951491959478;-0.03300899999265788;0.9432695065687553;1.0100122629008605
59.70638;1.0599912816847727;0.9997529088477308;0.9431898515591468;0.013264463567201292;0.012513720888914158;1.0607907977894997;1.0099820374888793;10.000011625486676;1.250373980552758;0.03501617607280907;0.03501641115034445;0.9426949123703805;-0.033008999994936894;0.9432694565730391;1.010012212405849
59.71638;1.0599913172818434;0.9997529776936822;0.9431895293617191;0.013264463933562655;0.012513721175983405;1.060790716493698;1.0099819501266938;10.000012223951215;1.2503737017822503;0.035016176769364804;0.035016405178955344;0.942694676484266;-0.03300899999600747;0.9432694096780305;1.0100121606954182
59.72638;1.0599913485222716;0.9997530470672834;0.9431892061972501;0.013264464266990642;0.012513721495014007;1.0607906439687131;1.009981866732229;10.000012880922117;1.2503734214595692;0.03501617751958184;0.03501639914353105;0.9426944413918996;-0.03300899999590341;0.9432693664931084;1.0100121074611639
59.73638;1.0599913751974543;0.9997531162488058;0.9431888828865393;0.01326446457515357;0.012513721844115745;1.0607905801367914;1.0099817876032449;10.000013591509001;1.2503731395524311;0.0350161783235045;0.035016393061122815;0.942694207022242;-0.03300899999465906;0.9432693277272153;1.0100120523507043
