time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
59.74638;1.059991397251065;0.99975318456104;0.9431885602432767;0.013264464865155461;0.01251372222132879;1.0607905248474871;1.0099817130965396;10.000014351183873;1.250372856034815;0.03501617918284513;0.03501638694449984;0.9426939733903487;-0.03300899999228733;0.943269294181805;1.0100119949824782
59.75638;1.0599914148183338;0.9997532513013512;0.9431882390491563;0.013264465141628795;0.01251372262439498;1.0607904778791886;1.0099816435862585;10.000015156037472;1.2503725708761224;0.03501618009882821;0.03501638080241719;0.9426937405583803;-0.033008999988765574;0.9432692666334833;1.0100119350666052
59.76638;1.0599914282039837;0.9997533157500188;0.9431879200764938;0.013264465406979292;0.012513723050974652;1.0607904389522347;1.0099815793962503;10.00001600218049;1.2503722841108122;0.03501618107149752;0.03501637464028711;0.9426935086702025;-0.03300899998402183;0.9432692457375461;1.0100118725318274
59.77638;1.0599914378310318;0.9997533773132918;0.9431876040914599;0.013264465662503661;0.012513723499334271;1.0607904077609764;1.0099815207587957;10.000016885025754;1.2503719959231367;0.03501618210069321;0.035016368458844656;0.9426932779769858;-0.03300899997794823;0.943269232008143;1.0100118074899687
59.78638;1.0599914442231;0.9997534356368672;0.9431872918011953;0.013264465909366382;0.012513723969061485;1.060790384030724;1.0099814678291155;10.000017799843155;1.2503717066284117;0.03501618318526846;0.035016362251020894;0.9426930487482061;-0.03300899997043859;0.9432692258487338;1.0100117401143691
59.79638;1.0599914479611965;0.9997534905997377;0.9431869837997481;0.013264466148982409;0.012513724461656977;1.0607903675388741;1.009981420733494;10.00001874285067;1.2503714165890503;0.035016184321318124;0.03501635600103273;0.9426928212071386;-0.03300899996141546;0.9432692275561225;1.0100116706222761
59.80638;1.0599914495607405;0.9997535422540669;0.94318668060581;0.013264466382362988;0.0125137249804587;1.0607903580500722;1.009981379581106;10.000019711185407;1.250371126196329;0.035016185502572225;0.03501634968845786;0.942692595572247;-0.03300899995083231;0.9432692372887477;1.0100115993054586
59.81638;1.0599914493574263;0.9997535907528772;0.9431863827495996;0.01326446660969147;0.012513725529754865;1.0607903552340414;1.0099813444811918;10.000020702479517;1.2503708359697734;0.035016186721766;0.035016343293430174;0.9426923720814979;-0.033008999938676106;0.9432692550927314;1.0100115264913772
59.82638;1.0599914475477057;0.999753636296315;0.943186090803567;0.013264466831314941;0.01251372611377889;1.060790358635442;1.009981315619409;10.000021715480804;1.2503705466237773;0.03501618797044722;0.0350163367981059;0.9426921509829101;-0.0330089999249765;0.9432692809634209;1.0100114525062402
59.83638;1.059991444339935;0.9997536791367505;0.9431858053690457;0.013264467048643331;0.012513726735789718;1.0607903676950843;1.0099812932892538;10.000022750986401;1.2503702589600736;0.03501618923840554;0.035016330186178515;0.9426919325753224;-0.03300899990979674;0.9432693148537216;1.0100113776956097
59.84638;1.0599914400256774;0.9997537195605201;0.9431855270734636;0.013264467263888592;0.01251372739707143;1.0607903818208892;1.009981277835412;10.000023811797728;1.2503699737531166;0.03501619051497103;0.03501632344399953;0.942691717225488;-0.03300899989321036;0.9432693566900795;1.0100113024033714
59.85638;1.059991434967035;0.9997537577928362;0.9431852565929949;0.013264467479834799;0.012513728096152442;1.0607904004939168;1.0099812695961397;10.000024901856568;1.2503696917389895;0.03501619179171566;0.035016316563478776;0.9426915052732014;-0.03300899987530068;0.9432694064673078;1.0100112268582062
59.86638;1.0599914295959991;0.9997537939422252;0.9431849946579626;0.01326446769932349;0.012513728829134449;1.060790423299676;1.0099812688883552;10.000026025480034;1.2503694136021686;0.03501619306490763;0.03501630954429996;0.9426912969344693;-0.03300899985618366;0.9432694643103772;1.0100111510965941
59.87638;1.0599914243544977;0.9997538280068491;0.9431847419711347;0.013264467923137095;0.012513729591265925;1.0607904498367349;1.0099812759979812;10.00002718701616;1.2503691399735228;0.03501619433552873;0.035016302391644286;0.9426910923135892;-0.03300899983600536;0.9432695303758516;1.0100110750137947
59.88638;1.0599914195765472;0.9997538598783532;0.9431844990894173;0.013264468148301579;0.01251373037825734;1.0607904796469996;1.0099812911331807;10.000028390331456;1.2503688714582963;0.03501619560565167;0.03501629511091332;0.9426908914578388;-0.03300899981490924;0.9432696046948637;1.010010998456109
59.89638;1.059991415448226;0.9997538893603545;0.9431842663931753;0.013264468369159135;0.012513731186291496;1.0607905122338874;1.009981314385558;10.000029637733759;1.2503686086642891;0.03501619687478157;0.035016287705435106;0.9426906943603451;-0.03300899979302105;0.9432696871210198;1.010010921260346
59.90638;1.059991412043472;0.9997539161955924;0.943184044124587;0.013264468579309106;0.012513732011409666;1.0607905470823538;1.0099813457303444;10.000030929293624;1.2503683522631923;0.03501619813938329;0.035016280178300704;0.9426905009474471;-0.033008999770459235;0.9432697773505015;1.010010843248356
59.91638;1.0599914093587977;0.9997539401040255;0.9431838323993166;0.013264468771975109;0.012513732849754053;1.0607905836794018;1.0099813850123984;10.000032263686363;1.250368102996887;0.03501619939385663;0.03501627253537239;0.9426903111558331;-0.03300899974734283;0.9432698749438112;1.0100107642304934
59.92638;1.059991407316348;0.9997539608316945;0.9431836311682966;0.013264468939435978;0.012513733698870145;1.0607906215726872;1.0099814319489115;10.000033639506551;1.2503678615588563;0.03501620063082176;0.03501626478595868;0.9426901250780092;-0.033008999723791156;0.9432699793798877;1.0100106840306913
59.93638;1.059991405734256;0.9997539781231481;0.9431834401929062;0.01326446907314881;0.01251373455854599;1.060790660402797;1.0099814862147414;10.000035055188013;1.2503676285115646;0.03501620184104282;0.03501625694069989;0.9426899430288367;-0.03300899969993175;0.9432700901313134;1.0100106024824616
59.94638;1.059991404286493;0.9997539916670799;0.943183259118224;0.013264469164974415;0.012513735430878446;1.0607906998459329;1.0099815475502896;10.000036508176517;1.2503674043538449;0.03501620301445773;0.03501624900990845;0.942689765459472;-0.03300899967591939;0.9432702066827197;1.0100105193899833
59.95638;1.0599914024960564;0.9997540011953667;0.9431830875570657;0.013264469208345456;0.012513736319988502;1.0607907394999359;1.0099816158432862;10.000037995133463;1.250367189643763;0.03501620414314008;0.035016241002673976;0.9426895928048501;-0.033008999651938264;0.9432703284640851;1.010010434525099
59.96638;1.0599913997665176;0.9997540066550535;0.9431829250766774;0.013264469198011563;0.012513737230636356;1.0607907788395947;1.0099816911751087;10.000039512803154;1.2503669850029513;0.03501620522498382;0.035016232926387274;0.9426894254206857;-0.03300899962817592;0.9432704547619357;1.0100103476717128
59.97638;1.0599913954235303;0.9997540082254346;0.9431827712073421;0.013264469129345246;0.012513738166324145;1.0607908173024523;1.0099817737541856;10.000041058016853;1.2503667909463518;0.035016206265641135;0.0350162247889466;0.9426892636081404;-0.03300899960480626;0.9432705847077446;1.010010258623506
59.98638;1.0599913888013202;0.9997540062122358;0.94318262553426;0.013264468998735405;0.01251373912855377;1.0607908543486633;1.0099818637714353;10.000042626813702;1.2503666077121205;0.03501620727785671;0.03501621660208721;0.9426891075933806;-0.03300899958200496;0.9432707173248748;1.010010167088215
59.99638;1.059991379346456;0.9997540009645035;0.9431824877431124;0.01326446880350981;0.01251374011721618;1.0607908894347124;1.0099819613363015;10.00004421412995;1.2503664352601007;0.03501620827861495;0.035016208381547724;0.942688957498833;-0.033008999559968166;0.9432708515431008;1.0100100726184382
60.00638;1.0599913666461038;0.9997539928369134;0.9431823575752014;0.013264468540665722;0.012513741131229435;1.0607909220548972;1.009982066508597;10.000045814736053;1.2503662734245644;0.035016209285152276;0.03501620014534195;0.9426888134095777;-0.03300899953890573;0.943270986247206;1.0100099746658662
60.01638;1.0599913504179235;0.9997539821561013;0.943182234773344;0.013264468206550363;0.012513742168683615;1.060790951834689;1.0099821793086516;10.000047424579314;1.2503661221176954;0.03501621031246482;0.035016191914849754;0.9426886754579817;-0.033008999519024404;0.9432711204300446;1.0100098726746254
60.02638;1.059991330521069;0.9997539691812461;0.943182119064494;0.013264467797398245;0.012513743226487576;1.0607909785391412;1.009982299686892;10.000049041556467;1.250365981406998;0.03501621137363179;0.03501618371691564;0.9426885438224689;-0.03300899950051747;0.9432712532953011;1.0100097661238505
60.03638;1.059991306955443;0.9997539541210316;0.9431820102020426;0.013264467309059258;0.012513744300712374;1.0607910020312636;1.0099824275380578;10.000050665378767;1.2503658513864813;0.03501621248078519;0.03501617558151103;0.9426884186785076;-0.033008999483552924;0.9432713841878603;1.0100096545272483
60.04638;1.0599912798156836;0.9997539372069354;0.9431819080528178;0.01326446673629585;0.012513745387683883;1.0607910222512817;1.00998256272762;10.000052296595442;1.2503657320292403;0.035016213645005435;0.03501616753806798;0.9426883002136415;-0.033008999468275034;0.9432715124985361;1.0100095374046445
60.05638;1.059991249222145;0.9997539187426672;0.9431818126052343;0.01326446607270355;0.012513746484321653;1.0607910391812554;1.0099827050611199;10.000053935457398;1.250365623181025;0.03501621487609225;0.03501615961623124;0.9426881887266647;-0.03300899945482453;0.9432716376920456;1.0100094142523957
60.06638;1.0599912152722448;0.9997538991039346;0.9431817238594595;0.013264465311120296;0.012513747587692697;1.0607910528127487;1.0099828542622118;10.00005558157814;1.2503655246558694;0.035016216181294475;0.035016151847220955;0.9426880846873066;-0.0330089994433375;0.9432717593833058;1.01000928456703
60.07638;1.0599911780304936;0.9997538786772051;0.9431816417193724;0.013264464443984027;0.012513748695240984;1.060791063169007;1.0099830099879719;10.00005723414929;1.2503654363662353;0.035016217562392066;0.03501614426148159;0.942687988651387;-0.03300899943391419;0.9432718773755335;1.0100091478744613
60.08638;1.0599911375323587;0.999753857785426;0.9431815659675268;0.013264463463882017;0.012513749805831906;1.0607910703041246;1.0099831718418923;10.000058891977636;1.2503653584017769;0.03501621901542101;0.035016136886131234;0.9426879010975575;-0.03300899942660969;0.9432719916573956;1.0100090037045033
60.09638;1.0599910937560124;0.9997538367321656;0.9431814963283847;0.013264462364546927;0.012513750920132327;1.0607910742329085;1.009983339406341;10.000060553401616;1.2503652909901994;0.03501622053449675;0.03501612974439696;0.9426878223532094;-0.033008999421461405;0.9432721023251828;1.0100088515943744
60.10638;1.0599910465900886;0.9997538159482077;0.9431814325460435;0.013264461141775485;0.012513752039766521;1.0607910749180152;1.0099835123022283;10.000062216410363;1.2503652343978862;0.03501622211572556;0.03501612285552448;0.9426877526370757;-0.03300899941849491;0.9432722094555478;1.010008691150967
60.11638;1.0599909958478977;0.9997537960811119;0.9431813743881705;0.013264459793843926;0.012513753166513215;1.0607910723450824;1.0099836902218344;10.000063879170701;1.2503651888762324;0.035016223758350624;0.03501611623432136;0.9426876920954943;-0.0330089994176891;0.9432723130428333;1.010008522086579
60.12638;1.0599909412802757;0.9997537779710322;0.9431813216315749;0.013264458321472748;0.01251375430239563;1.060791066537982;1.0099838729307968;10.000065540125727;1.2503651547119183;0.0350162254640235;0.035016109890240905;0.9426876407656235;-0.03300899941895302;0.9432724130435608;1.0100083442108545
60.13638;1.0599908825476005;0.999753762541311;0.9431812740626547;0.013264456727212355;0.012513755449911177;1.0607910575276198;1.0099840603026873;10.000067197041206;1.2503651323040226;0.03501622723625833;0.03501610382779895;0.9426875984941546;-0.03300899942214689;0.9432725094421354;1.0100081574103514
60.14638;1.0599908192175005;0.9997537506257249;0.9431812314329543;0.01326445501449121;0.012513756611624922;1.0607910453887226;1.0099842523618268;10.000068846666458;1.2503651221251404;0.03501622907854402;0.035016098048481964;0.9426875649054972;-0.0330089994271271;0.9432726022383731;1.0100079616460704
60.15638;1.0599907508590671;0.9997537428250962;0.9431811934361083;0.013264453187711597;0.012513757789510385;1.0607910302557089;1.0099844492518932;10.000070485756094;1.250365124588272;0.03501623099059083;0.035016092552513076;0.9426875394694433;-0.03300899943376447;0.943272691381212;1.010007757000504
60.16638;1.0599906771649021;0.9997537394875665;0.9431811597575267;0.013264451253252;0.012513758985143572;1.0607910122514392;1.0099846511846116;10.000072111586116;1.2503651399465714;0.03501623296737506;0.035016087341176366;0.9426875215806968;-0.033008999441915404;0.9432727767315862;1.010007543722163
60.17638;1.0599905979865945;0.9997537407693659;0.9431811300987875;0.013264449218993932;0.012513760201050952;1.0607909914762461;1.0099848584436606;10.000073721455745;1.2503651682706922;0.03501623500179364;0.03501608241847449;0.942687510604353;-0.03300899945139594;0.9432728581059774;1.0100073222182024
60.18638;1.059990513293344;0.999753746702717;0.9431811041802647;0.013264447092331646;0.012513761441795928;1.060790968112763;1.0099850713804763;10.0000753127688;1.2503652094656035;0.03501623708590955;0.035016077789517444;0.9426875059545331;-0.033008999462005105;0.9432729353846998;1.0100070930088016
60.19638;1.0599904231327646;0.9997537572398787;0.9431810817924077;0.013264444879240472;0.012513762713620442;1.0607909425029538;1.0099852903593438;10.000076883581562;1.2503652632474187;0.03501623920997682;0.03501607345788327;0.9426875071983185;-0.033008999473573795;0.9432730085534171;1.0100068566399976
60.20638;1.0599903276771978;0.9997537722542801;0.9431810628027771;0.013264442585092443;0.012513764023277108;1.0607909151224197;1.009985515701286;10.000078432084182;1.2503653290885637;0.03501624136304803;0.03501606942629827;0.9426875140980026;-0.03300899948598075;0.9432730776153896;1.0100066136218757
60.21638;1.0599902273470163;0.9997537915442312;0.9431810470494402;0.013264440215029006;0.012513765377093176;1.0607908865062328;1.0099857476424359;10.000079955696286;1.2503654062702823;0.03501624353411855;0.03501606569995709;0.9426875265866541;-0.03300899949912669;0.943273142499637;1.010006364478099
60.22638;1.0599901228762145;0.9997538148612698;0.9431810342474892;0.013264437772724583;0.012513766780388253;1.0607908571928868;1.009985986300897;10.000081451107274;1.2503654940150573;0.035016245710203536;0.035016062287290886;0.94268754470899;-0.0330089995129222;0.9432732030637203;1.010006109854796
60.23638;1.0599900152330415;0.9997538419102944;0.9431810240126105;0.013264435260120628;0.012513768236865537;1.0607908277339402;1.009986231682329;10.000082914599533;1.2503655915242413;0.03501624787447027;0.03501605919659298;0.9426875685249744;-0.033008999527306966;0.9432732591381078;1.0100058505665184
60.24638;1.0599899054296285;0.999753872323993;0.9431810159340751;0.013264432679737035;0.012513769748242002;1.0607907987419452;1.00998648372394;10.000084341946051;1.2503656979459927;0.03501625000870779;0.03501605643344836;0.9426875980312893;-0.03300899954225516;0.9432733105241013;1.01000558750148
60.25638;1.0599897943539396;0.9997539056719443;0.9431810095665555;0.013264430036874532;0.012513771314498651;1.0607907709231463;1.0099867423346083;10.000085728088461;1.2503658123792163;0.03501625209719412;0.03501605400251559;0.9426876331795954;-0.03300899955775988;0.9432733569731885;1.0100053214472817
60.26638;1.059989682733403;0.9997539415076312;0.9431810043576798;0.01326442733970636;0.012513772933794751;1.0607907450975962;1.0099870074214685;10.000087066959146;1.2503659339045476;0.035016254127924536;0.03501605191104274;0.9426876739575661;-0.033008999573830335;0.9432733982586919;1.0100050530381852
60.27638;1.0599895711517968;0.9997539793712685;0.9431809996628694;0.013264424598113899;0.01251377460200627;1.060790722183946;1.0099872789237399;10.000088351813098;1.250366061569786;0.03501625609107294;0.03501605017096882;0.9426877204249234;-0.03300899959051098;0.9432734342910246;1.0100047828745171
60.28638;1.0599894600376822;0.9997540187402998;0.9431809948435899;0.013264421822556565;0.012513776313761393;1.0607907031132682;1.0099875568123742;10.000089576113524;1.2503661942868096;0.035016257976713476;0.03501604879826319;0.9426877726696683;-0.03300899960789616;0.9432734651102355;1.0100045116272174
60.29638;1.059989349729398;0.9997540590506184;0.9431809893190533;0.01326441902383212;0.012513778064210732;1.0607906887110043;1.0099878410141045;10.000090734596322;1.2503663308037352;0.03501625977552127;0.035016047809412566;0.9426878307529477;-0.03300899962611067;0.9432734908184321;1.010004240053824
60.30638;1.0599892406457776;0.9997540998160142;0.9431809825973568;0.013264416213060626;0.012513779848871759;1.0607906796152518;1.0099881313453536;10.000091823836367;1.2503664698948977;0.035016261482036404;0.03501604721798502;0.942687894710954;-0.03300899964527208;0.9432735115850739;1.010003968972454
60.31638;1.05998913337008;0.9997541406838844;0.9431809743632587;0.013264413400647603;0.01251378166234917;1.0607906762536639;1.0099884275299593;10.00009284202604;1.250366610578674;0.035016263094411214;0.03501604703287792;0.9426879646052599;-0.03300899966546959;0.9432735276211489;1.0100036991873114
60.32638;1.0599890285385536;0.9997541813518335;0.9431809645126475;0.013264410595168263;0.012513783498223708;1.060790678862356;1.0099887292795011;10.000093788233286;1.2503667521666062;0.035016264609638546;0.03501604725761865;0.9426880405491685;-0.033008999686749696;0.943273539079823;1.0100034314307578
60.33638;1.0599889267023612;0.999754221512791;0.9431809530404862;0.013264407803513458;0.012513785349951073;1.0607906875419777;1.0099890363821222;10.000094661556451;1.2503668941631547;0.035016266020215375;0.035016047892546275;0.9426881226414172;-0.03300899970910279;0.9432735460150804;1.0100031663752762
60.34638;1.0599888283368717;0.9997542609195033;0.9431809399071762;0.013264405031501688;0.012513787211669163;1.0607907023511383;1.0099893486930935;10.000095460965365;1.2503670361378907;0.03501626731631785;0.035016048939413104;0.942688210864734;-0.03300899973247092;0.943273548437111;1.0100029046269843
60.35638;1.059988733883318;0.9997542994225139;0.9431809249758332;0.013264402283807021;0.012513789078618462;1.0607907233789886;1.0099896660117307;10.000096185834513;1.2503671776812406;0.03501626849116425;0.03501605040338428;0.9426883050980274;-0.03300899975676695;0.9432735464256816;1.0100026466778653
60.36638;1.0599886436783983;0.9997543368882515;0.943180908012685;0.013264399563613808;0.012513790946881594;1.0607907507349816;1.0099899880008862;10.00009683612005;1.2503673184087527;0.03501626954407777;0.035016052290724124;0.9426884052320609;-0.033008999781884846;0.9432735401904008;1.0100023928995885
60.37638;1.059988557900754;0.9997543730912953;0.9431808887788257;0.013264396872903756;0.012513792812465946;1.0607907844679492;1.009990314219441;10.00009741234112;1.2503674579399344;0.035016270479234377;0.03501605460512764;0.9426885112345452;-0.03300899980770282;0.943273529971881;1.0100021435812885
60.38638;1.0599884766546994;0.9997544076950018;0.9431808671368296;0.013264394212873953;0.012513794670972932;1.060790824459612;1.0099906442024829;10.000097916215772;1.2503675959008425;0.03501627130238508;0.035016057346138225;0.9426886231109203;-0.03300899983408192;0.9432735159350489;1.0100018989433708
60.39638;1.059988400059763;0.9997544403050344;0.9431808430551253;0.013264391584013739;0.012513796518399832;1.0607908703869857;1.0099909775291687;10.000098351404317;1.2503677320476505;0.035016272019123565;0.03501606051095917;0.9426887408275124;-0.033008999860865404;0.943273498199659;1.0100016591072578
60.40638;1.059988328243662;0.9997544705079183;0.9431808165649018;0.0132643889867402;0.012513798351855064;1.06079092181836;1.0099913138264924;10.000098723429604;1.2503678664082767;0.035016272636472605;0.0350160640969141;0.9426888642956102;-0.03300899988788551;0.9432734768479811;1.0100014240806443
60.41638;1.0599882613216434;0.9997544978872301;0.9431807877596103;0.013264386422137876;0.012513800169504756;1.0607909783325706;1.0099916527413662;10.00009903872911;1.2503679991613894;0.035016273164915054;0.03501606810104279;0.942688993435276;-0.03300899991497218;0.9432734518305786;1.0100011938027618
60.42638;1.059988199366541;0.9997545220605872;0.9431807567961504;0.013264383891910118;0.0125138019703672;1.0607910395312954;1.0099919939554745;10.000099303350677;1.2503681303340788;0.03501627361740665;0.03501607251695391;0.942689128203892;-0.03300899994195815;0.9432734229799526;1.0100009682168458
60.43638;1.0599881423478392;0.9997545426982861;0.9431807238251111;0.013264381398317334;0.012513803754307839;1.0607911049691596;1.0099923371938233;10.000099522229524;1.2503682597229944;0.03501627400619393;0.035016077331954984;0.9426892685379648;-0.03300899996868552;0.9432733901908165;1.0100007473191728
60.44638;1.0599880901432366;0.9997545594946536;0.9431806888902069;0.013264378944062802;0.012513805522151622;1.0607911741031746;1.009992682173383;10.000099699540904;1.2503683870717643;0.03501627434128023;0.03501608252681136;0.9426894142958594;-0.03300899999501953;0.9432733535338345;1.01000053113752
60.45638;1.059988042585151;0.9997545721879826;0.9431806518720894;0.013264376531746667;0.012513807275769362;1.0607912463199674;1.0099930285570817;10.00009983943464;1.2503685122301555;0.03501627463311241;0.035016088078385514;0.9426895652506285;-0.03300900002085199;0.9432733131869927;1.0100003196729206
60.46638;1.0599879994438832;0.9997545806328979;0.9431806125361097;0.013264374163976952;0.012513809017821257;1.060791321007471;1.0099933759678894;10.00009994632897;1.2503686352133487;0.03501627489601603;0.03501609396313895;0.9426897211108671;-0.03300900004607135;0.9432732693109886;1.010000112891687
60.47638;1.059987960396407;0.9997545848165237;0.9431805706656572;0.013264371844364827;0.012513810751125943;1.060791397618574;1.009993724008583;10.000100024619329;1.250368756202842;0.03501627514853233;0.035016100157420904;0.9426898815488411;-0.03300900007053381;0.9432732219885009;1.0099999107259272
60.48638;1.059987924978151;0.9997545848603117;0.9431805261165075;0.01326436957806641;0.012513812477871842;1.0607914757116517;1.0099940722470502;10.00010007823927;1.2503688754875208;0.03501627541323518;0.03501610663495754;0.9426900461920532;-0.03300900009408906;0.9432731712375364;1.00999971303484
60.49638;1.0599878925206445;0.9997545810421486;0.9431804787696295;0.013264367371520763;0.012513814198846191;1.0607915549566318;1.0099944202351279;10.000100110213282;1.2503689933605167;0.03501627571647087;0.035016113366748154;0.9426902145685413;-0.03300900011662907;0.9432731170347115;1.0099995196004128
60.50638;1.0599878621860994;0.9997545737479628;0.9431804285329541;0.013264365232349707;0.012513815913370805;1.0607916351424558;1.0099947675644934;10.000100121840877;1.2503691100154843;0.03501627608594405;0.0350161203240856;0.9426903860966878;-0.03300900013809373;0.9432730593041483;1.009999330165148
60.51638;1.059987833102165;0.9997545633721064;0.9431803754056657;0.013264363169920402;0.012513817620444746;1.0607917161916636;1.0099951139006464;10.000100111977716;1.250369225528963;0.03501627654842369;0.03501612748101948;0.9426905601672286;-0.03300900015843473;0.9432729979273606;1.0099991444139482
60.52638;1.0599878044710165;0.999754550232842;0.9431803194917778;0.013264361195016908;0.012513819319858692;1.0607917981047237;1.0099954590229014;10.000100077243594;1.250369339960795;0.035016277127415334;0.03501613481461263;0.9426907362470323;-0.03300900017759968;0.9432729327878355;1.0099989619058258
60.53638;1.0599877755719986;0.9997545345179231;0.9431802608907807;0.013264359317196318;0.012513821011941338;1.0607918808308077;1.009995802861906;10.00010001279114;1.2503694534577219;0.03501627783981128;0.03501614230428873;0.9426909139132064;-0.03300900019556533;0.9432728637599453;1.0099987820759768
60.54638;1.059987745720066;0.9997545162804647;0.9431801995314848;0.013264357542460036;0.01251382269686806;1.060791964138622;1.0099961454855706;10.000099913084211;1.2503695662760246;0.03501627869649375;0.03501614993064656;0.9426910928077253;-0.03300900021236264;0.9432727906552533;1.0099986043216067
60.55638;1.0599877142731575;0.9997544954675679;0.94318013512096;0.013264355873901573;0.012513824375134704;1.060792047592731;1.0099964870447742;10.000099773141793;1.250369678779429;0.03501627970798734;0.03501615767383137;0.9426912725774154;-0.033009000228054634;0.9432727132216742;1.0099984280861483
60.56638;1.0599876806463724;0.9997544719637589;0.943180067255843;0.013264354313448568;0.012513826048299757;1.060792130704375;1.0099968276801619;10.000099590033015;1.2503697914717105;0.03501628088799166;0.035016165513792434;0.9426914528287967;-0.03300900024270195;0.9432726311810672;1.0099982529157
60.57638;1.0599876442962026;0.999754445602902;0.9431799955356256;0.0132643528620687;0.012513827718001087;1.0607922131251517;1.0099971674322934;10.000099363350541;1.2503699050079202;0.03501628225115358;0.035016173431845446;0.942691633110622;-0.03300900025634307;0.9432725442837775;1.0099980785002294
60.58638;1.0599876047287085;0.9997544161076478;0.9431799195616042;0.013264351518979369;0.01251382938468248;1.0607922946789055;1.0099975062428062;10.00009909464169;1.2503700201515695;0.03501628380918143;0.03501618141104802;0.9426918129328965;-0.033009000268991305;0.94327245236199;1.0099979047020424
60.59638;1.0599875615316956;0.9997543830952497;0.9431798388993748;0.013264350281780392;0.012513831048494581;1.0607923752218789;1.0099978439952582;10.000098786889108;1.250370137752694;0.03501628556919572;0.035016189436011536;0.9426919917696078;-0.03300900028065078;0.9432723552834664;1.0099977315655206
60.60638;1.0599875143590503;0.9997543462354362;0.9431797531057853;0.013264349147403414;0.01251383271090974;1.0607924545027012;1.0099981805266076;10.000098444128557;1.2503702587645422;0.035016287534467526;0.03501619749213214;0.942692169042596;-0.03300900029134658;0.9432722528602436;1.0099975592966908
60.61638;1.0599874628488521;0.9997543053777506;0.9431796617664437;0.013264348112789655;0.012513834375038375;1.0607925321720444;1.0099985156676472;10.000098070607947;1.2503703842406348;0.03501628970525031;0.03501620556426292;0.942692344174371;-0.03300900030114021;0.943272144863306;1.009997388217397
60.62638;1.0599874065878534;0.9997542605311027;0.943179564475498;0.013264347175139518;0.012513836045136457;1.0607926078981968;1.0099988492820617;10.000097669773286;1.2503705152797189;0.03501629207796938;0.03501621363616705;0.9426925166980097;-0.03300900031010319;0.943272031091067;1.009997218713546
60.63638;1.0599873451804795;0.9997542117726473;0.9431794608203091;0.013264346331431105;0.012513837725483269;1.0607926814390538;1.0099991812296072;10.000097244082468;1.250370652935807;0.03501629464478054;0.03501622169026899;0.9426926862687064;-0.033009000318277554;0.9432719114090957;1.009997051170172
60.64638;1.0599872782988566;0.9997541591398713;0.9431793504077326;0.013264345577341892;0.012513839418981106;1.060792752638124;1.009999511299852;10.000096795818106;1.2503707981600174;0.0350162973960751;0.03501622970699988;0.9426928525517795;-0.033009000325672354;0.9432717857885362;1.00999688587752
60.65638;1.0599872056349045;0.9997541025618029;0.94317923290002;0.013264344907171837;0.012513841127238431;1.060792821386733;1.0099998391894736;10.000096327553852;1.2503709518293176;0.03501630032426835;0.03501623766359769;0.9426930151423264;-0.033009000332293245;0.943271654325187;1.009996722979386
60.66638;1.0599871268562404;0.9997540419018774;0.9431791080415106;0.013264344315244219;0.012513842851874735;1.0607928876052248;1.0100001645626555;10.000095841563416;1.2503711148176062;0.035016303423944774;0.03501624553303542;0.9426931735508474;-0.033009000338163313;0.9432715172259809;1.0099965625596186
60.67638;1.0599870416506072;0.9997539770687883;0.9431789756796078;0.013264343797281496;0.01251384459511894;1.0607929513138412;1.010000487111031;10.000095339714084;1.2503712879979416;0.03501630668862732;0.03501625328463396;0.9426933272233368;-0.03300900034332642;0.943271374797989;1.009996404794666
60.68638;1.059986949745145;0.9997539080754233;0.9431788357829758;0.013264343350967467;0.012513846359626;1.0607930127145668;1.0100008065334405;10.000094824399788;1.250371472135925;0.03501631010926933;0.035016260885779665;0.9426934756455132;-0.03300900034785275;0.9432712274295911;1.0099962499960307
60.69638;1.0599868508156403;0.9997538350084015;0.9431786884280381;0.013264342975685637;0.012513848148172739;1.0607930721493664;1.01000112253158;10.000094298921665;1.2503716677852266;0.03501631367420799;0.035016268302925264;0.9426936184802155;-0.033009000351831574;0.9432710755585554;1.0099960985320466
60.70638;1.059986744450876;0.9997537579722213;0.9431785337749755;0.013264342671673762;0.012513849963052286;1.0607931300205937;1.010001434840006;10.000093767265614;1.2503718753085205;0.035016317369487175;0.035016275502179645;0.9426937556232239;-0.03300900035533941;0.9432709196546073;1.0099959507770322
60.71638;1.0599866302694745;0.999753677042923;0.943178372079963;0.01326434243959267;0.012513851805286212;1.0607931867911755;1.010001743240083;10.000093233850269;1.2503720949304473;0.0350163211813247;0.035016282449240925;0.9426938871541557;-0.03300900035842868;0.9432707601861544;1.0099958071285542
60.72638;1.0599865080404556;0.9997535922141777;0.9431782036976034;0.013264342280479548;0.01251385367444974;1.0607932429871412;1.0100020476222045;10.000092702640396;1.2503723266735074;0.03501632509925965;0.035016289107726216;0.9426940132232823;-0.033009000361151834;0.9432705975509827;1.0099956679973199
60.73638;1.0599863777042227;0.9997535033401683;0.9431780290198754;0.013264342195275189;0.012513855569353667;1.0607932991610074;1.0100023480867257;10.000092176177292;1.2503725702770079;0.03501632911835113;0.03501629543991133;0.9426941339722206;-0.03300900036357284;0.9432704320611357;1.0099955337420927
60.74638;1.0599862393509067;0.9997534101238339;0.9431778483727996;0.013264342183991465;0.012513857488786554;1.060793355904413;1.010002644930615;10.000091655551884;1.2503728252132393;0.03501633324005239;0.035016301412310824;0.9426942495338816;-0.03300900036575399;0.9432702639958294;1.0099954046298993
60.75638;1.0599860932408287;0.9997533122089115;0.9431776619463376;0.013264342244478873;0.01251385943148244;1.0607934138885546;1.0100029384404716;10.000091141124662;1.2503730907312316;0.03501633747049847;0.03501630700073198;0.9426943600424413;-0.033009000367743346;0.9432700936304353;1.0099952808457657
60.76638;1.0599859398342166;0.9997532093409468;0.9431774698326856;0.013264342371455908;0.01251386139533891;1.0607934738396994;1.0100032286538099;10.000090633333741;1.2503733659154295;0.035016341818003;0.035016312191687264;0.9426944656523192;-0.03300900036957087;0.943269921235115;1.0099951624997423
60.77638;1.0599857797594054;0.9997531014509019;0.9431772721438652;0.013264342557298428;0.012513863376925985;1.0607935364721726;1.010003515312481;10.000090132721592;1.2503736497807507;0.03501634629169545;0.035016316981760005;0.9426945665673611;-0.03300900037125222;0.9432697470541989;1.0099950496295687
60.78638;1.059985613779286;0.9997529885576691;0.9431770691116076;0.013264342794154668;0.012513865372391093;1.0607936023967692;1.0100037979798637;10.000089638995341;1.250373941332505;0.03501635089912103;0.035016321374070125;0.9426946629931555;-0.03300900037279385;0.9432695712582403;1.0099949421971466
60.79638;1.0599854427610929;0.9997528705814464;0.943176861149956;0.013264343075677278;0.012513867379129425;1.0607936720030633;1.010004076162849;10.00008915056589;1.2503742395696458;0.035016355643746236;0.035016325373322235;0.9426947550628934;-0.03300900037419005;0.9432693939105128;1.0099948400647782
60.80638;1.0599852675915515;0.9997527472824983;0.9431766488856388;0.013264343396962695;0.012513869396620487;1.0607937454254732;1.01000434940096;10.00008866505469;1.2503745434969744;0.035016360525401746;0.03501632898568312;0.9426948428234597;-0.033009000375412025;0.9432692149676638;1.009994742997958
60.81638;1.0599850891318474;0.9997526184016352;0.9431764330937512;0.013264343752532212;0.012513871426175865;1.0607938226407723;1.0100046173273303;10.0000881792992;1.2503748521472693;0.03501636554105463;0.035016332221624834;0.9426949262153673;-0.033009000376393906;0.9432690343052444;1.0099946507089244
60.82638;1.0599849082296213;0.9997524838533;0.9431762145676844;0.013264344135010429;0.01251387347009018;1.0607939036043366;1.0100048796753713;10.000087689100866;1.2503751645492065;0.03501637068376362;0.03501633509506147;0.942695005051682;-0.03300900037702655;0.9432688517614923;1.0099945628856308
60.83638;1.0599847256473238;0.9997523437876406;0.9431759940407509;0.013264344536434004;0.01251387553065082;1.0607939883443294;1.0100051362549503;10.000087190242425;1.2503754796755322;0.035016375941866844;0.03501633762096911;0.9426950790976477;-0.033009000377173414;0.9432686671554824;1.0099944791687314
60.84638;1.0599845419418532;0.9997521984901692;0.943175772139699;0.013264344950692451;0.012513877609656826;1.0607940769663684;1.0100053869325125;10.000086679932801;1.2503757964374698;0.035016381299736915;0.03501633981414025;0.9426951482017184;-0.03300900037670173;0.943268480287338;1.0099943991157034
60.85638;1.05998435745284;0.9997520482161053;0.9431755493393489;0.013264345374927695;0.012513879708404032;1.0607941695936907;1.010005631592941;10.000086157207122;1.2503761137144709;0.03501638673978628;0.03501634168753617;0.9426952123585148;-0.03300900037550361;0.9432682909889784;1.0099943222303696
60.86638;1.0599841723987748;0.9997518930805994;0.9431753260126862;0.013264345808743451;0.012513881827563782;1.0607942663801586;1.0100058701058618;10.00008562282267;1.25037643039793;0.03501639224306179;0.035016343252017176;0.9426952717346039;-0.03300900037350185;0.9432680991839049;1.0099942480583755
60.87638;1.0599839869771222;0.9997517330760345;0.9431751025517157;0.013264346252839574;0.01251388396710316;1.0607943676321279;1.0100061023227613;10.000085079390676;1.2503767454308548;0.035016397788962504;0.03501634451933481;0.94269532669715;-0.03300900037065851;0.9432679048866001;1.0099941762772624
60.88638;1.0599838014203053;0.999751568175079;0.9431748793978115;0.013264346708995898;0.012513886126829726;1.0607944738470023;1.0100063280256633;10.000084531396379;1.2503770578564772;0.035016403359045316;0.03501634550678369;0.9426953777326276;-0.033009000366991025;0.943267708160127;1.0099941067199294
60.89638;1.0599836160089537;0.9997513984211209;0.9431746569814012;0.013264347179844467;0.012513888307476564;1.0607945855858396;1.0100065468701636;10.000083984658469;1.2503773668686826;0.0350164089415568;0.035016346239251886;0.9426954252560753;-0.03300900036257814;0.9432675090575416;1.0099940393006652
60.90638;1.0599834310383933;0.9997512239784727;0.9431744357150925;0.013264347668011963;0.012513890511019327;1.0607947033708263;1.010006758469822;10.000083445333546;1.250377671803993;0.035016414531551125;0.03501634674463886;0.942695469558837;-0.033009000357535546;0.9432673075989508;1.0099939739179602
60.91638;1.0599832467637296;0.9997510451546754;0.9431742160719698;0.01326434817610864;0.012513892739258781;1.0607948276776775;1.0100069625327723;10.000082919253225;1.2503779721024457;0.03501642012971565;0.03501634704704168;0.9426955109500756;-0.033009000351969714;0.9432671038392002;1.0099939104397329
60.92638;1.0599830633773373;0.9997508623555326;0.9431739986468488;0.013264348706776648;0.012513894992342192;1.0607949588732097;1.010007158888517;10.000082412109503;1.2503782673092996;0.03501642574014567;0.035016347166016815;0.9426955498468701;-0.03300900034596158;0.943266897980237;1.0099938487140705
60.93638;1.0599828810223317;0.999750676022411;0.9431737841336546;0.013264349262348825;0.01251389726866252;1.0607950971043347;1.010007347432125;10.000081929923029;1.250378557089762;0.035016431366099506;0.03501634712017648;0.9426955867487357;-0.03300900033959114;0.9432666904030561;1.0099937885352432
60.94638;1.0599826998472421;0.9997504866627727;0.9431735732919432;0.013264349845020373;0.012513899565157227;1.0607952422787372;1.0100075280625964;10.000081479171964;1.2503788411899153;0.035016437008334414;0.0350163469291093;0.9426956221977991;-0.033009000332945196;0.9432664815432938;1.0099937296264307
60.95638;1.0599825201170938;0.9997502948815317;0.9431733669795156;0.013264350456865992;0.012513901877671565;1.0607953941387245;1.0100077006162465;10.000081066779476;1.2503791193517875;0.03501644266782728;0.03501634661346473;0.9426956567337641;-0.03300900032609315;0.9432662717401358;1.0099936716732645
60.96638;1.0599823422665564;0.9997501012960247;0.9431731661741461;0.013264351099160323;0.012513904201205378;1.060795552351675;1.0100078647987265;10.000080699931834;1.2503793912471297;0.035016448348549035;0.03501634619409357;0.9426956908687203;-0.03300900031906862;0.94326606125049;1.0099936143963462
60.97638;1.0599821667719773;0.99974990640524;0.943172971915926;0.013264351771945763;0.01251390652958641;1.0607957165349553;1.0100080202217563;10.000080385199519;1.2503796564600778;0.035016454057109916;0.03501634569063773;0.9426957250858349;-0.033009000311878464;0.9432658503598307;1.0099935576093038
60.98638;1.0599819939798412;0.9997497105050507;0.9431727852296484;0.013264352474245407;0.012513908855790568;1.0607958861991829;1.0100081665440055;10.000080127328168;1.2503799145262056;0.03501645980111475;0.03501634512034527;0.9426957598343001;-0.0330090003045352;0.9432656393815472;1.0099935011355143
60.99638;1.0599818241023662;0.9997495136897416;0.9431726070656764;0.013264353205017189;0.012513911173016996;1.060796060751741;1.0100083035512157;10.000079928811457;1.2503801650458886;0.035016465588193296;0.035016344497309344;0.9426957955604809;-0.03300900029708744;0.9432654285390758;1.0099934446426169
61.00638;1.0599816573069247;0.9997493159297408;0.9431724382699406;0.01326435396441058;0.012513913475008928;1.0607962396186468;1.0100084311728503;10.000079790694185;1.250380407808344;0.03501647142534591;0.03501634383463741;0.9426958327327406;-0.03300900028962784;0.9432652179276171;1.0099933876097456
61.01638;1.0599814937167737;0.9997491171557524;0.9431722796147022;0.013264354753560444;0.012513915755824202;1.0607964223355233;1.010008549459898;10.00007971340383;1.2503806428268844;0.03501647731892044;0.03501634314915296;0.9426958717729441;-0.03300900028228806;0.9432650076287924;1.0099933294228463
61.02638;1.0599813333376702;0.9997489173170276;0.9431721318304226;0.013264355573118817;0.01251391801001436;1.0607966085467682;1.0100086584748418;10.000079696444157;1.250380870279167;0.035016483275323404;0.0350163424617044;0.9426959129788695;-0.03300900027522294;0.9432647977932579;1.009993269480159
61.03638;1.0599811760289244;0.9997487164105964;0.9431719955767637;0.013264356423230018;0.012513920233056782;1.0607967979943806;1.0100087582194566;10.000079737770095;1.2503810904140127;0.03501648930084833;0.03501634179272935;0.9426959565471651;-0.03300900026857967;0.9432645885858477;1.0099932072555313
61.04638;1.059981021578384;0.9997485144388204;0.9431718714135972;0.013264357305372095;0.012513922421246658;1.060796990484225;1.0100088486699832;10.00007983378635;1.2503813035298406;0.03501649540033951;0.03501634116042203;0.9426960026380098;-0.03300900026246138;0.9432643800956692;1.0099931422518773
61.05638;1.0599808698246134;0.9997483113443685;0.9431717597826093;0.013264358223477993;0.012513924570795145;1.0607971858456218;1.0100089298321557;10.00007997982259;1.250381510064645;0.03501650157658226;0.03501634058183351;0.9426960514108805;-0.03300900025691045;0.9432641722904685;1.0099930739190564
61.06638;1.0599807206965874;0.9997481070560437;0.9431716609727283;0.013264359183187722;0.012513926676815732;1.0607973839728846;1.0100090017751269;10.000080170552701;1.250381710658521;0.035016507831179385;0.03501634007296405;0.9426961030480805;-0.033009000251933096;0.9432639650414948;1.009993001716861
61.07638;1.0599805741803685;0.9997479015933826;0.9431715751236983;0.013264360190332869;0.012513928732727206;1.0607975848278484;1.010009064563465;10.00008040008336;1.2503819060555774;0.03501651416546878;0.03501633964846215;0.9426961577536546;-0.03300900024752748;0.9432637582192911;1.0099929252522386
61.08638;1.059980430350683;0.9997476950730783;0.9431715022779809;0.013264361249006824;0.012513930730168245;1.060797788279754;1.0100091181038888;10.000080662112941;1.2503820969614146;0.03501652057971968;0.035016339321937755;0.9426962157136709;-0.033009000243673425;0.9432635518095459;1.0099928442974755
61.09638;1.0599802894518275;0.9997474876354169;0.9431714424375328;0.013264362359962584;0.012513932659379032;1.0607979939447922;1.0100091621143725;10.000080950253889;1.250382284037619;0.03501652707090353;0.03501633910621281;0.9426962770669501;-0.033009000240323084;0.9432633459803419;1.0099927587096609
61.10638;1.0599801519016807;0.9997472793801102;0.9431713955786306;0.01326436352098794;0.01251393450990068;1.0607982012216806;1.0100091962328053;10.000081258176355;1.2503824679206188;0.0350165336319675;0.03501633901355515;0.9426963419040739;-0.03300900023742652;0.9432631410408383;1.009992668367659
61.11638;1.0599800182328192;0.9997470703490798;0.9431713616033063;0.013264364728433196;0.012513936271172244;1.0607984094746177;1.0100092201238562;10.000081579706416;1.2503826491217298;0.03501654025466053;0.035016339055633054;0.9426964102290404;-0.03300900023496148;0.9432629373064827;1.0099925731651604
61.12638;1.059979889037298;0.9997468605904932;0.9431713402866566;0.013264365978638998;0.012513937932494685;1.060798618148504;1.0100092335494526;10.000081908869623;1.2503828279441507;0.03501654693430417;0.03501633924185637;0.9426964818719604;-0.033009000232941565;0.9432627349921667;1.0099924730868435
61.13638;1.059979764900182;0.9997466502700774;0.9431713312722363;0.013264367269523706;0.012513939483547658;1.0607988267277935;1.0100092363356186;10.000082240054832;1.2503830044858106;0.035016553672460655;0.0350163395767508;0.9426965564643311;-0.03300900023139975;0.9432625342319744;1.0099923683553986
61.14638;1.0599796463410485;0.9997464397209703;0.9431713341416189;0.013264368601251506;0.012513940916436697;1.0607990346484648;1.0100092282189401;10.000082568745976;1.250383178642547;0.0350165604748203;0.03501634006027701;0.9426966335162018;-0.033009000230359124;0.9432623351855927;1.009992259497186
61.15638;1.0599795337981315;0.9997462293936169;0.9431713485336813;0.013264369975415817;0.012513942226542042;1.0607992413041656;1.010009208775485;10.00008289201553;1.2503833501309756;0.0350165673461572;0.035016340691431114;0.942696712518642;-0.03300900022980711;0.9432621381290364;1.0099921472475326
61.16638;1.0599794275850891;0.999746019782144;0.9431713741781097;0.013264371394247743;0.012513943410560608;1.0607994461649823;1.010009177529892;10.000083208244837;1.2503835185918202;0.03501657428597664;0.03501634146926407;0.9426967930243333;-0.03300900022968324;0.94326194348261;1.0099920324523404
61.17638;1.059979327786648;0.9997458113847045;0.9431714108117234;0.013264372860178762;0.01251394446471309;1.0607996488626141;1.010009134074743;10.000083516757513;1.2503836837531848;0.035016581286910445;0.03501634238932243;0.9426968746739164;-0.03300900022990069;0.9432617517809764;1.0099919160571766
61.18638;1.059979234218959;0.9997456046880914;0.9431714581160036;0.013264374375331999;0.012513945385091279;1.0607998491609896;1.0100090780859687;10.000083817477055;1.2503838455737826;0.035016588334765786;0.03501634344007224;0.9426969571478724;-0.03300900023038463;0.9432615635959131;1.0099917990757743
61.19638;1.0599791465208157;0.9997454001808347;0.943171515730653;0.013264375941177816;0.012513946169044207;1.060800046894745;1.0100090093154872;10.000084110558863;1.2503840042602932;0.03501659540805431;0.035016344602963004;0.9426970400972248;-0.033009000231089256;0.9432613794603789;1.0099916824805326
61.20638;1.0599790642709437;0.9997451983745576;0.9431715832951887;0.013264377558317383;0.012513946816167897;1.0608002419120652;1.0100089276378297;10.00008439651635;1.2503841601132353;0.03501660247871182;0.035016345855556276;0.9426971231245567;-0.03300900023199423;0.9432611998465636;1.0099915671055222
61.21638;1.0599789870599432;0.9997449997719687;0.9431716604799042;0.013264379226715564;0.012513947328337483;1.0608004340285702;1.0100088330858301;10.00008467707297;1.2503843133391404;0.03501660951522583;0.035016347174519805;0.9426972058113458;-0.03300900023308599;0.9432610251741149;1.0099914536135544
61.22638;1.0599789145342393;0.9997448047936686;0.9431717469792099;0.013264380946171005;0.012513947709357294;1.060800623008879;1.0100087257928623;10.000084955900558;1.250384464008598;0.035016616486021626;0.035016348538325144;0.9426972877424253;-0.03300900023433441;0.9432608558144289;1.0099913424625995
61.23638;1.059978846377026;0.9997446137489765;0.9431718425131089;0.013264382715810296;0.012513947964355362;1.0608008085256926;1.0100086059146496;10.000085238198247;1.2503846121441038;0.03501662336128155;0.03501634993025238;0.9426973685143256;-0.033009000235681846;0.9432606920627099;1.0099912338770016
61.24638;1.0599787821946192;0.999744426880017;0.9431719468750343;0.013264384533210997;0.012513948098645578;1.0608009901225686;1.0100084736249522;10.000085529522815;1.2503847578222413;0.03501663011335215;0.03501635133850123;0.9426974477425761;-0.033009000237045207;0.9432605340679641;1.0099911278928861
61.25638;1.0599787214435017;0.9997442444123273;0.9431720599654604;0.013264386394425834;0.012513948116978408;1.060801167273704;1.0100083291581319;10.000085834717765;1.2503849011885757;0.035016636718147705;0.03501635275442381;0.9426975250679562;-0.03300900023833444;0.9432603817722635;1.0099910244489825
61.26638;1.059978663511105;0.9997440665571595;0.9431721818064037;0.01326438829402862;0.012513948023820328;1.0608013394820413;1.0100081728573898;10.000086157172852;1.2503850423577958;0.035016643156280614;0.03501635417341738;0.9426976001678815;-0.033009000239480744;0.9432602349400604;1.00999092344867
61.27638;1.0599786078477331;0.9997438934955403;0.9431723125310746;0.013264390224753064;0.012513947823871337;1.0608015063281142;1.010008005164888;10.00008649902939;1.2503851813311726;0.03501664941082061;0.03501635559747416;0.9426976727819211;-0.033009000240443905;0.9432600933141262;1.0099908247928189
61.28638;1.0599785539965196;0.9997437253726962;0.9431724522802302;0.013264392177902653;0.01251394752182336;1.0608016675121534;1.0100078265058154;10.000086862127874;1.2503853180327047;0.03501665546427361;0.03501635703537244;0.9426977427025579;-0.03300900024118685;0.9432599567613985;1.009990728412518
61.29638;1.0599785014832503;0.9997435622927883;0.9431726010783175;0.013264394144506173;0.012513947121746584;1.06080182288066;1.0100076371814486;10.000087248399067;1.2503854523736124;0.03501666129769737;0.03501635849911807;0.9426978097279968;-0.033009000241653465;0.9432598252825966;1.0099906342594416
61.30638;1.0599784497308777;0.9997434043242126;0.9431727588137052;0.013264396116507132;0.012513946627346558;1.0608019723624982;1.010007437384492;10.000087659734035;1.250385584258854;0.03501666689157626;0.03501635999861364;0.9426978736523383;-0.03300900024178109;0.9432596989576758;1.0099905422424584
61.31638;1.0599783981464939;0.9997432515455431;0.9431729252724523;0.013264398087660941;0.012513946043141053;1.060802115844187;1.0100072273169507;10.000088097766128;1.2503857135415388;0.03501667222581531;0.03501636153906645;0.9426979342921177;-0.03300900024152346;0.9432595778733945;1.009990452178458
61.32638;1.0599783462087005;0.9997431041293151;0.9431731001560334;0.013264400053581088;0.012513945375330087;1.0608022531095411;1.010007007340007;10.000088563131873;1.250385839940743;0.03501667727778115;0.0350163631243614;0.9426979915236268;-0.03300900024085824;0.9432594620445968;1.00999036376732
