time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
61.33638;1.059978293410085;0.9997429623854408;0.9431732831188193;0.013264402011093695;0.012513944631270495;1.060802383937828;1.010006778038804;10.000089054441771;1.2503859630013259;0.03501668202345023;0.03501636476178443;0.9426980453402733;-0.03300900023979442;0.9432593514040051;1.0099902766016482
61.34638;1.059978239195168;0.9997428267240717;0.9431734737771295;0.01326440395796498;0.012513943818149445;1.0608025082766546;1.0100065401286429;10.000089568015422;1.2503860821412287;0.03501668644237496;0.035016366460268074;0.9426980959005052;-0.03300900023838519;0.9432592458639384;1.0099901902950765
61.35638;1.0599781829822992;0.9997426976034519;0.9431736716471771;0.013264405893699024;0.012513942942722405;1.0608026263184056;1.010006294281047;10.000090098631249;1.250386196736722;0.03501669051872974;0.03501636822506752;0.9426981435317188;-0.033009000236718655;0.9432591453900244;1.009990104697611
61.36638;1.0599781242138249;0.9997425754799952;0.9431738761554597;0.013264407820828198;0.012513942012355549;1.0608027384622862;1.0100060410153933;10.000090640489242;1.2503863062401726;0.03501669423767868;0.03501637005863207;0.9426981886574672;-0.033009000234879765;0.9432590500438354;1.00999002000401
61.37638;1.0599780624070527;0.9997424607571185;0.9431740867815207;0.013264409745007165;0.012513941035675564;1.0608028452641218;1.0100057807511613;10.00009118776985;1.2503864103093252;0.03501669758368411;0.035016371966060146;0.9426982316236704;-0.03300900023292861;0.9432589599832217;1.0099899366804228
61.38638;1.059977997213895;0.9997423538088395;0.9431743031779161;0.013264411673116563;0.012513940021686881;1.060802947408899;1.0100055139831448;10.000091734691944;1.250386508833859;0.0350167005418045;0.03501637395550807;0.9426982725404254;-0.03300900023091922;0.9432588754515066;1.0099898553466922
61.39638;1.0599779284696644;0.9997422550346546;0.9431745251433373;0.013264413610850163;0.012513938978168083;1.0608030456773623;1.0100052413915734;10.000092275573833;1.2503866018190082;0.03501670309992522;0.03501637603365962;0.9426983112976471;-0.033009000228920726;0.9432587967467909;1.0099897767110027
61.40638;1.0599778561863815;0.9997421647966239;0.943174752504429;0.013264415561676925;0.012513937911108833;1.060803140914669;1.0100049637714752;10.00009280517778;1.250386689289683;0.03501670525084459;0.035016378202586636;0.942698347689809;-0.03300900022701656;0.9432587241519912;1.0099897015460897
61.41638;1.0599777805336001;0.9997420833233448;0.9431749850585842;0.01326441752773667;0.012513936825496752;1.0608032339690483;1.0100046819056137;10.000093318767172;1.2503867713360264;0.03501670699183443;0.03501638045951935;0.9426983815062565;-0.03300900022528811;0.9432586578959994;1.0099896306830272
61.42638;1.0599777018820298;0.999742010746472;0.9431752226227942;0.013264419511841522;0.012513935726346702;1.0608033255788527;1.0100043965161851;10.00009381182341;1.2503868482019707;0.03501670832175501;0.035016382797726446;0.9426984125903054;-0.03300900022379628;0.9432585981795031;1.0099895649631514
61.43638;1.059977620798683;0.9997419471887329;0.9431754650859181;0.013264421518493432;0.01251393461873957;1.0608034162970574;1.0100041082540618;10.00009427979767;1.2503869202998956;0.035016709239858355;0.0350163852069518;0.9426984408636668;-0.03300900022258202;0.9432585451930392;1.0099895051341994
61.44638;1.059977537891903;0.999741892808136;0.9431757123996753;0.013264423552740578;0.012513933506485879;1.0608035064540173;1.0100038176491661;10.000094717798397;1.2503869881193856;0.03501670974912162;0.03501638767448449;0.942698466245325;-0.03300900022168001;0.9432584990904113;1.0099894517599255
61.45638;1.0599774536868063;0.9997418478448334;0.9431759645421218;0.013264425618005688;0.012513932390875386;1.0608035961411935;1.0100035250794095;10.000095120196564;1.2503870521415505;0.035016709860276135;0.03501639018844711;0.9426984885372612;-0.03300900022113737;0.9432584599625097;1.009989405177986
61.46638;1.0599773686759393;0.9997418126588448;0.9431762214918975;0.013264427714308288;0.012513931270851531;1.0608036853183458;1.010003230847101;10.00009548071986;1.2503871128989354;0.03501670958966531;0.03501639274112993;0.9426985074360804;-0.03300900022103501;0.9432584278529808;1.0099893655228782
61.47638;1.0599772833870353;0.9997417877089995;0.9431764832136379;0.013264429837715747;0.012513930143949675;1.0608037739918097;1.0100029352858844;10.000095793209839;1.2503871710116896;0.03501670895269399;0.035016395329278666;0.9426985226416792;-0.033009000221484806;0.9432584027935479;1.0099893328240934
61.48638;1.0599771983397388;0.9997417734875705;0.9431767496262572;0.013264431981191711;0.012513929006626593;1.0608038622770526;1.010002638780308;10.000096052139355;1.2503872270501457;0.03501670796148846;0.03501639795146532;0.9426985339328403;-0.033009000222603814;0.9432583848045607;1.0099893071187709
61.49638;1.0599771140088388;0.9997417704131999;0.9431770205614552;0.013264434135928791;0.012513927853997648;1.0608039503458753;1.010002341705462;10.000096252467978;1.2503872814400847;0.03501670662835965;0.03501640060659367;0.9426985411598048;-0.03300900022449328;0.943258373867241;1.0099892885148867
61.50638;1.0599770308496663;0.9997417787135864;0.943177295764581;0.013264436292114674;0.012513926680385529;1.0608040384043218;1.0100020443398858;10.000096389590036;1.250387334509058;0.035016704968792764;0.035016403295770916;0.9426985441841225;-0.033009000227234346;0.9432583699242306;1.0099892772148418
61.51638;1.0599769492830342;0.9997417984083266;0.9431775749280115;0.013264438439101613;0.012513925480771132;1.060804126718717;1.0100017468301035;10.00009645979046;1.2503873865344035;0.03501670300095312;0.03501640602413134;0.9426985428567285;-0.033009000230901246;0.9432583729093065;1.0099892735145146
61.52638;1.0599768696480503;0.9997418293931352;0.9431778577413796;0.013264440566074703;0.01251392425204756;1.0608042155702389;1.010001449251551;10.000096460495106;1.25038743775034;0.03501670074446866;0.03501640879996504;0.9426985370524461;-0.03300900023556966;0.9432583827611389;1.009989277764185
61.53638;1.0599767922052736;0.9997418714757142;0.9431781439690549;0.013264442663470112;0.012513922993912205;1.0608043051626768;1.0100011516836727;10.000096389667489;1.2503874883406307;0.03501669821938796;0.03501641163115278;0.9426985266850626;-0.0330090002412976;0.9432583994062295;1.009989290307131
61.54638;1.0599767171757366;0.9997419243441736;0.9431784334436291;0.013264444723894696;0.012513921709351962;1.060804395634067;1.010000854217657;10.000096244891909;1.2503875384474614;0.035016695444504344;0.03501641452089209;0.9426985116712987;-0.033009000248099024;0.9432584227221803;1.0099893113781713
61.55638;1.059976644774545;0.9997419876139624;0.9431787259037542;0.01326444674236381;0.012513920404359027;1.0608044871094389;1.010000556877113;10.000096023112235;1.2503875882312754;0.035016692436727385;0.03501641746670856;0.9426984918857266;-0.03300900025594504;0.9432584525000739;1.0099893409683796
61.56638;1.0599765752273316;0.9997420609228742;0.9431790208593667;0.013264448716229593;0.012513919086962316;1.060804579655376;1.0100002595216873;10.000095721212968;1.2503876379545527;0.035016689212042686;0.03501642046341462;0.9426984671717877;-0.03300900026479103;0.9432584884510113;1.009989378797952
61.57638;1.0599765087379123;0.999742143912634;0.9431793176701686;0.013264450643965071;0.012513917766030457;1.060804673229114;1.0099999618760434;10.000095336765103;1.2503876880143519;0.03501668578649249;0.0350164235070103;0.9426984373894466;-0.03300900027458482;0.943258530274561;1.0099894244086087
61.58638;1.0599764454017573;0.999742236138424;0.9431796157305018;0.013264452523158162;0.012513916450626808;1.0608047676949615;1.0099996636459976;10.000094868322334;1.2503877388573625;0.03501668217645119;0.035016426596931806;0.942698402397103;-0.03300900028523422;0.9432585777020962;1.0099894772347733
61.59638;1.0599763851476725;0.9997423370266324;0.9431799145587489;0.013264454349480639;0.012513915150236492;1.060804862837065;1.0099993645878331;10.000094315417563;1.2503877908116614;0.035016678398496544;0.03501642973573431;0.9426983619834092;-0.03300900029658483;0.9432586304476597;1.0099895366534197
61.60638;1.0599763277318257;0.9997424459086693;0.9431802137867192;0.013264456116981155;0.01251391387483991;1.0608049584110224;1.0099990645350783;10.000093678402155;1.2503878439865428;0.03501667446927677;0.03501643292709016;0.9426983158836859;-0.03300900030844472;0.9432586881561309;1.0099896020581494
61.61638;1.0599762727361184;0.9997425621442929;0.9431805131012169;0.013264457818834773;0.012513912633852679;1.0608050542812177;1.009998763395152;10.0000929581917;1.2503878983176313;0.035016670405251034;0.03501643617293818;0.9426982638871042;-0.03300900032062759;0.9432587504367647;1.009989672927707
61.62638;1.0599762195993554;0.9997426852653712;0.9431808121615574;0.01326445944785841;0.01251391143452804;1.0608051505011367;1.0099984611234836;10.000092156362497;1.250387953658482;0.0350166662216477;0.03501643947051197;0.9426982059394212;-0.033009000332977496;0.9432588169393767;1.0099897488874023
61.63638;1.0599761676677464;0.9997428149931616;0.9431811105680481;0.01326446099697004;0.012513910281122954;1.0608052472652199;1.0099981577349404;10.00009127506505;1.2503880098245277;0.03501666193079646;0.03501644281101866;0.9426981422187695;-0.03300900034536385;0.9432588873933814;1.009989829766162
61.64638;1.0599761161961323;0.9997429511242365;0.9431814078737637;0.013264462460019688;0.012513909175015655;1.0608053448106152;1.009997853337365;10.000090316152011;1.250388066654233;0.035016657542792984;0.0350164461800293;0.9426980731355351;-0.033009000357663215;0.9432589615666533;1.0099899155849426
61.65638;1.0599760643438088;0.9997430934185829;0.9431817035687069;0.013264463832470947;0.012513908114988101;1.0608054432857186;1.0099975480983276;10.000089280745522;1.2503881241393695;0.03501665306915151;0.03501644955857758;0.9426979991966425;-0.0330090003697554;0.94325903919532;1.0099900064466127
61.66638;1.0599760112181051;0.9997432415439325;0.9431819970935046;0.013264465111378071;0.01251390709750422;1.060805542654887;1.009997242156917;10.000088169787569;1.2503881824859875;0.03501664852411756;0.035016452924762395;0.9426979208492152;-0.03300900038153373;0.9432591199972135;1.009990102382461
61.67638;1.0599759559555122;0.9997433950667524;0.9431822879153532;0.013264466294902596;0.012513906117479994;1.0608056427444787;1.0099969355895686;10.000086984237988;1.2503882420126746;0.03501664392330896;0.035016456254019876;0.9426978384646197;-0.03300900039290576;0.9432592037546897;1.0099902032079657
61.68638;1.059975897815852;0.9997435535020338;0.9431825755486227;0.013264467382411082;0.012513905169685499;1.0608057433582658;1.0099966284225859;10.000085724938762;1.2503883030375476;0.03501663928569485;0.03501645951716449;0.942697752433812;-0.033009000403785516;0.9432592903293923;1.009990308452476
61.69638;1.059975836222648;0.9997437163813283;0.9431828595532905;0.01326446837545075;0.012513904250002404;1.0608058443240211;1.009996320644102;10.000084393229496;1.2503883658512758;0.0350166346380971;0.035016462680407034;0.9426976632031504;-0.03300900041409585;0.9432593795933346;1.009990417407627
61.70638;1.0599757707314768;0.999743883294466;0.9431831396166026;0.013264469277655434;0.01251390335570398;1.0608059454425232;1.0099960122554212;10.000082991500063;1.2503884306548492;0.035016630015966145;0.035016465710331096;0.9426975711918602;-0.033009000423772715;0.9432594713738992;1.0099905292322227
61.71638;1.0599757010132977;0.9997440538815321;0.9431834155795239;0.01326447009285517;0.012513902485199502;1.0608060464454152;1.0099957033207778;10.000081523090925;1.2503884975048658;0.03501662545880415;0.03501646857948629;0.942697476714125;-0.03300900043275771;0.943259565416369;1.009990643041278
61.72638;1.0599756269134195;0.999744227786162;0.9431836873364174;0.013264470823337062;0.012513901637952799;1.060806147017369;1.0099953939592083;10.000079992307205;1.2503885664160355;0.03501662100451469;0.035016471267814604;0.9426973799876266;-0.033009000440995265;0.9432596613364319;1.0099907579710143
61.73638;1.0599755485428488;0.9997444046892126;0.9431839547496783;0.01326447146952862;0.012513900813978065;1.0608062468195285;1.0099950843085026;10.000078404108281;1.2503886374494462;0.035016616686401034;0.035016473760332886;0.9426972811891708;-0.03300900044844909;0.9432597586019729;1.0099908732136589
61.74638;1.0599754663092387;0.999744584411672;0.9431842176058826;0.013264472031084865;0.012513900012751322;1.0608063455426902;1.0099947744646;10.00007676317063;1.2503887106389935;0.03501661253127214;0.03501647604362868;0.9426971805031134;-0.03300900045511796;0.9432598565564367;1.0099909880253382
61.75638;1.0599753808391565;0.999744766935207;0.9431844755460641;0.013264472508588483;0.012513899232801542;1.0608064429848882;1.009994464434052;10.000075073261177;1.25038878589855;0.03501660855698766;0.03501647810428305;0.9426970781355547;-0.03300900046103018;0.9432599544608328;1.0099911017406182
61.76638;1.0599752928255766;0.9997449523518661;0.9431847280323732;0.013264472904475603;0.012513898471893112;1.0608065389932078;1.0099941541705852;10.000073337350539;1.2503888629777922;0.035016604771099635;0.03501647993018047;0.9426969742989457;-0.033009000466216736;0.9432600515511261;1.009991213809069
61.77638;1.0599752028870035;0.999745140786554;0.9431849744311733;0.013264473222660987;0.01251389772698072;1.0608066333051733;1.0099938436820786;10.000071558196325;1.2503889414233242;0.03501660117273342;0.03501648151179539;0.9426968691785684;-0.03300900047067807;0.943260147138359;1.0099913238382494
61.78638;1.0599751115188072;0.9997453322616515;0.943185214136026;0.013264473467400742;0.012513896994400408;1.0608067255216767;1.0099935331193788;10.000069738647818;1.2503890205828339;0.03501659775763168;0.03501648284259334;0.9426967629133476;-0.03300900047437673;0.9432602407309035;1.0099914316095364
61.79638;1.0599750191395294;0.9997455265752988;0.9431854466433062;0.013264473642298389;0.012513896270065711;1.0608068152298984;1.0099932227527681;10.000067881474054;1.2503890997078448;0.03501659452188132;0.03501648391932775;0.9426966556297163;-0.03300900047727068;0.9432603320536839;1.0099915370357562
61.80638;1.0599749261489153;0.9997457232918925;0.94318567156487;0.013264473750323285;0.012513895548978258;1.06080690210485;1.0099929128945058;10.000065989494892;1.2503891780776544;0.035016591461311745;0.035016484740644414;0.9426965474774741;-0.033009000479354136;0.9432604209550404;1.0099916400511235
61.81638;1.059974832933452;0.9997459218245857;0.9431858885930913;0.013264473794931966;0.012513894824844914;1.060806985903028;1.0099926039020708;10.000064065877213;1.2503892550284579;0.03501658856984326;0.035016485304545604;0.942696438621707;-0.0330090004806667;0.9432605073325201;1.0099917405095236
61.82638;1.0599747398376307;0.9997461215325721;0.9431860974922529;0.013264473781081023;0.012513894090888938;1.0608070663961788;1.0099922962075514;10.00006211404559;1.2503893299053919;0.03501658583895128;0.03501648560734153;0.9426963292378232;-0.03300900048127321;0.9432605911003951;1.0099918381962292
61.83638;1.0599746471174436;0.9997463217847951;0.9431862981179872;0.01326447371438858;0.012513893341397039;1.0608071433468635;1.0099919902968832;10.000060137588411;1.250389402042095;0.035016583257055985;0.03501648564366959;0.9426962195151397;-0.03300900048123944;0.9432606721595259;1.0099919328857172
61.84638;1.0599745549115667;0.9997465219968393;0.9431864903849331;0.013264473598991649;0.012513892572419904;1.060807216558245;1.0099916867203682;10.000058140038997;1.250389470798328;0.035016580808873966;0.035016485405736576;0.9426961096390433;-0.033009000480617716;0.9432607504039245;1.0099920243837541
61.85638;1.0599744633143586;0.9997467216518924;0.9431866742162178;0.013264473437171319;0.012513891781402617;1.0608072859104207;1.0099913861267347;10.000056124131742;1.2503895355418355;0.03501657847600377;0.035016484882660195;0.9426959997834944;-0.03300900047944706;0.9432608257970597;1.009992112647123
61.86638;1.059974372473908;0.9997469202764093;0.9431868495683445;0.013264473231035322;0.012513890966964154;1.060807351315442;1.00999108920101;10.000054091366758;1.2503895955407722;0.03501657623952316;0.03501648406175141;0.9426958901228062;-0.03300900047776144;0.9432608984185256;1.00999219790757
61.87638;1.059974282546035;0.9997471173981034;0.9431870164984913;0.013264472983738455;0.012513890129014051;1.0608074126419573;1.0099907965536994;10.000052042400423;1.2503896499324376;0.035016574083496566;0.03501648293012624;0.9426957808019696;-0.03300900047557973;0.943260968364385;1.0099922806147943
61.88638;1.059974193581438;0.9997473125762494;0.9431871751625782;0.013264472700194131;0.012513889268609921;1.0608074696903214;1.0099905086767116;10.000049977259888;1.2503896978445475;0.035016571997217937;0.03501648147485517;0.942695671876844;-0.03300900047288159;0.9432610356139288;1.009992361280994
61.89638;1.0599741055530645;0.9997475055014764;0.9431873257287565;0.013264472387536651;0.012513888387401891;1.060807522265994;1.009990225963141;10.000047895001503;1.2503897385460818;0.03501656997539647;0.03501647968268969;0.9426955633034145;-0.03300900046961439;0.943261100060031;1.00999244039986
61.90638;1.0599740185051627;0.9997476960827499;0.9431874682917325;0.013264472053967745;0.012513887486875751;1.0608075702958226;1.0099899487721298;10.000045794353136;1.250389771517996;0.03501656801655862;0.03501647754022331;0.9426954549801606;-0.033009000465735135;0.9432611616631515;1.0099925184019563
61.91638;1.05997393263263;0.9997478844502117;0.9431876028566841;0.013264471706262989;0.012513886568163428;1.0608076138323284;1.0099896774776833;10.00004367565017;1.2503897964313746;0.035016566120564245;0.03501647503505132;0.9426953468142094;-0.03300900046123881;0.9432612204983792;1.0099925955955202
61.92638;1.059973848215389;0.9997480708269251;0.9431877294113747;0.013264471347826502;0.012513885632917521;1.06080765293832;1.0099894124500932;10.00004154153243;1.2503898130659088;0.035016564286934254;0.03501647215683192;0.9426952387691734;-0.03300900045614234;0.943261276639053;1.0099926721778558
61.93638;1.0599737655100463;0.9997482553650012;0.9431878480386545;0.013264470978956791;0.012513884683827067;1.0608076876139125;1.0099891540325063;10.000039395828377;1.2503898212457674;0.03501656251373923;0.03501646889722727;0.9426951308522755;-0.03300900045044983;0.9432613300881745;1.0099927483500402
61.94638;1.0599736847391898;0.9997484381049413;0.9431879589759453;0.013264470598580292;0.012513883723592462;1.0608077178181727;1.0099889025454363;10.000037242816425;1.250389820856605;0.035016560795756276;0.03501646525017957;0.9426950231004746;-0.03300900044414269;0.9432613808248915;1.0099928244003755
61.95638;1.0599736061448528;0.9997486190160728;0.9431880626159208;0.013264470204899763;0.012513882754226465;1.0608077434794416;1.0099886583162003;10.000035087091646;1.2503898118530221;0.03501655912412737;0.03501646121093368;0.9426949156111741;-0.03300900043718542;0.9432614288433206;1.0099929006354464
61.96638;1.0599735299377027;0.9997487980274747;0.9431881595016784;0.013264469794940682;0.012513881777632314;1.0608077644289122;1.0099884216918336;10.000032933291159;1.2503897941828899;0.03501655748894604;0.035016456773396605;0.942694808550438;-0.03300900042952256;0.9432614741734573;1.009992977282489
61.97638;1.0599734561850427;0.9997489750769931;0.9431882502966504;0.013264469364723436;0.012513880796010422;1.060807780341644;1.00998819297085;10.000030786109077;1.2503897677766043;0.03501655588096951;0.03501645192952734;0.9426947021018026;-0.033009000421085344;0.9432615168768607;1.0099930545277558
61.98638;1.0599733848144601;0.9997491501610258;0.9431883356890706;0.01326446890981969;0.012513879812258709;1.0608077907800362;1.0099879723280525;10.000028650598685;1.250389732630429;0.03501655428988102;0.03501644667031427;0.9426945963902842;-0.033009000411810555;0.9432615570061298;1.0099931325668667
61.99638;1.0599733157215319;0.9997493233278174;0.943188416285782;0.013264468425542224;0.012513878830183454;1.0608077952842532;1.009987759818038;10.000026532324553;1.250389688840358;0.03501655270158226;0.035016440986522665;0.9426944914554993;-0.03300900040164322;0.9432615946417726;1.0099932115054389
62.00638;1.0599732488397549;0.9997494946279759;0.9431884926031914;0.01326446790713303;0.012513877853329828;1.0608077934230933;1.0099875554457018;10.00002443720022;1.2503896366168388;0.03501655109840712;0.03501643487012361;0.9426943873325043;-0.03300900039051624;0.9432616299913246;1.0099932912524174
62.01638;1.059973184083288;0.999749664061913;0.9431885651562596;0.013264467349770945;0.01251387688400371;1.0608077848073116;1.0099873592605493;10.000022371226988;1.2503895763099775;0.03501654946212834;0.03501642831728211;0.9426942841310642;-0.03300900037832705;0.9432616633684293;1.0099933715731284
62.02638;1.0599731212537085;0.9997498315497273;0.9431886345316713;0.013264466748305595;0.012513875923866229;1.060807769091428;1.0099871713765223;10.000020340543387;1.2503895083263277;0.03501654777536971;0.035016421332856706;0.9426941819765388;-0.033009000364945106;0.9432616950341629;1.009993452214431
62.03638;1.059973060081211;0.9997499969470157;0.9431887014074346;0.013264466097182471;0.01251387497466484;1.0608077459619931;1.0099869918934425;10.000018351490016;1.250389433024607;0.035016546021163726;0.03501641393284722;0.9426940808761539;-0.03300900035025247;0.94326172508425;1.0099935329724368
62.04638;1.0599730003668142;0.9997501600839034;0.9431887665686172;0.01326446539028409;0.012513874038335527;1.060807715112501;1.0099868208492064;10.00001641004997;1.2503893508267874;0.035016544184475557;0.035016406139269346;0.9426939806539034;-0.03300900033416045;0.9432617535136762;1.0099936136630772
62.05638;1.0599729420634973;0.9997503207838349;0.943188830888455;0.01326446462100578;0.01251387311736095;1.0608076762790501;1.0099866582623698;10.000014521010076;1.250389262433183;0.035016542254665155;0.03501639796985022;0.9426938810268489;-0.03300900031657362;0.9432617803464532;1.009993694030568
62.06638;1.0599728852463757;0.9997504788810214;0.9431888952573957;0.013264463782984934;0.012513872215519962;1.060807629334453;1.0099865041704852;10.000012687874914;1.2503891688618542;0.035016540225415185;0.03501638943239624;0.9426937817403963;-0.0330090002973577;0.9432618056444977;1.0099937736984796
62.07638;1.059972830029632;0.9997506342491702;0.9431889605425459;0.013264462870392516;0.01251387133776543;1.0608075742843386;1.0099863586233444;10.000010913730085;1.2503890713242882;0.03501653809287956;0.03501638052747207;0.9426936825849578;-0.033009000276361763;0.943261829421417;1.0099938521764211
62.08638;1.0599727764938045;0.999750786824616;0.9431890275873132;0.013264461877902305;0.012513870489012166;1.0608075111487076;1.0099862217086644;10.000009202336965;1.2503889710512897;0.03501653585391293;0.03501637125466466;0.9426935832994537;-0.033009000253468965;0.9432618515671435;1.0099939288940532
62.09638;1.0599727246507642;0.9997509366152378;0.9431890971833422;0.013264460801820175;0.012513869673273403;1.0608074398592522;1.0099860936036158;10.000007558431715;1.2503888691030602;0.03501653350421266;0.035016361617351756;0.9426934835379334;-0.0330090002286264;0.9432618718329228;1.0099940032960564
62.10638;1.059972674479044;0.9997510836682366;0.9431891700105193;0.013264459641466216;0.012513868893344758;1.0608073602589951;1.0099859745315174;10.0000059869236;1.2503887662900661;0.03501653103677135;0.03501635162431454;0.9426933829529573;-0.0330090002018415;0.9432618898962298;1.0099940748893868
62.11638;1.059972626018071;0.9997512280229913;0.9431892465894426;0.013264458398587614;0.01251386815026857;1.0608072722405684;1.0099858646184718;10.000004491932543;1.2503886632680088;0.03501652844172773;0.035016341289433456;0.9426932813044856;-0.03300900017316833;0.9432619054512154;1.0099941431408355
62.12638;1.0599725794253512;0.9997513696817223;0.9431893272775134;0.013264457075292885;0.012513867443188432;1.0608071759065827;1.0099857637931056;10.000003076184418;1.250388560608238;0.03501652570751851;0.03501633063106684;0.9426931785071452;-0.033009000142703936;0.9432619182591716;1.0099942074123391
62.13638;1.059972534993016;0.9997515085459475;0.9431894122912311;0.013264455673274876;0.012513866770349696;1.0608070715964855;1.0099856718048201;10.000001740808655;1.2503884587531613;0.035016522822500964;0.035016319671715264;0.9426930745966282;-0.03300900011059224;0.9432619281223956;1.009994267087176
62.14638;1.0599724931937937;0.99975164433597;0.9431895016640772;0.013264454195253116;0.01251386613024362;1.0608069598070369;1.009985588297951;10.000000485897042;1.2503883580104838;0.03501651977614177;0.035016308436548675;0.9426929696944518;-0.03300900007701321;0.9432619348014608;1.0099943217422713
62.15638;1.0599724546554705;0.9997517765872982;0.943189595142628;0.013264452646398677;0.01251386552190739;1.0608068411025038;1.009985512841565;9.999999311859199;1.2503882586095578;0.035016516558850484;0.03501629695136419;0.9426928640131521;-0.033009000042145645;0.9432619380068838;1.0099943711680923
62.16638;1.0599724199394773;0.9997519047073403;0.9431896921840828;0.013264451034286598;0.012513864945042244;1.0608067160928818;1.0099854448942078;9.999998220765724;1.2503881607435405;0.035016513160884104;0.0350162852424489;0.942692757831856;-0.03300900000614198;0.9432619375114699;1.0099944152330085
62.17638;1.0599723893141686;0.9997520280219132;0.9431897921053566;0.013264449368092573;0.012513864400238153;1.0608065854521735;1.0099853838193205;9.999997216556709;1.2503880645978422;0.035016509572106384;0.03501627333573544;0.942692651454117;-0.03300899996913641;0.9432619332556575;1.0099944537779288
62.18638;1.0599723627673194;0.9997521458171991;0.9431898942276999;0.013264447657108118;0.01251386388914986;1.0608064498587215;1.0099853290150895;9.99999630423768;1.250387970347452;0.03501650578314872;0.03501626125356671;0.9426925452111766;-0.03300899993124886;0.9432619253722995;1.0099944866684372
62.19638;1.0599723401465813;0.9997522573880513;0.9431899979069374;0.013264445909085293;0.012513863415137756;1.060806309891429;1.0099852800451141;9.99999548895786;1.2503878781676665;0.035016501787863544;0.03501624901296777;0.9426924394626129;-0.033008999892574976;0.943261914133904;1.0099945138894864
62.20638;1.0599723212240986;0.99975236206531;0.9431901025305996;0.013264444130225725;0.012513862983933983;1.060806165977361;1.0099852366591333;9.999994775450887;1.250387788290637;0.03501649758571515;0.03501623662690121;0.94269233455417;-0.03300899985319147;0.9432618998434416;1.0099945355290398
62.21638;1.0599723057097128;0.9997524592135018;0.9431902075467833;0.013264442326446227;0.012513862603248759;1.0608060183730519;1.009985198710007;9.999994167878102;1.2503877009800763;0.03501649317991704;0.03501622410678595;0.9426922307767709;-0.033008999813175885;0.9432618827365715;1.009994551683657
62.22638;1.0599722933004478;0.9997525482439281;0.9431903124616559;0.013264440504169158;0.012513862281366691;1.0608058671565905;1.009985166057806;9.999993669549283;1.2503876164601953;0.0350164885718795;0.035016211466107804;0.9426921283512048;-0.0330089997726017;0.943261862919094;1.0099945623920377
62.23638;1.0599722837472805;0.9997526286426921;0.9431904168163386;0.01326443867079074;0.012513862025848107;1.0608057122432524;1.009985138538859;9.999993282504212;1.250387534969257;0.03501648375826928;0.03501619872324734;0.9426920274307585;-0.03300899973150468;0.9432618403836205;1.0099945676090187
62.24638;1.059972276862226;0.9997526999511989;0.9431905202042035;0.013264436835023092;0.0125138618434988;1.0608055534256493;1.0099851159694144;9.999993007538189;1.250387456830728;0.03501647873273038;0.03501618590019824;0.9426919281140183;-0.033008999689871185;0.9432618151145724;1.0099945671782486
62.25638;1.0599722724328013;0.9997527617544835;0.9431906222825467;0.013264435006193764;0.012513861741086612;1.0608053904669987;1.009985098105958;9.999992844583435;1.2503873823664418;0.03501647348897224;0.03501617301886909;0.9426918304337233;-0.03300899964766257;0.9432617871307157;1.009994560828746
62.26638;1.059972270131071;0.9997528137381807;0.9431907227485059;0.013264433192659048;0.012513861724782641;1.060805223244843;1.0099850846094995;9.9999927930647;1.2503873117694524;0.035016468022253285;0.03501616009823823;0.9426917343167218;-0.03300899960484415;0.9432617564613852;1.0099945482540307
62.27638;1.0599722695483589;0.9997528557039107;0.9431908213383771;0.013264431400886305;0.012513861798209461;1.0608050518228676;1.0099850751216513;9.999992852022881;1.2503872451038016;0.0350164623302798;0.035016147154009025;0.9426916395849761;-0.033008999561399306;0.9432617231694183;1.0099945292555812
62.28638;1.0599722703561365;0.9997528875300887;0.943190917836008;0.013264429636313791;0.012513861961114111;1.0608048763759315;1.009985069374834;9.999993019911983;1.2503871823671553;0.035016456415314944;0.035016134201101876;0.9426915460318148;-0.03300899951732528;0.9432616873584485;1.0099945038254963
62.29638;1.0599722724439027;0.9997529092292701;0.9431910120476708;0.013264427905002967;0.012513862209496466;1.06080469706337;1.009985067215003;9.999993294404963;1.2503871235378583;0.03501645028580478;0.03501612125552185;0.9426914535146367;-0.03300899947262747;0.9432616491447675;1.0099944720596616
62.30638;1.0599722758886791;0.9997529210452538;0.943191103809434;0.013264426214173907;0.012513862536635273;1.0608045140068476;1.0099850685754335;9.999993672915114;1.2503870686446341;0.03501644395590343;0.035016108333241286;0.942691361996694;-0.03300899942732599;0.943261608657795;1.0099944340072455
62.31638;1.059972280818237;0.9997529234017052;0.9431911930554875;0.013264424571293298;0.012513862934489996;1.0608043274093113;1.0099850734532543;9.9999941537824;1.2503870178325907;0.03501643744314195;0.035016095448985325;0.9426912715203571;-0.0330089993814632;0.9432615660142161;1.0099943896068109
62.32638;1.0599722873494581;0.9997529167454927;0.9431912798946902;0.013264422982880946;0.012513863394914957;1.060804137673006;1.0099850818877982;9.999994736755616;1.250386971339001;0.03501643076577097;0.0350160826175837;0.9426911821274854;-0.033008999335102644;0.9432615212486446;1.0099943387017523
62.33638;1.0599722955728432;0.9997529014382139;0.9431913646295301;0.013264421453617043;0.012513863910299532;1.060803945414971;1.0099850939446442;9.999995422155367;1.2503869293802972;0.0350164239424774;0.035016069856181435;0.9426910938011249;-0.03300899928832622;0.943261474292941;1.0099942811142943
62.34638;1.059972305483771;0.9997528777254773;0.9431914476596255;0.013264419985838298;0.012513864474234828;1.0608037514242823;1.0099851097316543;9.999996209766062;1.2503868920533927;0.03501641699377874;0.0350160571840014;0.9426910064994131;-0.033008999241235154;0.943261425035177;1.0099942167380163
62.35638;1.0599723169739566;0.9997528457880483;0.9431915293593933;0.013264418580279519;0.012513865082340116;1.0608035566317489;1.0099851294665674;9.999997098022785;1.250386859359183;0.03501640994163798;0.03501604461968026;0.9426909201833907;-0.03300899919394363;0.9432613733880775;1.0099941455848476
62.36638;1.0599723299600066;0.9997528058651409;0.9431916100606907;0.013264417237514276;0.012513865731603282;1.0608033621099442;1.0099851535396447;9.99999808364995;1.2503868313429516;0.035016402808620575;0.03501603217949924;0.9426908347691169;-0.0330089991465657;0.9432613193151533;1.0099940677831802
62.37638;1.0599723444900258;0.9997527582823184;0.9431916900716671;0.013264415958236884;0.012513866418602401;1.0608031690383377;1.009985182511451;9.999999162258215;1.2503868082053622;0.035016395619300186;0.03501601987744611;0.9426907501570542;-0.033008999099210325;0.9432612628391622;1.0099939835156744
62.38638;1.0599723606988172;0.9997527033357094;0.9431917696440403;0.013264414742573968;0.012513867139405695;1.0608029785807105;1.0099852170498513;10.000000329114975;1.250386790245414;0.03501638840101307;0.03501600772545974;0.9426906663790124;-0.033008999051983276;0.9432612040243731;1.0099938929504826
62.39638;1.0599723787086959;0.9997526412469829;0.9431918489476928;0.013264413590048018;0.012513867891062392;1.060802791737676;1.009985257827565;10.000001579012151;1.2503867777019293;0.03501638118206622;0.03501599573391555;0.9426905836879255;-0.033008999004999415;0.9432611429061346;1.009993796245335
62.40638;1.05997239859381;0.9997525721993995;0.9431919280746052;0.013264412500800394;0.012513868672447007;1.0608026092883192;1.0099853054194095;10.000002905675986;1.2503867706928913;0.03501637398920844;0.03501598391236464;0.942690502505891;-0.03300899895841174;0.9432610794362026;1.009993693565905
62.41638;1.0599724203526022;0.999752496284828;0.9431920070254922;0.013264411476371366;0.012513869483606737;1.060802431833664;1.0099853602457818;10.000004301336245;1.2503867692900523;0.03501636684447941;0.03501597226917845;0.942690423288116;-0.03300899891242159;0.9432610135192037;1.0099935850979795
62.42638;1.059972443814859;0.999752413436335;0.9431920856936308;0.013264410518418064;0.012513870324388518;1.060802259837528;1.009985422564722;10.000005756969458;1.2503867735818863;0.03501635976281252;0.03501596081003131;0.9426903464064607;-0.03300899886724083;0.943260945102345;1.0099934710870317
62.43638;1.0599724685759806;0.9997523234628715;0.9431921638690763;0.013264409627146529;0.012513871194002229;1.0608020936405982;1.0099854924907208;10.00000726346974;1.2503867836558402;0.03501635275467845;0.035015949536872655;0.9426902721318066;-0.03300899882305003;0.9432608742218497;1.0099933518509816
62.44638;1.0599724940708963;0.9997522261065143;0.9431922412565109;0.01326440880098102;0.01251387209197096;1.0608019335209335;1.0099855700586522;10.000008812363268;1.2503867996088107;0.03501634583379301;0.03501593844817423;0.9426902006787445;-0.03300899877999421;0.9432608009896734;1.009993227765336
62.45638;1.0599725196899927;0.9997521210970471;0.9431923175288001;0.01326440803647195;0.012513873019238078;1.060801779775929;1.0099856553058186;10.000010395483296;1.2503868216372382;0.035016339022418554;0.03501592753918907;0.942690132224662;-0.033008998738202;0.9432607256042104;1.0099930992795367
62.46638;1.059972544780161;0.9997520082592647;0.9431923923957284;0.013264407328439367;0.01251387397824043;1.0608016327378935;1.0099857482699206;10.000012004948939;1.2503868500472088;0.035016332349122346;0.03501591680253266;0.9426900668863843;-0.03300899869780445;0.9432606484110743;1.0099929669639278
62.47638;1.0599725685839931;0.9997518876162456;0.9431924656239389;0.013264406670573534;0.012513874971778138;1.0608014927152978;1.009985848938116;10.000013633606736;1.2503868851336535;0.035016325843816594;0.03501590623156146;0.9426900046974175;-0.03300899865893013;0.9432605699160471;1.0099928315394302
62.48638;1.0599725902707307;0.9997517594120591;0.9431925370240349;0.013264406055493172;0.012513876001626826;1.0608013599087662;1.0099859572412508;10.000015275950847;1.2503869270970984;0.03501631953522272;0.03501589582521585;0.9426899456110432;-0.03300899862167562;0.9432604907252239;1.0099926938301353
62.49638;1.0599726090457475;0.9997516240432734;0.9431926064289692;0.013264405474269306;0.012513877068221643;1.0608012343830848;1.0099860730447319;10.000016929663172;1.2503869760359316;0.03501631344895846;0.03501588558946269;0.9426898895177138;-0.03300899858609293;0.9432604115019556;1.0099925546927366
62.50638;1.0599726241996212;0.9997514819473268;0.9431926736432774;0.013264404916506711;0.012513878171509578;1.0608011161307338;1.0099861961255494;10.000018595557254;1.250387031936118;0.03501630760452835;0.035015875534746665;0.9426898362624817;-0.03300899855220569;0.943260332910789;1.0099924150589887
62.51638;1.0599726351131913;0.9997513335519175;0.943192738409874;0.01326440437133935;0.012513879311174939;1.0608010051132355;1.0099863261866069;10.000020275179102;1.250387094655231;0.03501630201399264;0.035015865673306654;0.9426897856539767;-0.03300899852002296;0.9432602554773595;1.0099922760307904
62.52638;1.0599726413109707;0.9997511793156513;0.943192800449562;0.013264403828291214;0.012513880485918498;1.060800901225344;1.0099864629005344;10.000021969137396;1.2503871639385853;0.03501629668430353;0.035015856018002424;0.9426897374760879;-0.03300899848954689;0.943260179472058;1.0099921388280264
62.53638;1.0599726424707543;0.9997510197953511;0.9431928595283449;0.01326440327760364;0.012513881693569878;1.060800804299935;1.0099866059480718;10.000023677234063;1.2503872395209767;0.03501629162154906;0.03501584658153687;0.9426896915311472;-0.033008998460793026;0.9432601049173227;1.009992004582493
62.54638;1.059972638355379;0.999750855652263;0.9431929154823105;0.013264402711005074;0.01251388293146705;1.0608007141864073;1.0099867550014285;10.000025398174575;1.250387321241436;0.03501628683394191;0.035015837375901734;0.942689647734941;-0.03300899843380958;0.9432600316624078;1.009991874171885
62.55638;1.0599726288163518;0.9997506875397385;0.9431929681945558;0.01326440212277133;0.01251388419581879;1.0608006308001647;1.009986909690239;10.000027129180307;1.250387409011351;0.03501628233013004;0.03501582841240842;0.9426896062189354;-0.033008998408662116;0.9432599594733273;1.0099917482330851
62.56638;1.0599726138757488;0.9997505159524386;0.9431930175769254;0.01326440151063334;0.012513885481099855;1.0608005540952554;1.009987069625871;10.000028867460102;1.2503875027259983;0.03501627811318315;0.03501581970135606;0.9426895673122562;-0.03300899838539809;0.943259888103449;1.0099916273013867
62.57638;1.0599725937300881;0.9997503411738462;0.9431930635849319;0.013264400876420598;0.012513886780151588;1.060800484009355;1.0099872344644352;10.000030611977541;1.2503876022998548;0.03501627417680755;0.03501581125055713;0.9426895313987155;-0.033008998364032135;0.9432598173015986;1.0099915119304297
62.58638;1.059972568624149;0.9997501633421839;0.9431931062081069;0.013264400225452258;0.012513888084601356;1.0608004204101837;1.0099874039333425;10.000032363346866;1.2503877076950503;0.035016270508302166;0.035015803064177;0.9426894988275084;-0.03300899834454451;0.9432597468102971;1.009991402726225
62.59638;1.059972538740798;0.999749982569909;0.9431931453720809;0.013264399565063532;0.01251388938541877;1.0608003630391292;1.0099875777456595;10.000034122966332;1.2503878187811464;0.03501626709403769;0.03501579514535001;0.9426894699287716;-0.033008998326893677;0.9432596764016689;1.009991300315453
62.60638;1.0599725042565633;0.9997497990379729;0.943193180822111;0.013264398904050402;0.012513890673213537;1.0608003115240028;1.0099877554959105;10.00003589255146;1.2503879351930005;0.03501626392180712;0.03501578750193696;0.9426894450417764;-0.033008998311058746;0.9432596058780391;1.0099912052914157
62.61638;1.059972465477861;0.9997496130172523;0.9431932121117049;0.013264398252826997;0.012513891938047016;1.060800265472645;1.0099879366856368;10.000037673737966;1.2503880563707068;0.035016260981024866;0.03501578014837892;0.9426894245633621;-0.03300899829705945;0.9432595350269118;1.0099911181823087
62.62638;1.0599724228648486;0.9997494248555608;0.9431932386893471;0.01326439762227893;0.01251389316947513;1.0608002245023043;1.0099881207958203;10.00003946772649;1.2503881817024747;0.035016258262612406;0.035015773101460375;0.942689409018389;-0.03300899828492694;0.9432594636357505;1.009991039452565
62.63638;1.0599723769550722;0.9997492349621396;0.9431932599969041;0.013264397021400398;0.01251389435713219;1.0608001881745224;1.0099883073455456;10.00004127465673;1.2503883105739613;0.03501625575714204;0.03501576637559724;0.9426893990666774;-0.0330089982746772;0.9432593915754408;1.0099909694937432
62.64638;1.0599723283489513;0.9997490437662474;0.9431932755218398;0.013264396455985504;0.012513895490967738;1.0608001559511604;1.0099884959746812;10.00004309256259;1.2503884422658265;0.035016253453215254;0.035015759980736555;0.9426893954256493;-0.03300899826630532;0.9432593188796404;1.0099909085937253
62.65638;1.0599722777500833;0.9997488516756619;0.9431932847854154;0.01326439592912732;0.012513896561229759;1.0608001272000422;1.0099886864469265;10.000044917031264;1.2503885758779445;0.0350162513390254;0.03501575392210699;0.9426893987651824;-0.03300899825978018;0.9432592457831911;1.009990856982769
62.66638;1.059972225929614;0.9997486591045717;0.9431932873242139;0.013264395442903297;0.012513897559250935;1.0608001012399244;1.009988878564652;10.000046742428369;1.2503887104101075;0.03501624940326701;0.035015748201348465;0.9426894096294414;-0.03300899825503652;0.9432591726782489;1.0099908149540815
62.67638;1.059972173631394;0.999748466556301;0.9431932827192357;0.013264395000047415;0.012513898478823502;1.060800077441504;1.0099890721642881;10.000048563645965;1.2503888449131828;0.035016247632549416;0.03501574281809538;0.9426894283791544;-0.03300899825197472;0.9432591000176148;1.0099907828601806
62.68638;1.0599721215210745;0.9997482746507703;0.9431932706173544;0.013264394604110738;0.012513899317041069;1.0608000552910866;1.009989267190838;10.000050376642617;1.2503889786163327;0.035016246009638465;0.03501573777016733;0.9426894551360234;-0.03300899825046744;0.9432590282783758;1.0099907609899776
62.69638;1.0599720701898603;0.9997480840793462;0.9431932507165249;0.01326439425844652;0.012513900074055985;1.0608000343149993;1.009989463710386;10.00005217798324;1.2503891109897762;0.03501624451425199;0.03501573305163788;0.942689489799796;-0.033008998250368744;0.9432589579752508;1.0099907495629268
62.70638;1.0599720201680942;0.9997478955773275;0.9431932227508648;0.013264393965661215;0.012513900751921141;1.0608000139829334;1.0099896618381625;10.000053964767428;1.2503892416987255;0.035016243122671924;0.035015728652155374;0.9426895321487856;-0.03300899825154353;0.9432588896438648;1.009990748817637
62.71638;1.059971971979122;0.9997477099266359;0.9431931864524944;0.0132643937280715;0.012513901353092473;1.0607999937038763;1.0099898616477068;10.000055735043299;1.2503893704540334;0.035016241806753036;0.03501572455987694;0.9426895819076035;-0.03300899825390703;0.943258823807263;1.0099907590170547
62.72638;1.0599719262483769;0.9997475279476334;0.9431931415273843;0.013264393548405378;0.012513901879814807;1.0607999728255026;1.0099900630879877;10.000057487798587;1.2503894968986584;0.03501624053722832;0.03501572076392965;0.9426896387627979;-0.03300899825742095;0.94325876094675;1.00999078041382
62.73638;1.0599718837272367;0.999747350476251;0.9431930877493397;0.0132643934301312;0.012513902335057185;1.060799950632877;1.0099902659271185;10.000059222389995;1.2503896206573863;0.03501623928925515;0.035015717254280265;0.9426897023811404;-0.0330089982620581;0.9432587014822252;1.0099908132119984
62.74638;1.0599718451990403;0.9997471783160414;0.9431930250626075;0.01326439337717427;0.012513902723299922;1.0607999264472066;1.0099904697414732;10.000060938041672;1.250389741455108;0.0350162380429941;0.035015714020716675;0.9426897724136094;-0.0330089982677933;0.9432586457692338;1.009990857449715
62.75638;1.0599718114066712;0.9997470121111247;0.9431929535171947;0.013264393392901044;0.012513903049809302;1.0607998997332082;1.0099906739240097;10.00006263374175;1.2503898591648737;0.03501623677971227;0.03501571105056832;0.9426898484789346;-0.03300899827460727;0.943258594093539;1.009990912908224
62.76638;1.0599717830082087;0.9997468521886507;0.9431928731365853;0.013264393479238438;0.012513903319823959;1.0607998700700014;1.0099908776883173;10.000064308330522;1.2503899737973336;0.035016235479476965;0.03501570832506274;0.9426899301327104;-0.033008998282472446;0.94325854663207;1.0099909791817265
62.77638;1.0599717605132453;0.9997466985637729;0.9431927838877826;0.013264393636466372;0.012513903538444764;1.0607998370759624;1.0099910801036156;10.000065960354702;1.2503900854619558;0.03501623412198302;0.03501570581713263;0.9426900168045346;-0.033008998291346126;0.9432585033793429;1.009991055796875
62.78638;1.059971744242122;0.9997465511122633;0.9431926857551399;0.013264393862835748;0.012513903710299017;1.0607998004605566;1.0099912802395645;10.00006758782883;1.2503901942899793;0.035016232688338755;0.03501570349336948;0.9426901077589;-0.03300899830118253;0.9432584641439588;1.0099911422583818
62.79638;1.059971734349181;0.9997464097232641;0.9431925787961197;0.013264394154349154;0.012513903838784276;1.0607997601709893;1.0099914773619014;10.000069188260527;1.250390300367414;0.035016231162256266;0.035015701318540586;0.9426902021491227;-0.03300899831193257;0.9432584286850496;1.0099912380377483
62.80638;1.0599717309153736;0.9997462743556591;0.9431924630833809;0.013264394505632077;0.012513903925433155;1.0607997163999419;1.009991670985835;10.000070758723172;1.2503904037285598;0.035016229530262684;0.03501569925795341;0.9426902990940395;-0.03300899832352311;0.9432583968560214;1.0099913425498626
62.81638;1.0599717340100776;0.9997461450179993;0.9431923386633153;0.013264394910927135;0.012513903970110346;1.0607996693747432;1.0099918607804892;10.000072295928659;1.2503905043851251;0.035016227780971465;0.035015697276910736;0.9426903976716438;-0.033008998335846244;0.9432583686273136;1.009991455209808
62.82638;1.0599717436310392;0.999746021732084;0.9431922056288732;0.013264395364220787;0.012513903972162158;1.0607996191945435;1.0099920464728982;10.000073796607731;1.2503906023164009;0.03501622590283601;0.035015695341994134;0.9426904969125647;-0.03300899834877619;0.9432583440243738;1.009991575576634
62.83638;1.0599717596491551;0.9997459045178665;0.9431920641488337;0.013264395858922215;0.012513903931577426;1.0607995658889622;1.0099922278200713;10.000075258213894;1.250390697382941;0.03501622388065566;0.03501569342484292;0.9426905959306963;-0.0330089983621973;0.9432583230418224;1.0099917034228676
62.84638;1.0599717818600243;0.9997457933706366;0.9431919144156904;0.013264396387750304;0.0125139038496756;1.0607995095351272;1.0099924046212514;10.000076679435596;1.2503907892785802;0.035016221694454;0.03501569150405373;0.9426906940735814;-0.03300899837602182;0.9432583055590172;1.0099918386736226
62.85638;1.0599718100466724;0.999745688258607;0.9431917566169362;0.013264396943113162;0.01251390372991465;1.0607994502813078;1.0099925767070954;10.000078060056612;1.2503908776087642;0.03501621932259614;0.035015689564253515;0.9426907909285952;-0.033008998390185056;0.9432582913423326;1.009991981290853
62.86638;1.0599718440092807;0.9997455891711426;0.9431915909061241;0.013264397517948143;0.012513903578672944;1.0607993883320566;1.0099927439078438;10.000079400627643;1.250390961988401;0.03501621674483395;0.03501568759419902;0.9426908862631235;-0.0330089984046198;0.9432582801828971;1.0099921311688165
62.87638;1.0599718835765564;0.9997454961423773;0.943191417386362;0.01326439810678058;0.01251390340471951;1.0607993239827553;1.0099929060430535;10.00008070248934;1.250391042073931;0.035016213942993174;0.03501568558447507;0.9426909799815993;-0.03300899841923809;0.9432582720162045;1.009992288121939
62.88638;1.0599719285509992;0.9997454092055627;0.9431912361817556;0.013264398706609969;0.012513903217567273;1.0607992576338532;1.0099930629259233;10.000081967985077;1.250391117579786;0.03501621090235093;0.03501568352557531;0.9426910720648899;-0.03300899843393544;0.9432582668893494;1.0099924519827397
62.89638;1.0599719786444344;0.9997453283479342;0.9431910475300138;0.013264399316997997;0.012513903026243549;1.0607991897323863;1.009993214376576;10.000083200291755;1.2503911883201508;0.03501620761372456;0.035015681407993486;0.9426911624982339;-0.033008998448597004;0.9432582648611632;1.0099926226710738
62.90638;1.0599720335029497;0.9997452534958668;0.9431908518188236;0.013264399939181505;0.012513902838769044;1.060799120746696;1.009993360242132;10.000084402539967;1.2503912542412259;0.035016204073900235;0.03501567922197304;0.9426912512161462;-0.033008998463096295;0.9432582659675341;1.009992800127852
62.91638;1.0599720927494076;0.9997451845139714;0.943190649591291;0.013264400574702392;0.012513902662073091;1.0607990511747225;1.0099935003940992;10.000085577217632;1.2503913153939823;0.03501620028482545;0.03501567695540055;0.9426913380664869;-0.03300899847729432;0.9432582702525745;1.0099929842273703
