time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.92638;1.0599721559509996;0.9997451212904548;0.9431904415507416;0.013264401224084952;0.012513902502433038;1.0607989814967607;1.0099936347340166;10.000086726277555;1.250391371838817;0.03501619625184161;0.03501567459392825;0.9426914228112653;-0.033008998491032476;0.9432582777674848;1.0099931748119584
62.93638;1.05997222254946;0.999745063869677;0.9431902285846956;0.013264401886523667;0.012513902365775088;1.0607989121020984;1.0099937632458629;10.000087850836067;1.2503914235741895;0.035016191981129194;0.035015672122841936;0.9426915051988649;-0.03300899850412546;0.9432582885214023;1.0099933717946603
62.94638;1.059972291854764;0.9997450124288723;0.9431900117695952;0.01326440256093463;0.012513902257181868;1.0607988432437738;1.0099938860065825;10.000088951034638;1.250391470581747;0.03501618747807972;0.035015669528231916;0.9426915850368736;-0.03300899851637265;0.9432583024430289;1.009993575208437
62.95638;1.0599723631324125;0.9997449670979539;0.9431897922732734;0.013264403247077955;0.012513902180308996;1.0607987750455135;1.0099940030972332;10.00009002718419;1.2503915128937788;0.03501618274688316;0.03501566679954377;0.942691662136891;-0.03300899852757762;0.9432583193775983;1.0099937851809688
62.96638;1.0599724356952724;0.9997449278304735;0.9431895712039252;0.013264403945403755;0.012513902137259121;1.0607987075585614;1.009994114510532;10.000091080559331;1.2503915505798213;0.035016177791405784;0.035015663932686236;0.9426917362470617;-0.03300899853756016;0.9432583391534792;1.0099940018817521
62.97638;1.0599725089228123;0.9997448944413111;0.9431893495371106;0.013264404655557735;0.012513902128628563;1.0607986408160444;1.009994220149541;10.000092112734702;1.25039158372561;0.035016172617979104;0.03501566092979457;0.9426918071159001;-0.0330089985461651;0.9432583616874185;1.0099942254965195
62.98638;1.059972582264142;0.9997448667409992;0.9431891281287962;0.013264405374817097;0.012513902154104153;1.0607985748495765;1.0099943198938086;10.000093125216049;1.250391612499288;0.03501616723739722;0.03501565779433078;0.9426918745732351;-0.0330089985532685;0.9432583870019601;1.009994456211899
62.99638;1.0599726553120135;0.9997448445975772;0.9431889077517007;0.01326440609790102;0.01251390221352448;1.0607985096712365;1.0099944136420178;10.000094119647564;1.250391637268899;0.03501616166298345;0.03501565452603315;0.9426919385602079;-0.03300899855878138;0.9432584151539007;1.0099946941841695
63.00638;1.0599727278614022;0.9997448278762749;0.9431886891182788;0.013264406818240305;0.012513902307098871;1.0607984452453156;1.009994501306744;10.000095097089702;1.2503916586106072;0.035016155906150946;0.03501565112138277;0.9426919991394275;-0.033008998562647836;0.9432584461975658;1.0099949395531382
63.01638;1.0599727998214352;0.9997448164020836;0.9431884728591307;0.013264407529520624;0.01251390243464055;1.060798381499532;1.009994582850426;10.00009605740015;1.2503916771913477;0.03501614997404659;0.035015647576667336;0.9426920564754863;-0.03300899856483029;0.9432584801734308;1.0099951924680413
63.02638;1.0599728710467795;0.999744809992257;0.9431882595018931;0.01326440822702227;0.012513902594912819;1.0607983183721674;1.00999465839365;10.000097000123949;1.2503916936814738;0.03501614387289069;0.03501564388725127;0.9426921107848821;-0.03300899856529612;0.9432585170736225;1.0099954530659003
63.03638;1.0599729412289227;0.9997448084601531;0.9431880495067657;0.01326440890896442;0.012513902785690905;1.0607982557904423;1.0099947282642288;10.000097925257013;1.2503917086871872;0.03501613761393909;0.035015640044982824;0.9426921622988343;-0.0330089985640183;0.9432585568675158;1.0099957214743802
63.04638;1.0599730099037674;0.9997448116188375;0.9431878433057963;0.013264409577216488;0.012513903004366179;1.0607981935614552;1.009994792932393;10.000098833063637;1.2503917226678913;0.035016131215650406;0.03501563603986738;0.9426922112727207;-0.03300899856097435;0.9432585995769456;1.0099959978174282
63.05638;1.0599730765452076;0.9997448193275256;0.9431876413242971;0.013264410236689636;0.012513903248348278;1.0607981313187265;1.0099948529416092;10.000099724206787;1.2503917359275083;0.0350161247019283;0.035015631864138884;0.942692257953785;-0.033008998556136704;0.9432586453179911;1.0099962821341089
63.06638;1.0599731406715422;0.9997448315122428;0.9431874440057186;0.013264410893454946;0.012513903514600822;1.0607980685619833;1.0099949089114757;10.000100599756822;1.2503917486430998;0.035016118098998135;0.03501562751337563;0.9426923024792877;-0.033008998549467414;0.9432586942915665;1.0099965742863921
63.07638;1.0599732019330632;0.9997448481648918;0.9431872518047432;0.01326441155271138;0.012513903798854423;1.0607980046867609;1.0099949615667911;10.000101460609958;1.250391760840987;0.03501611143192807;0.035015622985567194;0.9426923448286972;-0.033008998540921486;0.9432587466720229;1.0099968739641547
63.08638;1.0599732601580403;0.9997448693497167;0.9431870651563249;0.013264412218095972;0.012513904095241035;1.06079793902297;1.0099950116984993;10.000102307445381;1.250391772387426;0.03501610472288128;0.03501561828110564;0.9426923848498545;-0.03300899853046748;0.9432588024738329;1.0099971807613801
63.09638;1.0599733153623727;0.9997448951585033;0.9431868844736907;0.01326441289240831;0.012513904396063502;1.060797870946499;1.009995060059779;10.000103140733437;1.2503917830880265;0.03501609799101816;0.03501561340381929;0.9426924223163637;-0.03300899851812175;0.9432588615736007;1.0099974942710912
63.10638;1.0599733677981455;0.9997449255973911;0.9431867101570518;0.013264413578500752;0.012513904692007112;1.0607977999598959;1.0099951072616422;10.000103959948603;1.2503917928153736;0.03501609125261628;0.0350156083609399;0.942692457009586;-0.03300899850395763;0.9432589238217809;1.009997814182417
63.11638;1.0599734179848657;0.9997449605043843;0.9431865425744416;0.01326441427944223;0.01251390497291564;1.0607977256619519;1.0099951537130505;10.000104763404465;1.2503918015325128;0.03501608452249186;0.03501560316239967;0.9426924887637019;-0.03300899848807854;0.943258989063543;1.0099981402902656
63.12638;1.0599734665882383;0.9997449995717722;0.9431863820537338;0.013264414998514015;0.012513905227839156;1.0607976477103078;1.009995199635309;10.000105549499997;1.2503918092214905;0.03501607781650533;0.03501559782177524;0.9426925174651372;-0.033008998470593666;0.9432590570653576;1.0099984723544913
63.13638;1.0599735142491542;0.9997450424011154;0.9431862288734391;0.013264415739421944;0.012513905444833311;1.060797565857638;1.009995245123895;10.000106317855646;1.2503918158022878;0.035016071152698454;0.03501559235622442;0.9426925430682817;-0.03300899845161542;0.9432591274667776;1.0099988099698194
63.14638;1.0599735615470938;0.9997450885204187;0.9431860831805936;0.013264416506141992;0.012513905611956786;1.060797479995966;1.0099952902360316;10.000107069109998;1.2503918211284324;0.035016064550823324;0.03501558678402758;0.9426925655805177;-0.033008998431259366;0.9432591997983764;1.0099991525669791
63.15638;1.0599736090397749;0.9997451374110473;0.9431859449531207;0.013264417302684992;0.012513905718311567;1.0607973901465848;1.0099953350816175;10.000107803840171;1.2503918250865675;0.03501605803236313;0.035015581123989205;0.942692584959957;-0.033008998409635434;0.9432592735368748;1.0099994994549546
63.16638;1.059973657217801;0.9997451885673218;0.9431858141125623;0.013264418133601732;0.012513905753855874;1.0607972964344194;1.009995379825738;10.00010852171198;1.250391827691412;0.035016051620768325;0.035015575396338275;0.9426926010296283;-0.03300899838683583;0.9432593481976038;1.009999849871931
63.17638;1.0599737064131156;0.9997452415213403;0.943185690618137;0.013264419004521567;0.012513905708830968;1.0607971990683864;1.009995424607834;10.000109221565195;1.2503918290567853;0.035016045339521615;0.0350155696198967;0.9426926135320726;-0.03300899836292969;0.9432594234061166;1.0100002030443274
63.18638;1.0599737568336967;0.9997452957738471;0.9431855744434416;0.013264419921473716;0.012513905573835539;1.0607970982592547;1.009995469504667;10.000109902255266;1.2503918292916953;0.03501603920827612;0.03501556380521178;0.9426926222748129;-0.0330089983379646;0.943259498881852;1.010000558226083
63.19638;1.0599738086764947;0.9997453506828685;0.9431854655640111;0.013264420889609153;0.012513905340833213;1.060796994079837;1.009995514547262;10.000110563427386;1.2503918284198425;0.03501603324062679;0.035015557950498724;0.9426926272129368;-0.033008998311958665;0.9432595743753855;1.0100009147504119
63.20638;1.0599738621373098;0.9997454054334693;0.9431853639934936;0.013264421912470724;0.012513905004371623;1.0607968864197574;1.0099955597342152;10.000111205352734;1.2503918263454685;0.03501602744573355;0.035015552045574466;0.9426926284261187;-0.033008998284896694;0.9432596496067779;1.0100012720702567
63.21638;1.0599739173959932;0.9997454591046665;0.9431852697663633;0.013264422991944046;0.0125139045616353;1.0607967750956582;1.0099956050515795;10.000111827908565;1.250391822906236;0.03501602183071818;0.035015546079525645;0.9426926260839011;-0.033008998256751805;0.9432597242221649;1.0100016297594165
63.22638;1.0599739746953822;0.9997455107649614;0.9431851828549693;0.013264424128863042;0.01251390401145765;1.0607966599653924;1.0099956504975118;10.0001124302604;1.2503918179660118;0.035016016401582334;0.035015540045667495;0.9426926204472819;-0.033008998227510085;0.9432597977873344;1.0100019875247943
63.23638;1.0599740343755477;0.9997455595592928;0.9431851030967585;0.013264425324187925;0.012513903353492367;1.0607965409425544;1.009995696121083;10.000113011785725;1.250391811441191;0.035016011163726886;0.03501553394327598;0.942692611853381;-0.033008998197178153;0.9432598698524729;1.0100023451980513
63.24638;1.059974096806457;0.9997456047574599;0.9431850301688545;0.013264426580371164;0.012513902587802616;1.0607964180004246;1.0099957420652637;10.000113572296838;1.2503918033012464;0.03501600612075014;0.0350155277779463;0.9426926006706909;-0.0330089981657795;0.9432599400950802;1.0100027026373741
63.25638;1.059974162380011;0.9997456457964281;0.9431849636112383;0.013264427901819708;0.01251390171478656;1.060796291227418;1.0099957885465312;10.000114110726724;1.2503917935077697;0.035016001272728275;0.03501552155999463;0.9426925872620624;-0.03300899813334555;0.9432600083993973;1.010003059626982
63.26638;1.0599742315965242;0.9997456823497438;0.9431849028348993;0.013264429293804206;0.012513900735500029;1.060796160851115;1.0099958357873338;10.000114624331244;1.2503917818331503;0.03501599661831371;0.03501551529969079;0.9426925719427828;-0.033008998099912604;0.9432600747566983;1.010003415905521
63.27638;1.0599743051050983;0.9997457143312856;0.9431848470831943;0.013264430760823624;0.01251389965201099;1.0607960271809311;1.0099958839866745;10.000115109514987;1.2503917677625656;0.035015992157863086;0.0350155090020358;0.9426925549548385;-0.03300899806553936;0.9432601391033897;1.0100037712477026
63.28638;1.0599743836630489;0.9997457418116422;0.9431847954651509;0.013264432305575757;0.012513898467166228;1.0607958905277883;1.0099959333754778;10.000115562764016;1.2503917505660607;0.03501598789299919;0.035015502664288094;0.9426925364845674;-0.03300899803033268;0.9432602012642651;1.010004125431611
63.29638;1.0599744681161243;0.9997457649609862;0.9431847470645219;0.013264433929150004;0.012513897183926847;1.0607957511468737;1.0099959842734596;10.000115980723068;1.250391729374469;0.03501598382529435;0.035015496275986754;0.9426925166630453;-0.033008997994450236;0.9432602610233254;1.0100044781657862
63.30638;1.059974559410945;0.9997457840104661;0.9431847009905985;0.013264435631935682;0.01251389580519318;1.0607956092191153;1.0099960370453775;10.000116360145975;1.2503917032394023;0.035015979956397665;0.03501548982255846;0.9426924955879824;-0.033008997958072224;0.9432603182082654;1.010004829117979
63.31638;1.0599746585338166;0.9997457991467309;0.9431846563844907;0.013264437413724234;0.012513894334235588;1.0607954648870677;1.009996092076081;10.000116698104314;1.2503916712567198;0.03501597628818622;0.03501548329253734;0.9426924733988771;-0.033008997921375;0.9432603726868479;1.0100051779290609
63.32638;1.059974766339651;0.9997458104265797;0.9431846124569563;0.013264439273217186;0.01251389277454986;1.0607953183459593;1.0099961498369008;10.000116991972098;1.2503916326759714;0.0350159728230015;0.035015476682950714;0.9426924502577558;-0.03300899788453647;0.9432604242965309;1.010005524165637
63.33638;1.059974883386619;0.9997458178243014;0.9431845685388324;0.013264441208680335;0.012513891128911112;1.0607951699514668;1.0099962108881555;10.000117239358019;1.2503915868800293;0.035015969563721404;0.03501546999946416;0.9426924262715896;-0.03300899784774432;0.9432604727918759;1.0100058673561367
63.34638;1.0599750098948606;0.9997458213145504;0.9431845240532704;0.013264443219222844;0.012513889399636916;1.0607950202274492;1.0099962757801189;10.00011743862613;1.2503915332941167;0.03501596651236264;0.03501546325404676;0.9426924015464365;-0.03300899781118195;0.9432605178440517;1.0100062070824787
63.35638;1.059975145780416;0.9997458208880489;0.9431844783861325;0.013264445304777134;0.012513887590237114;1.0607948697115814;1.0099963449688711;10.000117589182086;1.2503914713395419;0.03501596366743321;0.035015456463246;0.9426923762983449;-0.033008997775031475;0.9432605590656263;1.0100065430351517
63.36638;1.0599752907039899;0.999745816571991;0.9431844308124561;0.013264447465310438;0.01251388570590723;1.060794718789934;1.0099964187881147;10.000117690349004;1.2503914004287784;0.035015961021982366;0.03501544964667046;0.9426923508659244;-0.03300899773949883;0.9432605960442866;1.0100068750251099
63.37638;1.0599754441964335;0.9997458084842854;0.9431843805995402;0.013264449700274846;0.012513883752844065;1.0607945676959023;1.0099964974385225;10.000117739867225;1.2503913199871453;0.03501595856492665;0.03501544282536361;0.9426923256431463;-0.03300899770481033;0.943260628367587;1.0100072028965081
63.38638;1.0599756058118235;0.9997457968445969;0.9431843271441686;0.013264452008027078;0.012513881738234556;1.0607944166244203;1.009996580977721;10.000117734072877;1.2503912294896784;0.03501595628565883;0.03501543602113938;0.9426923009979133;-0.03300899767118585;0.9432606556233589;1.0100075263799182
63.39638;1.0599757751836165;0.9997457819463763;0.9431842699490542;0.013264454385991638;0.012513879670760588;1.0607942658119793;1.0099966693311595;10.00011766995447;1.2503911284683114;0.03501595417839164;0.03501542925629027;0.9426922772296593;-0.03300899763882471;0.9432606774236743;1.0100078450906065
63.40638;1.05997595201152;0.999745764138683;0.9431842085260422;0.013264456831986309;0.012513877560709801;1.0607941155454979;1.0099967623168702;10.000117547017858;1.25039101653515;0.03501595224225939;0.03501542255228843;0.9426922545663728;-0.033008997607907965;0.943260693489919;1.0100081586680558
63.41638;1.0599761360038504;0.9997457437973021;0.9431841424316447;0.013264459344834459;0.01251387541947185;1.060793966110906;1.0099968596513769;10.00011736693387;1.2503908934487704;0.03501595047755569;0.035015415928171256;0.94269223314849;-0.03300899757861596;0.9432607037294677;1.010008466817654
63.42638;1.0599763267642348;0.9997457212885061;0.943184071359748;0.013264461923413106;0.012513873258790073;1.0607938177098726;1.009996960968356;10.000117131734418;1.2503907591541004;0.03501594888211194;0.035015409400901726;0.942692213004336;-0.033008997551146634;0.9432607082310556;1.010008769239309
63.43638;1.0599765237219256;0.9997456969791547;0.9431839951252332;0.01326446456559579;0.01251387109025344;1.0607936704255503;1.0099970658914392;10.000116843352425;1.250390613748542;0.035015947449390704;0.03501540298716103;0.9426921940704824;-0.03300899752570455;0.9432607072323453;1.0100090655857044
63.44638;1.0599767261788309;0.9997456712612728;0.9431839135855217;0.013264467267722898;0.01251386892447208;1.0607935242287985;1.0099971741053337;10.000116504840971;1.2503904573677571;0.03501594616884029;0.035015396703187915;0.9426921762569828;-0.03300899750246877;0.9432607011315786;1.0100093554311975
63.45638;1.0599769334275368;0.9997456445119698;0.9431838265869741;0.013264470024531518;0.012513866770174579;1.0607933790005288;1.0099972853519728;10.000116120541472;1.2503902900969033;0.03501594502905007;0.035015390561431055;0.9426921594853314;-0.03300899748157528;0.9432606904827583;1.0100096382166297
63.46638;1.0599771448628683;0.9997456170286653;0.9431837339728865;0.013264472829624183;0.01251386463476755;1.060793234626782;1.0099973993521068;10.000115694354333;1.2503901120031287;0.03501594402096214;0.03501538456711052;0.9426921436749083;-0.03300899746311512;0.9432606759207026;1.0100099132270348
63.47638;1.059977360035008;0.9997455890283579;0.9431836356214118;0.013264475675995632;0.012513862525833886;1.0607930911040429;1.0099975157372933;10.000115228022882;1.2503899232412834;0.03501594313935754;0.035015378719653094;0.9426921287188302;-0.03300899744713258;0.9432606580903125;1.0100101796314322
63.48638;1.0599775786283319;0.9997455606764594;0.9431835314140149;0.013264478556807163;0.012513860451438943;1.0607929485361611;1.0099976340512502;10.00011472094878;1.2503897241666448;0.0350159423832487;0.035015373018223175;0.9426921144645557;-0.03300899743364354;0.9432606375858611;1.0100104365478424
63.49638;1.059977800370859;0.9997455320849046;0.9431834211743739;0.01326448146624497;0.01251385841858588;1.0607928070522723;1.0099977537653968;10.000114171775092;1.2503895153594016;0.03501594175479905;0.03501536746505149;0.9426921007155942;-0.03300899742268795;0.9432606148712515;1.0100106830997777
63.50638;1.0599780249465556;0.9997455033333127;0.9431833046485003;0.013264484398928645;0.01251385643150702;1.0607926667480168;1.0099978742766071;10.000113580278612;1.2503892975137951;0.03501594125802064;0.03501536206546126;0.9426920872635923;-0.03300899741437101;0.9432605902823589;1.0100109184645376
63.51638;1.0599782519840377;0.9997454745763024;0.9431831814771787;0.013264487348174139;0.012513854491790875;1.060792527698898;1.0099979949390046;10.000112947473117;1.2503890713190735;0.03501594089921002;0.03501535682782929;0.9426920739107081;-0.03300899740884956;0.9432605641284031;1.0100111419052202
63.52638;1.0599784810738397;0.9997454461569268;0.9431830511746874;0.013264490305489178;0.012513852599873138;1.0607923899913765;1.0099981151426332;10.00011227441307;1.2503888374583565;0.03501594068731628;0.03501535176310519;0.9426920604485285;-0.03300899740628498;0.9432605367776605;1.0100113527987953
63.53638;1.0599787117581996;0.9997454185853785;0.9431829131880721;0.013264493261867889;0.012513850755930284;1.0607922536854786;1.0099982343894378;10.00011156189656;1.2503885966738313;0.03501594063280459;0.0350153468830841;0.9426920466058314;-0.03300899740681624;0.9432605086778074;1.010011550665294
63.54638;1.0599789435182292;0.9997453924282028;0.9431827670298648;0.01326449620879065;0.012513848959403289;1.0607921187318132;1.009998352326772;10.0001108107503;1.2503883497506938;0.035015940747425416;0.03501534219913297;0.9426920320197867;-0.03300899741056428;0.9432604803108724;1.010011735166976
63.55638;1.0599791758145536;0.9997453682521871;0.9431826123832026;0.013264499137681535;0.012513847208229685;1.0607919849494118;1.009998468714733;10.000110021149334;1.2503880974027883;0.035015941045858846;0.03501533772185319;0.9426920163087336;-0.033008997417630644;0.9432604521178819;1.0100119060994084
63.56638;1.0599794081787672;0.99974534660326;0.9431824490851125;0.013264502039435534;0.01251384549963267;1.0607918521163027;1.00999858335299;10.000109191907418;1.2503878401834527;0.03501594154583645;0.03501533346136798;0.9426919992210124;-0.033008997428087064;0.9432604244777971;1.0100120633696692
63.57638;1.0599796402390844;0.9997453279531999;0.9431822770393459;0.013264504905233447;0.012513843832546927;1.0607917200982977;1.0099986960336453;10.000108321108897;1.2503875784951928;0.035015942265659045;0.035015329428000355;0.942691980705702;-0.03300899744197737;0.9432603977522217;1.010012206910316
63.58638;1.0599798716254356;0.9997453126660911;0.9431820961745522;0.013264507726991387;0.012513842209094777;1.0607915888901382;1.009998806553732;10.000107407542249;1.2503873126996907;0.035015943223191834;0.03501532563217473;0.94269196085407;-0.033008997459318797;0.9432603723001437;1.0100123365937428
63.59638;1.0599801018656667;0.9997453010306214;0.9431819064522149;0.013264510496423977;0.012513840633197614;1.060791458578518;1.0099989148007769;10.000106451494348;1.2503870432596664;0.03501594443619308;0.035015322083253156;0.942691939801985;-0.033008997480105065;0.9432603484129134;1.0100124522540068
63.60638;1.059980330387679;0.9997452932790174;0.943181707892902;0.013264513204233584;0.012513839108201539;1.0607913293572109;1.0099990208544682;10.000105454180382;1.250386770813154;0.03501594592062667;0.0350153187878524;0.9426919176803604;-0.03300899750431847;0.9432603262260791;1.0100125538043165
63.61638;1.059980556656973;0.9997452895356381;0.9431815005977927;0.013264515840235748;0.012513837636495362;1.0607912015878223;1.0099991249911127;10.00010441684847;1.2503864962070967;0.03501594768934534;0.035015315748470915;0.9426918946446174;-0.033008997531925786;0.9432603056866499;1.0100126413231303
63.62638;1.0599807803287713;0.9997452898064583;0.9431812846997495;0.013264518394078086;0.012513836220563438;1.060791075798972;1.0099992275874816;10.000103340694743;1.2503862205056626;0.03501594975241427;0.035015312963426345;0.9426918708879427;-0.033008997562859285;0.9432602866094735;1.010012715006126
63.63638;1.0599810012150894;0.9997452940718004;0.9431810603003716;0.01326452085618742;0.012513834863394505;1.0607909526542418;1.0099993290372555;10.000102227370531;1.2503859448769867;0.03501595211607277;0.035015310428254134;0.9426918465527866;-0.03300899759701323;0.9432602687726691;1.0100127750710253
63.64638;1.0599812191549212;0.9997453023565716;0.9431808275080908;0.013264523218150913;0.01251383356865189;1.060790832926176;1.009999429763616;10.00010107947376;1.2503856704268168;0.03501595478175441;0.035015308137402015;0.9426918216546044;-0.03300899763425665;0.9432602519870732;1.0100128217491293
63.65638;1.059981434023725;0.9997453147079239;0.943180586512486;0.013264525472601431;0.012513832341346122;1.060790717445693;1.0099995302744438;10.000099900349671;1.250385398152448;0.0350159577481749;0.0350153060844939;0.9426917961122039;-0.033008997674437636;0.9432602361311354;1.0100128553005565
63.66638;1.0599816458080786;0.9997453311390405;0.9431803376306584;0.0132645276131112;0.012513831188073522;1.0607906070829858;1.0099996311526467;10.000098693301247;1.2503851289635997;0.03501596101388475;0.03501530426246761;0.9426917698067419;-0.03300899771738579;0.9432602211658514;1.010012875998118
63.67638;1.0599818545776984;0.9997453515997955;0.9431800813431562;0.013264529633826934;0.012513830116229445;1.060790502743091;1.0099997329718557;10.000097461358594;1.2503848636585608;0.035015964576961225;0.03501530266404881;0.9426917426152831;-0.033008997762933194;0.9432602071376347;1.010012884199625
63.68638;1.0599820604008725;0.9997453760061;0.94317981825634;0.013264531529254789;0.012513829132918526;1.060790405274169;1.0099998362107039;10.00009620743429;1.2503846029245305;0.03501596843373812;0.03501530128012376;0.942691714435578;-0.033008997810927414;0.94326019415675;1.01001288046995
63.69638;1.0599822633108147;0.9997454043016393;0.9431795489840425;0.013264533294887183;0.012513828244647376;1.060790315365764;1.0099999412510658;10.000094933888485;1.2503843473724174;0.035015972579585254;0.03501530009857574;0.9426916851906796;-0.03300899786121846;0.9432601823719511;1.0100128655162472
63.70638;1.0599824633283703;0.9997454365161492;0.9431792740777284;0.013264534928474436;0.01251382745759583;1.0607902335397856;1.01000004847667;10.00009364222702;1.2503840974740954;0.035015977010764324;0.035015299106576504;0.9426916548082617;-0.033008997913644894;0.9432601719872555;1.0100128399692105
63.71638;1.0599826604764742;0.9997454728127061;0.9431789940680683;0.013264536430846604;0.012513826777370158;1.06079016016343;1.010000158352751;10.000092333852379;1.2503838534417506;0.035015981724292815;0.03501529829307444;0.9426916232113307;-0.033008997968017324;0.943260163273533;1.0100128042738135
63.72638;1.0599828547367607;0.9997455134906138;0.9431787095564285;0.013264537804887833;0.012513826208260118;1.0607900954297043;1.0100002713895628;10.00009101113178;1.250383615245867;0.0350159867153874;0.035015297649279;0.9426915903364024;-0.03300899802410274;0.9432601565063491;1.010012758715343
63.73638;1.0599830459920139;0.9997455589175498;0.9431784212631942;0.013264539053607785;0.012513825752408522;1.0607900393904577;1.0100003880910071;10.000089677862809;1.2503833827748707;0.03501599197562436;0.03501529716865483;0.9426915561468148;-0.03300899808164439;0.9432601518975594;1.0100127034806117
63.74638;1.0599832340865287;0.9997456094395302;0.9431781299690177;0.013264540179729882;0.012513825409496483;1.0607899920414705;1.0100005089757873;10.000088339253798;1.2503831559512053;0.035015997492952124;0.035015296845938945;0.9426915206351701;-0.03300899814039692;0.9432601496099021;1.010012638754177
63.75638;1.0599834189746884;0.9997456653548721;0.9431778364146884;0.013264541186257622;0.012513825177764198;1.0607899533238885;1.0100006345664503;10.000087001652572;1.2503829347172482;0.03501600325159154;0.03501529667419989;0.9426914838265434;-0.03300899820013144;0.9432601498495513;1.0100125647835925
63.76638;1.0599836007478738;0.9997457269378541;0.9431775412844935;0.013264542076053607;0.012513825055519193;1.060789923100768;1.010000765301861;10.00008567188964;1.2503827190038732;0.035016009233203756;0.035015296642380844;0.9426914457540899;-0.03300899826062157;0.9432601529604555;1.010012481865219
63.77638;1.059983779530068;0.9997457944342951;0.9431772452330568;0.013264542851122742;0.012513825042007747;1.0607899012476778;1.0100009014946656;10.00008435631055;1.2503825088066476;0.03501601542059674;0.03501529673500758;0.9426914064492609;-0.033008998321651;0.9432601593893823;1.010012390339241
63.78638;1.0599839554432755;0.9997458680449697;0.9431769488761587;0.013264543513067563;0.012513825137433493;1.0607898877448727;1.0100010433917528;10.000083059948116;1.2503823043144406;0.035016021798821594;0.03501529693256475;0.9426913660162552;-0.03300899838304286;0.9432601695488148;1.0100122906212747
63.79638;1.0599841286747167;0.9997459479712677;0.9431766528049074;0.013264544064282827;0.012513825341486203;1.0607898826479183;1.0100011912270515;10.000081786461699;1.250382105966155;0.03501602835200356;0.03501529721139115;0.9426913246945556;-0.03300899844466982;0.9432601837464447;1.0100121832152864
63.80638;1.0599842994857704;0.9997460345255923;0.9431763576565878;0.01326454450916834;0.012513825651499859;1.0607898860176415;1.010001345172754;10.00008053879421;1.2503819144003712;0.03501603506203244;0.03501529754446638;0.9426912827884526;-0.033008998506427724;0.9432602021635237;1.0100120687058254
63.81638;1.059984468118092;0.9997461281613658;0.9431760641659912;0.013264544854950062;0.012513826062716006;1.0607898979072583;1.0100015053036118;10.000079319489004;1.2503817303476008;0.03501604191011727;0.03501529790543888;0.9426912405319654;-0.033008998568190534;0.9432602248009029;1.010011947757175
63.82638;1.059984634685303;0.9997462293080058;0.9431757731355207;0.013264545111225752;0.01251382656981008;1.060789918342032;1.0100016716622475;10.000078130289777;1.2503815545545964;0.03501604887708684;0.035015298274836966;0.9426911980471425;-0.033008998629780156;0.9432602514533805;1.0100118211288744
63.83638;1.0599847991295246;0.9997463381834808;0.9431754853485046;0.013264545288265194;0.01251382716738992;1.060789947226328;1.0100018442792378;10.00007697196357;1.2503813877297711;0.03501605594219543;0.035015298642534366;0.9426911554345987;-0.03300899869097606;0.9432602817373016;1.0100116896799682
63.84638;1.0599849612750747;0.9997464548209486;0.943175201527775;0.013264545395442032;0.012513827849738762;1.0607899843566002;1.0100020231030213;10.000075844560918;1.250381230421731;0.03501606308180682;0.035015299003068066;0.9426911128651727;-0.03300899875154961;0.9432603151285297;1.0100115543203747
63.85638;1.0599851208759203;0.9997465792177267;0.9431749223830871;0.01326454544100127;0.012513828611242603;1.0607900295704233;1.0100022079752942;10.000074747180827;1.2503810829081567;0.0350160702697173;0.03501529934998824;0.942691070567289;-0.03300899881129932;0.9432603510140006;1.0100114159417068
63.86638;1.0599852775990144;0.999746711386267;0.943174648645815;0.01326454543247721;0.012513829447247594;1.0607900827513284;1.0100023986373368;10.000073677414083;1.250380945228963;0.035016077479202636;0.035015299676801157;0.94269102879147;-0.03300899887006858;0.9432603887336012;1.0100112753859238
63.87638;1.059985431117935;0.999746851329061;0.9431743810299907;0.013264545376043376;0.012513830353785286;1.0607901437204756;1.0100025947135352;10.00007263173714;1.250380817319862;0.03501608468306899;0.03501529998185668;0.9426909878146652;-0.033008998927727386;0.943260427589009;1.0100111334315502
63.88638;1.0599855813102748;0.9997469990373719;0.9431741201671521;0.013264545275957537;0.012513831326603655;1.0607902122515929;1.0100027957579116;10.000071607270428;1.2503806991624729;0.03501609185186674;0.035015300270372536;0.9426909479086117;-0.03300899898413032;0.9432604668823396;1.0100109907685781
63.89638;1.0599857282953409;0.9997471544787571;0.9431738665472028;0.013264545135910513;0.012513832361048548;1.0607902881379023;1.0100030013360337;10.000070603650213;1.2503805909102093;0.0350160989534067;0.035015300553213405;0.9426909092533862;-0.03300899903909779;0.9432605059845658;1.0100108479868133
63.90638;1.0599858723106117;0.9997473175334203;0.9431736204999487;0.013264544960366387;0.012513833452439444;1.0607903711768194;1.010003211015875;10.000069622860085;1.2503804929003914;0.03501610595396811;0.03501530084568731;0.9426908718672581;-0.03300899909243968;0.9432605443687004;1.0100107055883052
63.91638;1.0599860136253934;0.9997474879567564;0.9431733822823605;0.013264544754520942;0.012513834596156728;1.060790461096387;1.010003424295695;10.000068667047108;1.2503804055536074;0.03501611282094044;0.035015301167921814;0.9426908356179567;-0.03300899914398175;0.9432605816296515;1.010010564006742
63.92638;1.0599861525091177;0.999747665402771;0.9431731522244095;0.013264544524643913;0.012513835787650548;1.0607905575009382;1.0100036405716812;10.000067737013378;1.2503803292821274;0.03501611952583873;0.035015301546275295;0.9426908003132968;-0.03300899919356854;0.9432606175046019;1.0100104236012082
63.93638;1.0599862891872887;0.9997478494481847;0.943172930785231;0.013264544279165427;0.012513837022802676;1.0607906598878223;1.0100038591682639;10.000066832363803;1.2503802644264415;0.035016126046001586;0.03501530201291109;0.9426907657892021;-0.03300899924106083;0.9432606518701696;1.010010284606466
63.94638;1.0599864237773566;0.999748039664141;0.9431727185020967;0.013264544028137183;0.012513838298089447;1.0607907676644488;1.0100040793891887;10.000065951792532;1.2503802111701054;0.03501613236447561;0.03501530260167417;0.9426907318992603;-0.0330089992863513;0.9432606847687434;1.010010147129022
63.95638;1.0599865562242532;0.9997482357228494;0.9431725159088232;0.013264543780788774;0.012513839609778456;1.06079088009165;1.0100043005582817;10.000065093087203;1.2503801694505112;0.03501613846916548;0.0350153033433907;0.9426906984221519;-0.03300899932939094;0.9432607164624208;1.0100100113010466
63.96638;1.0599866863209118;0.9997484373789726;0.9431723234676025;0.01326454354378178;0.012513840953387971;1.0607909962467892;1.0100045220190208;10.000064253560575;1.2503801389107763;0.0350161443532758;0.03501530426401639;0.9426906650559135;-0.03300899937017875;0.9432607473830366;1.0100098774867472
63.97638;1.0599868138212358;0.9997486443521518;0.9431721415568916;0.013264543321089204;0.012513842324389129;1.060791115110828;1.010004743109384;10.000063430466891;1.2503801189159107;0.035016150016514994;0.03501530538505379;0.9426906315134701;-0.03300899940871877;0.9432607779812737;1.0100097462903979
63.98638;1.059986938508324;0.9997488562692298;0.9431719704841445;0.013264543114859171;0.012513843718887677;1.0607912357130214;1.0100049632043506;10.000062620864911;1.2503801086330766;0.0350161554634299;0.03501530672571002;0.9426905975587112;-0.033008999445014425;0.9432608086358081;1.0100096183700797
63.99638;1.059987060232356;0.9997490727158705;0.9431718104452919;0.01326454292654421;0.012513845133642976;1.0607913572256573;1.0100051817669284;10.000061821538837;1.2503801071418776;0.035016160699233904;0.03501530830591108;0.9426905629768331;-0.0330089994791061;0.9432608396428521;1.0100094942818807
64.00638;1.0599871789743835;0.9997492933476017;0.9431716614750673;0.013264542757299576;0.012513846566093282;1.0607914789728803;1.010005398327196;10.000061029303035;1.250380113529991;0.03501616572769385;0.035015310146099564;0.9426905275300147;-0.033008999511093026;0.9432608711874458;1.0100093744368084
64.01638;1.0599872948116777;0.9997495179296174;0.9431715234827697;0.013264542607255595;0.012513848014366686;1.0607916003098254;1.0100056124807986;10.000060241420616;1.2503801269512858;0.03501617055062603;0.03501531226333207;0.9426904909367594;-0.033008999541117516;0.9432609032832802;1.0100092591398662
64.02638;1.0599874077930438;0.9997497462671867;0.9431713963682811;0.0132645424743422;0.012513849476776065;1.0607917204632389;1.0100058238962382;10.000059455970229;1.2503801466172295;0.035016175167581015;0.035015314669427686;0.94269045293054;-0.033008999569333924;0.9432609357482505;1.0100091486452372
64.03638;1.0599875178831368;0.9997499781364706;0.9431712801263197;0.013264542354215267;0.012513850951426896;1.060791838545633;1.0100060323077955;10.000058672125245;1.2503801717679888;0.03501617957874759;0.0350153173730297;0.9426904133181273;-0.03300899959588008;0.9432609682517102;1.0100090431244706
64.04638;1.0599876249940976;0.9997502132339168;0.9431711748109375;0.013264542241347913;0.012513852436861376;1.0607919537121044;1.0100062375533532;10.000057890333862;1.2503802017050105;0.035016183788871016;0.03501532038022411;0.9426903719176223;-0.03300899962085112;0.9432610004024791;1.0100089425721208
64.05638;1.0599877290210944;0.9997504511661085;0.9431710803586811;0.013264542129920306;0.012513853932463662;1.0607920652876497;1.0100064395875035;10.00005711186078;1.2503802358046217;0.03501618780506989;0.03501532369272625;0.9426903284114039;-0.0330089996442907;0.9432610318234723;1.0100088467931556
64.06638;1.059987829838704;0.9997506915343716;0.9431709964653926;0.013264542014388394;0.012513855437062465;1.0607921728391474;1.0100066384530464;10.00005633751982;1.250380273450582;0.035016191629892605;0.03501532730828756;0.9426902823096476;-0.03300899966622304;0.9432610621897135;1.0100087554961341
64.07638;1.059987927290565;0.9997509339916296;0.9431709226291213;0.013264541889519824;0.012513856947536714;1.0607922762037378;1.010006834263344;10.00005556702275;1.2503803139773784;0.03501619525863337;0.035015331223494164;0.9426902330937683;-0.033008999686697856;0.9432610912765483;1.010008668371584
64.08638;1.0599880212142296;0.9997511782346922;0.9431708582744842;0.01326454174959192;0.012513858459547483;1.0607923754449435;1.0100070271422974;10.000054799858964;1.2503803566685956;0.03501619868314271;0.03501533543744636;0.9426901803212263;-0.03300899970580218;0.9432611190179787;1.0100085851139349
64.09638;1.0599881114997107;0.9997514240383945;0.9431708028534288;0.013264541588147128;0.012513859968944524;1.0607924707499474;1.0100072171290997;10.000054036332761;1.2503804007859884;0.03501620189591357;0.03501533995534402;0.9426901236199265;-0.03300899972364557;0.9432611454996255;1.0100085054210028
64.10638;1.0599881981133958;0.9997516712822769;0.9431707558718316;0.013264541399410964;0.01251386147219254;1.0607925623299155;1.0100074041548643;10.0000532775055;1.2503804455915892;0.03501620489077661;0.03501534478770205;0.9426900627351431;-0.03300899974034119;0.9432611709039256;1.0100084289826448
64.11638;1.0599882810355197;0.9997519199372125;0.9431707168594098;0.013264541180340317;0.012513862966567675;1.0607926503466285;1.0100075881060089;10.000052524832702;1.2503804902977445;0.03501620766253963;0.03501534994432479;0.9426899976281925;-0.03300899975598636;0.9432611954778127;1.0100083554952741
64.12638;1.0599883601741293;0.9997521700578563;0.9431706853524864;0.013264540931283531;0.012513864450246699;1.060792734839823;1.0100077688483586;10.000051780424062;1.2503805339564227;0.035016210208760994;0.03501535542872483;0.9426899285002087;-0.0330089997706484;0.9432612195294547;1.0100082847372365
64.13638;1.0599884353079134;0.9997524217416027;0.9431706609038333;0.013264540654733993;0.012513865921607185;1.060792815727513;1.0100079461653604;10.000051047348409;1.2503805754431327;0.035016212531429815;0.035015361237630827;0.9426898556941798;-0.03300899978437066;0.9432612434212637;1.010008216658714
64.14638;1.0599885060741354;0.9997526750338274;0.9431706430649779;0.01326454035364198;0.012513867378605995;1.0607928929433228;1.01000811974604;10.000050329368667;1.2503806136239974;0.03501621463452392;0.035015367365111266;0.9426897795532087;-0.03300899979720299;0.9432612675453101;1.010008151379901
64.15638;1.059988571987201;0.9997529298431115;0.9431706313639098;0.013264540030329923;0.012513868818807887;1.0607929665380889;1.0100082892906959;10.000049630505222;1.2503806475542327;0.035016216520649006;0.03501537380677031;0.9426897003645661;-0.03300899980921534;0.9432612923157598;1.0100080890985055
64.16638;1.0599886324369763;0.999753185960464;0.9431706253621265;0.013264539686042865;0.012513870239371526;1.0607930365922382;1.0100084546124033;10.000048954491385;1.2503806765624663;0.035016218191324465;0.035015380559937026;0.9426896183850648;-0.03300899982046697;0.9432613181758276;1.0100080300234213
64.17638;1.05998868671781;0.999753443206806;0.9431706247525278;0.013264539320883733;0.012513871636934263;1.0607931030657627;1.010008615617969;10.000048304077655;1.2503807002619007;0.03501621964984895;0.03501538762086187;0.9426895338441218;-0.03300899983098546;0.9432613455563357;1.0100079743705663
64.18638;1.0599887341278076;0.9997537015941311;0.9431706293830888;0.013264538933703319;0.012513873007722495;1.060793165781564;1.0100087722045703;10.000047680804073;1.2503807185314726;0.03501622090535331;0.035015394982174916;0.9426894469072477;-0.03300899984078943;0.9432613748186057;1.0100079223622132
64.19638;1.0599887740681828;0.9997539613298878;0.9431706391750633;0.013264538521975807;0.01251387434787847;1.06079322455499;1.0100089241762704;10.00004708542198;1.2503807314643944;0.03501622197609923;0.0350154026311581;0.9426893576666385;-0.033008999849906316;0.9432614062601536;1.0100078741902772
64.20638;1.0599888060808142;0.9997542226703644;0.9431706540217119;0.013264538081891816;0.012513875653820191;1.0607932793213624;1.0100090712270005;10.000046518513011;1.2503807393033592;0.035016222888174436;0.035015410548732;0.9426892661851898;-0.03300899985836793;0.9432614401359044;1.0100078299794664
64.21638;1.0599888298025513;0.9997544857842608;0.9431706737913911;0.013264537608891557;0.012513876922217029;1.0607933301659025;1.0100092129862606;10.000045980883787;1.250380742345967;0.03501622367019498;0.0350154187111308;0.9426891725483779;-0.03300899986622019;0.9432614766447756;1.0100077898007018
64.22638;1.05998884493407;0.9997547506590805;0.9431706984058087;0.01326453709881528;0.012513878149431274;1.0607933772883988;1.010009349115029;10.000045473763253;1.2503807408275047;0.035016224349026466;0.03501542709445528;0.9426890769113919;-0.03300899987352591;0.9432615159196789;1.0100077537103973
64.23638;1.0599888512857707;0.9997550170470705;0.9431707278456881;0.013264536549191738;0.012513879331088771;1.0607934209607621;1.0100094793776626;10.000044998699643;1.250380734861629;0.03501622494891935;0.03501543567885184;0.9426889795546765;-0.03300899988032122;0.943261558052072;1.0100077217857928
64.24638;1.0599888487822664;0.9997552845086193;0.943170762088851;0.013264535959719777;0.012513880462391186;1.0607934614868122;1.0100096036059407;10.000044556894403;1.2503807244429157;0.035016225491601105;0.03501544444888597;0.9426888809118995;-0.0330089998865754;0.9432616031383418;1.0100076941587741
64.25638;1.0599888374265145;0.9997555525168437;0.9431708010588913;0.013264535331333961;0.012513881538822406;1.0607934991385222;1.010009721612889;10.000044148757281;1.250380709461633;0.035016225994953576;0.03501545338993012;0.9426887815362094;-0.03300899989221166;0.9432616512941842;1.0100076710028039
64.26638;1.0599888173189143;0.999755820546683;0.9431708445709303;0.013264534664672414;0.012513882556583584;1.0607935341190893;1.0100098331633234;10.000043773975804;1.2503806897849934;0.03501622647106562;0.03501546248560564;0.942688682025069;-0.03300899989715934;0.9432617026479363;1.0100076524487462
64.27638;1.059988788701945;0.9997560881251542;0.9431708922981004;0.013264533959268621;0.012513883512604426;1.0607935665930388;1.0100099379909515;10.000043431211644;1.250380665382481;0.035016226925590435;0.035015471719523884;0.9426885829604217;-0.03300899990137908;0.9432617573677613;1.010007638502348
64.28638;1.059988751950065;0.9997563548420643;0.9431709437743103;0.013264533213381986;0.012513884404422583;1.0607935967017323;1.010010035778331;10.000043117813057;1.2503806363256893;0.03501622735954778;0.0350154810786036;0.9426884848672709;-0.033008999904847305;0.9432618156540601;1.0100076290314917
64.29638;1.059988707458991;0.9997566203418368;0.9431709984036606;0.0132645324238379;0.012513885229825602;1.0607936245767853;1.010010126103871;10.000042830447052;1.2503806026819466;0.03501622777231144;0.035015490554542526;0.9426883881672151;-0.0330089999075278;0.943261877659285;1.0100076238172735
64.30638;1.059988655540273;0.9997568843361004;0.9431710555219213;0.013264531586317983;0.01251388598607901;1.0607936504059252;1.010010208438363;10.000042566042078;1.2503805644341328;0.03501622816280826;0.035015500141330994;0.9426882931480058;-0.03300899990936456;0.9432619434407921;1.0100076225965358
64.31638;1.0599885964643445;0.9997571466140595;0.9431711144740907;0.01326453069657459;0.0125138866696553;1.0607936744364843;1.0100102821579093;10.000042322194313;1.2503805214392723;0.03501622852697099;0.035015509832144416;0.942688199958424;-0.03300899991029857;0.9432620129597413;1.0100076250448873
64.32638;1.0599885305709098;0.9997574069834853;0.9431711746271121;0.01326452975132225;0.012513887277199074;1.060793696903543;1.0100103465347814;10.000042097269331;1.250380473472042;0.03501622885426527;0.035015519620646876;0.9426881086472995;-0.03300899991027912;0.9432620860327616;1.0100076307450332
64.33638;1.059988458296384;0.9997576651864523;0.9431712353927965;0.013264528748217045;0.01251388780624205;1.0607937180442137;1.010010400791696;10.000041890410886;1.2503804203562543;0.03501622912930837;0.035015529503176025;0.9426880192056015;-0.03300899990926402;0.9432621622845445;1.0100076391575776
64.34638;1.0599883801239838;0.9997579208719218;0.9431712962924096;0.01326452768626708;0.012513888254108358;1.060793738203724;1.010010444208896;10.000041701046904;1.2503803620392093;0.035016229337175186;0.03501553947849731;0.9426879315065455;-0.033008999907223814;0.9432622412094545;1.0100076495769943
64.35638;1.0599882965132454;0.9997581736037874;0.9431713569955748;0.013264526566432226;0.012513888616811982;1.0607937578965314;1.0100104761851463;10.000041528289456;1.2503802985699002;0.03501622946550674;0.03501554954768114;0.9426878452405396;-0.033008999904137866;0.9432623222783658;1.010007661121601
64.36638;1.059988207835271;0.9997584228991995;0.9431714173240341;0.013264525391214336;0.012513888889707961;1.0607937777465593;1.0100104962441454;10.000041371328123;1.2503802300756877;0.03501622950288177;0.03501555971323592;0.9426877599905581;-0.033008999899968514;0.9432624050069768;1.0100076727438607
64.37638;1.0599881144048184;0.9997586683219227;0.9431714772338545;0.013264524164067136;0.012513889068365577;1.0607937983538676;1.0100105040487497;10.000041230530485;1.2503801567524166;0.03501622943751105;0.03501556997670067;0.9426876753376667;-0.03300899989463852;0.9432624890022906;1.0100076832093412
64.38638;1.0599880166263176;0.9997589095536048;0.9431715367952076;0.013264522889400082;0.012513889149039822;1.0607938201711349;1.0100104994562193;10.000041107633054;1.2503800788308572;0.035016229257558554;0.035015580337983035;0.9426875908845194;-0.033008999888043636;0.943262573980499;1.0100076911312539
64.39638;1.0599879150312619;0.9997591463576706;0.9431715961997198;0.013264521572184346;0.012513889129662174;1.0607938433971478;1.0100104825609244;10.000041004765226;1.2503799965516837;0.03501622895139494;0.03501559079668686;0.9426875062632869;-0.03300899988007652;0.9432626597543198;1.0100076951129002
64.40638;1.0599878101248714;0.9997593785033826;0.9431716557426558;0.013264520217126029;0.012513889010505456;1.060793867957802;1.0100104536580552;10.000040923611433;1.2503799101691968;0.035016228509185565;0.03501560135336196;0.9426874211678207;-0.033008999870631356;0.9432627462343994;1.010007693882005
64.41638;1.0599877022836963;0.999759605781411;0.943171715704691;0.013264518828581736;0.012513888793571877;1.0607938936418355;1.0100104131414578;10.000040864998603;1.2503798199269132;0.03501622792770029;0.03501561200908494;0.9426873353623688;-0.03300899985960945;0.9432628334432115;1.0100076863705743
64.42638;1.0599875918072306;0.9997598281126322;0.9431717762193021;0.013264517410939133;0.01251388848105783;1.0607939202159997;1.0100103614259601;10.000040828670564;1.2503797259752414;0.03501622721228455;0.035015622763342615;0.9426872486480613;-0.0330089998469291;0.943262921479308;1.0100076718011541
64.43638;1.0599874790074006;0.999760045642748;0.9431718372455599;0.013264515969199185;0.012513888073783263;1.060793947400752;1.0100102989543207;10.000040813660357;1.2503796282729869;0.03501622637151306;0.03501563361290331;0.942687160847164;-0.03300899983252443;0.9432630104544804;1.0100076497330492
64.44638;1.0599873642665276;0.9997602587574844;0.9431718986294344;0.01326451451022451;0.012513887571184207;1.0607939748317292;1.0100102262329267;10.000040818868342;1.250379526564238;0.035016225410632165;0.03501564455104876;0.9426870718603431;-0.033008999816345495;0.943263100490246;1.0100076199924488
64.45638;1.0599872480054204;0.999760468012935;0.9431719601821436;0.013264513043082052;0.012513886973058339;1.0607940020832267;1.0100101438537894;10.000040843261944;1.2503794205214458;0.03501622432997805;0.03501565556582924;0.9426869816973624;-0.03300899979835828;0.9432631917280475;1.0100075825607204
64.46638;1.0599871305870352;0.9997606740383338;0.9431720217266127;0.013264511576725898;0.012513886281228707;1.0607940287287267;1.0100100525398519;10.000040886182386;1.2503793099594507;0.0350162231276834;0.035015666640894436;0.9426868903989372;-0.03300899977853351;0.9432632842714596;1.0100075375251314
64.47638;1.0599870122913488;0.9997608774952866;0.943172083122643;0.013264510117191722;0.012513885499892737;1.0607940544137628;1.0100099531880753;10.000040947754126;1.250379194905667;0.035016221804253886;0.035015677758591955;0.9426867980000048;-0.033008999756839026;0.943263378114714;1.0100074851071088
64.48638;1.0599868933199723;0.9997610790388797;0.9431721442939156;0.013264508668014366;0.012513884634451253;1.0607940789078583;1.0100098468335206;10.000041028959515;1.2503790755453528;0.035016220366524735;0.03501568890127317;0.942686704572416;-0.03300899973324758;0.9432634731598728;1.0100074257349354
64.49638;1.0599867737211917;0.9997612792227363;0.9431722052690856;0.013264507232972206;0.012513883689970478;1.0607941021343712;1.010009734545233;10.000041131445904;1.2503789521882203;0.03501621882673734;0.03501570005156581;0.9426866102022532;-0.033008999707746525;0.9432635693165352;1.0100073600613477
64.50638;1.0599866533432922;0.9997614784443514;0.9431722662157498;0.013264505817100234;0.012513882670885544;1.0607941241931478;1.0100096173340851;10.000041257053269;1.2503788252373766;0.03501621719667981;0.035015711193249865;0.9426865149359792;-0.033008999680338824;0.9432636665842578;1.0100072888604867
