time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.51638;1.059986531914629;0.9997616769702327;0.9431723273853758;0.013264504425812373;0.012513881581017707;1.060794145326844;1.01000949612454;10.00004140765112;1.250378695115021;0.03501621548379588;0.035015722312378934;0.9426864187722785;-0.033008999651044375;0.9432637650643116;1.0100072128845956
64.52638;1.0599864091671092;0.9997618749797303;0.9431723890242217;0.013264503064646948;0.01251388042254542;1.0607941657973323;1.0100093717476013;10.000041585635204;1.2503785622152785;0.03501621369276791;0.03501573339869064;0.9426863216569076;-0.03300899961990708;0.9432638649204661;1.0100071327793554
64.53638;1.0599862849030122;0.9997620726221323;0.9431724513628098;0.013264501739653144;0.012513879195510239;1.0607941857554368;1.0100092448867855;10.000041793855495;1.250378426944045;0.03501621182969634;0.035015744446665296;0.9426862234611207;-0.03300899958699884;0.9432639663519441;1.0100070491180038
64.54638;1.0599861589866324;0.9997622700800652;0.9431725146226093;0.013264500457326566;0.012513877899298639;1.0607942052105188;1.0100091160564877;10.000042034751534;1.250378289739357;0.035016209906291965;0.03501575545615598;0.9426861239699139;-0.03300899955241466;0.9432640696145459;1.0100069625270558
64.55638;1.059986031354092;0.9997624675409007;0.9431725789993999;0.01326449922435146;0.012513876534518407;1.0607942241103407;1.0100089856736116;10.00004231017147;1.2503781509514196;0.03501620794083731;0.0350157664327175;0.9426860229082012;-0.033008999516267803;0.9432641750063357;1.0100068737539358
64.56638;1.0599859020884403;0.9997626650695711;0.9431726446488313;0.013264498048059353;0.012513875103438283;1.0607942424317187;1.0100088540934091;10.000042621960183;1.2503780107181766;0.03501620595429052;0.03501577738529975;0.9426859199801169;-0.03300899947869317;0.9432642827691855;1.010006783625553
64.57638;1.0599857714258;0.9997628625034396;0.9431727116281805;0.013264496937115034;0.012513873609359088;1.0607942601949878;1.0100087215908067;10.000042972233429;1.2503778690156873;0.03501620396636154;0.03501578832034589;0.9426858148858782;-0.03300899943985164;0.9432643930302651;1.0100066930093998
64.58638;1.059985639622123;0.9997630594332324;0.9431727798147836;0.013264495900776078;0.012513872056481077;1.0607942774555075;1.0100085884002052;10.000043363226437;1.2503777258320015;0.03501620199489225;0.035015799237220493;0.9426857073319931;-0.03300899939993247;0.9432645058576629;1.0100066027974393
64.59638;1.0599855068174633;0.9997632552941318;0.9431728489167605;0.013264494947327978;0.01251387045047088;1.0607942943206514;1.0100084547826034;10.000043796974197;1.2503775813144449;0.03501620005576007;0.03501581012959831;0.942685597029933;-0.03300899935915451;0.9432646213180121;1.0100065138204515
64.60638;1.0599853730644329;0.9997634495189638;0.9431729185973314;0.013264494083843193;0.012513868798368665;1.0607943109366007;1.0100083210445288;10.000044275050358;1.2503774357969613;0.035016198161969374;0.035015820988743396;0.9426854836745964;-0.033008999317750885;0.9432647394205508;1.0100064267559403
64.61638;1.0599852384839878;0.9997636416567028;0.9431729886039656;0.013264493316904463;0.012513867107681494;1.0607943274326206;1.010008187525193;10.00004479854254;1.250377289762056;0.035016196323460924;0.03501583180454738;0.942685366940632;-0.0330089992759392;0.9432648600144581;1.0100063421558902
64.62638;1.0599851033412142;0.9997638314425787;0.943173058795323;0.013264492652385558;0.012513865385310914;1.0607943438780583;1.0100080545573529;10.000045368171833;1.2503771438336655;0.03501619454759693;0.03501584256762119;0.942685246533139;-0.03300899923391039;0.9432649828197246;1.0100062605053828
64.63638;1.0599849679600821;0.9997640187630161;0.9431731290881774;0.013264492094480409;0.01251386363659898;1.0607943602651833;1.0100079223817229;10.000045984604597;1.2503769987428262;0.035016192839414303;0.035015853272169474;0.9426851222553293;-0.03300899919184427;0.9432651075585673;1.010006182188481
64.64638;1.0599848325569392;0.9997642034888337;0.9431731994214417;0.013264491645627513;0.012513861865226076;1.0607943764803727;1.0100077910927916;10.000046648380495;1.2503768551782741;0.03501619120161829;0.03501586391510241;0.9426849940164637;-0.033008999149927165;0.9432652339961857;1.0100061074568614
64.65638;1.0599846971214744;0.9997643853497464;0.9431732697484302;0.013264491307703557;0.012513860073641832;1.0607943923118268;1.010007660740854;10.000047358858025;1.2503767136168296;0.03501618963478635;0.035015874493587826;0.9426848617775804;-0.03300899910836964;0.9432653619056014;1.0100060365261507
64.66638;1.05998456147087;0.9997645639604934;0.9431733400392238;0.013264491083097204;0.012513858263000183;1.06079440754847;1.0100075315594834;10.000048113397975;1.2503765743587674;0.03501618813739962;0.03501588500520563;0.9426847254959507;-0.0330089990674288;0.9432654910486585;1.0100059696899193
64.67638;1.0599844254117794;0.9997647389041456;0.9431734102788764;0.013264490973926794;0.01251385643344286;1.0607944220313188;1.0100074041047755;10.000048907916023;1.2503764376927409;0.03501618670481247;0.035015895448934194;0.9426845851589725;-0.03300899902741523;0.943265621153477;1.0100059072857317
64.68638;1.0599842887800532;0.9997649097927332;0.943173480413955;0.01326449097993215;0.012513854585235231;1.06079443559817;1.0100072791556638;10.000049737702613;1.250376303891997;0.03501618532755118;0.03501590582518933;0.9426844409128271;-0.0330089989886712;0.9432657518732701;1.010005849572539
64.69638;1.0599841513303672;0.9997650763352678;0.9431735503226909;0.013264491097495591;0.012513852719052483;1.0607944480921039;1.0100071574933058;10.000050597366469;1.2503761731401037;0.03501618399087499;0.03501591613609793;0.9426842931310053;-0.03300899895153894;0.9432658827521623;1.0100057966498457
64.70638;1.0599840127010507;0.9997652384014603;0.9431736198942565;0.01326449132067152;0.012513850835305176;1.0607944594366174;1.0100070397502796;10.00005148044135;1.2503760455906492;0.03501618267785207;0.035015926385748235;0.9426841423538181;-0.0330089989163444;0.94326601325461;1.0100057484189269
64.71638;1.059983872534449;0.9997653959779512;0.9431736891061251;0.013264491642966116;0.012513848934564384;1.0607944696139096;1.0100069263504496;10.000052379521852;1.2503759214396482;0.035016181374515835;0.035015936578820725;0.9426839892064995;-0.033008998883397866;0.9432661429001514;1.0100057045887538
64.72638;1.0599837305983;0.9997655490348522;0.943173758009123;0.013264492058553953;0.012513847018994027;1.0607944785937469;1.0100068175118564;10.000053286699055;1.2503758008944348;0.03501618007208418;0.03501594671858936;0.9426838343866355;-0.0330089988529884;0.9432662714228742;1.010005664759607
64.73638;1.0599835868072363;0.9997656974759518;0.9431738266858374;0.013264492562783427;0.012513845092827632;1.0607944863470764;1.0100067133095494;10.000054193539096;1.2503756841244187;0.03501617876495169;0.03501595680775547;0.9426836786928292;-0.033008998825363095;0.9432663988127892;1.010005628520747
64.74638;1.0599834412031954;0.9997658412034403;0.9431738952305421;0.013264493152367201;0.012513843161845627;1.0607944929176323;1.0100066137071881;10.000055091122162;1.250375571287125;0.03501617744775731;0.035015966851292664;0.9426835229967483;-0.03300899880071179;0.9432665252023296;1.0100055954904452
64.75638;1.0599832939677662;0.9997659801362981;0.943173963700296;0.01326449382532921;0.012513841233182842;1.0607944984848299;1.0100065185336946;10.00005597073559;1.250375462564287;0.03501617611456963;0.03501597685582486;0.9426833681384176;-0.03300899877917808;0.9432666507103857;1.010005565305044
64.76638;1.0599831454040538;0.9997661141399967;0.9431740320089206;0.013264494580443334;0.012513839314968911;1.0607945033659485;1.0100064275056482;10.000056824418424;1.2503753581225843;0.03501617476101311;0.03501598682533132;0.9426832148772516;-0.033008998760891764;0.9432667753838759;1.0100055376123729
64.77638;1.0599829958498677;0.9997662429905879;0.9431740998491;0.01326449541620386;0.012513837414612913;1.0607945079424397;1.0100063402653645;10.000057645256113;1.2503752580562706;0.03501617338622891;0.03501599675887026;0.9426830639841053;-0.03300899874599157;0.9432668992324942;1.010005512109957
64.78638;1.0599828456325688;0.9997663663953535;0.9431741667355904;0.013264496330155391;0.012513835537153026;1.0607945125836884;1.0100062563701129;10.000058427722902;1.2503751624013013;0.03501617199220583;0.03501600665216009;0.9426829163416894;-0.033008998734620806;0.9432670222273167;1.0100054885572742
64.79638;1.0599826950725733;0.9997664839799942;0.9431742321405676;0.013264497318882296;0.012513833685433035;1.0607945175915985;1.0100061753075769;10.000059167572674;1.2503750712296275;0.03501617058304815;0.035016016498786925;0.9426827729248206;-0.03300899872691108;0.9432671442446585;1.0100054666809013
64.80638;1.0599825444438873;0.9997665952493134;0.9431742956118843;0.013264498378115277;0.01251383186104435;1.0607945231822984;1.0100060965822941;10.000059861461033;1.2503749847569214;0.03501616916562461;0.03501602628881517;0.9426826347082347;-0.03300899872297061;0.9432672650491797;1.0100054460555927
64.81638;1.05998239393951;0.9997666996217844;0.9431743568143376;0.01326449950276504;0.012513830064821641;1.0607945295690988;1.0100060197794842;10.000060506881155;1.2503749033419476;0.0350161677504264;0.03501603600777982;0.9426825025781689;-0.03300899872288219;0.9432673842798919;1.010005426106257
64.82638;1.0599822437033248;0.9997667965582228;0.9431744155050998;0.013264500687046835;0.01251382829703174;1.0607945370725491;1.0100059445144636;10.000061102399837;1.2503748273727668;0.035016166352089505;0.035016045636692236;0.9426823772482998;-0.03300899872670148;0.9432675014024873;1.0100054062334798
64.83638;1.0599820938542317;0.999766885669563;0.9431744714557944;0.0132645019247566;0.012513826557203152;1.0607945461228228;1.0100058703658492;10.000061647716313;1.2503747572302757;0.035016164989424295;0.035016055151605815;0.9426822591999148;-0.0330089987344424;0.9432676157409838;1.0100053859478868
64.84638;1.0599819444449;0.9997669667284778;0.943174524371118;0.01326450320939666;0.012513824843973533;1.0607945571622641;1.0100057969447205;10.000062143167042;1.2503746933537554;0.035016163684927964;0.03501606452503817;0.9426821487137654;-0.0330089987460619;0.9432677265972782;1.0100053649207146
64.85638;1.0599817954259843;0.9997670396384745;0.9431745739059901;0.013264504534265571;0.012513823155412121;1.0607945705597233;1.010005724022139;10.000062589040201;1.2503746361822452;0.03501616246284672;0.03501607373038129;0.9426820459298965;-0.03300899876147325;0.9432678333310963;1.0100053429209157
64.86638;1.0599816466959833;0.9997671044019586;0.9431746197796632;0.013264505893033915;0.012513821489065595;1.0607945866011312;1.010005651545684;10.00006298509778;1.2503745859984274;0.03501616134533895;0.03501608274626526;0.9426819508329223;-0.033008998780587724;0.9432679353437723;1.0100053196977306
64.87638;1.0599814981993914;0.9997671610901402;0.9431746618451063;0.01326450728058942;0.012513819841734749;1.0607946054947666;1.010005579541822;10.000063330519916;1.250374542926622;0.03501616034820044;0.035016091558544196;0.9426818632488217;-0.03300899880334602;0.9432680320331267;1.0100052949084388
64.88638;1.059981349994092;0.9997672098337201;0.9431747000596983;0.01326450869341423;0.012513818210055877;1.0607946273237832;1.0100055080202677;10.000063624418269;1.2503745070445729;0.035016159478052554;0.035016100160286626;0.9426817829449742;-0.03300899882971283;0.9432681228134961;1.0100052681270917
64.89638;1.0599812022831605;0.9997672508626;0.9431747344602447;0.013264510128899636;0.012513816591218134;1.0607946519806997;1.0100054369868807;10.000063866310638;1.2503744784389135;0.03501615873326964;0.035016108550987884;0.9426817097666322;-0.0330089988596474;0.9432682072047934;1.0100052389302834
64.90638;1.0599810554412576;0.9997672845757658;0.9431747651471192;0.013264511584434181;0.012513814982610501;1.0607946791362666;1.0100053665637112;10.000064056034237;1.2503744572050115;0.0350161581085385;0.03501611673537885;0.9426816437065592;-0.03300899889308022;0.9432682849068026;1.0100052070029095
64.91638;1.0599809099969593;0.9997673115505721;0.943174792199742;0.013264513057655155;0.012513813380973729;1.060794708295971;1.0100052970864042;10.000064193562169;1.2503744434378097;0.03501615759961939;0.03501612472167445;0.9426815848973463;-0.03300899892991031;0.9432683557859299;1.010005172179023
64.92638;1.0599807665479768;0.999767332431402;0.9431748156367014;0.013264514546962952;0.012513811782269974;1.060794738981126;1.0100052290665418;10.000064279031303;1.2503744372398327;0.035016157205464096;0.03501613251951152;0.9426815335731541;-0.03300899897000758;0.9432684198015759;1.010005134446773
64.93638;1.0599806257050808;0.9997673477379275;0.9431748355380642;0.013264516051143378;0.012513810182938009;1.0607947708938834;1.0100051630304652;10.000064312697784;1.250374438736956;0.03501615692698015;0.035016140138544975;0.9426814900348478;-0.033008999013206905;0.9432684769319577;1.0100050939744032
64.94638;1.0599804880715438;0.9997673577385348;0.9431748521632308;0.013264517568819538;0.012513808581397222;1.0607948039006887;1.010005099377602;10.000064295069143;1.2503744480663217;0.035016156764762815;0.03501614758817663;0.9426814546533053;-0.03300899905930545;0.9432685271183977;1.0100050510906322
64.95638;1.0599803541805335;0.9997673625078076;0.9431748658914972;0.013264519097861178;0.012513806978040498;1.0607948379138779;1.010005038410263;10.00006422727504;1.2503744653318931;0.03501615671810098;0.03501615487666406;0.9426814278339699;-0.03300899910807024;0.9432685702789624;1.0100050061777743
64.96638;1.0599802244840126;0.9997673620818683;0.9431748770820397;0.013264520634402555;0.012513805374134709;1.0607948728198628;1.0100049804509716;10.000064110981594;1.250374490550262;0.035016156783976106;0.03501616200866335;0.9426814098465285;-0.033008999159247834;0.9432686063783625;1.0100049595791531
64.97638;1.0599800994480535;0.9997673565442938;0.9431748859835137;0.013264522172288405;0.01251380377062693;1.0607949084762909;1.0100049258656882;10.000063948060562;1.2503745236036996;0.03501615695548222;0.03501616898409554;0.9426814006817322;-0.03300899921257138;0.9432686354371819;1.0100049115755854
64.98638;1.0599799796011042;0.9997673460237626;0.9431748926999877;0.013264523703181827;0.012513802167195788;1.060794944737432;1.0100048750219204;10.000063740464359;1.250374564246469;0.035016157221917324;0.0350161757998113;0.9426814001195895;-0.033008999267768305;0.9432686575169245;1.0100048623809073
64.99638;1.0599798654829342;0.9997673306900029;0.9431748972592892;0.013264525216866193;0.012513800562091554;1.0607949814708013;1.0100048282916647;10.000063490012508;1.2503746121992518;0.035016157571499396;0.03501618245082873;0.9426814078893679;-0.03300899932457122;0.9432686727666901;1.0100048121380145
65.00638;1.0599797575846426;0.9997673107424708;0.9431748997784108;0.013264526702177572;0.012513798952527022;1.0607950185683868;1.01000478611017;10.000063198440847;1.250374667284507;0.03501615799369392;0.03501618892941862;0.9426814237489786;-0.03300899938272875;0.9432686814393493;1.0100047609031564
65.01638;1.0599796563240542;0.9997672863280213;0.9431749005458889;0.013264528148399523;0.012513797334825397;1.0607950559519927;1.0100047490136912;10.000062867952114;1.2503747295338263;0.035016158478998465;0.03501619522485808;0.9426814475108376;-0.0330089994420044;0.943268683859244;1.0100047086182957
65.02638;1.0599795620862515;0.9997672574649061;0.9431748999567167;0.013264529545832847;0.012513795704731302;1.0607950935313755;1.0100047175647349;10.000062501408124;1.250374799167575;0.035016159018876336;0.03501620132555035;0.9426814790506541;-0.03300899950215645;0.9432686804383809;1.010004655148214
65.03638;1.0599794752920428;0.9997672240788268;0.9431748984434846;0.01326453088570941;0.01251379405854039;1.0607951311445252;1.0100046922220383;10.000062102086376;1.250374876424963;0.03501615960570762;0.03501620722128632;0.942681518291593;-0.033008999562919826;0.9432686716934686;1.0100046003944168
65.04638;1.0599793963503854;0.9997671860773776;0.9431748964301259;0.01326453216052518;0.012513792394162728;1.0607951685653285;1.0100046733212031;10.000061673551624;1.2503749613667785;0.03501616022947068;0.03501621290382973;0.9426815651911483;-0.03300899962401404;0.9432686581798825;1.01000454435304
65.05638;1.0599793255023755;0.9997671433713128;0.9431748942429796;0.01326453336411428;0.012513790711109255;1.0607952055695087;1.010004661163712;10.000061219387089;1.2503750537564693;0.035016160874231136;0.03501621836622304;0.9426816197222743;-0.033008999685158955;0.9432686403832197;1.010004487015
65.06638;1.0599792627429583;0.9997670958632217;0.9431748920682195;0.013264534490965159;0.01251378900991775;1.0607952419706255;1.0100046560429163;10.000060742843356;1.2503751530774567;0.03501616151916446;0.03501622360128697;0.9426816818625752;-0.033008999746080736;0.9432686186419027;1.010004428199102
65.07638;1.0599792078587655;0.9997670434475809;0.9431748899927412;0.013264535535859304;0.012513787292002827;1.060795277601865;1.0100046581769808;10.00006024702665;1.2503752586341668;0.03501616214303745;0.03501622860032605;0.9426817516252258;-0.03300899980651876;0.9432685931518011;1.0100043675250598
65.08638;1.0599791604805837;0.9997669860252492;0.9431748880444181;0.01326453649375456;0.012513785560160754;1.0607953123293963;1.0100046676619232;10.000059735521381;1.2503753696181132;0.03501616272839982;0.03501623335367923;0.9426818290824696;-0.03300899986623486;0.943268564042718;1.010004304551625
65.09638;1.059979120098695;0.9997669235111141;0.9431748862291827;0.013264537358898572;0.01251378381905075;1.0607953461135278;1.0100046844513737;10.00005921263808;1.2503754851326145;0.03501616326262554;0.03501623785310555;0.9426819143231984;-0.033008999925025595;0.9432685314647781;1.0100042388968524
65.10638;1.0599790860328624;0.9997668558681851;0.9431748845701482;0.01326453812393034;0.012513782074687325;1.0607953789971312;1.0100047083389276;10.000058682892938;1.2503756042173049;0.03501616373689362;0.035016242093303;0.942682007397593;-0.03300899998273523;0.9432684956474208;1.0100041702704348
65.11638;1.0599790574547274;0.9997667831581367;0.9431748831346008;0.013264538780736764;0.012513780333284995;1.0607954110086537;1.0100047390077165;10.000058150275029;1.2503757258746095;0.03501616414543192;0.03501624607044712;0.9426821083579838;-0.033009000039249385;0.9432684568873801;1.010004098483531
65.12638;1.0599790335614299;0.9997667055340907;0.943174882047596;0.013264539322615097;0.012513778600674874;1.0607954421340253;1.0100047761418114;10.000057618033365;1.250375849088639;0.03501616448437877;0.03501624977987297;0.9426822173705716;-0.03300900009447774;0.9432684154535826;1.0100040234680834
65.13638;1.0599790137788758;0.9997666232096083;0.9431748814622661;0.013264539745933257;0.01251377688197275;1.0607954723956357;1.0100048194936393;10.000057089012081;1.2503759728376462;0.03501616475182418;0.03501625321638588;0.9426823347362798;-0.033009000148352244;0.9432683714844352;1.0100039453004348
65.14638;1.0599789978299279;0.999766536457416;0.9431748814913717;0.013264540050822742;0.012513775180943909;1.0607955018845034;1.0100048689054792;10.00005656603966;1.2503760961116717;0.035016164950857326;0.035016256378277634;0.9426824607390668;-0.03300900020083045;0.9432683249639285;1.0100038642000582
65.15638;1.0599789856599133;0.999766445608265;0.943174882159725;0.013264540240925028;0.012513773499914433;1.0607955306887427;1.0100049243380438;10.000056052125798;1.2503762179581983;0.03501616509144022;0.035016259271331195;0.9426825954272946;-0.03300900025188051;0.9432682757894318;1.010003780455677
65.16638;1.0599789772920527;0.999766351018549;0.9431748834014264;0.0132645403223441;0.012513771840264802;1.0607955588300446;1.010004985842371;10.00005555054744;1.2503763375376369;0.035016165188231696;0.0350162619077077;0.9426827385042338;-0.03300900030145356;0.9432682238361804;1.0100036942948107
65.17638;1.0599789727060027;0.9997662530041639;0.943174885070324;0.013264540302450582;0.012513770202743722;1.060795586264885;1.0100050534491132;10.000055064818602;1.2503764541212254;0.03501616525618446;0.03501626430244996;0.9426828894082739;-0.03300900034947299;0.9432681689691179;1.0100036058040465
65.18638;1.0599789718276298;0.9997661517738247;0.9431748869635324;0.013264540188886535;0.012513768587735874;1.0607956129305924;1.0100051270710968;10.000054598655995;1.2503765670710383;0.0350161653060498;0.03501626647299367;0.9426830474711897;-0.03300900039586041;0.943268111098581;1.0100035149788325
65.19638;1.059978974587022;0.9997660474165112;0.9431748888698721;0.013264539989085158;0.012513766995843726;1.060795638823696;1.0100052064929268;10.000054155914162;1.2503766758537003;0.03501616534283391;0.035016268440261566;0.9426832119844124;-0.03300900044057268;0.9432680502980142;1.010003421864892
65.20638;1.0599789809214653;0.999765939972273;0.9431748906146111;0.013264539710690944;0.012513765428575496;1.060795664063219;1.010005291442689;10.000053740066823;1.2503767800437087;0.035016165368158055;0.035016270228346545;0.9426833822050555;-0.03300900048359879;0.9432679868201757;1.0100033266616713
65.21638;1.0599789907336548;0.9997658295532242;0.9431748921047479;0.013264539361945858;0.012513763888133722;1.0607956888907637;1.010005381680685;10.000053353444038;1.2503768793567054;0.035016165384064414;0.035016271861942776;0.942683557396589;-0.033009000524921825;0.9432679209366921;1.0100032296929604
65.22638;1.059979003856248;0.9997657164290895;0.943174893386057;0.013264538950668972;0.012513762375936665;1.06079571361427;1.0100054770519706;10.000052996973086;1.2503769736797279;0.035016165396237565;0.035016273362611476;0.9426837368247999;-0.033009000564498896;0.9432678527778291;1.0100031312952098
65.23638;1.059979020021499;0.9997656010395374;0.9431748946365779;0.013264538483292142;0.012513760891855031;1.0607957385475582;1.010005577481805;10.000052670832549;1.25037706298019;0.035016165414597934;0.03501627474731537;0.9426839196593461;-0.033009000602273034;0.9432677823283988;1.0100030317416548
65.24638;1.0599790388393981;0.9997654839638574;0.9431748960741919;0.013264537966065928;0.012513759435590001;1.0607957639965422;1.0100056828880843;10.000052375643461;1.2503771472101493;0.03501616545069795;0.03501627603015852;0.9426841049358476;-0.0330090006381839;0.9432677094932107;1.010002931237266
65.25638;1.0599790597914944;0.9997653658667763;0.9431748979057792;0.013264537406791822;0.01251375800845026;1.060795790259946;1.0100057930660855;10.000052112844818;1.250377226319051;0.0350161655139989;0.035016277224823505;0.942684291688027;-0.03300900067216152;0.9432676341237822;1.0100028299186212
65.26638;1.0599790822873352;0.9997652474457978;0.9431749003890239;0.013264536814954386;0.012513756613774046;1.0607958176325034;1.0100059076619832;10.000051883933878;1.2503773002676517;0.035016165609923176;0.035016278345282745;0.9426844790853365;-0.03300900070411741;0.9432675560599958;1.0100027278298156
65.27638;1.0599791057493102;0.99976512938867;0.9431749038998393;0.013264536200987529;0.012513755256496836;1.0607958464314435;1.0100060262267547;10.000051689995367;1.2503773689956168;0.0350161657418226;0.03501627940430979;0.9426846664132509;-0.033009000733941675;0.9432674752316342;1.010002624946478
65.28638;1.0599791296071017;0.9997650123160782;0.9431749088652643;0.013264535575459313;0.012513753942622797;1.0607958769601096;1.0100061482868488;10.0000515320712;1.2503774324078591;0.03501616591455536;0.03501628041225951;0.9426848530176903;-0.033009000761524715;0.9432673917379866;1.0100025212679695
65.29638;1.0599791532182183;0.9997648967391627;0.943174915599317;0.013264534948141575;0.012513752678950154;1.0607959094209134;1.010006273427106;10.00005141166649;1.2503774903906182;0.035016166135361515;0.035016281377635204;0.9426850383298127;-0.03300900078680618;0.9432673058527409;1.0100024168951975
65.30638;1.0599791758203614;0.9997647830343472;0.943174924221324;0.013264534327451127;0.012513751473266565;1.0607959439197596;1.010006401329497;10.000051330726757;1.2503775428467312;0.03501616641217478;0.03501628230651459;0.942685221891272;-0.033009000809797386;0.9432672180217824;1.0100023120639956
65.31638;1.0599791966026049;0.9997646714432972;0.9431749347068317;0.013264533720466118;0.012513750334184661;1.0607959805152578;1.0100065317129014;10.000051290732472;1.2503775897484855;0.035016166751486236;0.03501628319936977;0.9426854033287039;-0.033009000830553366;0.9432671288621206;1.0100022071447743
65.32638;1.0599792148805014;0.9997645622036287;0.9431749469746822;0.013264533132889517;0.012513749270087074;1.0607960192176613;1.0100066642404195;10.000051291443487;1.250377631191075;0.0350161671557649;0.03501628404991503;0.9426855822992481;-0.033009000849150476;0.9432670390567297;1.010002102585537
65.33638;1.0599792301866877;0.9997644557310228;0.943174960945657;0.013264532568467517;0.012513748288170016;1.0607960599973225;1.010006798484617;10.00005133041789;1.2503776674228315;0.0350161676213829;0.03501628484910963;0.9426857584405659;-0.0330090008656937;0.9432669491892062;1.010001998848723
65.34638;1.0599792421779548;0.999764352604546;0.9431749765322018;0.013264532028469446;0.012513747394283311;1.0607961028114405;1.0100069339582853;10.000051403533856;1.2503776987893926;0.03501616813945373;0.03501628559022469;0.9426859313940665;-0.033009000880301495;0.9432668597004146;1.0100018964097817
65.35638;1.0599792504984822;0.9997642533851112;0.9431749935553218;0.013264531512301336;0.01251374659308997;1.0607961476058614;1.0100070701988297;10.000051505693067;1.2503777256347381;0.03501616869889088;0.03501628626960077;0.9426861008827325;-0.03300900089306465;0.9432667709606548;1.0100017957436105
65.36638;1.0599792547321265;0.9997641585152511;0.9431750116847709;0.013264531018922873;0.012513745887906252;1.0607961943141302;1.010007206901736;10.000051631225757;1.2503777483117733;0.035016169288235977;0.03501628688307656;0.9426862667073056;-0.033009000904037515;0.9432666833158476;1.010001697248371
65.37638;1.0599792544412354;0.9997640683101399;0.9431750304690842;0.013264530547686768;0.012513745280280597;1.0607962428748108;1.0100073439845887;10.000051774201063;1.2503777672732324;0.035016169894991366;0.03501628742305294;0.9426864286607327;-0.03300900091325691;0.9432665970637479;1.0100016011985737
65.38638;1.0599792492539106;0.9997639829051316;0.9431750494390351;0.013264530098213434;0.01251374476982267;1.0607962932845183;1.0100074814809588;10.00005192901797;1.2503777830896703;0.03501617050543501;0.03501628787964748;0.942686586511862;-0.033009000920743964;0.9432665123964673;1.0100015077609361
65.39638;1.059979238953668;0.9997639022431943;0.9431750682085093;0.013264529670505792;0.012513744354669778;1.060796345661823;1.010007619384142;10.000052091612773;1.2503777963690057;0.03501617110697776;0.03501628824372594;0.9426867400656239;-0.03300900092650714;0.9432664293704939;1.0100014170069125
65.40638;1.0599792234928318;0.9997638261563959;0.9431750864634506;0.013264529266108235;0.012513744032721215;1.0607964002454826;1.0100077575899518;10.000052260678903;1.2503778076811813;0.03501617169024913;0.03501628850742617;0.9426868891843329;-0.03300900093057529;0.9432663479258807;1.010001328895318
65.41638;1.0599792029474444;0.9997637543829417;0.943175103886316;0.013264528888538263;0.012513743803039813;1.0607964573582465;1.0100078959239907;10.000052438037303;1.2503778175525726;0.0350161722482834;0.035016288661064536;0.9426870337522948;-0.033009000933030566;0.9432662679380719;1.0100012432621124
65.42638;1.0599791775026157;0.9997636865363704;0.9431751201238551;0.013264528541635236;0.012513743666252861;1.060796517404928;1.0100080341766169;10.000052628118226;1.2503778264838665;0.03501617277362883;0.03501628869052964;0.9426871736422009;-0.03300900093400702;0.9432661892872745;1.0100011598691747
65.43638;1.0599791474190443;0.9997636221917015;0.9431751347761971;0.013264528227547829;0.01251374362358343;1.0607965808259359;1.0100081721251564;10.000052836718423;1.2503778349892265;0.03501617325552945;0.03501628857988942;0.942687308754418;-0.03300900093365911;0.9432661118712042;1.0100010784808071
65.44638;1.0599791129136509;0.9997635609991571;0.9431751474205691;0.013264527946051548;0.012513743675673579;1.0607966479656978;1.0100083095819192;10.00005307010973;1.2503778436775965;0.035016173679760204;0.03501628831839194;0.9426874391069126;-0.033009000932134165;0.9432660355199473;1.0100009988866274
65.45638;1.0599790740600692;0.9997635026402096;0.9431751576897348;0.01326452769516072;0.012513743822551856;1.060796718987197;1.0100084464899015;10.000053335288337;1.2503778532654466;0.03501617403197402;0.03501628790618999;0.9426875648235756;-0.03300900092956637;0.9432659599204511;1.0100009208973137
65.46638;1.0599790307938257;0.9997634467043622;0.9431751653223258;0.013264527472307667;0.012513744064196588;1.0607967938838974;1.010008582981568;10.000053640261976;1.2503778644521926;0.035016174300544774;0.035016287353944645;0.9426876859980169;-0.033009000926069745;0.943265884661823;1.010000844358219
65.47638;1.0599789829687738;0.999763392651159;0.9431751701786071;0.013264527274912232;0.012513744400113996;1.0607968725360846;1.0100087193046583;10.000053993820213;1.2503778778121126;0.035016174475275275;0.03501628667718847;0.9426878025773412;-0.03300900092172713;0.9432658093683653;1.0100007691253152
65.48638;1.0599789304396245;0.9997633398549347;0.943175172272237;0.013264527099646184;0.012513744828350314;1.060796954781562;1.0100088556577265;10.00005440505795;1.2503778938546308;0.035016174545431315;0.03501628589191089;0.9426879143635306;-0.03300900091659414;0.9432657337895572;1.0100006949859976
65.49638;1.059978873131617;0.9997632877029088;0.9431751717819358;0.013264526941319736;0.012513745345432396;1.0607970404472222;1.0100089920698603;10.000054882465882;1.250377913126786;0.03501617450096864;0.035016285015783244;0.9426880211179903;-0.03300900091071428;0.9432656577908055;1.0100006216076158
65.50638;1.0599788110123307;0.9997632357105872;0.9431751690055247;0.013264526792453558;0.01251374594679669;1.0607971293635114;1.0100091284349269;10.000055432916108;1.2503779361939185;0.03501617433449284;0.035016284070909606;0.9426881226762579;-0.033009000904137484;0.9432655813484857;1.0100005485885706
65.51638;1.059978744008172;0.9997631835327944;0.9431751642679403;0.013264526643619082;0.012513746626903317;1.0607972213800891;1.0100092646575878;10.000056061136577;1.2503779635750107;0.0350161740420355;0.03501628308274687;0.9426882190193734;-0.03300900089693292;0.9432655046300618;1.010000475587501
65.52638;1.0599786719741302;0.9997631308913506;0.9431751578328442;0.013264526484389201;0.012513747379332339;1.0607973163241156;1.0100094007253608;10.000056769498961;1.2503779957309453;0.03501617362473218;0.035016282077096124;0.9426883103004143;-0.03300900088918452;0.9432654280391817;1.0100004024238045
65.53638;1.059978594739653;0.9997630775753503;0.9431751498861597;0.013264526304039284;0.012513748196631088;1.0607974140055638;1.010009536636348;10.000057558036973;1.2503780330797876;0.035016173090817844;0.03501628107840363;0.9426883967855332;-0.03300900088097987;0.9432653520761517;1.0100003290883803
65.54638;1.059978512168046;0.9997630234737391;0.943175140576122;0.013264526091590102;0.012513749069927407;1.0607975143147408;1.0100096723201537;10.000058425251328;1.2503780760029726;0.03501617245482752;0.035016280109555944;0.9426884787586204;-0.033009000872409315;0.9432652771410986;1.010000255668035
65.55638;1.0599784241500272;0.9997629685213549;0.9431751300241529;0.013264525836293378;0.012513749989310709;1.060797617228579;1.0100098076634323;10.000059369353583;1.2503781248536263;0.03501617173374356;0.03501627919236533;0.942688556503545;-0.03300900086357835;0.9432652035055735;1.01000018222643
65.56638;1.0599783305293675;0.9997629126304691;0.943175118299328;0.013264525528411885;0.012513750944841424;1.060797722708187;1.0100099425688442;10.000060388582668;1.2503781799318285;0.03501617094338994;0.03501627834704529;0.9426886303162347;-0.03300900085462341;0.9432651313756315;1.010000108733713
65.57638;1.0599782310835593;0.9997628556687921;0.9431751054238678;0.013264525159119155;0.0125137519265944;1.0607978306408388;1.010010076934242;10.000061480499559;1.2503782414037385;0.035016170097748114;0.03501627759086182;0.942688700486707;-0.033009000845712524;0.9432650608751334;1.0100000350659761
65.58638;1.0599781256286969;0.9997627974607423;0.9431750914080389;0.013264524720092992;0.012513752923507558;1.060797940851669;1.0100102105640574;10.00006264151106;1.2503783092842842;0.035016169208916724;0.03501627693644139;0.9426887672900248;-0.03300900083702927;0.9432649919904118;1.0099999610206412
65.59638;1.0599780141016315;0.9997627378677821;0.9431750762738123;0.013264524203796571;0.012513753922900066;1.0607980531329955;1.0100103431200125;10.00006386709557;1.2503783835070819;0.035016168285743124;0.03501627638888108;0.9426888309633624;-0.03300900082875772;0.9432649245480167;1.0099998863310375
65.60638;1.059977896539824;0.9997626769043563;0.9431750600614492;0.013264523603978158;0.012513754911137544;1.0607981672723497;1.01001047417507;10.000065152386115;1.2503784639509343;0.03501616733359991;0.035016275944259594;0.9426888916754411;-0.03300900082108215;0.9432648582509928;1.0099998106970804
65.61638;1.0599777730495081;0.99976261471696;0.9431750427991181;0.013264522915530989;0.01251375587424773;1.0607982830560285;1.0100106032823786;10.00006649273079;1.2503785504197753;0.03501616635666066;0.035016275592059144;0.9426889495994629;-0.03300900081420441;0.9432647928139427;1.0099997338834847
65.62638;1.0599776437921724;0.99976255144096;0.9431750244622225;0.013264522133949063;0.012513756798589898;1.0607984002261932;1.0100107299710863;10.00006788384093;1.2503786426962742;0.03501616536077018;0.03501627531976876;0.9426890050555898;-0.033009000808363165;0.9432647280997118;1.009999655852744
65.63638;1.0599775089985015;0.9997624871323318;0.9431750049931955;0.013264521255436947;0.012513757671710528;1.0607985184358464;1.0100108537511894;10.000069321812212;1.2503787406643956;0.035016164354567135;0.03501627511641143;0.9426890584973203;-0.03300900080382256;0.943264664098698;1.0099995767671488
65.64638;1.0599773690074628;0.9997624218367768;0.9431749843487073;0.013264520277365875;0.012513758482917565;1.0607986372863272;1.0100109741550691;10.000070803266603;1.2503788443440722;0.0350161633486446;0.035016274972522334;0.9426891103166197;-0.033009000800826735;0.9432646008179301;1.0099994968592378
65.65638;1.059977224252948;0.9997623556512626;0.9431749625023932;0.013264519197692478;0.012513759223751052;1.0607987564039472;1.0100110907567068;10.000072325135042;1.2503789537867294;0.03501616235512712;0.03501627487816168;0.942689160729871;-0.03300900079956675;0.9432645382502517;1.0099994163597508
65.66638;1.0599770751831878;0.9997622887036401;0.9431749394447139;0.013264518013786086;0.01251375988746332;1.060798875434033;1.010011203222497;10.000073884468105;1.2503790689327996;0.03501616138886508;0.03501627482319385;0.9426892098183255;-0.03300900080018139;0.9432644764154857;1.0099993355470758
65.67638;1.0599769222016078;0.9997622211205196;0.9431749152182964;0.013264516721679944;0.012513760467528843;1.0607989939898625;1.0100113113939178;10.000075479025885;1.2503791895224423;0.035016160467025326;0.03501627479927225;0.9426892575478815;-0.03300900080277435;0.9432644153954621;1.0099992547995393
65.68638;1.0599767657123973;0.9997621530330982;0.9431748899081398;0.01326451531576067;0.012513760957689003;1.0607991116749473;1.010011415257043;10.000077108044316;1.2503793151101723;0.03501615960552072;0.03501627479949073;0.9426893037525422;-0.03300900080743781;0.9432643553590173;1.0099991745451329
65.69638;1.0599766062542442;0.9997620846281055;0.9431748635823999;0.013264513789732015;0.012513761353262341;1.060799228188088;1.0100115147815927;10.000078772208479;1.250379445166488;0.03501615881753327;0.035016274816896155;0.9426893481520151;-0.03300900081425264;0.9432642965381458;1.0099990951848061
65.70638;1.0599764445861095;0.9997620162093102;0.943174836288688;0.013264512139013506;0.012513761651327795;1.0607993434124152;1.010011609836445;10.000080472859656;1.250379579156055;0.03501615811614096;0.035016274843838936;0.9426893903643802;-0.03300900082325214;0.9432642391203621;1.009999017095941
65.71638;1.059976281625237;0.9997619481933405;0.943174808090036;0.013264510362230275;0.012513761850098011;1.0607994573715003;1.0100117002830402;10.000082211213831;1.2503797165345585;0.035016157515805536;0.03501627486865296;0.9426894299330005;-0.033009000834398734;0.9432641831526963;1.0099989406442478
65.72638;1.0599761182853287;0.9997618809874943;0.9431747790611787;0.013264508460749764;0.01251376194869682;1.06079957007722;1.0100117860718743;10.000083988233538;1.2503798567504416;0.035016157031112334;0.03501627487178627;0.9426894664100518;-0.033009000847597676;0.9432641285585778;1.0099988661412476
65.73638;1.0599759553333477;0.9997618148266096;0.9431747492803184;0.013264506438416155;0.012513761947432537;1.0607996814621392;1.010011867201688;10.000085804966723;1.2503799992693656;0.03501615667570082;0.035016274828564974;0.9426894994290116;-0.033009000862713245;0.943264075231754;1.00999879382109
65.74638;1.0599757933416938;0.9997617497604023;0.9431747188452416;0.01326450430224078;0.012513761848481372;1.0607997914879497;1.0100119436078452;10.000087662418439;1.2503801435368935;0.03501615646260741;0.03501627471565062;0.9426895287147952;-0.03300900087957131;0.9432640231033202;1.0099987238893182
65.75638;1.0599756327202077;0.9997616858097267;0.9431746878755147;0.01326450206203385;0.012513761656414189;1.0607999002609705;1.0100120151159104;10.000089560813281;1.2503802889215696;0.03501615640507133;0.03501627451381954;0.9426895540737743;-0.03300900089796446;0.9432639721315622;1.0099986565948649
65.76638;1.0599754737872928;0.9997616230599446;0.9431746565205587;0.013264499728406045;0.01251376137730798;1.0608000079998787;1.0100120815195561;10.000091499594953;1.250380434756312;0.035016156515497915;0.03501627420684692;0.9426895754140766;-0.03300900091767103;0.9432639222626552;1.0099985922592296
65.77638;1.0599753168299633;0.9997615616136731;0.9431746249839743;0.013264497310946454;0.012513761016692528;1.0608001149221358;1.0100121426815891;10.000093478365894;1.2503805804807355;0.03501615680247429;0.03501627378007807;0.9426895927619539;-0.03300900093847867;0.943263873424618;1.0099985312501494
65.78638;1.0599751621270153;0.9997615015833795;0.9431745935280007;0.013264494817813508;0.012513760578775663;1.0608002211430099;1.0100121985442114;10.000095497118389;1.2503807257391046;0.03501615726975262;0.03501627321974124;0.9426896061936587;-0.033009000960192734;0.9432638255201181;1.0099984739097967
65.79638;1.059975010008843;0.999761443160989;0.9431745624824212;0.013264492255812482;0.012513760067808914;1.060800326632554;1.010012249111205;10.000097555644416;1.2503808703236217;0.03501615791860734;0.03501627251154293;0.9426896157052034;-0.03300900098263692;0.943263778387726;1.0099984205012296
65.80638;1.059974860941927;0.9997613866226804;0.9431745322645615;0.01326448963005292;0.012513759489453966;1.060800431287922;1.010012294491919;10.00009965334581;1.2503810140504135;0.0350161587493892;0.035016271639466974;0.9426896211586888;-0.03300900100567004;0.9432637317793768;1.0099983712303873
65.81638;1.0599747155429773;0.9997613322527112;0.943174503370229;0.013264486943907713;0.012513758851019588;1.0608005350636438;1.010012334938842;10.000101789285441;1.2503811567404983;0.03501615975984252;0.0350162705863016;0.9426896223772674;-0.033009001029200846;0.9432636853540631;1.0099983262809407
65.82638;1.0599745745651994;0.9997612803032793;0.9431744763686154;0.013264484199600673;0.012513758161568076;1.0608006380283865;1.0100123708023199;10.000103961984033;1.2503812983327172;0.03501616094311933;0.035016269335202826;0.9426896192814567;-0.033009001053172324;0.9432636386777229;1.0099982857984215
65.83638;1.0599744388929981;0.999761231017102;0.9431744518899743;0.013264481398916972;0.012513757432116164;1.0608007403346018;1.0100124024328732;10.000106169278547;1.2503814389308852;0.035016162287660475;0.03501626787069695;0.9426896119485014;-0.033009001077533476;0.9432635912826433;1.0099982498551776
65.84638;1.0599743094869742;0.9997611846280284;0.9431744305587005;0.013264478543613595;0.012513756675501548;1.0608008421399002;1.0100124300723192;10.000108408709675;1.250381578674703;0.03501616377835369;0.03501626617758461;0.9426896005981623;-0.033009001102219625;0.9432635427754696;1.0099982184411715
65.85638;1.0599741872740278;0.9997611413054668;0.9431744129238682;0.013264475635177528;0.012513755906110393;1.0608009435035153;1.0100124537791875;10.000110678260477;1.2503817176072365;0.035016165398688744;0.035016264239564915;0.9426895855369897;-0.033009001127141335;0.9432634929192651;1.0099981914620821
65.86638;1.0599740730158302;0.9997611010524508;0.9431743993759855;0.013264472674582764;0.01251375513932046;1.0608010443495346;1.0100124734290283;10.000112976606056;1.2503818557036113;0.03501616713272626;0.03501626204018089;0.9426895671242536;-0.03300900115219303;0.9432634416433682;1.0099981687429973
65.87638;1.0599739672089825;0.9997610635875699;0.9431743900511814;0.01326446966305393;0.01251375439034898;1.0608011445425676;1.0100124887729984;10.000115302599585;1.2503819930330942;0.03501616896494989;0.035016259565495735;0.9426895457940968;-0.033009001177275274;0.9432633890102534;1.0099981500849622
65.88638;1.0599738700742496;0.9997610283318297;0.9431743848338451;0.013264466602903686;0.012513753673091373;1.060801243958914;1.0100124995133537;10.000117654084704;1.2503821298750128;0.0350161708793876;0.03501625680619258;0.9426895220318747;-0.03300900120230566;0.9432633352216544;1.0099981353341787
65.89638;1.0599737815968278;0.9997609945605045;0.9431743834624916;0.013264463496930164;0.012513752999730295;1.0608013424529446;1.01001250536244;10.0001200266685;1.250382266650615;0.03501617286103281;0.03501625375599785;0.9426894962747054;-0.03300900122722289;0.9432632806178579;1.009998124374611
65.90638;1.0599737015794568;0.999760961547016;0.9431743856524154;0.013264460346901921;0.012513752380686648;1.0608014397809484;1.010012506049964;10.00012241392367;1.2503824037970694;0.03501617489795772;0.03501625040814712;0.9426894688541056;-0.03300900125199531;0.9432632255915617;1.0099981170544015
65.91638;1.0599736297335232;0.9997609285748048;0.9431743911479935;0.013264457152862527;0.01251375182405589;1.0608015356042368;1.0100125012959411;10.000124808809705;1.2503825417373966;0.03501617698042304;0.03501624675618823;0.9426894400272924;-0.03300900127662225;0.9432631704847266;1.0099981131235884
65.92638;1.05997356579871;0.9997608949262716;0.9431743996656822;0.013264453913914306;0.012513751335233178;1.0608016295675495;1.0100124908584074;10.00012720467332;1.2503826808792293;0.03501617909769889;0.035016242798105376;0.942689410030424;-0.03300900130113025;0.9432631155220118;1.009998112187583
65.93638;1.0599735096462561;0.9997608599155612;0.9431744108236053;0.013264450629050552;0.012513750917389288;1.0608017213645033;1.010012474632934;10.000129595525369;1.2503828215766406;0.03501618123520686;0.03501623853789436;0.9426893790894911;-0.033009001325572836;0.9432630608182606;1.0099981136496679
65.94638;1.0599734612808231;0.9997608229340733;0.9431744241553185;0.013264447296823415;0.01251375057207938;1.0608018107696424;1.0100124526328649;10.000131976006784;1.250382964127701;0.03501618337518926;0.03501623398390724;0.9426893474128295;-0.033009001350035067;0.9432630065142885;1.009998116732518
65.95638;1.0599734207455722;0.9997607834706959;0.9431744391801289;0.013264443914989254;0.01251375029989739;1.060801897650587;1.0100124248875773;10.000134341205456;1.2503831088615254;0.03501618550247234;0.03501622914564273;0.9426893152179134;-0.0330090013746385;0.9432629529305689;1.0099981206374549
65.96638;1.0599733881076034;0.9997607410595507;0.9431744554658775;0.013264440480636608;0.012513750101469231;1.0608019819476266;1.0100123913927994;10.00013668678666;1.2503832561915547;0.03501618760882809;0.035016224031077514;0.9426892827391659;-0.03300900139951749;0.9432629005632018;1.0099981247346668
65.97638;1.0599733635267996;0.9997606952043622;0.9431744726769421;0.01326443698968298;0.012513749978039224;1.0608020636505355;1.0100123521244078;10.000139009254152;1.2503834065132649;0.03501618969017671;0.035016218647268185;0.9426892501593696;-0.033009001424776;0.9432628499568988;1.0099981286689386
65.98638;1.0599733471914006;0.9997606453840014;0.9431744906105959;0.013264433436413621;0.012513749931063241;1.0608021428608925;1.010012307138865;10.000141305726519;1.2503835600829276;0.035016191741872246;0.035016213003437296;0.9426892175447188;-0.033009001450471066;0.9432628016226913;1.009998132341737
65.99638;1.0599733391493542;0.9997605911018601;0.9431745091580311;0.013264429814582862;0.012513749961803591;1.0608022198915759;1.0100122566416894;10.00014357379327;1.2503837169939074;0.03501619375856053;0.03501620711232922;0.9426891848725651;-0.03300900147661675;0.9432627560188157;1.0099981357947032
66.00638;1.059973339290911;0.9997605318733127;0.9431745281980669;0.013264426119530768;0.012513750071806747;1.060802295256644;1.0100122008459376;10.000145811675333;1.2503838771838947;0.03501619573666307;0.03501620098750943;0.9426891520799913;-0.033009001503185025;0.9432627134857641;1.0099981390786994
66.01638;1.059973347478858;0.9997604672219622;0.9431745475458305;0.01326442234945439;0.012513750263545547;1.0608023695591586;1.0100121398012762;10.000148018084973;1.2503840404532482;0.03501619767586521;0.035016194640303436;0.9426891190330041;-0.033009001530114476;0.9432626741572706;1.0099981422160327
66.02638;1.0599733635736535;0.9997603967806988;0.9431745669527104;0.013264418504774491;0.012513750540340325;1.0608024433834138;1.0100120734214397;10.000150192010405;1.250384206484161;0.03501619957973441;0.03501618808120306;0.9426890855332934;-0.03300900155733548;0.9432626379740644;1.0099981452852593
66.03638;1.0599733873085178;0.999760320383177;0.9431745860687313;0.013264414586723606;0.012513750905431591;1.0608025172818043;1.0100120015921141;10.00015233244134;1.2503843748118397;0.03501620145508853;0.03501618132340635;0.9426890514362514;-0.033009001584799025;0.943262604766496;1.0099981485019414
66.04638;1.0599734181946696;0.9997602380483787;0.9431746044156784;0.013264410596774596;0.012513751361403121;1.0608025918659292;1.0100119242266843;10.000154438065621;1.2503845447852446;0.035016203309844784;0.03501617438308475;0.9426890167040692;-0.033009001612491665;0.9432625742807165;1.0099981522079071
66.05638;1.0599734555206828;0.999760149916016;0.9431746214342183;0.013264406536505477;0.012513751911002517;1.0608026678801623;1.0100118413180217;10.000156507484766;1.2503847156018595;0.035016205151413474;0.03501616727665262;0.942688981388131;-0.03300900164042995;0.9432625461913455;1.0099981568352692
66.06638;1.0599734984123232;0.9997600561907365;0.9431746365588882;0.01326440240720466;0.01251375255780185;1.0608027461777927;1.0100117529552564;10.000158539384701;1.25038488638881;0.03501620698681661;0.03501616001905875;0.9426889456625638;-0.03300900166864097;0.943262520204906;1.0099981628706376
66.07638;1.0599735459618813;0.9997599570989251;0.9431746492957711;0.01326439821011815;0.012513753305283938;1.0608028276467425;1.0100116592322343;10.000160532285129;1.250385056224696;0.035016208822996726;0.035016152624357165;0.9426889098338533;-0.033009001697143485;0.9432624961784395;1.0099981707900512
66.08638;1.0599735973661908;0.9997598528239593;0.9431746592777973;0.013264393947548258;0.012513754155405779;1.0608029131305488;1.0100115601767528;10.000162484475554;1.250385224133621;0.03501621066619973;0.03501614510681564;0.9426888743353659;-0.03300900172593844;0.9432624741099934;1.0099981810055738
66.09638;1.0599736519646847;0.9997597434015281;0.9431746662419532;0.013264389623180254;0.012513755108159061;1.0608030033883638;1.010011455804286;10.000164394056831;1.2503853891498253;0.03501621252250305;0.035016137481211324;0.9426888397840079;-0.03300900175500983;0.9432624540419032;1.0099981938764417
