time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.10638;1.059973709225372;0.9997596286571525;0.9431746699667913;0.013264385241088831;0.012513756162617537;1.0608030991055815;1.0100113461513902;10.000166258711634;1.2503855503803316;0.03501621439957905;0.03501612976306289;0.9426888069599562;-0.033009001784338896;0.9432624359909605;1.0099982097575788
66.11638;1.0599737687500908;0.9997595083182557;0.9431746702186756;0.013264380804516751;0.012513757318687597;1.0608032008980832;1.0100112312072496;10.00016807574572;1.2503857069732083;0.03501621630616923;0.03501612196942741;0.9426887766577834;-0.033009001813919456;0.9432624198729633;1.0099982290567828
66.12638;1.0599738302566457;0.9997593822401504;0.943174666720683;0.013264376315411395;0.012513758578234413;1.060803309309962;1.0100111108688983;10.000169842853497;1.2503858580772125;0.03501621824983023;0.03501611411834785;0.9426887495532698;-0.0330090018437529;0.9432624054125359;1.0099982522933533
66.13638;1.059973893573859;0.9997592504866202;0.9431746591908083;0.013264371775110563;0.012513759944851406;1.060803424797752;1.0100109849761347;10.000171558559984;1.2503860028588702;0.03501622023614296;0.03501610622683259;0.9426887261175722;-0.03300900187383655;0.9432623921865502;1.0099982800806229
66.14638;1.059973958665333;0.9997591132408056;0.9431746474013478;0.013264367185181805;0.012513761422630517;1.0608035476607018;1.010010853356136;10.00017322166111;1.2503861405289831;0.035016222268822665;0.035016098310213586;0.942688706589717;-0.0330090019041593;0.9432623797758284;1.0099983130173558
66.15638;1.0599740256023469;0.9997589707579274;0.9431746311788973;0.013264362547971132;0.012513763015109492;1.0608036779998125;1.0100107158455733;10.000174830848994;1.250386270384795;0.03501622434949866;0.03501609038303078;0.9426886910814323;-0.033009001934688496;0.9432623678104995;1.0099983515995745
66.16638;1.0599740944907974;0.9997588233530733;0.9431746103867041;0.013264357867732352;0.012513764724943586;1.0608038157780608;1.0100105723135637;10.000176384948468;1.2503863918667315;0.03501622647789243;0.03501608245854207;0.9426886797319833;-0.03300900196535607;0.9432623559447352;1.009998396175407
66.17638;1.0599741653721533;0.9997586713053732;0.9431745849255297;0.013264353151464358;0.012513766553594124;1.0608039608942623;1.0100104227133768;10.000177882706883;1.2503865045379439;0.035016228653350454;0.03501607454635701;0.9426886727637271;-0.03300900199606904;0.9432623438967551;1.009998446885309
66.18638;1.0599742381458328;0.999758514760231;0.9431745547367866;0.013264348408270558;0.012513768501115206;1.060804113201772;1.010010267139649;10.00017932253538;1.2503866079865331;0.0350162308759595;0.03501606665239408;0.9426886704342579;-0.033009002026734395;0.943262331485175;1.0099985036425858
66.19638;1.0599743125801335;0.999758353749642;0.9431745198065548;0.013264343648084608;0.012513770566927655;1.0608042725072948;1.0100101058284217;10.000180703562695;1.2503867017912778;0.03501623314467331;0.03501605878388712;0.9426886729653271;-0.033009002057258346;0.9432623186134301;1.0099985662367594
66.20638;1.0599743883471822;0.9997581882855189;0.9431744801458386;0.013264338880743838;0.012513772750714901;1.060804438543648;1.0100099391167767;10.000182026982957;1.250386785620707;0.03501623545634931;0.03501605095542471;0.9426886805420029;-0.03300900208751628;0.9432623052646637;1.0099986344612906
66.21638;1.059974465080406;0.9997580184171116;0.9431744357278824;0.013264334115419078;0.01251377505207204;1.0608046108946183;1.0100097674254;10.000183295815113;1.2503868593728733;0.03501623780872892;0.035016043190107475;0.942688693392271;-0.033009002117348925;0.943262291510654;1.0099987081374955
66.22638;1.0599745425132356;0.9997578442361478;0.9431743864656871;0.013264329360625113;0.012513777469630765;1.0608047889630132;1.0100095912400984;10.00018451373203;1.25038692324311;0.03501624020261699;0.03501603551515778;0.942688711806748;-0.03300900214660422;0.9432622774737829;1.0099987871152356
66.23638;1.0599746205226845;0.9997576658603887;0.9431743322927115;0.013264324624958369;0.0125137800010762;1.0608049720179065;1.0100094110489817;10.000185684118755;1.250386977658077;0.03501624264086448;0.03501602795650378;0.9426887360255514;-0.03300900217516687;0.94326226328151;1.0099988713082988
66.24638;1.0599746989848973;0.9997574833984689;0.943174273250681;0.013264319917669855;0.012513782643622143;1.0608051592290264;1.010009227290027;10.000186809263207;1.2503870230911276;0.03501624512711043;0.035016020536591606;0.9426887661034795;-0.033009002202941604;0.9432622491050697;1.0099989606589477
66.25638;1.059974777689075;0.9997572969286886;0.9431742095270459;0.01326431524844019;0.01251378539361172;1.0608053497099266;1.0100090403510138;10.000187890214248;1.2503870598960876;0.03501624766688882;0.03501601327593825;0.9426888018777383;-0.03300900222982789;0.943262235215576;1.0099990550459972
66.26638;1.0599748564069513;0.9997571065117322;0.9431741414571813;0.013264310626838883;0.012513788245748161;1.0608055426002878;1.0100088505837341;10.000188927374372;1.2503870882938943;0.03501625026917367;0.035016006196556246;0.9426888430319347;-0.03300900225571786;0.9432622219674799;1.0099991542606945
66.27638;1.059974934959279;0.9997569121876922;0.943174069428603;0.013264306062265379;0.012513791193264068;1.0608057371073043;1.0100086583414472;10.00018992093499;1.2503871084716163;0.03501625294398726;0.03501599932494;0.9426888891621164;-0.03300900228051033;0.9432622097600538;1.009999258072409
66.28638;1.0599750132603094;0.9997567139664177;0.9431739937411627;0.013264301564415151;0.012513794228651908;1.0608059325420405;1.0100084640475586;10.000190871390204;1.2503871206268953;0.0350162556973845;0.03501599269093825;0.9426889398063547;-0.03300900230413225;0.9432621990116875;1.0099993663071019
66.29638;1.0599750913931056;0.9997565118980102;0.9431739145765382;0.013264297143224817;0.012513797344229157;1.0608061283650032;1.010008268229014;10.000191780034854;1.2503871248852143;0.03501625852910498;0.035015986321551555;0.9426889944623634;-0.03300900232655314;0.9432621901327799;1.0099994788306619
66.30638;1.0599751696234514;0.9997563062131671;0.9431738320765991;0.013264292807778098;0.01251380053272239;1.0608063241519226;1.0100080715047082;10.000192648948167;1.2503871211823936;0.035016261434620624;0.03501598023570237;0.9426890525986072;-0.033009002347758234;0.9432621835323999;1.009999595466945
66.31638;1.0599752483134592;0.9997560973648888;0.943173746451394;0.013264288565673523;0.012513803787907476;1.0608065195505103;1.0100078745767314;10.000193481092998;1.250387109252461;0.03501626440898459;0.03501597444434654;0.9426891136610609;-0.03300900236769629;0.9432621796559771;1.009999715994199
66.32638;1.05997532785386;0.9997558859102935;0.9431736580251409;0.013264284424151557;0.012513807104793863;1.060806714296396;1.0100076782182836;10.000194280206957;1.2503870887611728;0.03501626744850817;0.03501596895354356;0.9426891770904948;-0.03300900238628338;0.9432621789819867;1.0099998401713381
66.33638;1.0599754086510023;0.9997556724500257;0.9431735671695762;0.013264280391349465;0.012513810478773927;1.0608069081889544;1.0100074832186645;10.000195050012708;1.2503870594626036;0.035016270550086076;0.03501596376770049;0.942689242322815;-0.03300900240346765;0.9432621819580512;1.0099999676731166
66.34638;1.0599754911108419;0.9997554577347644;0.9431734742385017;0.013264276475595289;0.0125138139043474;1.0608071010208102;1.010007290288194;10.000195793901595;1.2503870212336012;0.03501627371131951;0.0350159588911319;0.942689308742983;-0.033009002419265764;0.9432621889491318;1.0100000980305506
66.35638;1.0599755756558276;0.9997552427331683;0.9431733796056306;0.0132642726837427;0.012513817374703239;1.0608072925342626;1.0100070999565982;10.000196514813283;1.2503869739940865;0.035016276931176434;0.03501595432657575;0.942689375660873;-0.03300900243373585;0.9432622002784211;1.0100002306773124
66.36638;1.0599756627664438;0.9997550285295821;0.9431732837110032;0.01326426902102893;0.01251382088244714;1.0608074823790263;1.010006912475125;10.000197214400977;1.2503869176414646;0.03501628020897649;0.03501595007267594;0.9426894423912644;-0.03300900244694669;0.9432622162912238;1.0100003650226004
66.37638;1.059975752943853;0.9997548161787375;0.943173187007729;0.013264265492534276;0.012513824421178087;1.060807670075578;1.0100067277654567;10.00019789291674;1.2503868520967631;0.03501628354188905;0.03501594612269446;0.9426895083937349;-0.03300900245898331;0.9432622373101828;1.010000500499531
66.38638;1.0599758466500755;0.9997546066286536;0.9431730898617228;0.013264262104368514;0.012513827986967105;1.0608078550305267;1.010006545511892;10.000198550146525;1.2503867774468544;0.035016286923658456;0.035015942464103125;0.9426895733492227;-0.03300900246995755;0.9432622635506128;1.0100006366137917
66.39638;1.0599759442954775;0.999754400684816;0.9431729925413291;0.013264258863788774;0.012513831578193493;1.0608080366133696;1.0100063653609055;10.000199185577832;1.2503866940292996;0.035016290346804736;0.035015939079982794;0.9426896371317566;-0.0330090024800053;0.9432622951034738;1.010000772955446
66.40638;1.0599760462009318;0.9997541989895316;0.9431728953124426;0.013264255778566707;0.012513835193684804;1.0608082142711641;1.0100061870533437;10.000199797859544;1.250386602301252;0.03501629380512858;0.03501593595293962;0.9426896997423885;-0.03300900248927638;0.9432623319361995;1.0100009091569129
66.41638;1.0599761525830098;0.9997540019901683;0.9431727984777843;0.013264252856088142;0.012513838831177506;1.0608083875668077;1.0100060104518664;10.000200384825911;1.2503865026168066;0.03501629729158817;0.03501593306953324;0.9426897612800994;-0.033009002497908314;0.9432623738976688;1.0100010448404981
66.42638;1.0599762635904235;0.9997538099078425;0.9431727023081677;0.013264250102277029;0.012513842487073006;1.060808556098405;1.010005835544179;10.000200943989082;1.2503863952133905;0.03501630079316698;0.035015930423720906;0.9426898219691382;-0.03300900250599879;0.9432624207683157;1.0100011796053672
66.43638;1.0599763792590888;0.9997536228000765;0.9431726070046125;0.0132642475200858;0.01251384615645056;1.0608087194155185;1.0100056624206895;10.00020147303629;1.250386280417141;0.03501630428976959;0.035015928017350116;0.9426898821656512;-0.03300900251360393;0.9432624723117302;1.0100013130998136
66.44638;1.0599764994096856;0.9997534406659042;0.9431725127242382;0.013264245108607102;0.012513849833167777;1.0608088770004342;1.0100054912295258;10.000201970113945;1.250386158806476;0.03501630775928717;0.035015925855668345;0.9426899422781863;-0.03300900252075711;0.9432625282795227;1.0100014451139516
66.45638;1.0599766235991872;0.9997532634531507;0.9431724195847505;0.013264242864173634;0.012513853510505223;1.060809028310998;1.0100053221689587;10.000202433662517;1.2503860311921766;0.035016311182777794;0.03501592394031611;0.9426900026895372;-0.033009002527486085;0.9432625883941295;1.0100015755717835
66.46638;1.059976751125286;0.9997530910356153;0.9431723276697043;0.013264240782278381;0.012513857181916705;1.060809172853378;1.010005155530362;10.000202862035474;1.2503858984837541;0.03501631454462259;0.035015922266265716;0.9426900637772991;-0.033009002533815425;0.9432626523516946;1.0100017044105276
66.47638;1.0599768810989287;0.9997529232409844;0.9431722370801987;0.013264238858321873;0.012513860841495373;1.0608093102157705;1.0100049917281073;10.000203253328857;1.2503857615601104;0.03501631782961657;0.035015920826050824;0.9426901259771191;-0.03300900253976309;0.9432627198596201;1.0100018314689223
66.48638;1.059977012618206;0.9997527598463999;0.9431721479646753;0.013264237087352934;0.012513864484020042;1.0608094400289498;1.0100048312307757;10.000203605564637;1.2503856211853837;0.03501632102242291;0.0350159196145365;0.9426901897787545;-0.03300900254535213;0.9432627906844444;1.0100019565226577
66.49638;1.0599771449417277;0.9997526005409338;0.9431720605091217;0.013264235464183899;0.012513868104236192;1.0608095619267224;1.0100046744386924;10.00020391683887;1.2503854779606314;0.03501632411052169;0.03501591862720986;0.9426902556608573;-0.0330090025506332;0.9432628646498061;1.0100020793851319
66.50638;1.0599772775014604;0.9997524449372125;0.943171974938565;0.013264233984128524;0.012513871696297864;1.0608096756214516;1.010004521645824;10.000204185105952;1.2503853323072847;0.03501632708694298;0.03501591785740208;0.9426903240479063;-0.033009002555691454;0.9432629415666548;1.0100021999092934
66.51638;1.0599774098022452;0.9997522926178825;0.9431718914912625;0.013264232643495064;0.01251387525484434;1.0608097810077168;1.0100043730839618;10.000204408039972;1.2503851844868852;0.03501632995040325;0.03501591729786803;0.9426903953039776;-0.03300900256062889;0.9432630211737639;1.0100023179503737
66.52638;1.059977541402727;0.9997521431770378;0.9431718103553832;0.013264231439750172;0.012513878776155613;1.0608098780915354;1.0100042289477227;10.000204582984503;1.250385034640277;0.03501633270372029;0.03501591694289068;0.9426904697205599;-0.03300900256553734;0.9432631031543416;1.0100024333752182
66.53638;1.0599776719823906;0.9997519962915752;0.9431717316523013;0.01326423037148107;0.0125138822572468;1.0608099668159765;1.010004089322485;10.000204706535712;1.2503848828305089;0.03501633535212234;0.0350159167885327;0.9426905474647898;-0.03300900257048548;0.9432631871794636;1.0100025460913904
66.54638;1.05997780131469;0.999751851825319;0.9431716554732175;0.01326422943797405;0.012513885694260443;1.060810047023509;1.010003954019919;10.0002047742347;1.2503847291339902;0.03501633790101912;0.0350159168319353;0.9426906285172079;-0.033009002575534095;0.9432632729126273;1.0100026560626347
66.55638;1.0599779291077154;0.9997517098819118;0.9431715819017226;0.013264228639279342;0.012513889082438856;1.0608101185622285;1.0100038224793537;10.000204780976597;1.2503845737261454;0.035016340352954776;0.03501591706999406;0.942690712712453;-0.033009002580751984;0.9432633600133408;1.0100027632456723
66.56638;1.0599780549005304;0.9997515707851162;0.9431715110071578;0.013264227976892673;0.012513892417296033;1.0608101813503508;1.010003693852852;10.000204721725897;1.250384416763552;0.035016342706536495;0.03501591749822562;0.942690799870128;-0.03300900258620239;0.943263448169217;1.0100028675161932
66.57638;1.0599781781303865;0.9997514350322728;0.9431714428499967;0.013264227453337918;0.012513895695126783;1.060810235356036;1.0100035672018206;10.000204591802657;1.250384258123308;0.03501634495847565;0.03501591811005271;0.9426908898172537;-0.0330090025919185;0.9432635371230109;1.010002968750565
66.58638;1.059978298222819;0.9997513032555112;0.943171377534307;0.013264227070210445;0.01251389891264469;1.0608102805799198;1.0100034416643453;10.000204386561112;1.250384097304412;0.035016347105811585;0.03501591889695642;0.9426909822958249;-0.03300900259790508;0.9432636266962433;1.0100030669438032
66.59638;1.0599784145697824;0.999751176212045;0.9431713152895257;0.013264226826518689;0.012513902066382934;1.0608103170894363;1.0100033164839397;10.00020410079895;1.2503839335458475;0.03501634914624369;0.035015919851273614;0.9426910769529474;-0.03300900260417561;0.9432637167785641;1.0100031621818022
66.60638;1.0599785265129809;0.9997510547289037;0.9431712565060175;0.013264226718574431;0.012513905152183187;1.0608103451074737;1.0100031909455522;10.000203728544566;1.2503837660410162;0.03501635107778335;0.03501592097114488;0.9426911733949292;-0.033009002610779686;0.9432638072081215;1.010003254593247
66.61638;1.0599786334290826;0.9997509395513292;0.943171201655987;0.013264226741059816;0.012513908165494999;1.0608103650766039;1.0100030643952913;10.0002032637745;1.2503835941411492;0.03501635289956052;0.035015922262858226;0.9426912711750958;-0.0330090026177757;0.9432638976313312;1.0100033444037424
66.62638;1.0599787347920535;0.9997508312637348;0.9431711511470661;0.013264226888404401;0.012513911101930468;1.0608103776300881;1.0100029363351175;10.000202701294349;1.2503834174143422;0.0350163546133092;0.035015923736956445;0.9426913697818645;-0.03300900262517911;0.9432639875538325;1.0100034319880624
66.63638;1.0599788301392457;0.9997507303926094;0.9431711052303011;0.013264227155263165;0.012513913957090794;1.060810383515415;1.0100028063890152;10.000202036620383;1.2503832355796345;0.03501635622326932;0.03501592540144571;0.9426914686938577;-0.03300900263294327;0.9432640765398113;1.010003517835716
66.64638;1.0599789190408482;0.9997506374916664;0.943171063992769;0.013264227535805645;0.012513916726643613;1.0608103835094693;1.0100026741736616;10.000201265495873;1.2503830484421532;0.03501635773337585;0.0350159272582916;0.9426915674324855;-0.033009002640981853;0.9432641642809746;1.0100036025030361
66.65638;1.0599790011057215;0.9997505530847441;0.943171027373813;0.013264228023248382;0.012513919406968665;1.0608103783316098;1.0100025392891436;10.00020038397659;1.2503828558712216;0.03501635914384127;0.03501592930441326;0.9426916655646707;-0.033009002649191405;0.9432642504704613;1.010003686588615
66.66638;1.0599790759796286;0.9997504776319851;0.9431709951820827;0.013264228610083601;0.012513921995150105;1.060810368631266;1.01000240138154;10.00019938875205;1.2503826578342516;0.0350163604504654;0.03501593153434347;0.9426917626556748;-0.0330090026574546;0.9432643346735259;1.010003770663146
66.67638;1.059979143361997;0.9997504115605383;0.9431709671687956;0.013264229288043083;0.012513924488382604;1.06081035506032;1.0100022601347096;10.000198277374356;1.2503824544887758;0.035016361646531526;0.03501593394218138;0.9426918582183601;-0.03300900266566549;0.9432644163317773;1.0100038551881279
66.68638;1.0599792030142052;0.9997503552473932;0.9431709431637944;0.01326423004767853;0.01251392688373484;1.060810338261901;1.0100021152733292;10.000197048298208;1.2503822462594794;0.03501636272430289;0.0350159365214752;0.9426919517375597;-0.03300900267377543;0.9432644948426591;1.010003940503245
66.69638;1.0599792547151825;0.9997503089926818;0.9431709231692069;0.013264230877934834;0.01251392917866156;1.0608103187306217;1.0100019666524471;10.000195700441086;1.2503820337946256;0.03501636367593647;0.03501593926401903;0.9426920427683145;-0.03300900268179184;0.9432645696047015;1.0100040268538673
66.70638;1.0599792982600604;0.9997502730441639;0.9431709073428884;0.013264231766223414;0.01251393137184689;1.060810296728767;1.0100018142898262;10.000194232662244;1.250381817814715;0.03501636449556165;0.0350159421606743;0.9426921310067656;-0.03300900268972593;0.9432646400363929;1.010004114400819
66.71638;1.0599793335346461;0.9997502476403551;0.9431708959206926;0.013264232699689231;0.012513933463119402;1.0608102723400492;1.0100016582157387;10.000192644068171;1.2503815990001808;0.03501636517962429;0.03501594520348639;0.9426922162423249;-0.03300900269755669;0.9432647056141004;1.0100042031817678
66.72638;1.0599793605730914;0.999750233018145;0.9431708891472886;0.013264233667324696;0.012513935452491928;1.060810245546569;1.0100014982831451;10.00019093521505;1.2503813779784214;0.03501636572332085;0.035015948384391184;0.9426922982637843;-0.03300900270523327;0.9432647659203428;1.0100042930817414
66.73638;1.0599793795483634;0.999750229325042;0.94317088722419;0.013264234661470042;0.012513937340105105;1.0608102162307802;1.0100013341323466;10.000189109429888;1.2503811553372441;0.035016366118796244;0.03501595169042563;0.9426923768477522;-0.033009002712687203;0.9432648206463363;1.010004383882728
66.74638;1.0599793907207264;0.9997502364752023;0.943170890308664;0.013264235677787435;0.012513939127459977;1.0608101841592128;1.0100011652641079;10.000187173159087;1.2503809316039385;0.0350163663572355;0.0350159551008521;0.942692451787656;-0.03300900271984058;0.9432648695431896;1.0100044753465076
66.75638;1.0599793944473273;0.9997502540928681;0.9431708985967912;0.013264236714446645;0.012513940818542022;1.060810149019623;1.0100009911228849;10.000185134894208;1.2503807071895834;0.03501636642936894;0.035015958588761165;0.9426925229073952;-0.03300900272661178;0.9432649124163845;1.0100045672941207
66.76638;1.059979391234574;0.9997502815846379;0.9431709123610419;0.013264237771546276;0.012513942419886523;1.0608101104416934;1.0100008112084786;10.000183003535284;1.2503804823858655;0.035016366323957875;0.0350159621254964;0.9426925901097895;-0.033009002732926576;0.9432649491614593;1.0100046596668213
66.77638;1.0599793816628866;0.999750318267706;0.9431709318619977;0.013264238850708713;0.012513943939755988;1.060810067983502;1.0100006251824816;10.000180787116891;1.2503802574348133;0.035016366029188443;0.03501596568612665;0.9426926534150837;-0.03300900273873082;0.9432649797698155;1.0100047525115154
66.78638;1.0599793662350205;0.9997503634829468;0.9431709572562289;0.013264239954250547;0.012513945387019058;1.0608100211450873;1.010000432861142;10.000178492247963;1.2503800325325294;0.03501636553687188;0.035015969252759106;0.9426927128967274;-0.033009002743985064;0.9432650043204912;1.0100048459019706
66.79638;1.0599793453286537;0.9997504166246649;0.9431709885799372;0.013264241084088713;0.012513946769903658;1.0608099693826842;1.0100002341088354;10.000176124256857;1.2503798077622283;0.03501636484507638;0.03501597281325889;0.9426927685894471;-0.033009002748660525;0.9432650229806873;1.0100049398732693
66.80638;1.0599793192606934;0.999750477089855;0.9431710257806438;0.01326424224173964;0.012513948094866566;1.0608099121361803;1.0100000287897992;10.000173687528962;1.2503795831276536;0.03501636395766697;0.035015976358641926;0.942692820479025;-0.033009002752751655;0.9432650360089285;1.01000503436984
66.81638;1.0599792883901566;0.9997505442417344;0.94317106872316;0.013264243429425867;0.012513949366393783;1.0608098489038886;1.0099998168035034;10.000171185678562;1.250379358675108;0.03501636288143582;0.03501597988221105;0.9426928685571567;-0.033009002756269466;0.9432650437254696;1.0100051291517895
66.82638;1.059979253171067;0.9997506174284414;0.9431711171468715;0.013264244650116728;0.012513950587515142;1.060809779288599;1.0099995980461658;10.000168622037672;1.2503791344900204;0.03501636162332821;0.03501598337899619;0.942692912874355;-0.033009002759221084;0.9432650464735325;1.0100052237285189
66.83638;1.0599792140725246;0.9997506960196413;0.9431711706808684;0.013264245906550277;0.012513951759938373;1.0608097029898351;1.009999372311436;10.000166000840776;1.250378910597139;0.03501636019077548;0.035015986844342296;0.9426929535137483;-0.033009002761616196;0.9432650446543014;1.0100053174418513
66.84638;1.059979171413834;0.9997507794272796;0.9431712289339267;0.013264247201530792;0.012513952883708457;1.060809619795529;1.0099991393293617;10.000163327833445;1.250378687014775;0.035016358593588606;0.035015990272985575;0.9426929905019623;-0.0330090027634743;0.9432650387455479;1.010005409654036
66.85638;1.0599791252804258;0.999750867073008;0.9431712915604339;0.013264248538924063;0.012513953957087948;1.0608095295615396;1.0099988989162834;10.00016060907064;1.2503784638732394;0.03501635684511038;0.03501599366002899;0.9426930237819298;-0.033009002764801926;0.9432650291998932;1.0100054998783712
66.86638;1.059979075589381;0.9997509583279122;0.9431713583090281;0.0132642499233712;0.012513954977393806;1.0608094321917445;1.009998651051716;10.000157849483882;1.250378241346813;0.03501635496267906;0.03501599700163384;0.9426930532511792;-0.033009002765573336;0.9432650163310934;1.0100055877484042
66.87638;1.0599790222282288;0.999751052511708;0.9431714290691391;0.013264251359391892;0.012513955942650763;1.0608093276836954;1.0099983959047971;10.000155053066129;1.2503780195525376;0.03501635296640069;0.0350160002928552;0.94269307879599;-0.0330090027657319;0.9432650003114905;1.0100056728762905
66.88638;1.0599789651860665;0.9997511489359381;0.943171503826072;0.01326425285123077;0.012513956852479387;1.0608092161653875;1.0099981338653794;10.000152223804923;1.2503777986347082;0.03501635087548933;0.03501600352493757;0.942693100342156;-0.03300900276520295;0.9432649813252766;1.0100057547847607
66.89638;1.0599789045699244;0.9997512469484781;0.9431715825161942;0.013264254403270134;0.012513957707041846;1.0608090978119422;1.0099978655103423;10.000149366175563;1.2503775788954659;0.03501634870413494;0.0350160066853174;0.9426931179126231;-0.03300900276392517;0.9432649597669492;1.010005832993276
66.90638;1.0599788404932364;0.999751345998487;0.943171664934383;0.013264256020042553;0.012513958504988106;1.0608089727252514;1.0099975915224586;10.000146485121832;1.2503773608023456;0.035016346459767284;0.03501600976102403;0.9426931316300464;-0.03300900276188154;0.9432649362393118;1.010005907101535
66.91638;1.0599787730243728;0.999751445692956;0.9431717507933631;0.013264257705366307;0.01251395924219621;1.0608088409146201;1.0099973126464699;10.000143585544135;1.250377144916781;0.035016344145374835;0.03501601274326765;0.942693141680689;-0.03300900275910669;0.9432649113631242;1.010005976764882
66.92638;1.0599787022310616;0.9997515457937418;0.9431718398281185;0.01326425946142869;0.012513959912128836;1.0608087023879256;1.0099970296977792;10.000140671901038;1.2503769317878555;0.03501634176479985;0.03501601562919934;0.942693148292031;-0.03300900275568828;0.9432648856585897;1.0100060416417842
66.93638;1.0599786281564934;0.9997516461724507;0.9431719318035541;0.013264261288778417;0.012513960507299911;1.060808557253121;1.0099967435895798;10.000137748450305;1.2503767217720019;0.03501633932664103;0.03501601842054277;0.942693151710607;-0.033009002751744745;0.9432648595670112;1.0100061013893902
66.94638;1.0599785507622492;0.9997517467723043;0.9431720264158535;0.013264263187104995;0.012513961020442742;1.0608084057454876;1.0099964553272252;10.000134819711958;1.2503765148839723;0.03501633684378169;0.035016021122608675;0.9426931521664424;-0.033009002747354695;0.9432648334795227;1.0100061557014497
66.95638;1.0599784699775283;0.999751847559709;0.9431721231663347;0.013264265155941214;0.012513961444891824;1.06080824821928;1.0099961659627115;10.000131890955858;1.2503763108476051;0.03501633433121972;0.03501602374380629;0.9426931498718204;-0.03300900274250471;0.943264807723793;1.0100062043209452
66.96638;1.0599783857620528;0.9997519484455681;0.9431722213514941;0.013264267194403042;0.01251396177505804;1.0608080851638468;1.0099958765503754;10.000128968672053;1.2503761092578294;0.03501633180598092;0.03501602629393551;0.9426931450636179;-0.0330090027371088;0.9432647825602459;1.0100062470031708
66.97638;1.059978298066318;0.9997520492682331;0.9431723202391321;0.013264269300385677;0.012513962007008491;1.0608079172005627;1.0099955881224976;10.000126060456374;1.2503759096973324;0.03501632928799489;0.03501602878247492;0.9426931380362529;-0.033009002731062546;0.9432647582037982;1.0100062834454118
66.98638;1.0599782067856314;0.9997521498369617;0.943172419239697;0.013264271470743057;0.01251396213860615;1.0608077450263769;1.009995301664746;10.000123174126534;1.2503757118188863;0.03501632679877959;0.03501603121658891;0.9426931291386348;-0.03300900272428353;0.9432647348440129;1.0100063131841766
66.99638;1.0599781117984168;0.999752249921452;0.9431725178786355;0.013264273702073164;0.012513962169693471;1.0608075693864254;1.0099950180834105;10.000120317043141;1.2503755154138056;0.035016324358904526;0.035016033599597395;0.9426931187341282;-0.03300900271671898;0.9432647126707591;1.0100063355692983
67.00638;1.0599780130298735;0.9997523492482229;0.9431726156923257;0.01326427599044651;0.012513962102063228;1.0608073910774423;1.009994738185901;10.000117496507167;1.2503753204134262;0.03501632198665319;0.03501603593241511;0.9426931071388581;-0.03300900270833285;0.9432646919076848;1.0100063498837963
67.01638;1.0599779104610279;0.9997524475556419;0.9431727122225483;0.013264278330571084;0.012513961938111266;1.0608072108781532;1.009994462649934;10.000114720520992;1.2503751267837275;0.03501631969706211;0.03501603821395436;0.9426930945774188;-0.03300900269909531;0.9432646728161874;1.0100063554881282
67.02638;1.0599778041220955;0.9997525445960758;0.9431728070338911;0.013264280715632404;0.012513961679064772;1.0608070294852983;1.0099941919810975;10.000111997822335;1.2503749343512565;0.03501631750030925;0.03501604043831002;0.9426930811998818;-0.03300900268898345;0.9432646556609029;1.0100063518837434
67.03638;1.059977694134452;0.9997526400891953;0.9431728996689573;0.013264283137865634;0.012513961324620649;1.0608068475254664;1.009993926548204;10.00010933718755;1.2503747426933345;0.03501631540069243;0.035016042595162986;0.942693067161236;-0.033009002677985615;0.9432646406471924;1.0100063386699734
67.04638;1.0599775807161873;0.9997527337123908;0.9431729896311974;0.013264285589477317;0.012513960873997849;1.0608066655016848;1.0099936666978773;10.000106746641022;1.250374551236029;0.035016313396366364;0.03501604467446205;0.9426930526574464;-0.03300900266609489;0.9432646278632926;1.0100063154812462
67.05638;1.0599774641205697;0.9997528251457832;0.9431730764505205;0.013264288063763773;0.012513960326936439;1.0608064837165596;1.0099934128406982;10.000104233338106;1.250374359480109;0.03501631147960557;0.03501604666901507;0.9426930378844325;-0.03300900265329497;0.9432646172800717;1.0100062820632552
67.06638;1.0599773446589595;0.9997529141325315;0.9431731597696991;0.013264290556522274;0.012513959683683544;1.060806302373717;1.0099931654543348;10.000101803882382;1.2503741670757946;0.035016309639670756;0.035016048573359486;0.9426930230390252;-0.03300900263955498;0.943264608813389;1.0100062383954576
67.07638;1.0599772228095854;0.9997530004915288;0.9431732393745833;0.013264293066849772;0.012513958944434318;1.0608061217822349;1.0099929250252704;10.000099464117424;1.2503739737094406;0.035016307865927625;0.03501605038146688;0.942693008350486;-0.033009002624839155;0.9432646023881963;1.0100061846412631
67.08638;1.05997709925088;0.9997530841191035;0.943173315142724;0.0132642955962016;0.012513958109181001;1.0608059424603336;1.009992692010269;10.00009721862928;1.250373779057597;0.035016306146881074;0.03501605208476716;0.9426929940375954;-0.03300900260912048;0.9432645979437466;1.0100061210147497
67.09638;1.059976974804956;0.9997531650006143;0.9431733869997608;0.013264298146367183;0.012513957178156124;1.0608057650947282;1.0099924668705944;10.000095070399471;1.2503735828803368;0.03501630446779643;0.035016053670986376;0.942692980235359;-0.033009002592382604;0.9432645954015125;1.0100060477481976
67.10638;1.0599768503344822;0.9997532431465179;0.9431734549608988;0.013264300717599063;0.012513956151869924;1.0608055904047244;1.00999225010608;10.000093020702229;1.250373385116929;0.03501630280996448;0.03501605512427182;0.9426929669834021;-0.03300900257461368;0.9432645946833921;1.010005965127636
67.11638;1.059976726588595;0.9997533184934121;0.9431735191614194;0.013264303307528395;0.012513955030352446;1.06080541903408;1.0099920422726467;10.000091069836294;1.2503731859214624;0.035016301152288855;0.03501605642744316;0.9426929542700145;-0.03300900255580461;0.9432645958191783;1.0100058735414228
67.12638;1.059976604090319;0.9997533908855782;0.9431735797912788;0.013264305911421994;0.012513953812873053;1.0608052515653434;1.0099918440399676;10.000089218385627;1.2503729856454153;0.035016299474637864;0.03501605756467549;0.9426929420932896;-0.03300900253595251;0.9432645990262698;1.010005773504059
67.13638;1.059976483185419;0.9997534601260649;0.9431736369902847;0.013264308523578284;0.01251395249840434;1.0608050885672395;1.0099916562062456;10.000087467481716;1.2503727848610646;0.035016297758835524;0.03501605852209443;0.9426929305238565;-0.03300900251507231;0.9432646046495636;1.0100056655748628
67.14638;1.0599763641732167;0.9997535260633014;0.9431736908071586;0.013264311138528337;0.012513951085519854;1.0608049305423313;1.0099914796304232;10.000085817665273;1.2503725844632199;0.03501629598687133;0.03501605928758363;0.9426929197294304;-0.033009002493218226;0.9432646130680925;1.0100055502213185
67.15638;1.0599762473122416;0.9997535886775982;0.9431737412800938;0.01326431375122244;0.01251394957183753;1.0608047778189087;1.009991315203968;10.00008426806605;1.250372385644811;0.03501629414094284;0.0350160598511307;0.942692909921446;-0.03300900247049591;0.9432646246790594;1.0100054277855328
67.16638;1.0599761327078492;0.9997536480616299;0.9431737885259089;0.013264316356993365;0.012513947954448348;1.0608046305626417;1.0099911638678174;10.000082816960589;1.2503721896427695;0.035016292205227575;0.035016060205331115;0.9426929012675814;-0.03300900244703652;0.9432646398762509;1.0100052985773136
67.17638;1.0599760202948618;0.9997537043215555;0.9431738326975286;0.013264318952283511;0.012513946231062736;1.0608044889015038;1.0099910265845;10.000081462290012;1.2503719974774887;0.0350162901654181;0.035016060346756805;0.9426928938555814;-0.03300900242294261;0.9432646589651061;1.0100051629630433
67.18638;1.0599759099960246;0.9997537575610476;0.9431738738868698;0.013264321535122676;0.01251394440053035;1.0608043529604634;1.0099909042791755;10.00008020140357;1.2503718099171497;0.03501628800657001;0.03501606027730593;0.9426928877190409;-0.03300900239825871;0.9432646820963787;1.0100050214179896
67.19638;1.059975801906208;0.9997538079310098;0.9431739120962082;0.013264324103836461;0.01251394246269459;1.060804222755004;1.009990797800241;10.00007903130855;1.2503716276454437;0.03501628571285191;0.03501606000285918;0.9426928828551686;-0.03300900237298919;0.9432647092717297;1.0100048745855725
67.20638;1.0599756963271996;0.9997538556272854;0.9431739472640841;0.01326432665569259;0.012513940418106655;1.0608040981156401;1.0099907079084616;10.00007794957644;1.2503714514253612;0.03501628327119602;0.03501605953011417;0.9426928791934972;-0.03300900234711573;0.9432647404062428;1.0100047232688822
67.21638;1.0599755936708075;0.9997539008705008;0.9431739793031443;0.01326432918794921;0.012513938267735234;1.060803978766569;1.009990635253763;10.000076954469321;1.250371282085218;0.035016280677583646;0.035016058864728125;0.9426928765847601;-0.033009002320583215;0.9432647754084847;1.0100045683027914
67.22638;1.0599754943842647;0.9997539438876791;0.9431740081377548;0.013264331699595863;0.0125139360131241;1.0608038644619802;1.0099905803104463;10.000076044203546;1.2503711203539756;0.035016277940242146;0.035016058010984355;0.9426928748508048;-0.03300900229329003;0.9432648142035891;1.0100044104123351
67.23638;1.059975398953461;0.9997539848365393;0.9431740337399144;0.013264334190867678;0.012513933657517504;1.0608037549996252;1.0099905433344882;10.000075216806502;1.2503709667251677;0.035016275077195444;0.03501605697143907;0.9426928737964544;-0.033009002265108785;0.9432648566777783;1.0100042501795998
67.24638;1.059975307877971;0.9997540237489836;0.9431740561407733;0.013264336661423338;0.012513931207062024;1.0608036500937135;1.0099905243618095;10.000074470535097;1.2503708214845202;0.03501627211203211;0.03501605574577558;0.9426928731585292;-0.033009002235925865;0.9432649026377244;1.0100040881024492
67.25638;1.0599752215702307;0.9997540605781174;0.9431740753626938;0.013264339109656785;0.01251392867038204;1.0608035492884391;1.009990523216431;10.000073803588647;1.25037068483295;0.03501626906946281;0.035016054329202496;0.9426928726002047;-0.033009002205672454;0.9432649518728257;1.010003924676061
67.26638;1.0599751402917321;0.9997540952436814;0.9431740913549843;0.013264341532868167;0.012513926056782133;1.0608034520146186;1.009990539599687;10.00007321326289;1.2503705569537211;0.03501626597111665;0.03501605271279937;0.9426928717748068;-0.03300900217431637;0.9432650042644971;1.010003760453145
67.27638;1.0599750641749388;0.9997541275896239;0.9431741040593149;0.013264343927296661;0.012513923375435302;1.0608033576965268;1.0099905732245897;10.000072695543093;1.2503704380359695;0.0350162628347556;0.03501605088703765;0.9426928703599496;-0.03300900214183036;0.943265059819405;1.0100035960141522
67.28638;1.0599749932540432;0.9997541573458509;0.9431741134633093;0.013264346288835684;0.01251392063621346;1.0608032658248694;1.0099906238267549;10.000072245697867;1.2503703283389875;0.03501625967605482;0.03501604884515945;0.9426928680030173;-0.033009002108187385;0.9432651186070382;1.0100034318646025
67.29638;1.0599749274817931;0.9997541841690339;0.9431741195320517;0.01326434861462718;0.012513917849820685;1.060803175982522;1.009990691086563;10.000071859241583;1.2503702282435134;0.03501625650920107;0.035016046583784405;0.9426928642725683;-0.033009002073387216;0.9432651806567037;1.0100032683497708
67.30638;1.0599748667833575;0.9997542077032942;0.943174122178481;0.013264350903997971;0.012513915026504908;1.0608030878388996;1.0099907746099919;10.000071531903636;1.2503701381686902;0.03501625334818006;0.03501604410178229;0.9426928587031702;-0.03300900203746925;0.9432652458582416;1.0100031055968584
67.31638;1.0599748111084377;0.9997542276045791;0.9431741213260215;0.01326435315749482;0.012513912175613888;1.0608030011627896;1.0099908739498598;10.000071259157819;1.2503700584196413;0.035016250210203576;0.03501604139968108;0.942692850871518;-0.033009002000502344;0.9432653139054785;1.0100029434779054
67.32638;1.0599747603926204;0.9997542435344119;0.9431741169674828;0.013264355374918954;0.01251390930646646;1.060802915861201;1.0099909885957432;10.000071036469278;1.2503699891866729;0.03501624711618491;0.03501603848114982;0.9426928404391118;-0.033009001962580845;0.9432653843057702;1.0100027816374593
67.33638;1.059974714498615;0.99975425515172;0.943174109188855;0.013264357554167579;0.012513906428756381;1.0608028319407437;1.009991118001956;10.000070859373592;1.2503699306857545;0.03501624408747021;0.03501603535450078;0.9426928271465205;-0.033009001923819975;0.9432654564453139;1.0100026195870129
67.34638;1.0599746732174709;0.9997542621401672;0.9431740981553112;0.01326435969165404;0.012513903552081014;1.0608027493689214;1.0099912616762479;10.000070722871204;1.2503698832334715;0.03501624114502781;0.03501603203143074;0.9426928107603458;-0.03300900188434977;0.9432655296744722;1.0100024568137635
67.35638;1.0599746362667413;0.9997542642757;0.9431740841012755;0.013264361784012215;0.01251390068543524;1.060802668006545;1.0099914191981056;10.000070621136922;1.2503698472097016;0.03501623831209697;0.03501602852452933;0.9426927910269508;-0.03300900184433394;0.9432656033418949;1.0100022928763137
67.36638;1.0599746032878063;0.9997542614936279;0.9431740673670538;0.013264363829510994;0.012513897837119849;1.0608025876491463;1.0099915901368612;10.00007054744158;1.2503698229898834;0.03501623561524912;0.03501602484599379;0.9426927676692315;-0.03300900180397883;0.9432656767486013;1.010002127478131
67.37638;1.0599745738909265;0.9997542538868961;0.9431740484123292;0.013264365827944317;0.012513895015138925;1.0608025080110717;1.0099917739292619;10.000070493295548;1.2503698109033052;0.03501623308203119;0.035016021006818096;0.9426927404122466;-0.03300900176349961;0.9432657491439487;1.010001960520805
67.38638;1.0599745476760236;0.9997542416115678;0.9431740277652694;0.013264367779758745;0.012513892227736197;1.060802428643858;1.0099919697906037;10.000070447636542;1.25036981119119;0.03501623073763742;0.03501601701564106;0.9426927090316691;-0.03300900172308481;0.9432658198322893;1.0100017921337454
67.39638;1.0599745241936878;0.9997542248217758;0.9431740059744858;0.013264369685497808;0.01251388948341727;1.0608023489679688;1.009992176790312;10.000070397628534;1.2503698239630465;0.03501622860350816;0.035016012879307695;0.9426926733997577;-0.0330090016828795;0.9432658882849768;1.0100016226320148
67.40638;1.0599745029268888;0.9997542037378987;0.9431739835622643;0.01326437154572542;0.012513886790125866;1.0608022684366267;1.0099923940436253;10.000070330399753;1.2503698492527842;0.03501622669813051;0.035016008605517616;0.9426926334998201;-0.03300900164297355;0.943265954172137;1.0100014524164835
67.41638;1.0599744832834064;0.9997541787128434;0.9431739609311537;0.013264373361096097;0.012513884154086795;1.0608021866213149;1.009992620791355;10.000070233945774;1.2503698871480031;0.03501622503800083;0.035016004204080554;0.9426925894295453;-0.033009001603400895;0.9432660173166277;1.0100012819398634
67.42638;1.0599744645814186;0.9997541501467582;0.9431739383057774;0.013264375132020797;0.012513881579502416;1.060802103140234;1.0099928563505622;10.000070097083464;1.2503699378282098;0.03501622363892694;0.03501599968560022;0.9426925413677726;-0.03300900156415286;0.9432660776651133;1.0100011117692773
67.43638;1.0599744461052036;0.9997541183545208;0.9431739157587666;0.0132643768577746;0.012513879069112457;1.0608020175754989;1.0099931001091471;10.000069909414426;1.250370001490554;0.03501622251796502;0.03501599506001451;0.942692489488483;-0.033009001525197805;0.9432661353257913;1.010000942635383
67.44638;1.059974427174089;0.999754083543553;0.9431738932098351;0.013264378535814752;0.012513876624245055;1.0608019294434692;1.0099933515668076;10.000069661632063;1.2503700783289375;0.03501622169264824;0.03501599033694262;0.9426924339207262;-0.0330090014865056;0.9432661905567601;1.010000775395403
67.45638;1.0599744071533557;0.9997540458807189;0.9431738703921208;0.013264380161781424;0.012513874244200087;1.060801838185151;1.00999361029232;10.00006934595577;1.2503701685932598;0.0350162211776401;0.0350159855273693;0.9426923747397652;-0.03300900144806794;0.9432662436804803;1.0100006109100934
67.46638;1.0599743854679036;0.9997540055484332;0.9431738468840849;0.01326438172967875;0.012513871926390247;1.060801743204265;1.0099938758086207;10.000068956389253;1.2503702725513952;0.035016220983040476;0.03501598064367984;0.9426923119268824;-0.03300900140988903;0.9432662950522026;1.0100004499250377
67.47638;1.0599743616387258;0.9997539627365586;0.9431738221849173;0.013264383232421576;0.0125138696676582;1.0608016439303343;1.0099941475192469;10.000068488755813;1.2503703903713188;0.035016221113831084;0.03501597569752202;0.9426922454366615;-0.033009001371958446;0.9432663450859871;1.0100002930719112
67.48638;1.0599743353288404;0.9997539175673074;0.9431737957665349;0.013264384663160295;0.012513867465321828;1.0608015398411164;1.0099944246945516;10.000067940725664;1.250370522102273;0.03501622156882566;0.03501597069935003;0.9426921753859598;-0.03300900133424978;0.9432663942218307;1.0100001409353905
67.49638;1.0599743063809635;0.9997538700393677;0.9431737670867246;0.013264386016278308;0.0125138653170998;1.0608014305090454;1.0099947064941415;10.000067311637364;1.2503706677525774;0.03501622234057998;0.03501596566064444;0.9426921021338837;-0.03300900129674329;0.9432664428203067;1.009999994086011
67.50638;1.0599742748176642;0.9997538200854391;0.9431737355921146;0.013264387287423159;0.012513863220622883;1.0608013157109062;1.0099949920530582;10.00006660210529;1.250370827308746;0.035016223417003965;0.035015960595562896;0.9426920261985626;-0.03300900125943517;0.943266491090743;1.0099998530611776
67.51638;1.0599742407814972;0.999753767641687;0.9431737007407438;0.013264388473352512;0.01251386117305673;1.0608011955004286;1.0099952805832233;10.00006581395214;1.250371000667927;0.03501622478337117;0.03501595552044979;0.9426919481530053;-0.03300900122233148;0.9432665391161206;1.0099997182666653
67.52638;1.059974204418684;0.9997537126089915;0.9431736620153556;0.013264389572092097;0.012513859170898235;1.0608010701907464;1.0099955714137772;10.00006495020298;1.2503711876164578;0.03501622642257711;0.035015950452292284;0.9426918685631156;-0.03300900118545109;0.9432665869256075;1.0099995898601868
67.53638;1.0599741657909092;0.9997536548106875;0.9431736189165322;0.013264390583498372;0.01251385721003128;1.0608009402526892;1.0099958639972266;10.000064015012489;1.2503713878588216;0.03501622831501237;0.03501594540691313;0.942691787975294;-0.03300900114883602;0.9432666345734045;1.0099994677523483
67.54638;1.05997412489034;0.9997535940446173;0.9431735709659924;0.013264391509567576;0.012513855285819653;1.060800806170541;1.0099961578840102;10.000063013939858;1.2503716010400967;0.035016230439996195;0.03501594039754562;0.9426917069415798;-0.0330090011125482;0.9432666822188551;1.0099993517051595
67.55638;1.0599740817075425;0.999753530158611;0.9431735177061704;0.013264392353976506;0.012513853392937792;1.060800668362467;1.0099964526430316;10.000061953959863;1.2503718268123167;0.03501623277685602;0.035015935434652354;0.9426916260041854;-0.03300900107665182;0.9432667301423716;1.009999241403082
67.56638;1.0599740362590309;0.9997534630847048;0.9431734587103425;0.013264393121742041;0.012513851525301966;1.0608005271738115;1.0099967478008713;10.000060843230607;1.2503720648950751;0.035016235305684706;0.03501593052598768;0.9426915456370399;-0.0330090010412046;0.9432667786819892;1.0099991364738388
67.57638;1.0599739885995079;0.9997533928549821;0.9431733936405722;0.013264393818953026;0.012513849676465062;1.0608003828609582;1.0099970428625826;10.000059691061189;1.250372315030885;0.035016238008222546;0.035015925676291124;0.9426914662101811;-0.033009001006261154;0.9432668281698003;1.0099990365253044
67.58638;1.0599739388666103;0.9997533195815991;0.9431733223024826;0.01326439445199304;0.0125138478395773;1.0608002355831998;1.0099973373969775;10.000058506951683;1.250372576899348;0.0350162408659398;0.035015920888989985;0.9426913879323686;-0.033009000971865377;0.9432668788791418;1.0099989412144215
67.59638;1.0599738872799045;0.9997532433406601;0.9431732446555748;0.013264395026845772;0.012513846006658011;1.0608000854156197;1.0099976311446561;10.000057299124945;1.2503728500764597;0.035016243856123085;0.035015916171041925;0.9426913107636362;-0.03300900093803093;0.9432669310040057;1.0099988502990016
67.60638;1.0599738340912006;0.9997531640530123;0.9431731607783025;0.01326439554876235;0.012513844168720763;1.060799932310375;1.0099979240674237;10.000056074621845;1.2503731340269542;0.03501624695093934;0.035015911536732086;0.942691234424683;-0.03300900090474027;0.943266984683715;1.009998763618485
67.61638;1.0599737795826707;0.9997530815217667;0.9431730707614437;0.013264396022797902;0.01251384231674056;1.0607997760637586;1.0099982163038426;10.00005484018404;1.2503734280951713;0.035016250120283206;0.03501590700635137;0.9426911585208865;-0.03300900087196764;0.943267039973824;1.0099986810354944
67.62638;1.0599737240615577;0.9997529955732389;0.9431729745495052;0.013264396455041072;0.01251384044166003;1.060799616392425;1.0099985081083847;10.000053602160746;1.2503737314915058;0.03501625333511106;0.035015902601777296;0.9426910826335237;-0.033009000839699605;0.9432670968262141;1.0099986024270502
67.63638;1.0599736678118334;0.9997529061525852;0.9431728718604917;0.013264396852669983;0.012513838533222627;1.0607994530168536;1.0099987998175863;10.000052366161889;1.2503740433461321;0.03501625657000714;0.03501589834218425;0.942691006297861;-0.03300900080794389;0.9432671552038175;1.0099985276770957
67.64638;1.0599736111087905;0.9997528133473318;0.9431727622968924;0.01326439722294237;0.012513836579317648;1.0607992856442179;1.0099990918264419;10.000051137392765;1.250374362867531;0.035016259804658355;0.03501589424114213;0.9426909289643545;-0.0330090007767295;0.9432672151855019;1.0099984566499136
67.65638;1.0599735542610045;0.9997527173543941;0.9431726455251538;0.013264397572780792;0.0125138345667873;1.060799113903976;1.0099993845736732;10.000049921376345;1.2503746894543901;0.035016263021717425;0.03501589030630945;0.9426908500298185;-0.033009000746095106;0.9432672769344332;1.0099983892921545
67.66638;1.0599734975659318;0.999752618431865;0.9431725213061801;0.01326439790884791;0.01251383248245645;1.0607989373237758;1.0099996784811378;10.000048724538928;1.2503750226218415;0.03501626620253522;0.035015886541508605;0.9426907689118298;-0.033009000716071324;0.9432673406111294;1.0099983257864222
67.67638;1.0599734412567818;0.9997525169132735;0.9431723894055054;0.013264398237270516;0.012513830313463144;1.0607987553890144;1.0099999737956462;10.000047553801807;1.2503753618832374;0.03501626932639466;0.035015882949509254;0.9426906851301861;-0.033009000686658276;0.9432674062801853;1.0099982665256573
67.68638;1.0599733854926043;0.999752413242269;0.943172249575074;0.013264398563491327;0.01251382804779471;1.060798567648087;1.010000270487198;10.000046415053797;1.2503757068003596;0.035016272373054096;0.03501587953402091;0.9426905983512605;-0.03300900065780689;0.9432674738655936;1.009998211943322
