time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
67.69638;1.0599733303358114;0.9997523079452866;0.9431721016493402;0.013264398892716507;0.012513825675276894;1.0607983738032611;1.0100005683714146;10.000045312093564;1.2503760571208378;0.03501627532484587;0.03501587629975659;0.9426905083644396;-0.033009000629436444;0.9432675432633122;1.009998162355329
67.70638;1.0599732757716926;0.999752201593224;0.9431719456294256;0.013264399229893972;0.012513823188060156;1.0607981737630172;1.0100008672955816;10.000044246827148;1.2503764127674675;0.03501627816759858;0.03501587325073279;0.9426904150088528;-0.033009000601479835;0.9432676145180725;1.0099981179195632
67.71638;1.0599732218041176;0.9997520947963994;0.9431717816736249;0.013264399579111182;0.01251382058047536;1.060797967639101;1.0100011671546676;10.000043219587456;1.2503767737072955;0.03501628089105026;0.03501587038898477;0.9426903181093793;-0.033009000573906995;0.943267687862673;1.0099980787205523
67.72638;1.059973168512165;0.999751988200884;0.9431716100667917;0.013264399943417837;0.012513817848840788;1.0607977557205437;1.0100014677869782;10.00004222928186;1.2503771399156363;0.03501628348990001;0.03501586771452841;0.9426902175136131;-0.03300900054671618;0.9432677636320264;1.0099980448180292
67.73638;1.059973115996711;0.9997518824408965;0.9431714312286595;0.013264400325099691;0.012513814991217943;1.060797538464903;1.0100017689005565;10.000041274119665;1.2503775114313154;0.03501628596505638;0.03501586522465894;0.942690113191288;-0.03300900051991042;0.9432678421835547;1.009998016168085
67.74638;1.059973064317845;0.9997517780400189;0.9431712456455719;0.013264400726180908;0.012513812007179246;1.0607973164774607;1.0100020700737187;10.000040352425938;1.2503778883601158;0.035016288322047964;0.035015862913830346;0.9426900052380133;-0.03300900049347992;0.9432679238661704;1.0099979925331721
67.75638;1.0599730135155678;0.9997516753405644;0.9431710536954223;0.013264401148454175;0.012513808897743612;1.060797090474077;1.01000237078789;10.000039462822402;1.2503782708144324;0.03501629056710863;0.03501586077560518;0.9426898937769576;-0.0330090004674077;0.9432680090105555;1.0099979734943176
67.76638;1.0599729636753954;0.9997515744923495;0.9431708555616947;0.013264401593009626;0.012513805665367566;1.0607968612861096;1.0100026704447012;10.000038604233978;1.2503786588287154;0.035016292705306866;0.03501585880256785;0.9426897789174199;-0.033009000441688155;0.943268097917139;1.0099979585501981
67.77638;1.0599729150143042;0.9997514755064681;0.9431706513051958;0.013264402060631428;0.012513802314185354;1.0607966298871472;1.0100029683874585;10.000037775960696;1.2503790522881437;0.035016294741021005;0.03501585698398958;0.9426896608177147;-0.03300900041633479;0.9432681908549139;1.0099979472078773
67.78638;1.0599728679503102;0.9997513783964602;0.943170440988871;0.01326440255254397;0.012513798849511341;1.060796397354434;1.0100032639194458;10.000036977394208;1.250379450941943;0.03501629667850344;0.035015855305832524;0.9426895397308063;-0.033009000391365985;0.9432682880705131;1.0099979390191456
67.79638;1.0599728230718093;0.9997512833138325;0.9431702248149316;0.013264403070155134;0.012513795275823754;1.0607961647806807;1.0100035562842116;10.000036207435736;1.250379854499415;0.035016298522892925;0.03501585375270984;0.9426894160026523;-0.03300900036678409;0.9432683897641823;1.009997933621021
67.80638;1.0599727810527733;0.9997511905980434;0.9431700032470819;0.01326440361447131;0.012513791595894917;1.0607959331994001;1.010003844670299;10.000035464384258;1.2503802626978313;0.03501630028179342;0.03501585230878433;0.9426892900859971;-0.03300900034256575;0.9432684960252092;1.0099979307843168
67.81638;1.0599727426184982;0.9997511007348325;0.9431697770099867;0.013264404186041849;0.012513787812834095;1.0607957035373428;1.0100041282734435;10.000034746448614;1.250380675285655;0.035016301966781085;0.035015850957097534;0.9426891625200731;-0.033009000318663946;0.9432686067848524;1.009997930409009
67.82638;1.0599727084987844;0.9997510142275248;0.943169546923527;0.013264404785347546;0.012513783931759939;1.0607954765950567;1.010004406379724;10.000034051815893;1.2503810919784943;0.03501630359486035;0.03501584967945446;0.9426890338547609;-0.033009000295015495;0.943268721847338;1.0099979324965405
67.83638;1.0599726793193815;0.9997509314781418;0.9431693137269547;0.013264405413488039;0.012513779958487608;1.0607952530557068;1.0100046784458911;10.000033378080557;1.250381512456172;0.03501630518875413;0.03501584845757799;0.9426889046284816;-0.033009000271546816;0.9432688409881953;1.0099979371412777
67.84638;1.0599726555658282;0.9997508527789417;0.943169078020015;0.013264406072430072;0.012513775898102451;1.060795033528496;1.01000494414324;10.000032721924127;1.2503819364038418;0.03501630677451177;0.03501584727296674;0.9426887754336793;-0.03300900024818664;0.9432689640150037;1.0099979445041543
67.85638;1.0599726376143235;0.9997507783574229;0.9431688402646475;0.013264406764185267;0.012513771755628338;1.060794818587256;1.0100052033461986;10.000032079054677;1.2503823635467797;0.03501630837833889;0.03501584610659821;0.94268864697221;-0.0330090002248808;0.9432690907268694;1.0099979547373414
67.86638;1.059972625716129;0.9997507083570689;0.9431686007826892;0.013264407490001386;0.012513767536583266;1.060794608748486;1.0100054560502898;10.000031444473388;1.2503827936838072;0.03501631002604547;0.03501584494138717;0.9426885200193961;-0.033009000201581096;0.943269220845585;1.0099979679004092
67.87638;1.0599726199931665;0.9997506427825106;0.9431683597550952;0.013264408250518417;0.012513763246627252;1.0607944044425157;1.0100057022905942;10.000030813194918;1.25038322670149;0.03501631174305768;0.03501584376391645;0.9426883953575125;-0.03300900017821931;0.9432693539986272;1.0099979839331965
67.88638;1.0599726204903224;0.9997505815251995;0.9431681172643845;0.013264409046153974;0.012513758891543157;1.0607942060416773;1.0100059421939653;10.000030180421872;1.250383662485169;0.03501631355185629;0.03501584256242453;0.9426882737708101;-0.03300900015470249;0.9432694897964455;1.0099980026834208
67.89638;1.0599726272675056;0.9997505244487503;0.9431678733904719;0.013264409876648049;0.012513754477602581;1.0607940138888157;1.0100061760886687;10.000029541069846;1.2503841008286407;0.035016315469607796;0.03501584132448602;0.9426881560391486;-0.033009000130929576;0.9432696279545946;1.0099980239615738
67.90638;1.0599726404681178;0.9997504714394083;0.9431676282809754;0.013264410739841671;0.01251375001204991;1.0607938282819127;1.0100064044964316;10.000028889999244;1.2503845414582275;0.03501631750799478;0.03501584003736373;0.9426880428872776;-0.0330090001068021;0.9432697683204483;1.0099980475925925
67.91638;1.0599726602359716;0.9997504224321706;0.943167382145546;0.013264411631005132;0.012513745503184015;1.0607936494729038;1.0100066279943183;10.000028223348506;1.2503849840304133;0.035016319674311444;0.035015838690067747;0.9426879349674026;-0.033009000082224516;0.943269910823228;1.0099980734006897
67.92638;1.0599726865735102;0.9997503774597555;0.9431671352523601;0.013264412543296945;0.012513740959881905;1.0607934776999681;1.0100068470534367;10.000027539846752;1.2503854280484379;0.03501632197464259;0.03501583727528615;0.9426878328614062;-0.03300900005711417;0.9432700554532588;1.0099981011834016
67.93638;1.0599727193313653;0.9997503366868059;0.9431668879934154;0.013264413468679785;0.012513736391374777;1.0607933132129368;1.010007061953138;10.000026840968982;1.2503858728439385;0.03501632441674994;0.0350158357899174;0.942687737085903;-0.033009000031423215;0.9432702022585245;1.0099981307879695
67.94638;1.0599727582765281;0.9997503003532995;0.9431666409279696;0.013264414398582444;0.012513731807047583;1.060793156268512;1.0100072727869311;10.000026129954984;1.250386317635395;0.03501632700833084;0.03501583423409479;0.9426876481613647;-0.0330090000051504;0.9432703513135783;1.0099981621955703
67.95638;1.0599728031481703;0.9997502686405901;0.9431663947018752;0.01326441532360549;0.01251372721578158;1.0607930070743659;1.0100074795141871;10.00002541076984;1.2503867615733124;0.03501632975481408;0.03501583260990341;0.9426875666683019;-0.033008999978326514;0.9432705026305733;1.0099981954983088
67.96638;1.0599728536840711;0.9997502415683206;0.9431661499078468;0.013264416232900759;0.012513722626090521;1.0607928657091423;1.0100076819917525;10.000024687558993;1.2503872037979717;0.03501633266154207;0.035015830919887664;0.9426874931801117;-0.03300899995098887;0.9432706560575809;1.009998230842586
67.97638;1.0599729095823485;0.9997502189837489;0.9431659070051374;0.013264417114920268;0.012513718047645773;1.0607927320913162;1.0100078799479248;10.000023964255046;1.2503876435238637;0.035016335736187856;0.035015829165324495;0.9426874281598471;-0.03300899992316754;0.9432708112940984;1.0099982684128543
67.98638;1.0599729704874594;0.9997502006265885;0.9431656663309109;0.01326441795931649;0.012513713492290968;1.0607926060259605;1.0100080729699075;10.000023244260612;1.2503880800816893;0.03501633898927412;0.03501582734605219;0.9426873719584596;-0.033008999894879376;0.9432709680068103;1.009998308448842
67.99638;1.0599730360690256;0.9997501862128304;0.943165428160032;0.013264418758573383;0.012513708972969937;1.0607924872986478;1.010008260626363;10.000022530093906;1.2503885129489507;0.0350163424343274;0.035015825461717526;0.942687324891172;-0.03300899986612665;0.9432711258923172;1.0099983512503923
68.00638;1.0599731060733009;0.9997501754508308;0.9431651927419902;0.013264419508360784;0.012513704501659327;1.0607923757680724;1.0100084426493694;10.000021822918553;1.2503889417946241;0.03501634608503733;0.03501582351221655;0.9426872872658176;-0.03300899983690417;0.9432712846832746;1.0099983971161313
68.01638;1.0599731803279704;0.999750168020008;0.9431649602834679;0.013264420206410797;0.012513700088631065;1.0607922714056675;1.0100086189664916;10.000021122228711;1.250389366422706;0.03501634995019988;0.03501582149752933;0.9426872593314863;-0.03300899980721358;0.9432714441877761;1.0099984462327996
68.02638;1.059973258775226;0.9997501636103154;0.9431647309112335;0.013264420851159305;0.012513695743521725;1.0607921742652786;1.0100087896160483;10.000020425859006;1.2503897866380804;0.03501635403170474;0.03501581941815677;0.942687241244464;-0.033008999777089924;0.9432716043266431;1.0099984985828891
68.03638;1.0599733414796098;0.9997501619700444;0.9431645046969787;0.01326442144099156;0.012513691476411475;1.060792084441725;1.0100089546860105;10.000019730778618;1.2503902022124846;0.03501635832587688;0.03501581727502433;0.9426872330921185;-0.03300899974662788;0.9432717651082377;1.0099985539661935
68.04638;1.0599734285288887;0.9997501628983251;0.943164281771621;0.013264421973683238;0.012513687297957666;1.0607920020646802;1.0100091142519587;10.000019034324362;1.2503906129086797;0.035016362826803274;0.03501581506826206;0.9426872349157793;-0.03300899971598161;0.9432719265653665;1.0099986121436033
68.05638;1.0599735199033662;0.999750166217626;0.9431640624038542;0.013264422445911684;0.012513683219202926;1.0607919273383968;1.0100092683171802;10.000018334791115;1.25039101839614;0.035016367530699935;0.03501581279694032;0.9426872467023371;-0.0330089996853389;0.9432720886944719;1.009998672917365
68.06638;1.05997361547384;0.9997501717507178;0.9431638469361979;0.013264422853002033;0.012513679250991136;1.0607918606182145;1.0100094168450346;10.000017631876108;1.2503914181624762;0.03501637243686654;0.03501581046105004;0.9426872683450502;-0.033008999654894275;0.9432722513903068;1.0099987360837566
68.07638;1.0599737150827886;0.9997501793139566;0.9431636356710601;0.013264423189010414;0.01251367540308452;1.0607918024521843;1.0100095598655727;10.000016927462019;1.2503918116025878;0.035016377543874565;0.03501580806367931;0.9426872995960486;-0.033008999624838;0.9432724143804275;1.0099988014292334
68.08638;1.0599738185811995;0.9997501887398286;0.9431634288046691;0.013264423447196413;0.012513671684290148;1.060791753525897;1.0100096975148938;10.0000162256585;1.2503921981955497;0.035016382845730935;0.03501580561099486;0.9426873400852418;-0.03300899959534453;0.9432725772747202;1.0099988687901575
68.09638;1.0599739258383012;0.9997501999131492;0.9431632263907023;0.013264423620647529;0.012513668103145388;1.0607917145154038;1.0100098299724145;10.00001553147125;1.2503925775949534;0.03501638833097847;0.03501580311089904;0.9426873894100533;-0.033008999566560136;0.9432727397224178;1.0099989380244534
68.10638;1.059974036697445;0.9997502127390042;0.943163028395044;0.013264423702811872;0.012513664667116956;1.0607916859287487;1.0100099574338974;10.000014848975548;1.2503929495733055;0.035016393984172695;0.035015800571865;0.9426874471646738;-0.033008999538604554;0.9432729014780977;1.009999008920995
68.11638;1.0599741508767726;0.9997502270378624;0.9431628348576582;0.013264423687844015;0.01251366138134045;1.0607916680683034;1.010010080146052;10.0000141806;1.2503933138604981;0.0350163997882324;0.03501579800244715;0.9426875129112009;-0.0330089995115619;0.9432730623944046;1.009999081208669
68.12638;1.0599742679516337;0.9997502425203565;0.943162645978548;0.013264423570792648;0.012513658249368113;1.0607916611250232;1.0100101983994543;10.000013527880062;1.2503936700812737;0.03501640572584078;0.03501579541183223;0.9426875862365865;-0.03300899948545308;0.9432732224439718;1.0099991546555929
68.13638;1.05997438743928;0.9997502588763751;0.9431624620734977;0.013264423347504516;0.012513655274666684;1.060791665271679;1.010010312495419;10.000012892421754;1.2503940179247135;0.03501641177951688;0.03501579281026358;0.9426876668026799;-0.03300899946022183;0.9432733816765954;1.0099992290839268
68.14638;1.0599745088663723;0.9997502758853193;0.9431622835186658;0.013264423013843953;0.012513652461081961;1.0607916806915514;1.0100104227816566;10.00001227612193;1.2503943572761385;0.03501641793155069;0.035015790208323995;0.9426877542551558;-0.03300899943575396;0.9432735401183328;1.009999304281525
68.15638;1.0599746317899064;0.9997502934749265;0.9431621107263676;0.013264422564997578;0.01251364981297553;1.0607917075914421;1.0100105297351738;10.000011680634389;1.2503946880772876;0.035016424164045025;0.03501578761571488;0.9426878481315625;-0.03300899941192543;0.9432736977216377;1.0099993799756675
68.16638;1.0599747558537647;0.9997503116656481;0.9431619441469019;0.013264421995511262;0.012513647334823628;1.0607917462255358;1.0100106339177979;10.000011106616162;1.250395010126625;0.03501643045836057;0.03501578504023012;0.9426879478657334;-0.03300899938864804;0.9432738543847632;1.0099994558730188
68.17638;1.0599748808733973;0.9997503304595189;0.9431617842734071;0.01326442129906138;0.012513645029821163;1.0607917968818867;1.0100107357767136;10.000010553211851;1.250395323047653;0.03501643679498353;0.03501578248787465;0.9426880528169516;-0.033008999365873315;0.9432740100400105;1.0099995316628145
68.18638;1.059975006839266;0.9997503497786115;0.9431616315902975;0.013264420468436264;0.012513642898934562;1.0607918597794157;1.0100108355257198;10.000010018038054;1.2503956263513236;0.03501644315585522;0.03501577996514415;0.9426881622752477;-0.033008999343561066;0.9432741647456739;1.0099996070002157
68.19638;1.0599751338219126;0.9997503694413644;0.9431614864938475;0.013264419496868499;0.01251364094145607;1.0607919349383659;1.0100109331765468;10.000009497870991;1.250395919471608;0.035016449526818164;0.03501577748171799;0.9426882754204421;-0.033008999321664595;0.943274318690248;1.0099996814997494
68.20638;1.0599752618728024;0.9997503891638453;0.9431613492950968;0.013264418379560293;0.01251363915633534;1.06079202211323;1.0100110285698607;10.000008989466213;1.2503962017921741;0.03501645589495311;0.035015775049989796;0.9426883912972599;-0.03300899930016299;0.9432744721212631;1.0099997547377362
68.21638;1.0599753910069363;0.9997504085955219;0.9431612202786993;0.01326441711395807;0.01251363754304429;1.0607921207830069;1.010011121376745;10.000008489983239;1.250396472709173;0.0350164622430793;0.03501577268193751;0.9426885089306436;-0.0330089992791096;0.9432746252535359;1.0099998263159704
68.22638;1.0599755212197284;0.999750427343595;0.9431610996792958;0.01326441569905052;0.012513636101735877;1.0607922302054742;1.0100112111182538;10.000007997435345;1.25039673171629;0.035016468549065746;0.03501577038754046;0.9426886275256612;-0.03300899925863293;0.9432747782126242;1.0099998960074261
68.23638;1.0599756524454331;0.9997504449998541;0.9431609876285674;0.013264414134724905;0.012513634833229004;1.0607923495127514;1.0100112972219206;10.000007510863666;1.2503969784574014;0.03501647479060773;0.0350157681765076;0.9426887465548269;-0.03300899923887386;0.9432749310579347;1.0099999638526744
68.24638;1.059975784543482;0.9997504612161737;0.9431608841867036;0.013264412421446704;0.012513633738416536;1.0607924777862017;1.010011379140319;10.000007029399374;1.2503972127298277;0.03501648094924864;0.03501576606131371;0.9426888656864743;-0.0330089992199351;0.9432750838353949;1.0100000301049996
68.25638;1.0599759174066026;0.9997504757318266;0.943160789360813;0.013264410560115767;0.012513632816802529;1.0607926141211084;1.0100114564635774;10.000006551301738;1.2503974344777362;0.03501648700924818;0.03501576405866921;0.942688984707269;-0.0330089992019037;0.9432752365641109;1.0100000951162718
68.26638;1.0599760510547158;0.9997504883341907;0.943160703089309;0.013264408552147437;0.01251363206564328;1.060792757667125;1.0100115288916143;10.000006074366183;1.250397643763887;0.03501649295339682;0.03501576218894713;0.9426891035310191;-0.03300899918489704;0.9432753891710128;1.0100001592436307
68.27638;1.0599761855699212;0.9997504988332132;0.9431606252951155;0.013264406400002739;0.012513631480469826;1.060792907610004;1.0100115961105471;10.000005596896038;1.2503978407205385;0.035016498761325135;0.03501576047495304;0.9426892222240849;-0.0330089991690709;0.9432755414801187;1.010000222748793
68.28638;1.0599763209568696;0.9997505069954864;0.9431605559496172;0.013264404108324508;0.012513631055624705;1.060793063139139;1.0100116578031333;10.000005118414832;1.250398025517311;0.035016504412476224;0.0350157589399626;0.9426893410044456;-0.03300899915460286;0.9432756932955927;1.0100002857344004
68.29638;1.0599764571129489;0.9997505125085271;0.9431604950682362;0.013264401684523728;0.012513630784486526;1.060793223445011;1.010011713806078;10.00000464017845;1.2503981983096932;0.03501650989085802;0.03501575760470346;0.9426894602263619;-0.033008999141678354;0.9432758444753525;1.0100003481520472
68.30638;1.0599765939320853;0.999750515083073;0.9431604427013844;0.013264399137754585;0.012513630660613603;1.0607933877520659;1.01001176412077;10.00000416473096;1.2503983592140835;0.03501651518690908;0.03501575648423464;0.9426895803160622;-0.03300899913048407;0.9432759949349842;1.0100004098132134
68.31638;1.0599767313798178;0.9997505145372733;0.9431603989772329;0.013264396477490153;0.012513630678793271;1.060793555386962;1.0100118087465688;10.000003694677359;1.2503985084012408;0.035016520295585475;0.03501575558668192;0.9426897016495386;-0.03300899912120923;0.9432761446607403;1.0100004704469392
68.32638;1.0599768694766245;0.9997505107821779;0.9431603641422583;0.013264393712920753;0.012513630834618556;1.0607937258057243;1.0100118476080528;10.000003232430558;1.2503986461810657;0.03501652521493272;0.03501575491475234;0.9426898244510713;-0.03300899911404951;0.9432762937174871;1.0100005298302388
68.33638;1.0599770082853208;0.9997505038318084;0.9431603385541727;0.013264390852710266;0.012513631124018628;1.0607938985447058;1.0100118805950349;10.0000027807662;1.2503987729709198;0.03501652994710781;0.035015754466733474;0.9426899487949196;-0.03300899910920683;0.943276442156603;1.01000058784209
68.34638;1.059977147908346;0.999750493852786;0.9431603226464694;0.013264387904908415;0.012513631543194945;1.06079407321459;1.0100119075571645;10.000002342615167;1.2503988892496611;0.03501653449904911;0.03501575423489389;0.9426900747073927;-0.033008999106872244;0.9432765898769093;1.0100006444376024
68.35638;1.0599772884360634;0.999750481164518;0.9431603168862662;0.013264384877217173;0.0125136320878111;1.0607942495421072;1.0100119282821898;10.000001920321663;1.2503989955034982;0.035016538881018563;0.035015754204019804;0.942690202253183;-0.033008999107188755;0.943276736618721;1.0100006996499347
68.36638;1.0599774298862203;0.9997504661962989;0.9431603217653931;0.013264381776953308;0.012513632751932865;1.060794427355021;1.0100119425531784;10.000001515520701;1.2503990921229782;0.03501654310398458;0.035015754351961345;0.9426903314962807;-0.03300899911022475;0.9432768821350968;1.0100007535410906
68.37638;1.0599775722162528;0.999750449458373;0.9431603378034682;0.013264378610726343;0.012513633527815;1.0607946065241733;1.0100119502097267;10.000001129465147;1.2503991794022593;0.03501654717787081;0.035015754652051416;0.9426904624188068;-0.03300899911597354;0.9432770263154502;1.0100008060511463
68.38638;1.0599777153737828;0.9997504315296979;0.9431603654846313;0.013264375384578262;0.012513634406530133;1.060794786918538;1.0100119511178942;10.000000763011696;1.2503992576779173;0.03501655111161083;0.03501575507601463;0.9426905949357709;-0.03300899912435904;0.9432771691029339;1.010000856922954
68.39638;1.0599778592848599;0.9997504130053337;0.9431604051848788;0.013264372104431005;0.012513635378857756;1.0607949683972377;1.0100119451098035;10.000000416463465;1.2503993273975371;0.035016554913521895;0.03501575559521976;0.9426907289689963;-0.033008999135243536;0.9432773103426301;1.0100009057989139
68.40638;1.059978003809085;0.9997503943674958;0.9431604571834122;0.013264368776473407;0.012513636435825863;1.0607951507942968;1.0100119319507097;10.000000089549081;1.2503993890185319;0.03501655859148137;0.03501575618050551;0.9426908645004279;-0.03300899914844326;0.9432774497353307;1.010000952319073
68.41638;1.0599781487396012;0.9997503758612761;0.9431605217187625;0.013264365406755865;0.012513637569014047;1.0607953338442666;1.0100119113360844;9.999999781483051;1.2503994428880132;0.03501656215426102;0.03501575680176983;0.9426910015635811;-0.033008999163744814;0.9432775869113292;1.0100009961006322
68.42638;1.0599782938059665;0.9997503575024377;0.943160599013882;0.013264361999681435;0.012513638770883266;1.060795517153979;1.0100118829392186;9.999999491519555;1.2503994892850898;0.03501656561304922;0.035015757429134715;0.9426911401650384;-0.0330089991809277;0.9432777215388768;1.0100010366903978
68.43638;1.059978438628727;0.9997503392152151;0.9431606892665417;0.013264358556950462;0.012513640034508867;1.0607957002759227;1.0100118464589547;9.999999219934274;1.2503995285644178;0.03501656898141095;0.03501575803772061;0.9426912802261137;-0.033008999199784915;0.9432778533774637;1.0100010735567122
68.44638;1.0599785827163917;0.999750320949151;0.9431607926329784;0.013264355078199461;0.012513641352692478;1.0607958827337556;1.0100118015978852;9.99999896841149;1.2503995612256982;0.035016572274794225;0.03501575861198992;0.9426914215919525;-0.03300899922011507;0.9432779822453842;1.0100011061303253
68.45638;1.0599787255711277;0.9997503026873975;0.9431609092036521;0.013264351562456055;0.012513642717611902;1.0607960639809597;1.0100117480096165;9.999998739411513;1.2503995879093492;0.03501657551017732;0.03501575914466741;0.942691564090683;-0.03300899924171384;0.9432781079707938;1.010001133896895
68.46638;1.05997886676708;0.9997502844189019;0.9431610389860183;0.013264348008301225;0.012513644121619927;1.0607962434281046;1.010011685309284;9.999998535386434;1.2503996094081995;0.03501657870406164;0.03501575963326241;0.9426917076109324;-0.03300899926439838;0.9432782303846659;1.0100011564827738
68.47638;1.059979005926489;0.999750266136236;0.9431611818894654;0.013264344412749454;0.012513645558313025;1.0607964205295954;1.010011613200947;9.999998358411819;1.250399626676254;0.035016581869340375;0.03501576007814245;0.9426918521004493;-0.03300899928803219;0.9432783493230991;1.0100011737079457
68.48638;1.0599791427237089;0.999750247837618;0.9431613376516508;0.013264340771887494;0.012513647022910399;1.0607965948564875;1.0100115316356415;9.999998210046197;1.2503996407391484;0.03501658501412054;0.03501576048274113;0.9426919974804863;-0.03300899931252761;0.943278464638045;1.0100011856007178
68.49638;1.0599792769297136;0.9997502295740512;0.9431615057363715;0.013264337083861374;0.01251364851176177;1.0607967661384234;1.0100114408421539;9.999998091535737;1.2503996525722727;0.03501658814255457;0.0350157608561087;0.9426921435682284;-0.03300899933784783;0.9432785762068997;1.0100011923273091
68.50638;1.0599794083789777;0.9997502115585837;0.9431616853517841;0.013264333350876898;0.012513650020813111;1.0607969342675576;1.0100113412243839;9.999998004043162;1.2503996630758734;0.035016591257162555;0.03501576121416045;0.942692290038768;-0.03300899936400368;0.9432786838937494;1.0100011940882534
68.51638;1.0599795369093723;0.999750194181944;0.94316187559077;0.013264329578260386;0.012513651544286472;1.0607970992632307;1.010011233252853;9.9999979483886;1.2503996730935618;0.03501659436308362;0.035015761576374586;0.942692436429986;-0.03300899939102046;0.9432787875329687;1.0100011910796443
68.52638;1.0599796623703424;0.9997501778600364;0.943162075513561;0.013264325772055314;0.012513653075480389;1.0607972612000056;1.0100111173954434;9.999997924856943;1.2503996834108855;0.035016597470120404;0.035015761961557076;0.9426925822067821;-0.03300899941889865;0.9432788869973348;1.0100011834733378
68.53638;1.0599797846566388;0.9997501628452317;0.9431622841547949;0.013264321937086003;0.012513654608417397;1.060797420145639;1.0100109940573603;9.999997933491267;1.2503996947104523;0.03501660058979463;0.03501576238482222;0.9426927268756399;-0.033008999447607365;0.9432789822716395;1.0100011713822825
68.54638;1.0599799037270148;0.9997501491451827;0.9431625005745672;0.013264318076032344;0.012513656137761384;1.0607975761482114;1.0100108635496357;9.9999979745068;1.250399707485293;0.03501660373115539;0.03501576285522427;0.9426928700804165;-0.033008999477101744;0.9432790734662714;1.0100011548900127
68.55638;1.0599800196025237;0.9997501365900807;0.9431627239491095;0.013264314189555865;0.012513657657528916;1.060797729242848;1.0100107260599247;9.999998048429289;1.2503997220155743;0.03501660689889691;0.035015763376338195;0.9426930116102793;-0.0330089995073299;0.9432791607827603;1.0100011341228463
68.56638;1.0599801323365183;0.9997501249772335;0.9431629536315163;0.013264310276900362;0.012513659160633508;1.0607978794605217;1.0100105815795068;9.999998155902986;1.2503997384111247;0.03501661009406915;0.03501576394972463;0.9426931513240074;-0.0330089995382165;0.9432792444819467;1.010001109265961
68.57638;1.0599802419626074;0.9997501141461596;0.9431631891320069;0.013264306336663166;0.012513660639453299;1.0607980268356718;1.010010429891104;9.999998297325302;1.2503997566097178;0.03501661331511931;0.035015764577410236;0.9426932890697906;-0.033008999569643316;0.9432793248738548;1.01000108052242
68.58638;1.0599803484269197;0.9997501039268601;0.9431634300106277;0.013264302368604198;0.012513662086329641;1.0607981713878925;1.0100102706665246;9.999998472564569;1.2503997763464738;0.03501661655718742;0.035015765260678865;0.9426934246811897;-0.03300899960146288;0.943279402275298;1.0100010480769817
68.59638;1.0599804515354052;0.9997500941030194;0.943163675755484;0.013264298375746704;0.012513663493364108;1.060798313064692;1.0100101035234024;9.999998681404564;1.250399797159671;0.035016619810553706;0.03501576599722096;0.9426935579937719;-0.033008999633541244;0.9432794768988888;1.0100010120865188
68.60638;1.0599805509866809;0.9997500844604743;0.9431639257202407;0.013264294364569575;0.012513664852205744;1.0607984516959132;1.0100099280155872;9.999998924300614;1.2503998184315048;0.03501662305960879;0.035015766781999656;0.9426936888012498;-0.03300899966577994;0.9432795487240083;1.0100009726628212
68.61638;1.059980646494978;0.9997500748223703;0.9431641791561912;0.013264290343045873;0.012513666154742658;1.0607985870193932;1.0100097436857236;9.999999202148745;1.2503998394962372;0.035016626283066274;0.035015767611125105;0.9426938168518431;-0.03300899969811173;0.9432796174800451;1.0100009298562636
68.62638;1.0599807378506336;0.999750065073688;0.9431644353154031;0.01326428631892136;0.012513667393991875;1.060798718747525;1.0100095501508255;9.999999515850678;1.2503998598086947;0.03501662945728104;0.03501576848249271;0.9426939419549285;-0.03300899973049903;0.9432796827621621;1.0100008837193772
68.63638;1.0599808248412936;0.9997500551966505;0.9431646935414711;0.013264282300550037;0.012513668564060056;1.060798846651289;1.01000934712434;9.999999866884298;1.250399879062774;0.035016632562218354;0.03501576939368318;0.9426940640940542;-0.033008999762927524;0.9432797441097542;1.0100008344357965
68.64638;1.059980907181353;0.9997500452493441;0.9431649533215423;0.013264278298679048;0.012513669659584966;1.0607989706686942;1.01000913441768;10.000000257888678;1.2503998972153065;0.035016635583710265;0.03501577034316035;0.9426941834657634;-0.033008999795384686;0.9432798009932579;1.0100007823590131
68.65638;1.0599809845346884;0.9997500353164724;0.9431652142904713;0.013264274326189852;0.012513670676102262;1.060799090972228;1.0100089119659428;10.000000692293147;1.2503999144464943;0.03501663850918512;0.035015771333893206;0.9426943004088962;-0.033008999827830135;0.9432798528034607;1.010000727910845
68.66638;1.0599810565638168;0.9997500254964824;0.9431654761770761;0.013264270396585108;0.012513671611365317;1.0607992079589397;1.0100086798394954;10.000001173577953;1.2503999310899039;0.03501664132417745;0.035015772373193005;0.9426944152614495;-0.03300899986016712;0.9432798988758107;1.010000671483943
68.67638;1.059981122985752;0.9997500159166757;0.9431657387601096;0.013264266522885268;0.012513672465717544;1.0607993221937682;1.0100084382161079;10.000001704863982;1.2503999475236718;0.03501664401346702;0.03501577346845278;0.9426945282697344;-0.03300899989223046;0.9432799385431098;1.010000613430249
68.68638;1.0599811836203525;0.9997500067387353;0.9431660018446459;0.013264262717318611;0.012513673240776364;1.0607994342920082;1.010008187314972;10.00000228848103;1.2503999640229693;0.035016646563160475;0.0350157746235559;0.942694639598451;-0.033008999923796585;0.9432799711946436;1.0100005540861157
68.69638;1.0599812383441318;0.9997499980895894;0.9431662652181854;0.01326425899184626;0.012513673937651251;1.0607995447563048;1.0100079273241713;10.000002925031549;1.2503999806918737;0.03501664896325348;0.03501577583902899;0.9426947493955984;-0.03300899995461123;0.9432799963086919;1.0100004937817184
68.70638;1.0599812870025265;0.9997499899638714;0.9431665286061014;0.013264255357751943;0.012513674555972668;1.0607996538611721;1.0100076583683955;10.000003612519167;1.250399997500341;0.03501665121063075;0.03501577711531489;0.942694857853821;-0.03300899998442179;0.9432800134354188;1.0100004327869794
68.71638;1.0599813294451306;0.999749982229051;0.9431667916544119;0.013264251824244757;0.01251367509430176;1.0607997616231595;1.0100073805365974;10.000004346065177;1.2504000142887712;0.03501665330896225;0.03501577845550549;0.9426949652443479;-0.033009000012997655;0.9432800221501275;1.0100003712349608
68.72638;1.059981365624164;0.9997499746959351;0.9431670539625873;0.013264248398536536;0.012513675551040658;1.0607998678510289;1.0100070939666392;10.000005118237985;1.25040003074203;0.03501665526472102;0.03501577986544211;0.9426950718940177;-0.03300900004014568;0.943280022057285;1.0100003091094478
68.73638;1.0599813955999735;0.999749967183091;0.9431673151577806;0.013264245087048925;0.012513675924710798;1.060799972258087;1.0100067989319739;10.000005920611892;1.2504000464332243;0.03501665708341923;0.03501578135313383;0.9426951781062044;-0.0330090000657275;0.9432800128326562;1.010000246258978
68.74638;1.0599814195019417;0.9997499596045016;0.9431675749564663;0.013264241896369709;0.012513676214264077;1.0608000745478459;1.0100064958470065;10.00000674595164;1.2504000608780597;0.0350166587691981;0.035015782929082;0.9426952841341368;-0.03300900008966286;0.943279994231905;1.0100001824367528
68.75638;1.0599814375092471;0.9997499520215564;0.9431678331480241;0.01326423883415454;0.012513676419938094;1.060800174451243;1.0100061851917483;10.000007588883935;1.2504000735178462;0.03501666032639563;0.03501578460567999;0.9426953902294185;-0.033009000111914995;0.9432799660969721;1.0100001174151265
68.76638;1.0599814497900815;0.999749944601111;0.9431680895321253;0.013264235909838103;0.012513676543805438;1.060800271773565;1.0100058674455898;10.00000844517946;1.250400083736831;0.03501666176076595;0.035015786393665344;0.9426954966509619;-0.03300900013246187;0.9432799283738968;1.0100000511013396
68.77638;1.0599814564210133;0.9997499375819278;0.943168343940951;0.013264233134271601;0.012513676589702266;1.0608003663969694;1.0100055430819537;10.000009311432168;1.250400090972503;0.03501666307915525;0.03501578829802772;0.9426956036144667;-0.033009000151266746;0.9432798811055103;1.0099999836023643
68.78638;1.059981457375091;0.9997499313151612;0.9431685963076822;0.013264230517699127;0.012513676562789459;1.0608004581888082;1.0100052125944714;10.000010185319287;1.250400094796539;0.03501666428798706;0.03501579031701224;0.9426957112627111;-0.03300900016827921;0.943279824413242;1.0099999152476182
68.79638;1.0599814525700104;0.9997499262729044;0.9431688466637976;0.01326422806716307;0.012513676468708641;1.0608005469093493;1.0100048764914704;10.000011065622143;1.2504000949713885;0.03501666539157895;0.035015792443907574;0.9426958196670867;-0.03300900018346096;0.9432797584681403;1.009999846551417
68.80638;1.0599814419298386;0.9997499229597341;0.9431690950998008;0.013264225785322437;0.012513676312791959;1.0608006322124426;1.0100045352324891;10.000011951731043;1.250400091558078;0.03501666639025469;0.03501579467039822;0.9426959288085042;-0.033009000196809545;0.9432796834621614;1.00999977813853
68.81638;1.0599814254172357;0.9997499218594357;0.9431693416995525;0.013264223671300916;0.012513676100380813;1.0608007137475401;1.0100041892206684;10.000012843112923;1.2504000849545172;0.035016667280124696;0.03501579698983502;0.9426960385854131;-0.03300900020837317;0.9432795996470104;1.0099997106703078
68.82638;1.0599814030213537;0.999749923488162;0.9431695864405066;0.013264221722948525;0.012513675838008853;1.0608007913216635;1.0100038389004373;10.000013739420279;1.2504000758094826;0.03501666805617794;0.03501579939669506;0.9426961489326869;-0.033009000218244995;0.9432795073843182;1.0099996447776558
68.83638;1.0599813747440692;0.9997499284257141;0.9431698291595307;0.013264219939310493;0.012513675533682692;1.060800864990129;1.0100034847520487;10.000014641172964;1.250400064925682;0.035016668715000206;0.035015801883472635;0.942696259907725;-0.03300900022653573;0.9432794070971177;1.0099995810552216
68.84638;1.0599813405940028;0.9997499372620452;0.9431700696477213;0.013264218321392733;0.012513675195694626;1.0608009349521546;1.0100031271273873;10.000015550171325;1.2504000531580388;0.03501666925521691;0.035015804441158524;0.9426963715789873;-0.03300900023334136;0.9432792991844561;1.0099995201305159
68.85638;1.0599813005863206;0.9997499505229384;0.9431703077949068;0.01326421687040506;0.012513674831018834;1.0608010014128666;1.0100027661750397;10.000016469195714;1.2504000412947396;0.03501666967904056;0.03501580706201789;0.942696483873508;-0.03300900023873181;0.9432791839610388;1.009999462664899
68.86638;1.0599812547922396;0.9997499686194666;0.9431705436250564;0.013264215585736178;0.012513674444289545;1.0608010645993287;1.010002401940698;10.000017401319404;1.2504000299995206;0.03501666999396903;0.035015809739784576;0.9426965965625065;-0.03300900024276854;0.9432790615967989;1.0099994092206048
68.87638;1.0599812034506455;0.999749991872641;0.9431707771820141;0.013264214465226012;0.012513674037960503;1.0608011247791878;1.0100020344796623;10.000018349373569;1.2504000198206215;0.035016670210609585;0.035015812470670996;0.9426967093387363;-0.03300900024551431;0.943278932110923;1.0099993601487547
68.88638;1.0599811470596379;0.9997500206037775;0.9431710083961918;0.01326421350652313;0.012513673613515441;1.0608011822153038;1.010001663872556;10.000019315898038;1.2504000112364737;0.0350166703386816;0.03501581525671294;0.9426968218951399;-0.033009000247028505;0.943278795454045;1.009999315612945
68.89638;1.0599810863237555;0.9997500551021212;0.9431712370379128;0.013264212707049966;0.012513673172875543;1.0608012371848266;1.010001290183699;10.000020303113159;1.2504000047046782;0.03501667038461356;0.03501581810556489;0.9426969339553487;-0.033009000247379634;0.9432786515572609;1.0099992757033502
68.90638;1.0599810219668304;0.999750095445465;0.943171462736229;0.013264212063454869;0.012513672718791871;1.0608012899667427;1.0100009134424837;10.000021312571878;1.250400000636718;0.035016670349295786;0.03501582102618593;0.9426970452766389;-0.03300900024666082;0.9432785002786972;1.0099992405579898
68.91638;1.0599809545921053;0.9997501414253049;0.9431716850030675;0.013264211572083195;0.012513672253901606;1.0608013407166397;1.0100005336647115;10.000022345015866;1.2503999993418875;0.0350166702252443;0.035015824026330314;0.9426971556574495;-0.033009000244988575;0.9432783413769735;1.009999210423646
68.92638;1.059980884698455;0.9997501925919254;0.9431719032839138;0.013264211229498241;0.012513671780031302;1.0608013894193011;1.0100001508983203;10.00002340045286;1.2504000010102525;0.035016669996118605;0.0350158271141327;0.9426972649097155;-0.0330090002424995;0.943278174570038;1.0099991856507355
68.93638;1.059980812779395;0.9997502482854004;0.943172117062826;0.01326421103267985;0.012513671298527823;1.060801436022311;1.0099997652910286;10.000024478346436;1.2504000057119378;0.03501666964091693;0.03501583029972657;0.9426973728202928;-0.03300900023934633;0.9432779995620887;1.009999166648628
68.94638;1.0599807393939338;0.9997503077459406;0.9431723259396675;0.013264210979520758;0.01251367081072935;1.0608014805861343;1.0099993771270315;10.000025578037707;1.2504000134327078;0.03501666914099026;0.03501583359381617;0.9426974791829205;-0.033009000235687105;0.9432778160361807;1.009999153803018
68.95638;1.0599806651660382;0.9997503703013414;0.9431725295923544;0.01326421106862527;0.012513670318278027;1.0608015232805066;1.0099989867849533;10.000026698929327;1.2504000241016133;0.03501666848418444;0.03501583700514917;0.9426975838545697;-0.0330090002316768;0.9432776237000953;1.00999914740977
68.96638;1.0599805907478188;0.9997504354603747;0.9431727276733325;0.013264211297953216;0.012513669822848893;1.060801564291585;1.009998594692107;10.000027840631658;1.2504000375411384;0.03501666766404977;0.035015840539562054;0.9426976867291684;-0.033009000227464655;0.9432774223759487;1.0099991476881833
68.97638;1.0599805167852108;0.9997505029048722;0.9431729197685831;0.013264211664420695;0.012513669325014071;1.0608016038005803;1.0099982013339275;10.00002900345494;1.25040005339489;0.035016666677295125;0.035015844200948054;0.9426977876530475;-0.03300900022319586;0.9432772120879261;1.0099991548330345
68.98638;1.0599804439118794;0.9997505724199461;0.9431731054399963;0.013264212165469766;0.012513668823542885;1.060801642026392;1.0099978072506643;10.000030188278469;1.2504000710843912;0.03501666552128444;0.03501584799217625;0.9426978863856832;-0.03300900021901904;0.9432769930593703;1.0099991690573529
68.99638;1.0599803727743875;0.9997506437891612;0.943173284278603;0.013264212800486388;0.012513668316019605;1.0608016792305028;1.009997412957923;10.000031395502305;1.2504000898400336;0.03501666419315733;0.03501585191426397;0.9426979826228719;-0.03300900021509152;0.9432767656001623;1.0099991906362056
69.00638;1.0599803040100884;0.9997507167544056;0.943173455925477;0.013264213570817125;0.012513667800284314;1.0608017156829694;1.0099970188353316;10.000032623889258;1.2504001088076366;0.03501666269069767;0.03501585596430807;0.9426980760357979;-0.03300900021156801;0.9432765300441077;1.0099992199139889
69.01638;1.0599802381698817;0.9997507910442683;0.9431736200813452;0.013264214478998332;0.012513667275633106;1.0608017516450292;1.0099966251146228;10.000033869929453;1.250400127124888;0.03501666101174258;0.03501586013433124;0.9426981663018901;-0.033009000208578394;0.9432762867882996;1.0099992572236292
69.02638;1.0599801756617069;0.999750866421951;0.9431737765726599;0.013264215527013946;0.012513666742824395;1.060801787388589;1.0099962319746372;10.000035128260455;1.2504001439382015;0.035016659153256725;0.03501586441353322;0.9426982531189633;-0.03300900020622204;0.9432760363231675;1.00999930281123
69.03638;1.0599801167193568;0.9997509427339787;0.9431739254273042;0.01326421671460805;0.012513666203090669;1.0608018232225775;1.0099958395979278;10.000036392551666;1.2504001584056674;0.03501665711346456;0.03501586879193491;0.9426983362128072;-0.033009000204582105;0.9432757792140473;1.0099993568753125
69.04638;1.0599800613942407;0.9997510198842464;0.9431740668259725;0.013264218039941413;0.012513665656885295;1.0608018594705277;1.0099954482067384;10.000037656058113;1.250400169718209;0.035016654893784506;0.03501587325949114;0.942698415345953;-0.033009000203737704;0.9432755160889895;1.0099994196012403
69.05638;1.0599800095914678;0.9997510977236288;0.943174200943113;0.013264219501643163;0.01251366510324886;1.0608018964323027;1.009995058169469;10.000038911976072;1.25040017712349;0.03501665249629534;0.03501587780086062;0.9426984903192739;-0.0330090002037634;0.9432752476712333;1.0099994910480163
69.06638;1.059979961139588;0.9997511759951148;0.9431743278294573;0.013264221099632049;0.01251366454052235;1.0608019344175397;1.0099946700522706;10.000040153559748;1.250400179872334;0.03501664991953159;0.03501588239306812;0.9426985609795738;-0.03300900020471206;0.9432749747898085;1.0099995710343492
69.07638;1.0599799158519019;0.999751254410772;0.9431744474392899;0.013264222834529906;0.012513663967502649;1.0608019738214471;1.0099942845290597;10.000041374305788;1.2504001771663362;0.03501664715698417;0.03501588700853783;0.9426986272320181;-0.03300900020660218;0.9432746983007486;1.009999659195894
69.08638;1.0599798735545398;0.9997513327881514;0.943174559729869;0.013264224706698406;0.01251366338387698;1.0608020151369209;1.0099939022997915;10.00004256826946;1.2504001682404189;0.035016644198353875;0.03501589161949248;0.942698689033322;-0.033009000209439344;0.9432744189955301;1.009999755098256
69.09638;1.059979834080572;0.9997514111384472;0.9431746646865217;0.013264226715335822;0.01251366278998793;1.0608020588920568;1.0099935240806421;10.000043729652592;1.2504001524444348;0.035016641031604116;0.03501589620097458;0.9426987463531497;-0.033009000213244315;0.9432741375819175;1.0099998582502534
69.10638;1.059979797251747;0.9997514896243788;0.9431747622658332;0.01326422885771365;0.012513662186257858;1.0608021055866306;1.009993150577073;10.000044852037371;1.2504001291963658;0.03501663764441451;0.03501590073123943;0.9426987990903491;-0.033009000218058734;0.943273854708858;1.0099999680726806
69.11638;1.0599797629260639;0.9997515684493956;0.9431748523710395;0.013264231128419382;0.012513661572543825;1.0608021556178189;1.0099927824447628;10.000045928583711;1.2504000979503533;0.03501663402486184;0.0350159051901021;0.9426988470041674;-0.033009000223936574;0.9432735709890199;1.0100000839353542
69.12638;1.059979731090285;0.9997516478056285;0.943174934908072;0.013264233519332891;0.012513660947471817;1.0608022091500375;1.0099924202768629;10.00004695277417;1.25040005824542;0.03501663016234386;0.03501590955874592;0.9426988898197847;-0.03300900023091738;0.9432732869891955;1.0100002052224863
69.13638;1.0599797018524;0.9997517278768385;0.9431750098676036;0.013264236021181215;0.012513660308196561;1.0608022660094125;1.0099920645846652;10.000047918582984;1.2504000096886358;0.03501662604899399;0.03501591382281918;0.942698927485089;-0.03300900023900611;0.9432730031979669;1.0100003313657098
69.14638;1.059979675329424;0.9997518088451217;0.943175077354445;0.013264238625119601;0.012513659651506314;1.060802325713712;1.0099917157688723;10.000048820441636;1.2503999518831546;0.035016621679975414;0.03501591797598335;0.9426989602817555;-0.03300900024818884;0.9432727200243988;1.0100004618929719
69.15638;1.0599796515729794;0.9997518909047861;0.9431751375464422;0.013264241322647124;0.01251365897508821;1.0608023876268329;1.0099913741368705;10.000049653538852;1.250399884450522;0.03501661705149526;0.035015922019523145;0.9426989886786763;-0.03300900025845552;0.9432724378365971;1.0100005964535552
69.16638;1.059979630600546;0.9997519743021425;0.9431751906503578;0.01326424410506746;0.012513658277003454;1.0608024511180822;1.0099910399740761;10.000050414278803;1.2503998071130118;0.03501661215842327;0.03501592595801492;0.9426990131474734;-0.03300900026982011;0.9432721569995526;1.0100007347701545
69.17638;1.0599796124662675;0.999752059375581;0.9431752368959758;0.013264246964271491;0.012513657554893426;1.060802515628848;1.0099907136002333;10.000051100612378;1.2503997197592611;0.03501660699438266;0.03501592979552371;0.9426990340693472;-0.03300900028233868;0.9432718778371849;1.0100008766319104
69.18638;1.0599795972833252;0.9997521465827823;0.943175276562375;0.01326424989390888;0.012513656806777584;1.0608025806699013;1.0099903953851752;10.000051711895726;1.2503996224821006;0.03501660155356766;0.03501593353483625;0.9426990516991463;-0.03300900029609619;0.9432716005219606;1.010001021932544
69.19638;1.0599795851902265;0.9997522365124579;0.9431753100126075;0.013264252888954577;0.012513656031720749;1.0608026457961701;1.0099900857452662;10.000052248498797;1.2503995155108591;0.03501659583190334;0.035015937177679056;0.9426990661891551;-0.0330090003111739;0.9432713250489633;1.010001170606408
69.20638;1.0599795763304267;0.9997523298259868;0.9431753376955526;0.013264255944513588;0.01251365522931657;1.0608027105582745;1.009989785066927;10.000052711571712;1.2503993991094755;0.035016589827709825;0.03501594072441478;0.9426990776410409;-0.03300900032763034;0.9432710513515343;1.0100013224993327
69.21638;1.0599795708928184;0.9997524271641185;0.9431753601164155;0.013264259055635672;0.012513654399343424;1.060802774437866;1.0099894935794265;10.000053102686381;1.2503992736198308;0.03501658354134447;0.035015944174913265;0.9426990861260489;-0.03300900034550403;0.943270779394617;1.010001477372656
69.22638;1.0599795691752574;0.999752529123243;0.9431753778120789;0.013264262217713447;0.012513653541949126;1.0608028367843156;1.0099892113445106;10.000053423413;1.2503991395721987;0.03501657697327616;0.035015947531106255;0.942699091699742;-0.03300900036482753;0.9432705091476569;1.010001635055217
69.23638;1.0599795716250986;0.9997526362665601;0.9431753913366907;0.013264265426586201;0.01251365265833969;1.0608028968192218;1.009988938373599;10.000053675414584;1.2503989977304142;0.03501657012346889;0.03501595079906206;0.9426990944119696;-0.03300900038562943;0.9432702405420617;1.0100017955400575
69.24638;1.0599795788540887;0.9997527490835117;0.9431754012090611;0.013264268677875403;0.012513651751936463;1.0608029537348385;1.0099886747394917;10.000053860985698;1.250398849117374;0.03501656299319241;0.035015953988527276;0.9426990942746005;-0.03300900040792113;0.9432699734922352;1.010001958938007
69.25638;1.0599795916210313;0.9997528679360029;0.9431754078423199;0.013264271965868001;0.012513650828669648;1.0608030067557235;1.0099884206279777;10.000053983256041;1.2503986950176817;0.035016555587307104;0.03501595711048819;0.9426990912631439;-0.03300900043168939;0.9432697079278486;1.010002125387593
69.26638;1.0599796107713237;0.9997529930384046;0.943175411552945;0.013264275283407321;0.012513649896098331;1.0608030551153236;1.0099881763096472;10.000054045530423;1.2503985368913046;0.035016547914994735;0.035015960175215;0.9426990853980943;-0.033009000456904615;0.9432694438023931;1.0100022949921748
69.27638;1.0599796371618293;0.9997531244126178;0.943175412601722;0.013264278622679156;0.012513648962606741;1.0608030980469165;1.0099879420485562;10.00005405047886;1.250398376268756;0.035016539989134864;0.0350159631916674;0.9426990768082426;-0.033009000483534945;0.9432691811184511;1.0100024678347437
