time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
69.28638;1.0599796715922523;0.9997532618120012;0.9431754111854762;0.013264281975419661;0.012513648036894188;1.0608031347996905;1.009987717989231;10.000054000260603;1.2503982146933805;0.035016531826926295;0.03501596616881145;0.9426990657138384;-0.033009000511551465;0.9432689199806629;1.0100026440697258
69.29638;1.0599797147338084;0.9997534047369888;0.9431754074326215;0.013264285332893262;0.012513647126996076;1.0608031646605738;1.0099875040212138;10.000053897326792;1.2503980536439607;0.03501652344979474;0.035015969118904304;0.9426990523456891;-0.0330090005409275;0.9432686606244858;1.0100028239564747
69.30638;1.0599797671087243;0.9997535525821347;0.9431754014012058;0.01326428868665409;0.012513646239125898;1.0608031869964372;1.0099872996849195;10.000053744561324;1.2503978944422303;0.03501651488013436;0.03501597205904581;0.9426990368471035;-0.03300900057163709;0.9432684033729716;1.0100030077949769
69.31638;1.0599798291377533;0.9997537047686895;0.943175393041578;0.01326429202931146;0.012513645377629277;1.0608032012136794;1.0099871042102526;10.00005354453598;1.25039773821722;0.03501650613988795;0.03501597500886801;0.9426990191983089;-0.033009000603648475;0.9432681485757376;1.0100031958700884
69.32638;1.0599799011345854;0.9997538607446023;0.9431753822182273;0.0132642953542241;0.012513644546062366;1.0608032066050646;1.0099869166859519;10.00005329944869;1.2503975859260883;0.03501649725284475;0.03501597798749126;0.9426989991790476;-0.03300900063692135;0.9432678966109859;1.0100033884344963
69.33638;1.0599799832215646;0.9997540199016081;0.9431753688202644;0.013264298654724064;0.01251364374798311;1.0608032023172818;1.0099867362546735;10.000053011981155;1.2503974384132768;0.035016488244765644;0.035015981012458286;0.9426989764228807;-0.03300900067141515;0.9432676478768669;1.0100035856923835
69.34638;1.0599800752893063;0.9997541815247869;0.9431753528035131;0.013264301924008983;0.012513642986946866;1.060803187551169;1.0099865621791322;10.00005268574599;1.250397296451494;0.03501647913978547;0.035015984101059355;0.9426989505645821;-0.03300900070709406;0.9432674027436235;1.0100037877955224
69.35638;1.0599801770365131;0.9997543448281848;0.9431753341392837;0.013264305155859201;0.012513642266234125;1.060803161764322;1.0099863937944307;10.000052325285917;1.2503971606944246;0.03501646995833962;0.03501598727212634;0.9426989213451195;-0.033009000743917945;0.943267161549469;1.010003994877716
69.36638;1.0599802880535998;0.9997545090321757;0.943175312795441;0.013264308345510843;0.012513641588992592;1.0608031246928398;1.0099862305277973;10.000051935905306;1.2503970315954933;0.03501646071844431;0.03501599054382088;0.9426988885882358;-0.03300900078183136;0.9432669246031401;1.0100042071070507
69.37638;1.059980407919856;0.9997546734090291;0.9431752887205904;0.01326431148982461;0.012513640958930233;1.0608030762736922;1.0099860720295135;10.000051522919373;1.2503969094171148;0.0350164514370355;0.03501599392823264;0.942698852189825;-0.03300900082076607;0.9432666921696814;1.0100044246801394
69.38638;1.0599805362256884;0.9997548372919872;0.9431752617849097;0.013264314586491537;0.012513640380505167;1.0608030165615818;1.0099859182555473;10.000051090820868;1.2503967943436582;0.035016442130317904;0.03501599742848918;0.9426988122174371;-0.03300900086065366;0.9432664644770545;1.0100046477145344
69.39638;1.0599806725181715;0.9997550000985894;0.9431752317657386;0.01326431763283448;0.01251363985834867;1.0608029456386832;1.0099857694062628;10.000050643327757;1.2503966865617775;0.035016432814081754;0.03501600103986077;0.9426987689358296;-0.03300900090142754;0.943266241717406;1.0100048761759242
69.40638;1.059980816303493;0.9997551613595124;0.9431751983987394;0.013264320625068458;0.012513639396799387;1.0608028635692386;1.0099856258003383;10.000050183756015;1.2503965862331663;0.03501642350278985;0.03501600475374874;0.942698722701197;-0.03300900094301495;0.9432660240319619;1.0100051099423033
69.41638;1.0599809670928857;0.9997553207080256;0.943175161417395;0.01326432355855706;0.012513639000038771;1.0608027704611507;1.0099854877576935;10.000049714774873;1.2503964934266134;0.035016414206954206;0.035016008562314585;0.9426986738977557;-0.03300900098533133;0.943265811501281;1.0100053488818037
69.42638;1.0599811243917256;0.9997554778652157;0.9431751205177341;0.013264326428745843;0.012513638672941748;1.060802666546861;1.0099853555250833;10.000049238250819;1.2503964080900885;0.03501640493122949;0.035016012460123716;0.9426986229165739;-0.033009001028258794;0.9432656041742113;1.0100055928817389
69.43638;1.0599812876957417;0.9997556326674225;0.9431750753000555;0.013264329231798506;0.012513638421707305;1.0608025521755249;1.0099852292974232;10.000048755682418;1.2503963300879124;0.03501639567465622;0.03501601644273644;0.9426985700987581;-0.033009001071626035;0.9432654021304706;1.0100058418756868
69.44638;1.0599814565383572;0.999755785087392;0.9431750253387611;0.0132643319643692;0.01251363825342778;1.060802427743415;1.0099851093323937;10.000048268521441;1.2503962592554876;0.03501638643211154;0.03501602050434348;0.9426985156987351;-0.03300900111522164;0.9432652054916114;1.010006095837253
69.45638;1.0599816305014278;0.9997559351745525;0.9431749703622724;0.013264334623362625;0.012513638175502923;1.0608022936209607;1.0099849960357776;10.00004777836018;1.2503961954388072;0.035016377197002006;0.035016024635448686;0.9426984598944314;-0.03300900115881204;0.9432650143508619;1.0100063546800597
69.46638;1.059981809180026;0.9997560829582355;0.943174910359;0.01326433720606225;0.012513638195383191;1.0608021501001137;1.0099848899051778;10.000047287196905;1.2503961385095819;0.035016367964788436;0.03501602882192911;0.9426984028169916;-0.03300900120215712;0.9432648287300691;1.0100066180929326
69.47638;1.0599819921529277;0.9997562284258601;0.9431748455309505;0.013264339709274904;0.012513638319716965;1.060801997367164;1.0099847913853637;10.000046797753106;1.2503960883585075;0.03501635873413968;0.03501603304580574;0.9426983445767444;-0.03300900124502782;0.9432646486537863;1.0100068854403794
69.48638;1.0599821789702104;0.9997563715533763;0.9431747761675373;0.01326434212814911;0.012513638553036551;1.0608018354937705;1.0099847007759057;10.000046314104802;1.2503960449079756;0.0350163495061138;0.035016037286851015;0.9426982852296245;-0.033009001287206;0.9432644742480476;1.0100071558236792
69.49638;1.059982369183318;0.9997565123034898;0.9431747025600061;0.013264344456992512;0.012513638897389651;1.0608016644520895;1.0099846182607743;10.000045841872712;1.2503960081202274;0.03501634028384649;0.03501604152413271;0.942698224738171;-0.03300900132847924;0.9432643057403084;1.0100074282744893
69.50638;1.0599825624027968;0.9997566506105594;0.9431746249944878;0.013264346690877728;0.012513639352980886;1.0608014841765576;1.0099845439772641;10.00004538676353;1.2503959779876075;0.03501633107132735;0.035016045735011415;0.9426981630442803;-0.03300900136863584;0.943264143382142;1.0100077019564837
69.51638;1.0599827583215666;0.9997567863755933;0.9431745437822958;0.013264348825409639;0.012513639919004811;1.0608012946405;1.00998447802954;10.000044952540254;1.2503959545674157;0.03501632187237637;0.035016049891456714;0.942698100155595;-0.03300900140745044;0.9432639873259009;1.0100079762319494
69.52638;1.0599829567060293;0.9997569194523933;0.9431744593127407;0.013264350855890561;0.012513640594591218;1.0608010958439367;1.0099844204964445;10.000044540710338;1.250395938018781;0.03501631269157547;0.03501605395839354;0.9426980360943619;-0.03300900144467829;0.9432638374857825;1.0100082505953205
69.53638;1.059983157370242;0.9997570496673387;0.9431743720856501;0.013264352778283126;0.012513641379470577;1.0608008877317225;1.009984371456639;10.000044151654365;1.2503959285530715;0.035016303534755794;0.035016057896838135;0.9426979707754408;-0.03300900148007436;0.9432636935247313;1.0100085246071346
69.54638;1.0599833600929525;0.9997571769055428;0.9431742826366805;0.013264354591148646;0.012513642274120546;1.0608006702079766;1.0099843310148426;10.000043785354547;1.250395926349364;0.03501629440891767;0.03501606166947123;0.942697903959723;-0.03300900151342327;0.9432635549947946;1.0100087978778056
69.55638;1.059983564501266;0.9997573011660421;0.9431741914063366;0.013264356296460878;0.01251364327972882;1.0608004432513662;1.0099842993677943;10.000043441477981;1.250395931484645;0.03501628532202851;0.03501606524569451;0.9426978353258723;-0.03300900154454658;0.9432634214484296;1.0100090700566822
69.56638;1.0599837700527934;0.9997574225086182;0.9431740987452139;0.01326435789920464;0.012513644397857845;1.0608002069630602;1.0099842768464846;10.000043119114883;1.2503959438527705;0.03501627628125445;0.0350160686039875;0.942697764588463;-0.0330090015732809;0.9432632924490508;1.0100093408297457
69.57638;1.0599839761287335;0.9997575409620566;0.9431740050466484;0.01326435940680006;0.012513645629859937;1.0607999615293424;1.009984263852607;10.000042816367982;1.2503959631403243;0.03501626729056542;0.03501607172899482;0.9426976915696532;-0.03300900159945908;0.9432631675800368;1.0100096099325815
69.58638;1.0599841821275409;0.9997576564921825;0.9431739107667749;0.01326436082833684;0.012513646975811317;1.060799707210275;1.0099842607482674;10.000042530605478;1.250395988917372;0.035016258348604626;0.035016074606294155;0.9426976162500964;-0.033009001622916874;0.9432630464767247;1.0100098771319679
69.59638;1.0599843875446873;0.9997577690243352;0.9431738163314587;0.013264362173524938;0.012513648433090534;1.0607994443496989;1.0099842678036215;10.000042259109765;1.2503960207450229;0.035016249447460186;0.03501607722194074;0.942697538838499;-0.033009001643510394;0.943262928815989;1.0100101421848247
69.60638;1.059984591985059;0.9997578784538974;0.9431737221349576;0.01326436345179269;0.012513649996088479;1.0607991733371709;1.009984285236451;10.000041998845422;1.2503960581975941;0.0350162405742075;0.035016079566500026;0.9426974597564155;-0.03300900166111701;0.9432628142779728;1.0100104048388654
69.61638;1.0599847950373453;0.9997579846579738;0.943173628628395;0.013264364671569476;0.012513651657160736;1.0607988945572664;1.0099843132625728;10.000041745924657;1.2503961008279079;0.03501623171343191;0.03501608163779845;0.9426973795093783;-0.033009001675627286;0.9432627025514133;1.0100106648590446
69.62638;1.059984996163098;0.9997580875053599;0.9431735363894319;0.013264365839917849;0.012513653407657392;1.0607986084239127;1.0099843520962624;10.000041496139156;1.2503961481406;0.03501622284839411;0.03501608344064224;0.9426972985792478;-0.033009001686945504;0.9432625933764759;1.0100109220066458
69.63638;1.0599851947482553;0.9997581868029457;0.9431734461337533;0.013264366962254132;0.012513655238944084;1.060798315470586;1.0099844019405821;10.000041245808418;1.2503961995649617;0.035016213961931275;0.035016084984847796;0.9426972173906606;-0.0330090016949854;0.9432624865743151;1.0100111760270247
69.64638;1.0599853902256056;0.999758282254272;0.9431733586513193;0.013264368041877824;0.01251365714346334;1.0607980163473603;1.00998446298031;10.000040991847644;1.250396254431407;0.03501620503677657;0.03501608628285337;0.9426971363266745;-0.03300900169967249;0.9432623820381716;1.0100114267362739
69.65638;1.0599855821113444;0.9997583735130421;0.9431732747075777;0.0132643690800927;0.012513659115414287;1.0607977116855056;1.0099845353656964;10.000040731307694;1.2503963119779897;0.0350161960544202;0.0350160873486883;0.9426970557780346;-0.03300900170096854;0.9432622797130591;1.0100116740634653
69.66638;1.0599857699735906;0.9997584602512658;0.943173195000159;0.013264370077029517;0.01251366115092113;1.0607974019492623;1.0099846192043147;10.000040461155558;1.2503963714096609;0.03501618699406624;0.035016088197425646;0.942696976157326;-0.033009001698881504;0.9432621795838001;1.010011917947225
69.67638;1.0599859534607046;0.9997585422051312;0.9431731201660388;0.0132643710324303;0.012513663248029596;1.06079708740509;1.0099847145624907;10.000040178621521;1.2503964320310343;0.03501617783390902;0.0350160888432424;0.9426968978633586;-0.03300900169344818;0.9432620816305501;1.0100121582860226
69.68638;1.059986132355509;0.9997586192446348;0.9431730507583452;0.013264371945852371;0.012513665406938466;1.0607967682262816;1.0099848214855836;10.00003988143462;1.250396493342553;0.03501616855433193;0.03501608929809937;0.9426968212677531;-0.03300900168472375;0.9432619857672103;1.0100123950362794
69.69638;1.0599863065899398;0.9997586914468846;0.9431729872017008;0.013264372816169524;0.012513667629644553;1.0607964446240292;1.0099849400450887;10.000039567764098;1.25039655498384;0.03501615913961806;0.035016089572809474;0.9426967467161116;-0.03300900167279479;0.943261891830489;1.0100126282929185
69.70638;1.0599864762888853;0.9997587591390533;0.9431729297654009;0.013264373641048363;0.012513669918288364;1.0607961168960862;1.0099850703548363;10.000039236127222;1.2503966165806741;0.03501614957798538;0.03501608967907637;0.9426966744865601;-0.033009001657800296;0.9432617996089883;1.010012858243361
69.71638;1.0599866418079602;0.9997588228627844;0.943172878556909;0.013264374417150084;0.012513672273955261;1.0607957854044028;1.0099852125026798;10.000038884997855;1.2503966775864186;0.03501613986180065;0.035016089629875014;0.9426966047306179;-0.0330090016399463;0.9432617088666447;1.0100130850284954
69.72638;1.0599868036807267;0.999758883219164;0.9431728335646575;0.013264375140938757;0.012513674697164254;1.0607954505584187;1.0099853664641485;10.000038512624899;1.2503967372172724;0.03501612998664784;0.035016089437692584;0.9426965374854879;-0.03300900161951917;0.9432616193737164;1.0100133086017158
69.73638;1.0599869625126035;0.9997589406979444;0.9431727947419032;0.013264375809248975;0.012513677188593227;1.060795112805616;1.0099855321101114;10.00003811762067;1.250396794543723;0.03501611995035278;0.03501608911274481;0.942696472771585;-0.0330090015968852;0.9432615309435461;1.0100135286911818
69.74638;1.0599871188517598;0.999758995610649;0.9431727620411718;0.01326437641929429;0.012513679748605348;1.0607947725916476;1.009985709264991;10.000037699593962;1.2503968485900987;0.03501610975480323;0.03501608866203075;0.9426964106601087;-0.03300900157245965;0.9432614434228181;1.0100137448887452
69.75638;1.05998727308128;0.9997590481213704;0.9431727353449196;0.013264376968468628;0.012513682376194022;1.0607944303073118;1.009985897693368;10.000037259294416;1.2503968982992435;0.0350160994077131;0.03501608808971726;0.9426963512408285;-0.033009001546674445;0.9432613566560378;1.0100139567823252
69.76638;1.059987425415286;0.9997590982912252;0.9431727144032611;0.013264377453767118;0.012513685069213295;1.06079408628273;1.0099860970269743;10.000036798719139;1.2503969424764652;0.035016088920509586;0.035016087398438624;0.9426962945526561;-0.033009001519970306;0.9432612704858301;1.010014164053544
69.77638;1.0599875759647608;0.9997591460768628;0.9431726989263338;0.013264377871137744;0.012513687825932549;1.0607937409008898;1.009986306721326;10.000036321133738;1.2503969798546535;0.0350160783047714;0.03501608658907817;0.9426962405593062;-0.033009001492793434;0.9432611847802869;1.0100143665159858
69.78638;1.0599877247589127;0.9997591913536914;0.9431726887210428;0.013264378215767206;0.012513690645721625;1.060793394753081;1.0099865261073355;10.000035830380396;1.2503970092582375;0.03501606757247599;0.035016085658744346;0.9426961891968073;-0.033009001465569024;0.9432610994786396;1.0100145640954525
69.79638;1.0599878716907847;0.9997592340080889;0.9431726836741018;0.01326437848301243;0.012513693528027985;1.0607930486312036;1.009986754500385;10.00003532980818;1.2503970297328009;0.03501605674001939;0.03501608459912283;0.942696140426162;-0.03300900143866413;0.9432610146410874;1.0100147567541164
69.80638;1.0599880164665747;0.9997592739856691;0.9431726836487947;0.013264378669256708;0.012513696471212081;1.0607927033698703;1.0099869912266735;10.000034821641131;1.250397040493542;0.03501604583013411;0.035016083398755365;0.942696094226004;-0.033009001412382236;0.943260930435332;1.010014944414297
69.81638;1.0599881586597328;0.99975931129155;0.9431726884320281;0.013264378772524833;0.012513699472888733;1.0607923597230704;1.0099872355694224;10.000034307035726;1.2503970407878457;0.0350160348699738;0.035016082049465304;0.9426960505656923;-0.03300900138699081;0.9432608470683366;1.0100151269929674
69.82638;1.059988297852521;0.9997593460350421;0.9431726977657983;0.013264378792172366;0.012513702531597216;1.0607920183195927;1.0099874867390803;10.000033786866405;1.2503970299164122;0.03501602389080309;0.03501608054992883;0.9426960093583333;-0.03300900136273682;0.943260764752953;1.010015304480133
69.83638;1.0599884337346048;0.9997593784553479;0.9431727114850843;0.01326437872792656;0.012513705647756432;1.060791679669168;1.009987743855104;10.000033262527813;1.2503970073894342;0.03501601292987493;0.03501607890259701;0.942695970399518;-0.033009001339839555;0.9432606837258726;1.0100154768846044
69.84638;1.05998856609723;0.999759408890542;0.9431727296364913;0.013264378579827747;0.012513708822523293;1.0607913442106436;1.009988005961555;10.00003273563731;1.250396973032647;0.03501600202887922;0.035016077109866525;0.9426959334058371;-0.03300900131848541;0.9432606042593755;1.0100156441019112
69.85638;1.0599886948144006;0.9997594377397627;0.9431727524170358;0.013264378348856352;0.012513712056072;1.0607910123461135;1.0099882721243032;10.000032207359935;1.2503969269550728;0.03501599122931005;0.03501607517552377;0.9426958980834462;-0.03300900129882226;0.9432605266326146;1.010015805880033
69.86638;1.0599888198835659;0.9997594654129373;0.9431727800529915;0.013264378036899732;0.012513715347346667;1.060790684452076;1.0099885415240257;10.000031678739143;1.2503968694069338;0.03501598056907636;0.03501607310848083;0.9426958640740772;-0.033009001280939566;0.9432604510731276;1.010015961916303
69.87638;1.0599889414202208;0.99975949226555;0.9431728127662465;0.013264377645914763;0.012513718694768479;1.0607903609405294;1.0099888134781079;10.00003115130251;1.2503968006709436;0.03501597008184172;0.03501607092221947;0.9426958309012934;-0.033009001264842484;0.943260377740979;1.010016111956539
69.88638;1.0599890595468997;0.9997595185460102;0.9431728507599308;0.013264377176966543;0.012513722096354752;1.0607900423648986;1.0099890873965665;10.00003062678533;1.2503967210864224;0.03501595979840947;0.03501606863095201;0.9426957980080606;-0.03300900125044359;0.9432603068061426;1.0100162557626957
69.89638;1.0599891743214662;0.9997595444062304;0.9431728942060144;0.013264376630221057;0.012513725549646571;1.0607897294518545;1.0099893626818457;10.000030106776698;1.2503966311360046;0.03501594974696376;0.03501606624725185;0.9426957647722948;-0.03300900123758312;0.9432602385153696;1.0100163930088073
69.90638;1.0599892857702253;0.9997595699797343;0.9431729432654387;0.013264376005786041;0.012513729052475634;1.060789423025201;1.0099896386531217;10.000029593023294;1.2503965314826624;0.035015939951284394;0.03501606378193455;0.942695730522235;-0.03300900122606305;0.9432601731508125;1.0100165232500027
69.91638;1.0599893939233849;0.9997595954507692;0.9431729980585839;0.013264375303816833;0.012513732603402066;1.0607891239090241;1.009989914579616;10.000029087035381;1.2503964229526985;0.03501593043001861;0.03501606124483075;0.9426956946128039;-0.03300900121567857;0.9432601109514621;1.010016645940151
69.92638;1.0599894988299925;0.9997596210764974;0.9431730586011045;0.013264374524468927;0.012513736200730376;1.0607888328146247;1.0099901897803867;10.000028588397663;1.2503963064959058;0.035015921197145944;0.03501605864486117;0.9426956564621061;-0.033009001206236475;0.9432600520877719;1.0100167604239647
69.93638;1.0599896005866616;0.9997596471579422;0.9431731247933768;0.013264373669101824;0.012513739841606161;1.0607885502212098;1.0099904636833932;10.000028094082744;1.250396183095999;0.03501591226180337;0.03501605599041351;0.9426956155235015;-0.03300900119754911;0.9432599966528556;1.0100168660100577
69.94638;1.0599896993385447;0.9997596739413855;0.9431731964273002;0.013264372741339226;0.012513743522459814;1.0607882763819598;1.0099907358216693;10.000027599878534;1.2503960536663283;0.03501590362869719;0.03501605329238689;0.9426955712706239;-0.03300900118941347;0.9432599446127721;1.0100169621365729
69.95638;1.0599897952290511;0.9997597015066305;0.9431732731938284;0.013264371746554357;0.01251374724000208;1.0607880114462576;1.0099910058248889;10.000027101694759;1.2503959190162401;0.035015895300699214;0.035016050567682595;0.9426955232104667;-0.03300900118160808;0.943259895793667;1.0100170484030908
69.96638;1.0599898883491266;0.9997597297558086;0.9431733547451375;0.013264370690725053;0.012513750991721919;1.0607877555495164;1.009991273408312;10.000026595623915;1.2503957799076293;0.035015887280625886;0.03501604783961626;0.9426954709159479;-0.03300900117391143;0.9432598499683741;1.0100171244613372
69.97638;1.0599899787472566;0.9997597584735738;0.9431734407826162;0.013264369580035995;0.012513754775479259;1.0607875088464092;1.0099915383627391;10.000026077731741;1.2503956371387794;0.03501587956972077;0.03501604513616546;0.9426954140417129;-0.03300900116610782;0.9432598069415787;1.0100171899558736
69.98638;1.0599900665051618;0.9997597873071428;0.9431735310726086;0.01326436842114432;0.012513758588176592;1.0607872715184785;1.0099918005601263;10.00002554396503;1.2503954915503381;0.03501587216647509;0.03501604248697663;0.9426953522951628;-0.03300900115798023;0.9432597665516526;1.0100172445310738
69.99638;1.0599901518484565;0.9997598157014723;0.9431736253896628;0.013264367221211675;0.012513762424458365;1.0607870437700369;1.0099920599039838;10.000024990247239;1.2503953439816717;0.03501586506844598;0.035016039918605475;0.9426952854342568;-0.03300900114931956;0.9432597285914833;1.0100172878374618
70.00638;1.0599902352121962;0.9997598429633345;0.9431737234954517;0.013264365987437793;0.01251376627687704;1.0607868258412119;1.0099923162509137;10.000024412611562;1.2503951952725596;0.03501585827510839;0.03501603745127629;0.9426952133365547;-0.03300900113993996;0.9432596927329444;1.0100173195270417
70.01638;1.0599903171574594;0.9997598684124833;0.9431738251619193;0.013264364726387123;0.012513770137364993;1.0607866180085477;1.0099925694330862;10.000023807117042;1.2503950462304358;0.03501585178863411;0.035016035099517805;0.9426951360741527;-0.03300900112968651;0.9432596585912848;1.0100173392869838
70.02638;1.0599903982172127;0.9997598914777981;0.9431739301441182;0.013264363443190354;0.012513773998542851;1.0607864205459936;1.0099928193620251;10.000023170002095;1.2503948975079322;0.03501584561173814;0.035016032875271316;0.94269505392213;-0.03300900111844356;0.9432596258558312;1.0100173469256952
70.03638;1.0599904788330652;0.9997599117636904;0.9431740381058715;0.013264362140850819;0.012513777853745963;1.0607862336893907;1.0099930660911363;10.000022498052214;1.2503947495664123;0.035015839745923004;0.03501603079304351;0.9426949672558828;-0.033009001106133834;0.9432595943519692;1.0100173424449066
70.04638;1.059990559380723;0.9997599291036725;0.9431741485916524;0.013264360820453808;0.012513781695695114;1.0607860576382888;1.0099933098051004;10.000021788873598;1.2503946028396116;0.03501583419088515;0.03501602887346502;0.9426948763900724;-0.03300900109270789;0.9432595640471433;1.0100173260458987
70.05638;1.0599906402149133;0.9997599435217084;0.9431742610919241;0.013264359481937094;0.01251378551590723;1.0607858925732976;1.009993550764815;10.00002104141228;1.2503944578898654;0.035015828942489634;0.035016027141089534;0.9426947815298795;-0.03300900107814106;0.943259534955931;1.0100172980299578
70.06638;1.0599907216819475;0.9997599551388465;0.9431743751317936;0.013264358124239563;0.012513789306080719;1.0607857386361652;1.0099937892180049;10.0000202560314;1.25039431531362;0.03501582399133798;0.03501602562059412;0.9426946828769721;-0.03300900106243514;0.9432595069900187;1.0100172586763336
70.07638;1.0599908040896773;0.9997599641170637;0.9431744902644791;0.01326435674550415;0.012513793058864787;1.0607855958659325;1.0099940253253157;10.00001943348053;1.2503941755610293;0.03501581932415497;0.03501602433584297;0.942694580715998;-0.033009001045615265;0.9432594799633635;1.0100172082611785
70.08638;1.059990887688709;0.9997599706157176;0.9431746059851337;0.013264355344185895;0.012513796766963063;1.0607854641767533;1.0099942591509474;10.000018574089152;1.2503940389423223;0.03501581492459482;0.0350160233105665;0.9426944753532469;-0.03300900102771932;0.9432594537507275;1.0100171471458737
70.09638;1.0599909726270778;0.9997599747473219;0.9431747216901555;0.013264353919633454;0.012513800422921056;1.0607853434389796;1.0099944906660918;10.000017678288566;1.2503939057249431;0.03501581077186532;0.03501602256864897;0.9426943670042938;-0.033009001008782936;0.9432594283959974;1.010017075756478
70.10638;1.0599910588488015;0.9997599765685163;0.9431748367329521;0.013264352471256183;0.012513804019671114;1.0607852335844472;1.0099947197023178;10.00001674773608;1.2503937761780888;0.035015806841520364;0.0350160221327495;0.9426942557758926;-0.03300900098883012;0.9432594040809711;1.0100169945071298
70.11638;1.059991146066196;0.9997599760936158;0.9431749505197322;0.013264350997978848;0.012513807549950767;1.060785134616133;1.0099949459139095;10.000015785315092;1.2503936505447906;0.03501580310946023;0.03501602202184188;0.9426941417054615;-0.033009000967874326;0.9432593810197897;1.0100169038129425
70.12638;1.0599912338643653;0.9997599733195052;0.9431750625605309;0.013264349499189577;0.01251381100529973;1.0607850465174842;1.0099951688357307;10.000014793724695;1.2503935289360475;0.03501579955463865;0.035016022249281915;0.9426940247636307;-0.03300900094593751;0.9432593593563773;1.0100168041169622
70.13638;1.059991321826374;0.9997599682212771;0.9431751724529884;0.013264347975981399;0.012513814376461959;1.0607849691868871;1.0099953879920134;10.00001377441919;1.2503934112769877;0.03501579615909077;0.035016022821695865;0.9426939048523787;-0.03300900092308195;0.9432593391092046;1.0100166957913908
70.14638;1.0599914095496148;0.9997599606789425;0.943175279837654;0.013264346431558051;0.012513817654881918;1.0607849025007823;1.0099956029787556;10.000012727817683;1.2503932973574787;0.03501579290762771;0.03501602373872458;0.9426937818383281;-0.03300900089941522;0.9432593201475001;1.010016579030706
70.15638;1.059991496581774;0.9997599504248386;0.943175384390726;0.013264344871048833;0.012513820833770884;1.0607848464224479;1.0099958134921718;10.000011654156026;1.2503931868781848;0.03501578978855438;0.035016024994020775;0.942693655595622;-0.03300900087505894;0.9432593021280169;1.0100164538979917
70.16638;1.0599915824252795;0.9997599370765081;0.9431754859166283;0.013264343300739171;0.012513823908101877;1.0607848010209637;1.009996019270811;10.000010553810755;1.2503930794955902;0.03501578679363491;0.035016026578644756;0.9426935260669889;-0.03300900085012162;0.9432592844502687;1.0100163204273005
70.17638;1.05999166661343;0.9997599202349992;0.9431755844563753;0.013264341726793402;0.012513826873502039;1.060784766440163;1.0099962200061787;10.000009426634975;1.2503929749009781;0.035015783916934516;0.035016028486402576;0.9426933933343785;-0.03300900082469377;0.9432592663769638;1.0100161786314126
70.18638;1.059991748704599;0.9997598995994958;0.9431756802609604;0.013264340154368798;0.012513829724477666;1.0607847429063584;1.009996415330775;10.00000827161771;1.2503928729107952;0.03501578115656419;0.03501603071622449;0.9426932576254665;-0.03300900079885526;0.9432592472444602;1.0100160284612059
70.19638;1.0599918282005953;0.9997598749814195;0.9431757736635337;0.013264338587369726;0.012513832453947391;1.0607847307366207;1.0099966048544677;10.00000708740166;1.250392773564615;0.035015778519519085;0.035016033268781194;0.9426931192621549;-0.03300900077268569;0.9432592265472518;1.0100158698059032
70.20638;1.059991904589801;0.9997598462513546;0.9431758649691618;0.013264337028710313;0.01251383505520979;1.0607847302903204;1.0099967882129666;10.000005872257425;1.2503926771492446;0.03501577602404916;0.03501603614295834;0.9426929786281052;-0.03300900074626832;0.9432592038678028;1.0100157025030847
70.21638;1.059991977500626;0.999759813369627;0.9431759544109662;0.013264335481108351;0.012513837524352962;1.0607847418775276;1.0099969651438352;10.00000462344222;1.2503925840337247;0.03501577369637914;0.03501603933626358;0.9426928361423407;-0.03300900071969136;0.9432591787857393;1.0100155263611514
70.22638;1.0599920467632395;0.9997597764518945;0.9431760421981334;0.01326433394787252;0.012513839860824208;1.0607847656991465;1.0099971354969326;10.0000033371852;1.2503924943925093;0.03501577156434166;0.03501604284416092;0.9426926922206881;-0.03300900069304757;0.9432591508371324;1.0100153412626804
70.23638;1.0599921123494966;0.9997597357612562;0.9431761285968681;0.013264332433360426;0.012513842066562352;1.0607848019055586;1.0099972991698496;10.000002009183664;1.2503924080444189;0.03501576965255187;0.035016046656898725;0.9426925472524197;-0.03300900066642091;0.9432591194949549;1.0100151472822618
70.24638;1.0599921742468155;0.9997596916167727;0.9431762139403682;0.013264330943010955;0.012513844145115433;1.060784850715162;1.009997456058653;10.000000634892608;1.2503923244869648;0.03501576798164586;0.03501605075928562;0.9426924015581123;-0.033009000639872256;0.9432590841663739;1.0100149447005762
70.25638;1.0599922323153055;0.9997596442775416;0.9431762986518721;0.013264329482289363;0.012513846100750552;1.060784912458788;1.0099976060198017;9.999999209701413;1.25039224301521;0.03501576657018096;0.035016055133869704;0.9426922553709048;-0.0330090006134518;0.9432590442335479;1.0100147339544852
70.26638;1.0599922862305278;0.9997595939392102;0.9431763833376615;0.013264328054853163;0.01251384793808051;1.0607849875028437;1.0099977488748328;9.999997729472826;1.2503921628105612;0.03501576543422028;0.035016059763270845;0.9426921089482764;-0.0330090005872285;0.9432589991116457;1.0100145155583424
70.27638;1.0599923355508254;0.9997595408515038;0.9431764687545287;0.013264326661673695;0.012513849663082244;1.0607850760452389;1.0099978844511495;9.99999619129474;1.2503920829927322;0.035015764583405225;0.03501606462896427;0.9426919627059405;-0.03300900056129845;0.9432589482781698;1.0100142899427365
70.28638;1.0599923798189674;0.9997594853745794;0.943176555675599;0.013264325301690277;0.01251385128338304;1.0607851779377715;1.0099980125628774;9.999994593538187;1.2503920027576114;0.03501576401983851;0.03501606970727541;0.9426918171883228;-0.03300900053577284;0.9432588912907014;1.0100140573022622
70.29638;1.059992418607466;0.9997594279033369;0.9431766448555081;0.013264323973023967;0.012513852806181641;1.0607852927297605;1.0099981329851702;9.999992935136659;1.2503919215670185;0.03501576374265802;0.035016074967421075;0.9426916729120405;-0.03300900051077164;0.943258827835187;1.01001381761024
70.30638;1.0599924515010473;0.9997593687749615;0.9431767369686271;0.013264322673837347;0.012513854236447944;1.0607854198405646;1.009998245522311;9.999991215107139;1.2503918391479316;0.03501576375267531;0.03501608037500093;0.9426915302414749;-0.0330090004864167;0.9432587577861159;1.0100135707821387
70.31638;1.0599924780430003;0.9997593082386771;0.9431768324436698;0.013264321402479667;0.01251385557740693;1.0607855586971153;1.009998350116864;9.99998943260763;1.2503917553243125;0.03501576405279398;0.03501608589687676;0.9426913893683782;-0.033009000462813375;0.9432586812418432;1.010013316853212
70.32638;1.059992497706643;0.9997592464774506;0.9431769314051079;0.013264320157171076;0.012513856831958037;1.0607857087942318;1.0099984469001673;9.999987586820456;1.2503916699122153;0.035015764647035236;0.035016091502558105;0.9426912503647438;-0.033009000440026894;0.943258598511403;1.0100130560279161
70.33638;1.0599925099529859;0.9997591836689738;0.9431770337950784;0.013264318935610316;0.012513858003322517;1.0607858696739052;1.009998536142181;9.999985676708668;1.2503915827123222;0.03501576554155822;0.0350160971634193;0.9426911132530559;-0.033009000418055386;0.943258510025011;1.0100127885529289
70.34638;1.0599925143300215;0.9997591200365927;0.9431771395391391;0.013264317734711071;0.012513859094308537;1.0607860408747638;1.009998618136644;9.9999837014831;1.2503914935270863;0.03501576674530962;0.035016102851784935;0.9426909780451361;-0.03300900039681307;0.9432584161846316;1.010012514549447
70.35638;1.0599925105378782;0.9997590558397383;0.9431772486277287;0.013264316550730628;0.012513860105942253;1.0607862219005106;1.0099986931468552;9.99998166139479;1.2503914021644233;0.035015768268343565;0.03501610854009045;0.9426908447495149;-0.03300900037615302;0.9432583172253374;1.0100122339876008
70.36638;1.0599924984488662;0.9997589913631637;0.94317736112337;0.013264315379782711;0.012513861037312427;1.06078641219555;1.0099987614735102;9.999979558059685;1.250391308410298;0.03501577011995363;0.03501611419992629;0.9426907133821155;-0.03300900035591764;0.943258213172669;1.010011946819203
70.37638;1.0599924781209134;0.9997589269413574;0.9431774771601447;0.0132643142184878;0.012513861887338487;1.0607866111181028;1.0099988235140476;9.999977394656762;1.250391212031747;0.03501577230669639;0.0350161198009743;0.9426905839898354;-0.03300900033596931;0.9432581039052089;1.0100116530942602
70.38638;1.0599924498377433;0.9997588629575513;0.943177596912128;0.01326431306462809;0.012513862656586263;1.060786817915423;1.0099988796964625;9.999975175764702;1.2503911128563596;0.03501577483021244;0.03501612531290841;0.9426904566805495;-0.03300900031618434;0.9432579892300956;1.0100113529604835
70.39638;1.0599924141185637;0.9997587998209315;0.9431777205070035;0.01326431191731423;0.012513863347485362;1.0607870317414991;1.009998930371821;9.999972906437128;1.2503910108377592;0.03501577768786395;0.035016130709337345;0.9426903316198619;-0.0330090002964333;0.943257868920688;1.0100110466418233
70.40638;1.059992371627082;0.9997587379480749;0.9431778479687694;0.013264310776438488;0.012513863963346167;1.0607872517661325;1.0099989757883308;9.999970591634865;1.2503909060705964;0.035015780875554854;0.03501613596762928;0.9426902089685893;-0.03300900027656918;0.9432577427526782;1.0100107344182085
70.41638;1.0599923230473465;0.9997586777236553;0.9431779792419872;0.013264309642439851;0.012513864506781833;1.060787477292142;1.0099990161356487;9.99996823649074;1.2503907988344238;0.0350157843879241;0.035016141066998206;0.9426900888053725;-0.03300900025643221;0.9432576105496876;1.0100104165447912
70.42638;1.0599922690397574;0.9997586194585675;0.9431781142255304;0.013264308516891246;0.012513864978515784;1.0607877077967944;1.0099990515750028;9.999965846316341;1.2503906895993204;0.035015788216190655;0.0350161459913563;0.9426899711009145;-0.03300900023587965;0.9432574721872841;1.0100100931809797
70.43638;1.0599922102504327;0.9997585633641215;0.943178252778557;0.013264307402524574;0.012513865377624538;1.060787942936218;1.0099990822072904;9.999963426062358;1.2503905788762195;0.035015792348483635;0.03501615073397524;0.9426898557825079;-0.03300900021481577;0.9432573275553591;1.0100097644332944
70.44638;1.059992147298915;0.9997585095278382;0.9431783947221672;0.013264306302124742;0.012513865702525006;1.0607881825336305;1.0099991080095105;9.999960980088586;1.2503904670587513;0.0350157967728606;0.035016155298084405;0.942689742824086;-0.03300900019318455;0.943257176557994;1.0100094304866902
70.45638;1.0599920807659216;0.9997584579221246;0.9431785398316047;0.013264305217762567;0.0125138659520368;1.0607884265530922;1.0099991288178929;9.999958512434608;1.2503903544224422;0.03501580147851192;0.035016159694470694;0.9426896322483348;-0.03300900017094541;0.9432570191539167;1.0100090916975026
70.46638;1.0599920111804015;0.9997584084558814;0.943178687865178;0.013264304150646196;0.012513866126479487;1.0607886750316584;1.0099991443763516;9.999956027352566;1.2503902411481171;0.03501580645451488;0.03501616393873257;0.9426895240491204;-0.03300900014806452;0.9432568553434545;1.010008748580224
70.47638;1.0599919389719548;0.9997583609973646;0.9431788386421227;0.013264303100917623;0.012513866227693456;1.060788927945161;1.0099991543994047;9.999953530142763;1.25039012728299;0.035015811690124986;0.03501616804793773;0.9426894181342305;-0.03300900012450746;0.9432566850714501;1.010008401752354
70.48638;1.0599918644286421;0.9997583153550821;0.94317899204708;0.013264302068149755;0.012513866258021571;1.0607891851115347;1.0099991586510197;9.999951027350676;1.2503900127994996;0.03501581717632332;0.035016172037770285;0.9426893143406655;-0.033009000100226775;0.9432565081590621;1.0100080518788914
70.49638;1.0599917877227274;0.9997582712695818;0.943179147968485;0.013264301052865581;0.012513866219788165;1.0607894461984004;1.0099991570584776;9.999948525371492;1.2503898977358787;0.035015822905247136;0.03501617592140125;0.9426892124710399;-0.03300900007516461;0.9432563243718414;1.0100076995942708
70.50638;1.0599917089824453;0.9997582283987145;0.9431793063255627;0.013264300057807682;0.012513866115195137;1.0607897107596023;1.0099991497863006;9.999946028813255;1.2503897822383059;0.035015828868219495;0.03501617970955624;0.9426891122872743;-0.03300900004926021;0.9432561335678831;1.0100073454259075
70.51638;1.0599916283270678;0.9997581862837219;0.943179467151158;0.013264299087946256;0.012513865945934661;1.0607899782984802;1.0099991371732944;9.999943540464646;1.250389666508926;0.035015835054069674;0.035016183412614865;0.9426890135190332;-0.03300900002244535;0.9432559358191954;1.0100069897399337
70.52638;1.059991545880065;0.9997581443712599;0.9431796305813434;0.013264298149854354;0.01251386571292464;1.0607902483845841;1.0099991195768154;9.999941062294523;1.2503895507247234;0.03501584144726133;0.035016187043438195;0.9426889159296916;-0.033008999994646085;0.9432557314554996;1.0100066327185921
70.53638;1.0599914617876667;0.9997581021141162;0.9431797967826115;0.013264297251633065;0.012513865416662657;1.060790520714849;1.009999097280019;9.999938595556332;1.250389434944674;0.035015848026623414;0.03501619061581002;0.9426888193566053;-0.03300899996580512;0.9432555210158924;1.0100062744092402
70.54638;1.059991376191798;0.9997580590376546;0.9431799659257647;0.01326429640242759;0.012513865057482886;1.0607907950663475;1.0099990705025002;9.999936139775025;1.2503893190574622;0.03501585476651032;0.03501619414070957;0.9426887236899303;-0.0330089999359017;0.943255305162849;1.0100059148134248
70.55638;1.0599912892037915;0.9997580147156162;0.9431801382124612;0.01326429561023628;0.012513864634940645;1.0607910712019495;1.0099990394589065;9.999933692367213;1.250389202784435;0.03501586163979922;0.03501619762791608;0.9426886288186255;-0.03300899990495219;0.9432550846393403;1.0100055539476254
70.56638;1.059991200931787;0.9997579687706972;0.9431803139100489;0.0132642948801482;0.012513864147247884;1.0607913487486247;1.0099990044592457;9.999931249446854;1.250389085742659;0.03501586862065707;0.035016201089356554;0.9426885345647601;-0.03300899987301098;0.9432548602690362;1.010005191861967
70.57638;1.0599911114896428;0.9997579209557279;0.9431804933413612;0.013264294215009447;0.012513863591271839;1.0607916271323465;1.0099989659833284;9.999928806611019;1.2503889675830389;0.03501587568450107;0.03501620453739714;0.942688440669234;-0.033008999840172394;0.9432546329200898;1.0100048286133554
70.58638;1.0599910209884789;0.9997578711805764;0.9431806768012259;0.013264293616910592;0.012513862962634622;1.06079190570302;1.009998924629432;9.999926359457202;1.250388848055916;0.03501588280432391;0.035016207981793696;0.9426883468416383;-0.03300899980655367;0.9432544034099744;1.0100044642182155
70.59638;1.0599909295653025;0.9997578194030401;0.9431808644390264;0.013264293087800355;0.012513862256350731;1.0607921839408512;1.0099988809909841;9.999923903792133;1.2503887268933191;0.03501588994809751;0.0350162114284391;0.942688252795447;-0.033008999772280306;0.9432541724781738;1.0100040986370782
70.60638;1.059990837362838;0.9997577655439662;0.9431810561948384;0.013264292629475948;0.012513861468159892;1.0607924614951056;1.0099988355766598;9.999921435319486;1.2503886037201448;0.03501589708136455;0.03501621487733985;0.9426881582791687;-0.03300899973749016;0.9432539408720636;1.0100037317686892
70.61638;1.0599907444503298;0.9997577095609533;0.9431812518616763;0.013264292243619758;0.012513860595486329;1.0607927380415576;1.0099987887986408;9.999918950155125;1.2503884781885521;0.03501590417105645;0.035016218320182736;0.9426880631456215;-0.03300899970233865;0.9432537093791662;1.010003363435331
70.62638;1.0599906508443473;0.9997576515547426;0.943181451220684;0.013264291932176523;0.012513859637342388;1.0607930131962888;1.0099987409945392;9.999916446491314;1.2503883501428237;0.035015911185723406;0.035016221739771924;0.9426879673617123;-0.03300899966700672;0.9432534787420123;1.0100029934168795
70.63638;1.0599905566120973;0.9997575917797994;0.9431816541385432;0.013264291698166262;0.012513858593818383;1.0607932866196208;1.0099986924323852;9.999913925633468;1.250388219594514;0.03501591809430176;0.035016225111198916;0.9426878709216322;-0.033008999631700134;0.9432532495944468;1.0100026215178166
70.64638;1.0599904619132992;0.9997575305964767;0.9431818605971618;0.013264291546513766;0.012513857465710616;1.060793558144864;1.0099986432710781;9.999911391831533;1.2503880866481842;0.03501592486645373;0.03501622840311256;0.9426877738095439;-0.0330089995966107;0.9432530225032463;1.0100022476215194
70.65638;1.05999036699244;0.9997574684049347;0.9431820706423477;0.01326429148395175;0.012513856254306026;1.0607938277479685;1.0099985935398372;9.999908851538239;1.2503879514787344;0.035015931473433355;0.035016231579698;0.9426876760713331;-0.033008999561875585;0.9432527980370597;1.0100018717168993
70.66638;1.0599902721698686;0.999757405557205;0.9431822842732496;0.013264291517761683;0.012513854961851588;1.0607940954013828;1.0099985431897787;9.999906312328523;1.2503878142582672;0.03501593788839222;0.03501623460616305;0.9426875778708086;-0.03300899952758566;0.9432525767560128;1.0100014938629747
70.67638;1.0599901778066978;0.9997573422903171;0.9431825013733767;0.013264291654417443;0.012513853592468885;1.0607943609786121;1.009998492163052;9.99990378195148;1.2503876751148624;0.035015944086996195;0.03501623745501925;0.9426874794610686;-0.033008999493816506;0.9432523591637433;1.0100011141250442
70.68638;1.0599900842547783;0.9997572787260286;0.9431827217121586;0.013264291899247254;0.01251385215237455;1.0607946242923512;1.0099984404363478;9.99990126821628;1.2503875342229396;0.03501595004860265;0.035016240107033796;0.9426873811464999;-0.033008999460642056;0.9432521457140015;1.0100007325166271
70.69638;1.059989991843978;0.9997572149112313;0.9431829449589898;0.013264292256508145;0.012513850649568939;1.060794885197598;1.0099983880429828;9.999898779568335;1.2503873918804278;0.03501595575709576;0.03501624254833936;0.9426872832601443;-0.03300899942813698;0.9432519368544707;1.0100003489960099
70.70638;1.0599899009236051;0.9997571508599573;0.9431831706979749;0.013264292728690867;0.012513849093597334;1.0607951436724672;1.009998335090889;9.999896325230015;1.2503872484597516;0.03501596119982038;0.03501624476923958;0.9426871860970188;-0.033008999396381966;0.9432517330747531;1.0099999636010824
70.71638;1.0599898118924918;0.9997570865798108;0.9431833984794606;0.01326429331570527;0.012513847495161155;1.0607953998363662;1.0099982817896225;9.999893914281989;1.2503871043159167;0.03501596636426476;0.03501624676442889;0.9426870898423929;-0.033008999365472344;0.9432515348969043;1.0099995765773624
70.72638;1.0599897251325612;0.9997570220887331;0.9431836279170306;0.013264294015197272;0.01251384586545618;1.0607956538780838;1.0099982284528313;9.999891554631667;1.2503869597639525;0.03501597123664808;0.0350162485320559;0.9426869945682197;-0.03300899933550527;0.9432513427677456;1.0099991883373827
70.73638;1.059989640889979;0.9997569574384699;0.9431838587614206;0.0132642948235512;0.012513844215050638;1.0607959059067975;1.0099981754506195;9.999889252648332;1.25038681513262;0.03501597580534735;0.035016250072611846;0.9426869002556427;-0.03300899930653084;0.9432511569636222;1.009998799352567
70.74638;1.059989559217981;0.999756892734229;0.943184090878293;0.013264295736267152;0.012513842552728058;1.0607961558343693;1.0099981231441428;9.999887013064026;1.2503866708239386;0.03501598006479636;0.035016251388049896;0.9426868068174062;-0.03300899927852188;0.943250977605068;1.0099984100899488
70.75638;1.0599894800115577;0.9997568281276736;0.9431843241770173;0.01326429674771137;0.012513840885936623;1.0607964034088067;1.0099980718602575;9.999884838876973;1.2503865273557067;0.03501598401547275;0.03501625247967634;0.9426867141594525;-0.03300899925140457;0.9432508047800289;1.0099980210238493
70.76638;1.0599894030507386;0.9997567637855034;0.94318455857158;0.013264297851378051;0.01251383922245061;1.0607966483161801;1.0099980218732423;9.999882731453482;1.2503863853755113;0.03501598766102536;0.035016253346960444;0.9426866222314498;-0.03300899922510447;0.9432506386731041;1.009997632671346
70.77638;1.0599893279871817;0.9997566999036213;0.9431847939718068;0.013264299040649907;0.01251383757079657;1.0607968901948048;1.0099979733024274;9.999880691120216;1.2503862455847798;0.03501599100500395;0.035016253989827155;0.9426865310137286;-0.03300899919956283;0.9432504795617169;1.00999724554137
70.78638;1.0599892543583695;0.9997566367690719;0.9431850302938988;0.013264300309154379;0.012513835939170012;1.0607971285914777;1.009997926008806;9.99987871826575;1.2503861086480133;0.035015994049763105;0.03501625441006523;0.9426864404941114;-0.03300899917473113;0.9432503277177187;1.0099968600481044
70.79638;1.0599891816811553;0.9997565747243141;0.9431852674854861;0.013264301650893106;0.012513834334341027;1.060797362959887;1.0099978796318445;9.999876814113952;1.2503859752151982;0.0350159967988821;0.035016254608176006;0.9426863506212899;-0.033008999150562914;0.9432501833129967;1.0099964765385994
70.80638;1.0599891095202516;0.9997565140353434;0.9431855055306388;0.013264303060454877;0.012513832761306016;1.0607975927330258;1.009997833723999;9.99987498054646;1.250385845984065;0.03501599925924245;0.03501625458068022;0.9426862612351699;-0.0330089991270176;0.943250046341473;1.0099960954183933
70.81638;1.0599890374743395;0.9997564548458496;0.9431857444462707;0.013264304533024674;0.012513831223558853;1.0607978174098474;1.0099977878455322;9.999873219560097;1.2503857216814491;0.03501600143925464;0.035016254322175595;0.9426861721024199;-0.03300899910407992;0.943249916606211;1.0099957172189848
70.82638;1.0599889651477852;0.9997563972445912;0.9431859843118515;0.013264306064193947;0.012513829723158757;1.060798036592037;1.0099977415507524;9.999871533059634;1.250385602985784;0.035016003346935484;0.035016253828458965;0.9426860830049131;-0.03300899908178421;0.9432497938063513;1.0099953425544226
70.83638;1.05998889214403;0.9997563413107401;0.9431862252904195;0.013264307650298375;0.012513828260313815;1.0607982499999642;1.0099976943421696;9.999869922965656;1.25038549047663;0.03501600499156413;0.0350162530959843;0.9426859937223351;-0.03300899906022149;0.9432496776526949;1.009994972081248
70.84638;1.0599888180681711;0.9997562871131437;0.9431864675755082;0.013264309289677674;0.012513826833398533;1.0607984574643885;1.00999764569206;9.999868390980149;1.25038538461364;0.035016006386151724;0.035016252119843;0.9426859040148553;-0.033008999039519156;0.9432495679195845;1.009994606537103
70.85638;1.0599887425535846;0.9997562347443127;0.9431867113354581;0.013264310983238978;0.012513825439537815;1.0607986588618714;1.0099975951060487;9.999866937770097;1.250385285683131;0.03501600754732256;0.03501625089493453;0.9426858136980993;-0.03300899901982249;0.9432494644278335;1.0099942467801029
70.86638;1.0599886652829742;0.9997561843533361;0.9431869567359434;0.013264312733698371;0.012513824075032445;1.0607988540431612;1.0099975421880454;9.99986556259592;1.2503851937623838;0.035016008493393966;0.035016249419563696;0.9426857226452746;-0.03300899900128816;0.9432493670118217;1.009993893732765
