time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
70.87638;1.0599885859660307;0.999756136118477;0.9431872039628042;0.013264314545584117;0.012513822735777743;1.0607990428144214;1.0099974866887989;9.999864263934906;1.2503851087758684;0.0350160092427224;0.035016247697736924;0.9426856307008787;-0.033008998984060255;0.9432492754590236;1.009993548252871
70.88638;1.0599885043025867;0.9997560902431124;0.9431874531860207;0.013264316425795312;0.01251382141811098;1.0607992249850542;1.0099974284761652;9.999863040202541;1.2503850305902404;0.03501600981209096;0.03501624573831735;0.9426855376894792;-0.033008998968235025;0.9432491894333244;1.0099932110694476
70.89638;1.0599884199432326;0.9997560469979565;0.9431877045163742;0.013264318382322522;0.012513820119644956;1.0607994004661836;1.0099973674499045;9.999861890184832;1.2503849591095777;0.035016010215066354;0.03501624355284325;0.9426854434850114;-0.033008998953846985;0.9432491084636121;1.0099928828439118
70.90638;1.0599883324899633;0.9997560067237798;0.9431879579794377;0.01326432042137998;0.01251381883938531;1.0607995693716685;1.0099973035103988;9.999860813397817;1.2503848943343647;0.035016010462367984;0.03501624115466703;0.9426853479895444;-0.03300899894088882;0.9432490319932795;1.0099925642037968
70.91638;1.059988241575562;0.9997559698198294;0.9431882134944392;0.013264322545058847;0.012513817577398688;1.0607997320322842;1.0099972365802656;9.99985980995897;1.2503848363078636;0.035016010563644895;0.03501623855871577;0.942685251082695;-0.03300899892934239;0.9432489594598515;1.0099922556699656
70.92638;1.059988146895459;0.9997559367583464;0.9431884708954507;0.013264324750933188;0.012513816334543166;1.060799888876297;1.0099971666350187;9.999858880208468;1.2503847850023468;0.03501601052815511;0.03501623578042479;0.94268515264011;-0.03300899891918196;0.9432488904299534;1.0099919576261667
70.93638;1.0599880481517328;0.9997559080762457;0.9431887300049422;0.01326432703355902;0.012513815111871957;1.0608000402830875;1.0099970937555929;9.9998580248234;1.2503847402928203;0.03501601036534034;0.03501623283434201;0.9426850525737152;-0.03300899891035927;0.943248824747983;1.009991670391136
70.94638;1.059987945072637;0.9997558843262321;0.9431889906693288;0.013264329385860047;0.012513813909800933;1.06080018655136;1.009997018161537;9.999857244843936;1.2503847020710501;0.03501601008707623;0.035016229733664264;0.9426849508455214;-0.03300899890280254;0.943248762582262;1.0099913942874696
70.95638;1.0599878375305611;0.9997558659854522;0.9431892526981183;0.013264331798995046;0.012513812727887846;1.060800327955972;1.0099969401805555;9.999856540895035;1.250384670377834;0.03501600970993208;0.03501622649154617;0.9426848474429746;-0.033008998896426604;0.9432487043502877;1.0099911296658397
70.96638;1.0599877256270651;0.9997558533647898;0.943189515763734;0.013264334262249147;0.012513811565000586;1.0608004647719513;1.0099968601890401;9.999855912416775;1.250384645429685;0.03501600925499155;0.03501622312356387;0.9426847423437291;-0.03300899889114284;0.9432486506101034;1.0099908769138686
70.97638;1.059987609671676;0.9997558466166822;0.94318977936537;0.013264336764064135;0.012513810418981575;1.0608005972495258;1.009996778565902;9.999855358108492;1.250384627588365;0.03501600874533144;0.035016219649584984;0.9426846355552247;-0.03300899888685746;0.9432486019485523;1.0099906364188553
70.98638;1.0599874900614417;0.9997558458106689;0.9431900428787119;0.013264339293078074;0.012513809286453244;1.0608007255938807;1.0099966956962125;9.999854876994707;1.2503846173145476;0.03501600820369727;0.035016216094838175;0.942684527208777;-0.03300899888345923;0.9432485588965068;1.0099904084623086
70.99638;1.0599873671644895;0.9997558509400427;0.9431903056027298;0.013264341839025893;0.012513808163966406;1.0608008499593808;1.0099966119727086;9.999854468212789;1.2503846150765636;0.03501600765241702;0.03501621249044589;0.9426844175731677;-0.03300899888081477;0.9432485219432871;1.0099901931272541
71.00638;1.0599872413300824;0.9997558618424713;0.9431905667577721;0.013264344393418668;0.012513807049240482;1.0608009704569719;1.0099965276915737;9.999854129546751;1.2503846212635026;0.03501600711304308;0.03501620887050232;0.9426843069698848;-0.03300899887878104;0.9432484915976227;1.0099899902901899
71.01638;1.059987112959894;0.9997558781653383;0.9431908254962527;0.01326434694900625;0.012513805940810314;1.0608010871765683;1.0099964429832216;9.999853856811695;1.2503846361932736;0.035016006603338416;0.03501620526616756;0.9426841957408398;-0.03300899887722389;0.9432484683752776;1.0099897997064171
71.02638;1.0599869824875496;0.9997558994568794;0.9431910809396413;0.013264349499034135;0.012513804836977912;1.0608012002063256;1.0099963579616273;9.999853644798947;1.2503846602504687;0.0350160061341059;0.035016201703103496;0.942684084328929;-0.033008998876010644;0.9432484527294649;1.0099896211323698
71.03638;1.059986850268148;0.999755925310833;0.9431913321843605;0.01326435203756292;0.012513803735510259;1.0608013096021593;1.0099962728984904;9.99985348831961;1.2503846940694496;0.03501600570807208;0.03501619820262776;0.942683973328651;-0.03300899887498017;0.9432484450145001;1.009989454347623
71.04638;1.0599867164258674;0.9997559554382756;0.9431915782934478;0.013264354559945244;0.012513802634194833;1.060801415311581;1.0099961881972528;9.999853382244858;1.250384738591056;0.035016005321556576;0.03501619478259854;0.9426838634372395;-0.033008998873944456;0.9432484454788479;1.0099892990465427
71.05638;1.0599865807547217;0.9997559896465862;0.9431918183215259;0.01326435706257843;0.012513801531595068;1.060801517159858;1.0099961042812753;9.999853321031063;1.2503847949193978;0.035016004967921975;0.03501619145917846;0.9426837553983713;-0.03300899887272517;0.9432484542336971;1.0099891547573578
71.06638;1.0599864428506998;0.9997560278133408;0.9431920513649898;0.013264359542622589;0.012513800427554312;1.060801614914861;1.0099960215443582;9.999853298685098;1.2503848641186823;0.03501600463937818;0.035016188250264674;0.942683649963779;-0.03300899887117579;0.9432484711980399;1.0099890208815294
71.07638;1.0599863023786822;0.9997560698592791;0.943192276605557;0.01326436199830139;0.012513799323185203;1.06080170832945;1.009995940336586;9.999853309403946;1.2503849471082036;0.03501600432642356;0.03501618517705745;0.9426835478447725;-0.03300899886918313;0.943248496057115;1.0099888967568058
71.08638;1.0599861591983932;0.9997561156561648;0.9431924933038868;0.013264364428955226;0.012513798220200552;1.060801797124327;1.0099958609337674;9.999853348604546;1.2503850446002627;0.0350160040174791;0.03501618226158568;0.9426834496952061;-0.0330089988666699;0.9432485282863078;1.0099887816520816
71.09638;1.0599860133574914;0.9997561649482899;0.9431927007655592;0.013264366834044144;0.012513797120807055;1.060801880918016;1.0099957835218842;9.99985341364911;1.2503851570206315;0.035016003699736634;0.03501617952241842;0.942683356118832;-0.03300899886358848;0.9432485672526906;1.0099886747648623
71.10638;1.0599858650896261;0.9997562174051308;0.9431928983577378;0.013264369211807661;0.012513796028688896;1.0608019591524764;1.0099957082445108;9.999853503466467;1.2503852845121832;0.03501600335901648;0.03501617697243231;0.94268326764037;-0.03300899885988948;0.9432486123088738;1.0099885752971776
71.11638;1.0599857148092415;0.9997562727470327;0.9431930855553989;0.013264371558525494;0.012513794949415196;1.0608020311270738;1.009995635245261;9.999853617655955;1.250385427014394;0.035016002978340184;0.03501617461987542;0.9426831846770057;-0.03300899885548579;0.9432486628202891;1.0099884825156904
71.12638;1.0599855630748112;0.9997563308246155;0.9431932619369902;0.01326437386866118;0.012513793889988356;1.0608020961337916;1.0099955646186196;9.999853756088024;1.2503855842740788;0.03501600253912998;0.03501617247097453;0.9426831075443113;-0.033008998850250576;0.9432487181722939;1.0099883957441667
71.13638;1.0599854105266155;0.9997563915905402;0.9431934271232083;0.013264376136252875;0.012513792858240388;1.0608021535268597;1.0099954963411695;9.999853918841104;1.2503857558069245;0.035016002024748354;0.035016170531347326;0.9426830364466384;-0.03300899884404528;0.9432487778004497;1.0099883143679957
71.14638;1.059985257806147;0.9997564549783414;0.9431935807294195;0.013264378356312358;0.012513791861844646;1.060802202665889;1.009995430280476;9.999854106301223;1.2503859409782472;0.03501600142085346;0.035016168805038064;0.9426829714773479;-0.03300899883674305;0.9432488412165404;1.0099882378356453
71.15638;1.0599851054956657;0.9997565208141869;0.9431937223704717;0.013264380524258088;0.012513790907600525;1.0608022428758535;1.0099953662780747;9.99985431935694;1.2503861392107314;0.03501600071234706;0.03501616729285294;0.9426829126736583;-0.0330089988282364;0.9432489079743932;1.0099881656554976
71.16638;1.0599849540813264;0.9997565888495272;0.9431938516930396;0.013264382634699928;0.012513790001661921;1.0608022735408118;1.0099953042513157;9.999854559373457;1.2503863501007044;0.035015999882017625;0.03501616599185895;0.9426828600371067;-0.033008998818438134;0.943248977611028;1.0099880974500037
71.17638;1.0599848039229243;0.9997566588371956;0.9431939684343063;0.01326438468176762;0.012513789149956865;1.0608022942314073;1.0099952442138147;9.999854828194643;1.250386573300542;0.035015998912470786;0.035016164895342136;0.9426828135052221;-0.03300899880729117;0.9432490496530199;1.0099880329659645
71.18638;1.059984655270704;0.999756730546036;0.9431940724797843;0.013264386660329922;0.01251378835829985;1.0608023046898458;1.0099951862076788;9.999855128185839;1.2503868083163179;0.035015997788719486;0.0350161639922849;0.9426827729971058;-0.03300899879479312;0.9432491236412196;1.0099879719961657
71.19638;1.059984508335006;0.9997568037224658;0.9431941638730263;0.013264388566675776;0.012513787632420986;1.060802304704587;1.0099951302751338;9.999855461625287;1.2503870544697986;0.03501599649900184;0.03501616326781231;0.9426827384791846;-0.033008998781006306;0.9432491991150299;1.0099879143696167
71.20638;1.0599843633443529;0.9997568780696248;0.9431942427867137;0.01326439039866831;0.012513786977591685;1.060802294035979;1.0099950764896695;9.999855829608695;1.2503873110164074;0.035015995033504464;0.03501616270479065;0.9426827099278902;-0.03300899876603013;0.9432492756380743;1.009987860015057
71.21638;1.0599842205616812;0.9997569532871322;0.9431943094938177;0.013264392155479894;0.012513786397640662;1.0608022724079689;1.0099950249603076;9.999856231742607;1.2503875771994404;0.03501599338291763;0.03501616228454958;0.9426826872919023;-0.03300899874995687;0.9432493528815628;1.0099878089757515
71.22638;1.0599840802655711;0.9997570291812677;0.9431943643873153;0.013264393836397704;0.0125137858942046;1.060802239515391;1.009994975801978;9.999856667105501;1.2503878522130918;0.03501599153924899;0.03501616198703419;0.9426826705223963;-0.033008998732843575;0.9432494306669994;1.0099877613999257
71.23638;1.059983942735192;0.9997571057662887;0.9431944079928862;0.013264395439499123;0.012513785466832036;1.0608021950919757;1.0099949291022121;9.999857135500463;1.2503881351877415;0.035015989498105596;0.03501616179222737;0.9426826595635521;-0.03300899871470931;0.9432495089580185;1.009987717530027
71.24638;1.0599838082694335;0.9997571832112491;0.9431944408799197;0.013264396961865247;0.012513785113990336;1.0608021390389724;1.009994884894974;9.999857638339218;1.2503884251662878;0.03501598725800971;0.03501616168259066;0.942682654315164;-0.03300899869554644;0.9432495878610133;1.0099876776391281
71.25638;1.0599836771983393;0.9997572616906599;0.9431944635571127;0.013264398401292607;0.012513784834557687;1.0608020714792654;1.0099948431887886;9.999858178801436;1.2503887210565348;0.03501598481538909;0.03501616164544065;0.942682654645707;-0.03300899867534195;0.9432496676055662;1.0099876419507712
71.26638;1.059983549898654;0.9997573413457361;0.9431944764918929;0.013264399757936566;0.012513784628751584;1.060801992675751;1.0099948040334954;9.999858760657451;1.2503890216799336;0.03501598216112888;0.035016161674590554;0.9426826604136774;-0.0330089986541069;0.9432497484625777;1.0099876106313086
71.27638;1.0599834268441497;0.9997574223351711;0.9431944802353238;0.013264401034295095;0.012513784498186934;1.0608019029463283;1.009994767513256;9.999859386934862;1.2503893259226282;0.03501597928276827;0.035016161770008845;0.9426826714737635;-0.033008998631893584;0.943249830672564;1.0099875838456982
71.28638;1.0599833086109924;0.9997575048309628;0.9431944754799555;0.01326440223335551;0.012513784445418556;1.0608018027074473;1.0099947336679345;9.999860060054335;1.250389632792652;0.03501597616825925;0.03501616193495893;0.942682687678305;-0.033008998608785534;0.9432499144429396;1.0099875617587204
71.29638;1.0599831957939765;0.9997575889948831;0.9431944629696826;0.013264403356892693;0.012513784472850972;1.0608016925792991;1.009994702452654;9.999860782271607;1.2503899413484032;0.03501597280719281;0.03501616217269209;0.9426827088527326;-0.03300899858487877;0.943249999953262;1.009987544463751
71.30638;1.0599830889218693;0.9997576749952594;0.943194443421382;0.013264404405505727;0.012513784581367484;1.060801573376271;1.0099946737651198;9.99986155472112;1.2503902506947793;0.035015969190543256;0.03501616248568656;0.9426827347820601;-0.03300899856027857;0.9432500873505592;1.0099875319457985
71.31638;1.0599829884492122;0.9997577629812939;0.9431944175443316;0.013264405379826623;0.012513784769901653;1.060801445958451;1.0099946475138015;9.99986237607871;1.2503905600299152;0.035015965311317565;0.03501616287705301;0.9426827652831401;-0.033008998535108296;0.9432501768059571;1.0099875240907825
71.32638;1.0599828947600527;0.9997578530142255;0.9431943860393064;0.013264406281860156;0.012513785036308494;1.0608013111367802;1.0099946236779083;9.999863242736721;1.250390868643528;0.03501596116569601;0.03501616335204165;0.9426828003104755;-0.033008998509505734;0.9432502685764697;1.0099875206840525
71.33638;1.0599828081255627;0.999757945057803;0.9431943495174577;0.013264407115608685;0.01251378537829229;1.060801169746054;1.0099946022828672;9.999864149970138;1.2503911759444888;0.035015956752198235;0.0350161639194069;0.942682839947979;-0.033008998483589826;0.9432503629723912;1.0099875214202771
71.34638;1.0599827287165728;0.9997580390277346;0.9431943083995922;0.013264407886570241;0.012513785793518646;1.0608010227233977;1.0099945833297006;9.999865092694131;1.2503914814480075;0.03501595206939181;0.03501616459000685;0.9426828843064115;-0.03300899845742173;0.9432504602884356;1.0099875259728155
71.35638;1.0599826566751165;0.9997581348572622;0.9431942628733975;0.013264408601160786;0.012513786279300079;1.0608008710656975;1.0099945668030337;9.999866066018729;1.2503917846387191;0.035015947115435285;0.035016165370516175;0.9426829334745853;-0.03300899843099273;0.9432505607678238;1.0099875340551931
71.36638;1.0599825920859396;0.9997582325663612;0.9431942129425551;0.01326440926699257;0.012513786832122608;1.0608007157922863;1.009994552763874;9.999867065854607;1.2503920848742178;0.035015941890543564;0.035016166258481356;0.9426829875084576;-0.03300899840422813;0.9432506646101982;1.0099875454247735
71.37638;1.0599825348707623;0.9997583323140721;0.9431941585142533;0.013264409892878063;0.012513787447258973;1.0608005580056126;1.009994541421786;9.999868088947999;1.250392381433614;0.03501593640076104;0.03501616724494761;0.9426830463827421;-0.03300899837699535;0.9432507720106488;1.0099875598829227
71.38638;1.0599824847381114;0.9997584343884999;0.9431940994517809;0.013264410487854428;0.012513788118653548;1.0608003989331731;1.009994533106521;9.999869132176388;1.2503926736722275;0.03501593066014456;0.03501616832063032;0.9426831100152623;-0.03300899834912251;0.9432508831864842;1.009987577219044
71.39638;1.059982441176609;0.9997585391117667;0.9431940355623023;0.013264411060289723;0.012513788838759865;1.0608002398739125;1.0099945281730556;9.999870192105568;1.250392961217764;0.03501592468956247;0.03501616947913482;0.9426831784065657;-0.033008998320417676;0.9432509983905073;1.0099875970833794
71.40638;1.0599824034813983;0.9997586467448368;0.9431939665549015;0.013264411617465026;0.012513789598575626;1.0608000821491654;1.0099945269362394;9.999871265722463;1.2503932441111925;0.03501591851510055;0.03501617071689771;0.9426832516905242;-0.03300899829068018;0.9432511179231275;1.009987618961511
71.41638;1.059982370873848;0.9997587574741161;0.9431938920793369;0.013264412165268425;0.01251379038808329;1.0607999270724362;1.0099945296393473;9.999872351323425;1.2503935227902068;0.03501591216817861;0.03501617203091333;0.9426833300336782;-0.033008998259705796;0.9432512421004183;1.0099876422615608
71.42638;1.059982342679606;0.9997588714378481;0.9431938118175655;0.013264412707889688;0.012513791196446175;1.0607997758378984;1.0099945364341774;9.999873448088529;1.250393797883275;0.035015905684420215;0.03501617341599042;0.9426834135431916;-0.03300899822728406;0.9432513711317672;1.0099876663448835
71.43638;1.0599823184623558;0.999758988727109;0.9431937254934061;0.013264413247894093;0.012513792011522043;1.0607996294277686;1.0099945474085492;9.99987455490562;1.2503940699893523;0.03501589910079575;0.03501617486541127;0.9426835022267404;-0.03300899819319948;0.9432515049810334;1.0099876904919143
71.44638;1.0599822980517943;0.9997591093682294;0.9431936328789209;0.0132644137872183;0.012513792819407647;1.060799488673862;1.0099945626136484;9.999875669877193;1.2503943396440704;0.03501589245404344;0.03501617637325878;0.9426835960020072;-0.033008998157243764;0.9432516433882837;1.0099877138939732
71.45638;1.0599822814237427;0.9997592332996322;0.9431935338828739;0.013264414328252892;0.012513793605447503;1.0607993543352199;1.0099945820559981;9.999876791030122;1.2503946074030374;0.03501588578153477;0.03501617793358789;0.9426836947855831;-0.03300899811922255;0.9432517860607732;1.0099877357026226
71.46638;1.0599822684941476;0.9997593603244728;0.9431934285653487;0.013264414873945533;0.012513794356184564;1.0607992270845408;1.0099946057441964;9.999877917383952;1.2503948738672348;0.03501587912229681;0.03501617953736859;0.9426837985624014;-0.033008998078957484;0.9432519328166244;1.0099877551206276
71.47638;1.0599822590100167;0.9997594901041906;0.9431933170105198;0.01326441542724876;0.012513795060029604;1.0607991074539134;1.0099946337628034;9.999879048760322;1.2503951396016566;0.03501587251604501;0.03501618117172149;0.9426839073792114;-0.033008998036292286;0.943252083550941;1.009987771426138
71.48638;1.0599822526145182;0.9997596222359698;0.9431931992235955;0.013264415990459178;0.01251379570672836;1.060798995764333;1.0099946662482626;9.999880184757808;1.2503954050389603;0.035015866002380346;0.03501618282334086;0.9426840212968846;-0.03300899799109089;0.9432522381372629;1.0099877838882731
71.49638;1.0599822489844741;0.9997597562936011;0.9431930751449324;0.013264416564883346;0.012513796287128912;1.060798892122681;1.0099947033012255;9.999881324609005;1.2503956704985728;0.03501585962146625;0.03501618448255084;0.9426841403171599;-0.033008997943223546;0.9432523964129538;1.009987791729315
71.50638;1.0599822479213326;0.9997598918106342;0.9431929447059483;0.013264417150953929;0.012513796793273286;1.0607987965057177;1.0099947449455562;9.999882467393464;1.2503959363076174;0.03501585341387684;0.035016186144331427;0.9426842643614711;-0.03300899789255483;0.9432525582182826;1.0099877942109345
71.51638;1.0599822493604627;0.999760028303588;0.9431928078547378;0.013264417748623376;0.012513797218123268;1.0607987088156206;1.009994791165711;9.99988361204285;1.250396202891217;0.03501584741872627;0.03501618780703697;0.9426843933039228;-0.03300899783894912;0.9432527233998118;1.0099877907386052
71.52638;1.0599822533062764;0.9997601653115488;0.9431926645607654;0.013264418357871625;0.012513797554890738;1.06079862890515;1.009994841984077;9.999884758154499;1.2503964707907567;0.035015841670708855;0.035016189471179446;0.9426845269832469;-0.03300899778229562;0.9432528918047013;1.0099877808940756
71.53638;1.0599822597405733;0.9997603024327717;0.9431925148428448;0.013264418979257767;0.012513797796989511;1.060798556607154;1.009994897493798;9.999885907065698;1.2503967406392404;0.03501583619643286;0.0350161911389603;0.9426846652147741;-0.03300899772253033;0.9432530633056018;1.0099877644228106
71.54638;1.0599822685651676;0.999760439359755;0.9431923588278581;0.013264419615012893;0.012513797938731601;1.0607984917411892;1.009994957835793;9.999887061538159;1.2503970130763733;0.0350158310121605;0.035016192813260176;0.9426848078033943;-0.03300899765963541;0.9432532378175733;1.0099877412387654
71.55638;1.0599822795734095;0.999760575851828;0.9431921968108652;0.013264420269650084;0.012513797975491289;1.060798434120736;1.0099950231873376;9.99988822432788;1.250397288595559;0.03501582612626841;0.03501619449789956;0.9426849545254693;-0.03300899759362356;0.9432534153049128;1.0099877114208202
71.56638;1.0599822924559021;0.9997607116858216;0.9431920292602031;0.01326442094859793;0.012513797903194256;1.0607983835897317;1.009995093748254;9.999889397279468;1.2503975674225356;0.03501582154516157;0.03501619620050824;0.9426851051191062;-0.03300899752453076;0.9432535958146979;1.009987675179795
71.57638;1.0599823068763303;0.9997608466278571;0.9431918567442608;0.013264421656239669;0.01251379771795535;1.0607983400412762;1.0099951696997782;9.999890581746529;1.2503978495860566;0.03501581727667648;0.03501619793269857;0.942685259308686;-0.03300899745242981;0.9432537794897006;1.0099876328375006
71.58638;1.0599823225727856;0.9997609803636559;0.9431916798509328;0.013264422395129457;0.012513797416386545;1.0607983033395147;1.0099952511720822;9.999891779454217;1.2503981351412692;0.03501581332782245;0.03501619970568011;0.9426854168346486;-0.03300899737744209;0.9432539665121851;1.0099875848169646
71.59638;1.0599823394096035;0.9997611124161279;0.9431914991439494;0.01326442316654633;0.012513796996453072;1.060798273222355;1.0099953382199807;9.999892992524757;1.2503984242906887;0.03501580970036278;0.03501620152632571;0.942685577469022;-0.03300899729973091;0.9432541570220915;1.0099875316209008
71.60638;1.0599823573796323;0.9997612421651051;0.9431913151223363;0.013264423971800316;0.012513796458214618;1.0607982493609165;1.0099954308323278;9.999894222802089;1.2503987172664481;0.03501580638965868;0.03501620339652064;0.942685740994691;-0.033008997219500055;0.9432543510354529;1.0099874737855437
71.61638;1.059982376599053;0.9997613689816205;0.9431911281682204;0.013264424813432853;0.01251379580370597;1.060798231482956;1.0099955290149603;9.99989547119505;1.2503990140864296;0.03501580338600623;0.03501620531534512;0.942685907145789;-0.033008997137005655;0.943254548364149;1.0099874118415015
71.62638;1.059982397249877;0.9997614923402585;0.9431909385125268;0.013264425695308122;0.012513795035639385;1.060798219375311;1.009995632858264;9.999896737206257;1.250399314423952;0.03501580067529805;0.035016207282005746;0.9426860755782831;-0.03300899705254692;0.9432547485989577;1.0099873463256306
71.63638;1.0599824194082403;0.999761611785165;0.943190746235342;0.01326442662139255;0.012513794156112493;1.0607982128404072;1.0099957425161625;9.999898018888016;1.2503996176903944;0.03501579824019022;0.03501620929665465;0.9426862459332588;-0.033008996966421456;0.9432549512061407;1.0099872777922143
71.64638;1.0599824429237197;0.9997617268356136;0.9431905513203257;0.013264427594780566;0.012513793166733149;1.0607982117050885;1.0099958581552995;9.99989931348762;1.2503999231674057;0.035015796061625755;0.035016211359201896;0.9426864179549188;-0.03300899687887995;0.943255155676924;1.0099872068004836
71.65638;1.0599824675134963;0.999761837041536;0.9431903537777946;0.013264428617983368;0.012513792069651352;1.060798215831572;1.0099959799142362;9.999900618266993;1.2504002300494426;0.03501579411903795;0.03501621346828283;0.9426865915587134;-0.033008996790111864;0.9432553615929137;1.0099871338972266
71.66638;1.059982492938199;0.9997619421377596;0.9431901537374997;0.013264429693464173;0.012513790867923709;1.060798225067497;1.0099961078688995;9.999901930740322;1.2504005374747067;0.03501579239080147;0.0350162156212166;0.9426867667948271;-0.03300899670026299;0.9432555685676393;1.009987059552134
71.67638;1.0599825190935919;0.9997620420158267;0.9431899514289843;0.013264430823296168;0.012513789564810602;1.060798239151589;1.0099962420195103;9.99990324833683;1.2504008446445665;0.03501579085639628;0.035016217815007876;0.9426869437742945;-0.033008996609473304;0.9432557761752246;1.0099869841044862
71.68638;1.059982545995291;0.9997621365503905;0.9431897471276774;0.013264432008393829;0.012513788163387858;1.0607982576818513;1.0099963823208775;9.999904568040433;1.2504011509492463;0.03501578949986569;0.035016220047454014;0.9426871226508733;-0.033008996517911296;0.9432559839430958;1.0099869078092936
71.69638;1.0599825737304214;0.9997622255332834;0.9431895411676254;0.013264433248608343;0.012513786667184064;1.0607982801959408;1.0099965287782742;9.999905886432101;1.2504014559819232;0.035015788312229006;0.035016222316750306;0.9426873036179758;-0.03300899642577967;0.9432561913899592;1.0099868308918567
71.70638;1.0599826024770669;0.9997623087181886;0.9431893340194568;0.01326443454378028;0.012513785080701102;1.0607983062745077;1.0099966815508876;9.999907199881106;1.2504017594449126;0.0350157872895915;0.035016224620074775;0.9426874868466528;-0.03300899633330236;0.9432563980492205;1.0099867535398426
71.71638;1.059982632523624;0.9997623858650033;0.9431891263116721;0.013264435894380092;0.01251378340918963;1.0607983355986277;1.0099968409246407;9.999908504433913;1.2504020609687911;0.03501578642830308;0.03501622695252847;0.9426876724452636;-0.03300899624071316;0.9432566034582839;1.0099866759020555
71.72638;1.0599826641719374;0.9997624567449819;0.9431889187348694;0.013264437301059093;0.012513781658222782;1.0607983679598503;1.0099970071298776;9.999909795316643;1.2504023599505245;0.035015785721939634;0.03501622930574028;0.9426878605140558;-0.03300899614824445;0.9432568071565216;1.0099865981188076
71.73638;1.059982697612491;0.9997625211203637;0.943188711953513;0.013264438764265843;0.012513779833193874;1.0607984032121742;1.009997180173855;9.999911066280806;1.250402655587887;0.03501578516199932;0.03501623166586515;0.9426880511725996;-0.03300899605611341;0.9432570086790504;1.0099865203806633
71.74638;1.0599827328876084;0.9997625787372686;0.9431885065866455;0.013264440284380882;0.01251377793869077;1.0607984411662563;1.0099973598706737;9.999912309862003;1.2504029470541578;0.035015784739825674;0.03501623401323281;0.9426882444849408;-0.03300899596451479;0.9432572075382016;1.0099864430545358
71.75638;1.05998276991252;0.999762629333448;0.9431883031767386;0.013264441861541947;0.012513775978495166;1.0607984814594087;1.0099975460164439;9.999913518681508;1.2504032336101696;0.03501578444641242;0.035016236324006564;0.9426884404119462;-0.033008995873632804;0.9432574031987413;1.0099863667863573
71.76638;1.0599828084931644;0.9997626726629604;0.9431881021276721;0.013264443495354482;0.012513773956549196;1.0607985235086363;1.0099977385146852;9.999914686464072;1.2504035145867343;0.03501578427056761;0.03501623857129566;0.9426886388237761;-0.03300899578366559;0.9432575950172216;1.0099862924370875
71.77638;1.059982848341861;0.9997627085426882;0.9431879036623756;0.013264445184376271;0.012513771877756248;1.0607985666183564;1.0099979373685442;9.999915808656278;1.2504037893042161;0.035015784197265795;0.035016240725739;0.9426888394835957;-0.033008995694841996;0.943257782228057;1.0099862209191879
71.78638;1.0599828891124872;0.9997627368767875;0.9431877078259733;0.013264446924776296;0.01251376974767176;1.0607986100894138;1.0099981425704263;9.999916882563035;1.2504040570623773;0.03501578420618678;0.03501624275803151;0.942689042045746;-0.03300899560742427;0.9432579640316928;1.0099861530868
71.79638;1.0599829304562727;0.9997627576192157;0.9431875145706419;0.013264448710051831;0.012513767571644085;1.0607986532123177;1.009998354018345;9.999917906484852;1.2504043172257402;0.035015784271058795;0.03501624464228136;0.9426892460840283;-0.03300899552168613;0.9432581396575985;1.0099860897113533
71.80638;1.0599829720655654;0.9997627707110737;0.94318732389674;0.013264450533264461;0.012513765354457257;1.060798695267807;1.009998571555872;9.999918878610057;1.2504045692703365;0.03501578436104196;0.03501624635705406;0.9426894510702202;-0.03300899543787151;0.9432583083598226;1.0099860314675555
71.81638;1.059983013656179;0.9997627760762025;0.9431871358905252;0.013264452388856308;0.012513763101038258;1.0607987355977921;1.0099987950117117;9.999919796621219;1.2504048127462981;0.03501578444436558;0.03501624788575623;0.9426896563714863;-0.033008995356165596;0.9432584694413768;1.0099859788701557
71.82638;1.0599830549117035;0.9997627736778419;0.943186950623696;0.013264454271700603;0.012513760817358348;1.0607987736358642;1.0099990241434647;9.999920658249776;1.2504050472010317;0.035015784492145575;0.03501624921934147;0.942689861359693;-0.03300899527668663;0.9432586223126889;1.0099859322414848
71.83638;1.0599830954770983;0.999762763546688;0.9431867680711074;0.013264456176231813;0.012513758510083486;1.0607988088235292;1.0099992585957511;9.999921461874914;1.2504052721137462;0.03501578447860114;0.03501625035885959;0.9426900655220979;-0.03300899519949394;0.9432587665305806;1.0099858918227884
71.84638;1.0599831350166484;0.9997627457504309;0.9431865881289636;0.013264458098121669;0.01251375618571737;1.0607988405213822;1.009999497955492;9.99992220660222;1.2504054869034738;0.03501578437884646;0.03501625131395379;0.94269026847227;-0.033008995124614214;0.9432589018235472;1.0099858579579877
71.85638;1.0599831732686895;0.9997627204053454;0.943186410682774;0.013264460035829866;0.012513753850917499;1.060798868069009;1.0099997418560556;9.999922892776553;1.2504056909713264;0.03501578417019251;0.035016252098990064;0.9426904699422155;-0.03300899505206941;0.943259028124051;1.0099858311694427
71.86638;1.0599832100650957;0.9997626877657141;0.9431862356507353;0.013264461989827125;0.012513751513730973;1.0607988909218122;1.0099999900570953;9.99992352287395;1.250405883717479;0.035015783836318884;0.03501625273059979;0.9426906697948134;-0.03300899498188127;0.9432591455824321;1.0099858120704066
71.87638;1.059983245299088;0.9997626482345485;0.9431860629797134;0.013264463961255751;0.012513749183792267;1.0607989086990781;1.0100002424618955;9.99992410162481;1.2504060645754647;0.03501578336801901;0.035016253225179275;0.9426908679836683;-0.03300899491405301;0.943259254523297;1.0099858012084544
71.88638;1.0599832788302042;0.9997626022277076;0.9431858926142823;0.013264465951097985;0.012513746870760293;1.0607989211148758;1.0100004990695508;9.999924635071121;1.2504062331243453;0.03501578275937383;0.03501625359548086;0.9426910644846817;-0.033008994848554116;0.9432593553864633;1.0099857989792103
71.89638;1.0599833104047232;0.9997625500660258;0.9431857244747325;0.01326446795946386;0.012513744582762106;1.0607989278664254;1.0100007598619922;9.99992512921972;1.250406389235224;0.03501578200420109;0.035016253849837545;0.9426912592909785;-0.03300899478531087;0.9432594487046636;1.0099858056723254
71.90638;1.0599833396487681;0.9997624920171149;0.9431855584903245;0.013264469985233925;0.012513742325628434;1.0607989286170263;1.0100010246303017;9.999925589273973;1.2504065330600105;0.03501578109632983;0.035016253992933316;0.9426914524418328;-0.0330089947241978;0.9432595350595429;1.0099858215679967
71.91638;1.0599833660926867;0.9997624283746889;0.9431853946849231;0.013264472026050049;0.012513740102716038;1.060798923079685;1.0100012928628;9.999926019493;1.2504066647560343;0.03501578003040055;0.03501625402550115;0.9426916439869519;-0.03300899466505658;0.943259614984164;1.0099858469819216
71.92638;1.0599833892233645;0.9997623594547873;0.9431852332168752;0.013264474078386655;0.012513737915832658;1.0607989110635785;1.010001563819405;9.999926423094132;1.2504067841658444;0.03501577879904858;0.035016253946187716;0.9426918339056382;-0.0330089946077411;0.9432596889126416;1.0099858822484622
71.93638;1.0599834085857978;0.9997622855536981;0.9431850743140638;0.013264476137680331;0.012513735766233785;1.0607988924933842;1.0100018366916075;9.999926802555414;1.2504068907764307;0.03501577738990805;0.03501625375652885;0.9426920221031135;-0.033008994552143414;0.943259757214527;1.0099859276852643
71.94638;1.0599834238335333;0.999762206931504;0.9431849182043529;0.013264478198763448;0.01251373365448904;1.0607988674559554;1.010002110660995;9.999927160452598;1.2504069839681005;0.03501577578778268;0.03501625346361936;0.9426922085035235;-0.0330089944981783;0.9432598202087541;1.0099859835623781
71.95638;1.0599834346356347;0.9997621237968229;0.9431847651015658;0.013264480256737524;0.012513731580461656;1.0607988362172855;1.0100023848261448;9.999927499717945;1.250407063212788;0.035015773979771;0.0350162530779285;0.9426923931412151;-0.03300899444575669;0.9432598781472339;1.0099860500283455
71.96638;1.0599834405551818;0.9997620363095931;0.9431846151814888;0.013264482307434428;0.01251372954417343;1.0607987991872205;1.0100026581556847;9.999927822914312;1.250407128020863;0.035015771957600764;0.035016252610705234;0.9426925761869884;-0.033008994394786904;0.9432599312439959;1.0099861270054984
71.97638;1.0599834410536615;0.9997619446495662;0.9431844685330347;0.013264484346790182;0.012513727546255075;1.0607987568679396;1.0100029295764685;9.99992813126268;1.2504071778491266;0.03501576971745674;0.03501625207391053;0.942692757918959;-0.033008994345189495;0.9432599796911292;1.0099862141985814
71.98638;1.0599834355777915;0.9997618490665297;0.9431843251137703;0.013264486370147252;0.012513725587732925;1.0607987098247298;1.0100031981097681;9.999928424371044;1.2504072121685728;0.035015767259455946;0.035016251479665104;0.9426929386609001;-0.033008994296888895;0.9432600236311004;1.0099863112050316
71.99638;1.0599834236018972;0.9997617498512108;0.9431841847446986;0.013264488372526752;0.012513723669751372;1.0607986586700557;1.0100034629534138;9.999928701039439;1.2504072305954979;0.03501576458424457;0.03501625083852231;0.9426931186852442;-0.03300899424979708;0.9432600631766136;1.0099864175731241
72.00638;1.0599834046212147;0.9997616472878471;0.9431840471636058;0.013264490349423117;0.012513721792978478;1.0607986040046418;1.0100037234688786;9.999928960119567;1.2504072329676164;0.035015761687974996;0.03501625015984856;0.9426932981279912;-0.03300899420382494;0.9432600984440286;1.0099865328112954
72.01638;1.0599833781573023;0.9997615415993156;0.9431839121071371;0.013264492297505938;0.012513719957593933;1.060798546326505;1.0100039791127697;9.999929200864566;1.2504072193749671;0.035015758562697404;0.03501624945360215;0.9426934769865342;-0.033008994158913334;0.9432601295075953;1.0099866564032896
72.02638;1.059983343787379;0.9997614328904008;0.943183779419177;0.013264494214692963;0.012513718164628106;1.060798485971112;1.010004229441889;9.999929423635965;1.2504071900936795;0.03501575520187866;0.03501624872988628;0.9426936551494055;-0.03300899411505393;0.9432601563189761;1.0099867878344329
72.03638;1.0599833011768518;0.9997613211418116;0.9431836491340632;0.01326449609934293;0.01251371641726905;1.060798423107452;1.0100044741620764;9.999929630822592;1.250407145376143;0.0350157516041187;0.03501624799659396;0.9426938323850663;-0.033008994072279176;0.943260178691014;1.0099869266387125
72.04638;1.0599832501135644;0.9997612062433398;0.9431835214242998;0.013264497950061951;0.012513714721099528;1.0607983577926314;1.010004713092167;9.999929826668165;1.2504070852909976;0.03501574777284742;0.035016247258493054;0.9426940083501365;-0.03300899403062932;0.9432601963932172;1.009987072418372
72.05638;1.059983190527306;0.9997610880269989;0.9431833964349037;0.013264499766692977;0.01251371308340354;1.0607982900723092;1.0100049461137202;9.999930015986791;1.25040700976848;0.035015743714276924;0.03501624651798008;0.9426941826756299;-0.03300899399013915;0.9432602092749348;1.0099872248352213
72.06638;1.0599831224373526;0.9997609663120577;0.9431832741414983;0.013264501550877958;0.012513711512182961;1.0607982200636854;1.010005173187371;9.999930203013903;1.25040691879749;0.03501573943652099;0.035016245775669745;0.9426943550343465;-0.03300899395084865;0.9432602172823092;1.0099873836432673
72.07638;1.0599830458597974;0.9997608409578617;0.9431831543319638;0.013264503305532253;0.012513710015761337;1.060798147965761;1.0100053943637102;9.999930390911482;1.2504068126606276;0.03501573494990556;0.035016245030653426;0.9426945251137431;-0.033008993912801106;0.9432602204153276;1.0099875487511987
72.08638;1.0599829607996247;0.9997607118940384;0.9431830366889827;0.013264505033395739;0.012513708602680173;1.0607980740135947;1.0100056097488967;9.999930581632402;1.2504066919794785;0.03501573026530012;0.035016244280152174;0.9426946925568858;-0.03300899387603358;0.9432602187175345;1.0099877202451768
72.09638;1.0599828673054525;0.999760579125108;0.9431829208650997;0.013264506735864963;0.0125137072809188;1.06079799841111;1.010005819475221;9.99993077633242;1.2504065575267518;0.03501572539169942;0.035016243519707495;0.9426948569271442;-0.033008993840574;0.9432602122446193;1.0099878983144814
72.10638;1.0599827654160372;0.9997604426984219;0.9431828065113099;0.013264508413946151;0.012513706056969437;1.0607979212856442;1.010006023702968;9.99993097652978;1.2504064100802896;0.03501572033710891;0.03501624274405618;0.9426950177488116;-0.03300899380643586;0.9432602009998974;1.0099880831437387
72.11638;1.0599826550514222;0.9997603026497145;0.9431826933288985;0.013264510069928369;0.012513704935925839;1.0607978427058868;1.0100062226180222;9.999931185234425;1.250406250374505;0.0350157151117302;0.03501624194563238;0.9426951746172186;-0.0330089937736176;0.9432601849210854;1.0099882748687676
72.12638;1.0599825360844903;0.9997601589936415;0.9431825811756112;0.013264511706996485;0.012513703922194691;1.0607977627323917;1.0100064164266316;9.999931406912069;1.2504060790257328;0.035015709729127875;0.03501624111291587;0.9426953272388965;-0.03300899374211211;0.9432601639188596;1.0099884735703093
72.13638;1.0599824085225553;0.9997600117565217;0.9431824701351668;0.013264513327262618;0.012513703019607672;1.0607976814555224;1.0100066053485035;9.99993164614783;1.2504058964823095;0.03501570420394747;0.035016240232207334;0.942695475354796;-0.0330089937119186;0.943260137902772;1.0099886792905914
72.14638;1.0599822725399846;0.9997598609869837;0.943182360438341;0.01326451493065372;0.012513702230845893;1.0607975990055136;1.0100067895566063;9.999931906675162;1.2504057030631586;0.03501569854983679;0.03501623928954831;0.9426956186553458;-0.03300899368305715;0.9432601067972105;1.0099888920500786
72.15638;1.05998212836881;0.9997597067068552;0.9431822523007543;0.01326451651569659;0.012513701557129431;1.0607975155154814;1.0100069691116702;9.999932191966698;1.250405499044732;0.03501569277904598;0.03501623827044599;0.9426957567655501;-0.03300899365557738;0.943260070581463;1.0099891118174047
72.16638;1.0599819762392533;0.999759548808542;0.9431821458836684;0.013264518081208536;0.012513700998496174;1.0607974310886796;1.0100071439650746;9.999932505861118;1.250405284734749;0.035015686900702336;0.03501623715999548;0.9426958892755299;-0.033008993629551224;0.9432600293499112;1.0099893384579983
72.17638;1.0599818164268622;0.9997593870187222;0.9431820413858386;0.013264519627025613;0.012513700554280888;1.0607973458230944;1.0100073139864523;9.999932852029383;1.2504050605190615;0.0350156809201379;0.03501623594465104;0.9426960157648253;-0.03300899360506681;0.9432599833707617;1.0099895716882243
72.18638;1.059981649284784;0.999759221038482;0.9431819390869278;0.013264521153079021;0.012513700223558279;1.0607972597934896;1.0100074790186149;9.999933233285848;1.250404826889148;0.03501567484137807;0.035016234613988166;0.9426961358078326;-0.03300899358222398;0.9432599330815573;1.0099898110776333
72.19638;1.0599814752232959;0.9997590507122096;0.9431818393056056;0.013264522658358924;0.012513700005124043;1.06079717296713;1.0100076389795645;9.999933651381339;1.2504045844237643;0.035015668667291645;0.035016233161172826;0.9426962489814449;-0.033008993561102415;0.943259878980823;1.0099900561061619
72.20638;1.0599812947328606;0.9997588760174209;0.9431817423683264;0.013264524140531288;0.012513699896897183;1.0607970852135775;1.0100077938982406;9.999934107042819;1.2504043337540867;0.03501566239866049;0.03501623158195989;0.9426963549148999;-0.03300899354172495;0.9432598215134373;1.0099903061851228
72.21638;1.0599811084323814;0.9997586969477369;0.9431816486146455;0.013264525595124366;0.012513699895814046;1.0607969964038113;1.010007943818401;9.999934600228578;1.2504040755769943;0.03501565603827192;0.03501622987399422;0.9426964533594298;-0.033008993524066624;0.943259761025497;1.0099905606290007
72.22638;1.0599809170807422;0.9997585134615343;0.9431815583847613;0.013264527015145708;0.012513699998677233;1.0607969064266343;1.010008088686912;9.999935130489668;1.2504038106694841;0.03501564959534039;0.035016228037950396;0.9426965441976265;-0.03300899350809426;0.9432596977541249;1.0099908186461362
72.23638;1.0599807215537085;0.9997583255070119;0.9431814719745489;0.01326452839267451;0.012513700202452882;1.0607968151515512;1.0100082283545033;9.999935697308901;1.2504035398575042;0.035015643084136634;0.03501622607718458;0.9426966274024347;-0.033008993493790835;0.9432596318701035;1.0099910793798146
72.24638;1.0599805227588655;0.9997581330595574;0.9431813896193532;0.013264529720799811;0.012513700503590318;1.0607967225163988;1.0100083626562855;9.999936300684409;1.2504032640112306;0.035015636520487815;0.03501622399536268;0.9426967030010188;-0.03300899348115729;0.9432595635569888;1.0099913419907134
72.25638;1.0599803215335735;0.9997579361182796;0.9431813115447019;0.01326453099387543;0.012513700898335213;1.0607966286569186;1.0100084914881229;9.999936941809116;1.2504029840638224;0.03501562992068614;0.03501622179695207;0.9426967710578644;-0.03300899347021755;0.9432594930401235;1.0099916057302358
72.26638;1.0599801185956164;0.9997577346392209;0.9431812380052963;0.013264532206762157;0.012513701383817112;1.060796533865275;1.0100086148937504;9.999937623023081;1.2504027009444278;0.0350156233014292;0.03501621948897882;0.9426968316789877;-0.033008993461032955;0.9432594205633408;1.0099918699775943
72.27638;1.059979914532136;0.9997575284898499;0.94318116923799;0.013264533354582175;0.012513701957291864;1.0607964384869115;1.010008733140331;9.999938346870584;1.2504024154585525;0.03501561667869935;0.03501621708028386;0.9426968850195868;-0.03300899345369534;0.9432593463479044;1.0099921342437101
72.28638;1.0599797098561605;0.9997573175240857;0.9431811053930427;0.013264534432979203;0.012513702614132172;1.0607963428999743;1.0100088466894626;9.99993911507661;1.2504021282427937;0.035015610066980334;0.035016214581111565;0.9426969312789798;-0.03300899344828901;0.9432592705819329;1.0099923981118017
72.29638;1.0599795051179655;0.9997571016618807;0.9431810464846258;0.013264535438123995;0.012513703347614863;1.0607962474585895;1.0100089560788508;9.999939928292918;1.250401839785858;0.03501560347998628;0.03501621200425529;0.9426969706776551;-0.03300899344485075;0.9432591934578929;1.0099926611377295
72.30638;1.0599793009494054;0.9997568808141091;0.9431809923292132;0.013264536366891755;0.012513704150532027;1.0607961523911196;1.0100090617923287;9.999940786676076;1.2504015504568387;0.035015596930878516;0.03501620936529866;0.9426970034296843;-0.0330089934433494;0.9432591151924055;1.0099929228020041
72.31638;1.0599790980169017;0.999756654772638;0.9431809425161699;0.013264537217549974;0.012513705016101311;1.060796057808658;1.0100091641702522;9.999941690568079;1.2504012605464732;0.035015590431583664;0.03501620668130571;0.9426970297547281;-0.03300899344369455;0.9432590360255005;1.0099931825592756
72.32638;1.0599788969755104;0.9997564232187547;0.9431808964513153;0.013264537990196614;0.012513705937901198;1.060795963809229;1.0100092634140136;9.999942640849698;1.2504009703410823;0.035015583993938816;0.035016203968682345;0.9426970499263483;-0.033008993445773266;0.9432589562376713;1.0099934399283157
72.33638;1.059978698475009;0.9997561857800005;0.9431808534115182;0.013264538686927696;0.012513706910436552;1.0607958705088594;1.0100093596309117;9.999943639001112;1.250400680236623;0.03501557763135122;0.03501620124177178;0.9426970642675695;-0.033008993449487156;0.9432588761528973;1.009993694504659
72.34638;1.0599785031653168;0.9997559420711073;0.9431808125757548;0.01326453931207441;0.012513707929928272;1.0607957779610557;1.0100094528058046;9.999944686443856;1.2504003908233399;0.03501557135734848;0.035016198512942735;0.9426970730930875;-0.03300899345476848;0.9432587961466763;1.0099939459193827
72.35638;1.0599783116420822;0.9997556917315005;0.9431807730700414;0.013264539872254006;0.012513708994272997;1.0607956861053296;1.010009542762773;9.99994578351257;1.2504001028571667;0.03501556518263296;0.03501619579202501;0.942697076720357;-0.033008993461582564;0.9432587166870818;1.0099941938825
72.36638;1.059978124395864;0.99975543442724;0.9431807340053665;0.013264540376282339;0.012513710102686787;1.060795594829453;1.0100096292100604;9.99994692941202;1.2503998171778739;0.03501555911395764;0.03501619308507214;0.9426970755287903;-0.033008993469924745;0.9432586382976084;1.009994438274829
72.37638;1.059977941851911;0.9997551698165457;0.9431806944938176;0.013264540834773589;0.012513711255145835;1.0607955040611188;1.010009711795369;9.999948122949998;1.2503995346377808;0.03501555315596371;0.03501619039579243;0.9426970699536661;-0.03300899347981887;0.9432585614359693;1.0099946791378411
72.38638;1.0599777644678932;0.9997548975391627;0.9431806536998006;0.013264541259102737;0.012513712451261396;1.060795413755147;1.0100097901338443;9.999949362918441;1.2503992560081447;0.03501554731458047;0.03501618772883798;0.9426970603954329;-0.03300899349132268;0.9432584864651856;1.00999491653945
72.39638;1.0599775927916166;0.9997546172758977;0.943180610894542;0.013264541660277393;0.01251371368932339;1.0607953237970782;1.0100098638572452;9.999950648224713;1.2503989819129222;0.03501554159759175;0.03501618509124564;0.9426970470963996;-0.03300899350453464;0.9432584137234445;1.0099951504501958
72.40638;1.0599774274304312;0.9997543288541797;0.943180565436782;0.013264542048628055;0.012513714966157954;1.0607952339671824;1.0100099326730914;9.999951978382393;1.2503987128847964;0.035015536012936256;0.03501618249211914;0.9426970301103237;-0.03300899351959161;0.9432583435357911;1.0099953807688413
72.41638;1.059977268941673;0.9997540322913638;0.9431805167086851;0.01326454243440124;0.012513716277203704;1.0607951439913634;1.0100099964106175;9.999953353888218;1.2503984494825788;0.035015530570408356;0.035016179941168485;0.9426970094003626;-0.03300899353664344;0.9432582761534555;1.0099956074425003
72.42638;1.059977117693453;0.9997537277366455;0.9431804640798441;0.013264542827933106;0.012513717616383436;1.0607950536473205;1.01001005505651;9.999954775573984;1.25039819234316;0.03501552528362275;0.03501617744561236;0.9426969849563039;-0.0330089935558092;0.9432582117185716;1.0099958305142287
72.43638;1.0599769738183331;0.9997534154051133;0.9431804069232606;0.013264543238978063;0.012513718976659443;1.0607949628989986;1.0100101087621716;9.99995624309401;1.2503979421235099;0.03501552016542335;0.035016175008791665;0.9426969568789882;-0.03300899357715294;0.9432581502753618;1.0099960500912768
72.44638;1.0599768372928535;0.9997530955808163;0.9431803446553892;0.013264543676233663;0.012513720351687263;1.060794871966562;1.0100101578139304;9.999957753292463;1.2503976993587271;0.03501551522165027;0.03501617263292989;0.9426969254086786;-0.033008993600696715;0.9432580917775438;1.0099962663196878
72.45638;1.059976707994389;0.9997527686791083;0.9431802767637493;0.013264544147005806;0.012513721737131585;1.060794781317334;1.0100102025978595;9.999959299750326;1.2503974643815408;0.03501551045108469;0.035016170322145566;0.9426968908749884;-0.03300899362644728;0.9432580360669461;1.00999647935528
72.46638;1.0599765856978318;0.9997524352826467;0.9431802028025098;0.013264544656831582;0.012513723130492501;1.0607946916106874;1.0100102435770164;9.999960874263985;1.2503972374258012;0.03501550584929463;0.035016168082161285;0.94269685362515;-0.03300899365441289;0.9432579828801068;1.009996689330155
