time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
72.47638;1.0599764701111354;0.9997520960961097;0.9431801223748251;0.01326454520954554;0.012513724530316728;1.0607946035842823;1.010010281257318;9.999962468599307;1.2503970187652984;0.03501550141116609;0.03501616591781161;0.9426968139828547;-0.033008993684596644;0.9432579318939857;1.0099968963575607
72.48638;1.0599763608967334;0.9997517519054687;0.9431800351684153;0.013264545807809227;0.012513725935846645;1.0607945179514888;1.0100103161290999;9.99996407491594;1.2503968087161244;0.03501549713231219;0.035016163831109004;0.9426967722072215;-0.033008993716971004;0.9432578827357697;1.0099971005466208
72.49638;1.0599762576241034;0.9997514036026647;0.9431799410336085;0.01326454645375346;0.012513727346740324;1.0607944353873089;1.0100103485876704;9.999965685288759;1.250396607581925;0.035015493009947656;0.03501616182154379;0.9426967284139842;-0.03300899375146189;0.9432578350162509;1.009997301992516
72.50638;1.0599761597688473;0.9997510522110777;0.9431798399897112;0.013264547149252915;0.012513728762864053;1.0607943565644273;1.0100103788612902;9.999967291292398;1.2503964156865512;0.035015489041909376;0.035016159888297094;0.9426966825438003;-0.033008993787947465;0.9432577884504021;1.0099975007920738
72.51638;1.0599760667658724;0.9997506988954841;0.9431797321468901;0.013264547896081202;0.012513730184686923;1.0607942821636167;1.0100104070240705;9.99996888440878;1.2503962334576713;0.03501548522552362;0.03501615803223854;0.9426966344771324;-0.03300899382625235;0.9432577429314112;1.0099976970756455
72.52638;1.0599759780448297;0.9997503449676244;0.9431796176740468;0.013264548696173332;0.01251373161331784;1.0607942128369596;1.010010433075307;9.999970457369475;1.2503960614027931;0.035015481557779574;0.03501615625615926;0.9426965841878399;-0.03300899386614225;0.9432576984771068;1.0099978909381266
72.53638;1.059975893121723;0.9997499918307249;0.9431794968616249;0.013264549551152036;0.01251373304978088;1.0607941491976955;1.0100104569679413;9.999972004966482;1.2503958999766605;0.03501547803482561;0.03501615456345385;0.942696531773946;-0.03300899390733895;0.9432576551399253;1.0099980823176105
72.54638;1.0599758117155822;0.9997496408691291;0.9431793701567882;0.013264550461350841;0.012513734494912363;1.0607940918511807;1.01001047857807;9.999973523178408;1.250395749485183;0.03501547465151044;0.03501615295526069;0.9426964773962367;-0.033008993949553554;0.9432576129966707;1.0099982710162754
72.55638;1.0599757337001705;0.9997492933580845;0.9431792381295192;0.013264551426085425;0.01251373594973804;1.0607940413511447;1.0100104976679658;9.999975008057554;1.2503956101086877;0.03501547140318825;0.0350161514274826;0.9426964212409005;-0.03300899399251358;0.9432575722207247;1.0099984568226656
72.56638;1.059975658922669;0.9997489504228618;0.9431791014768905;0.013264552445093553;0.012513737414957118;1.0607939981074324;1.0100105138848392;9.999976455755808;1.2503954820088763;0.03501546828735233;0.03501614997118673;0.9426963635404502;-0.03300899403596763;0.943257533100013;1.0099986395337808
72.57638;1.0599755871222336;0.9997486130353224;0.9431789610738636;0.013264553518897224;0.012513738889844464;1.0607939623762432;1.0100105268510773;9.999977862883325;1.2503953653664628;0.03501546530294145;0.03501614857572403;0.9426963046000879;-0.03300899407967624;0.9432574959421146;1.0099988189117393
72.58638;1.0599755180014918;0.9997482820173719;0.9431788179738083;0.013264554648120748;0.012513740371800888;1.0607939343109007;1.0100105362913734;9.999979226662392;1.2503952602792345;0.035015462449411255;0.03501614723036696;0.942696244751116;-0.033008994123404516;0.943257460999817;1.0099989947136276
72.59638;1.0599754512662847;0.9997479580441967;0.9431786733207868;0.013264555833646639;0.01251374185669927;1.0607939140264449;1.0100105420951853;9.999980545240362;1.2503951666732165;0.03501545972725858;0.03501614592430213;0.9426961842592141;-0.03300899416692236;0.943257428495691;1.0099991666950363
72.60638;1.0599753865784352;0.9997476416711731;0.943178528237;0.013264557076855888;0.012513743339492643;1.0607939016640067;1.0100105443215328;9.999981818117202;1.2503950843336882;0.03501545713853241;0.03501614464671123;0.9426961233062535;-0.03300899421000984;0.9432573986552766;1.009999334532143
72.61638;1.0599753235562677;0.9997473333581004;0.943178383736113;0.013264558379115488;0.012513744814930389;1.0607938973628013;1.0100105431619963;9.999983046586786;1.2503950129863681;0.0350154546851113;0.035016143386040595;0.9426960620561103;-0.0330089942524598;0.9432573717269442;1.0099994978311493
72.62638;1.059975261815383;0.9997470334794438;0.9431782406524392;0.013264559742176983;0.012513746278025048;1.0607939011402314;1.0100105388659555;9.999984234017234;1.250394952353141;0.035015452367034024;0.0350161421291731;0.9426960006871713;-0.033008994294070296;0.9432573480493018;1.009999656221551
72.63638;1.059975200977769;0.9997467423705464;0.9431780996295057;0.013264561169287913;0.012513747724381316;1.0607939128362216;1.010010531673194;9.99998538551915;1.2503949021434075;0.035015450184460103;0.03501614086311915;0.9426959393351475;-0.033008994334649974;0.9432573281020171;1.0099998094015974
72.64638;1.059975140674519;0.9997464603866045;0.9431779611696182;0.013264562664849466;0.01251374915123213;1.0607939321652862;1.0100105217644275;9.99998650665397;1.250394861965226;0.0350154481406;0.03501613957732202;0.9426958780451417;-0.033008994374054065;0.9432573124617887;1.0099999571373846
72.65638;1.0599750805422359;0.9997461879042582;0.9431778256596605;0.0132645642326979;0.012513750558163806;1.0607939587831512;1.0100105092326679;9.999987601651236;1.250394831205824;0.03501544624157321;0.03501613826402814;0.9426958167975211;-0.03300899441221305;0.9432573017104315;1.0100000992499198
72.66638;1.0599750202126144;0.9997459252591786;0.9431776933807553;0.013264565874654348;0.012513751946275317;1.060793992332172;1.0100104940843144;9.999988672813847;1.250394808973633;0.03501544449369508;0.035016136919109084;0.9426957555332511;-0.03300899444912573;0.9432572963520937;1.0100002355973896
72.67638;1.059974959342563;0.999745672639637;0.9431775645235948;0.013264567590392613;0.012513753317344885;1.0607940324864955;1.0100104762502498;9.999989721551566;1.2503947941862876;0.035015442900619274;0.035016135543759985;0.9426956941341598;-0.03300899448484144;0.9432572967714085;1.010000366014184
72.68638;1.0599748976580896;0.999745430004215;0.9431774392116137;0.013264569378433802;0.012513754673974227;1.0607940789599957;1.010010455645513;9.999990749436018;1.2503947857915878;0.03501544146175334;0.035016134144921676;0.9426956323855623;-0.03300899451945618;0.9432573032402543;1.010000490204277
72.69638;1.0599748349123246;0.9997451971309942;0.9431773175593323;0.013264571236645904;0.012513756019260051;1.0607941313862113;1.0100104322463632;9.99999175835835;1.2503947829585016;0.035015440172912055;0.03501613273472528;0.9426955699603529;-0.033008994553115935;0.9432573159076006;1.0100006077272734
72.70638;1.059974770842552;0.9997449737001504;0.9431771996701136;0.01326457316162811;0.012513757355591019;1.0607941891594217;1.0100104060310457;9.999992750110211;1.2503947850724857;0.0350154390287793;0.03501613132855106;0.9426955064499951;-0.03300899458600816;0.9432573347881361;1.0100007181209842
72.71638;1.0599747052947786;0.9997447592354773;0.9431770855351485;0.013264575148487908;0.012513758683468568;1.0607942514759041;1.0100103768601711;9.999993725955838;1.2503947915221676;0.035015438023452465;0.035016129941974346;0.9426954414322651;-0.03300899461833478;0.9432573598537108;1.010000820992304
72.72638;1.059974638347488;0.9997445530413006;0.9431769749844878;0.013264577191385787;0.01251376000066188;1.0607943175326149;1.0100103444886288;9.999994686456033;1.2503948014670578;0.035015437148436246;0.03501612858931179;0.9426953745344548;-0.033008994650279684;0.9432573911324778;1.0100009159885546
72.73638;1.0599745702061725;0.9997443543085112;0.9431768677513669;0.013264579283914193;0.012513761302051691;1.060794386639426;1.0100103086517296;9.999995631385682;1.2503948138707892;0.035015436392810455;0.0350161272831331;0.9426953054404932;-0.03300899468199459;0.9432574286794548;1.010001002743217
72.74638;1.0599745010284778;0.9997441622701855;0.9431767636037065;0.013264581419607426;0.012513762580338329;1.060794458264049;1.0100102691083572;9.99999655978804;1.2503948277980619;0.035015435745919504;0.03501612603266343;0.9426952338767872;-0.0330089947136115;0.9432574725395532;1.0100010808634954
72.75638;1.0599744308832386;0.9997439762546039;0.9431766624782681;0.013264583592753279;0.012513763826978346;1.0607945321138836;1.0100102256518966;9.999997470411135;1.2503948426260962;0.03501543519728738;0.03501612484249236;0.9426951596428635;-0.03300899474526484;0.9432575227824376;1.010001149965167
72.76638;1.0599743597873945;0.9997437956900437;0.9431765645361863;0.013264585798953966;0.012513765033085836;1.0607946081575328;1.0100101781370343;9.999998362359156;1.250394857987964;0.035015434732860166;0.035016123713423254;0.9426950826501281;-0.03300899477710205;0.9432575794981918;1.0100012097565179
72.77638;1.0599742877162301;0.9997436201649753;0.9431764701297354;0.013264588035267576;0.012513766189939735;1.060794686571034;1.0100101265053818;9.999999235398338;1.2503948736342103;0.03501543433256599;0.03501612264503925;0.9426950029481231;-0.03300899480927201;0.943257642734913;1.010001260084047
72.78638;1.0599742145346829;0.9997434494738899;0.9431763797222779;0.013264590299726662;0.01251376728895649;1.0607947676640925;1.010010070751367;10.000000090127035;1.25039488939844;0.035015433971537065;0.03501612163809783;0.9426949207265963;-0.03300899484190821;0.9432577124260992;1.0100013008785773
72.79638;1.0599741399201323;0.9997432835550034;0.9431762938087291;0.01326459259063626;0.012513768322337011;1.0607948517267458;1.0100100108725858;10.000000928698952;1.2503949052072618;0.03501543362342538;0.03501612069422381;0.9426948362221094;-0.03300899487513313;0.9432577883262623;1.0100013321184775
72.80638;1.0599740634229868;0.9997431224011929;0.9431762128474449;0.013264594906316223;0.012513769283983006;1.0607949389039095;1.0100099468934531;10.000001754860484;1.2503949210434566;0.03501543326426346;0.03501611981336567;0.9426947495709711;-0.033008994909070784;0.9432578700063466;1.0100013538686679
72.81638;1.0599739845886267;0.9997429660339892;0.943176137187052;0.013264597245259236;0.012513770168731364;1.0607950292381645;1.010009878901177;10.000002572177614;1.2503949368964693;0.03501543287476962;0.035016118993649;0.9426946607282154;-0.03300899494384643;0.943257956912234;1.010001366265263
72.82638;1.059973902979075;0.9997428145039481;0.9431760670313722;0.013264599606499767;0.01251377097059914;1.0607951227023489;1.0100098069777284;10.000003382504316;1.2503949527051408;0.03501543243945101;0.035016118233967324;0.9426945694695369;-0.03300899497958504;0.9432580484062681;1.0100013693727543
72.83638;1.0599738181211276;0.9997426678964079;0.9431760024754287;0.013264601989769281;0.012513771682088403;1.0607952191316088;1.0100097310816758;10.000004186104439;1.2503949683066025;0.03501543194503198;0.03501611753381337;0.9426944754503768;-0.033008995016406945;0.9432581437748889;1.0100013630886635
72.84638;1.0599737294648421;0.9997425263682845;0.9431759435706965;0.013264604395189538;0.012513772294264489;1.0607953182348857;1.010009650994595;10.000004982479732;1.2503949834814518;0.03501543138161803;0.0350161168897723;0.9426943782961461;-0.03300899505440025;0.9432582423007327;1.0100013472416278
72.85638;1.0599736363702723;0.9997423901582438;0.9431758903528369;0.013264606822402209;0.012513772796704401;1.0607954196971074;1.0100095663446802;10.000005771081618;1.2503949980446443;0.03501543074429205;0.035016116293069645;0.9426942776498756;-0.033008995093588206;0.9432583434214877;1.010001321721665
72.86638;1.0599735381219213;0.9997422595288955;0.943175842802997;0.013264609269350015;0.012513773178339394;1.0607955232481743;1.01000947669321;10.000006551242564;1.2503950118507248;0.03501543003153114;0.03501611572915543;0.9426941732008389;-0.03300899513393306;0.9432584468267177;1.0100012864825845
72.87638;1.0599734339708484;0.9997421346893028;0.9431758007827834;0.013264611731930918;0.012513773429336366;1.0607956286823501;1.0100093816496465;10.000007321685997;1.250395024749831;0.03501542924229586;0.03501611517842523;0.9426940647708175;-0.033008995175367546;0.9432585523843624;1.0100012414730526
72.88638;1.0599733231887245;0.9997420157004929;0.9431757640249501;0.01326461420481763;0.01251377354225606;1.0607957358177886;1.010009280962861;10.000008080652874;1.2503950365406107;0.0350154283754272;0.03501611461882218;0.942693952353583;-0.03300899521781792;0.9432586599806344;1.0100011866016254
72.89638;1.0599732051535355;0.9997419024045237;0.9431757322033313;0.013264616682676828;0.012513773512412655;1.0607958443884118;1.0100091745676096;10.00000882618552;1.2503950469180414;0.03501542743151442;0.035016114029970034;0.9426938360524902;-0.03300899526120913;0.9432587693816168;1.0100011217385794
72.90638;1.0599730794405018;0.9997417945051525;0.9431757049807026;0.013264619161521609;0.012513773338240868;1.0607959539798721;1.0100090625625149;10.000009556074517;1.2503950555002112;0.035015426413811584;0.03501611339504267;0.9426937160248575;-0.03300899530544986;0.9432588801805597;1.010001046689918
72.91638;1.0599729458198495;0.999741691764344;0.9431756820083825;0.013264621639153812;0.01251377302078374;1.0607960641228666;1.010008945126347;10.00001026790805;1.2503950619235844;0.03501542532573964;0.03501611269827504;0.9426935924395289;-0.033008995350411956;0.9432589918928478;1.0100009611894154
72.92638;1.0599728041890335;0.9997415941291034;0.9431756629736452;0.013264624113966342;0.012513772562323031;1.060796174427023;1.0100088224422032;10.000010959135425;1.2503950659015828;0.03501542416837158;0.03501611192223671;0.9426934654149285;-0.03300899539593779;0.9432591040854282;1.0100008649843262
72.93638;1.0599726545499388;0.9997415017393094;0.9431756476718703;0.013264626584071015;0.012513771965763582;1.0607962845779053;1.0100086947077356;10.000011626938589;1.2503950672351778;0.03501542294147623;0.035016111047401696;0.9426933349586702;-0.033008995441867174;0.9432592163938962;1.0100007579570192
72.94638;1.0599724970638231;0.9997414148828222;0.9431756360207808;0.01326462904844845;0.01251377123443709;1.060796394261921;1.010008562230003;10.000012268120198;1.2503950658093526;0.03501542164514591;0.03501611005254712;0.9426932009281147;-0.03300899548804922;0.9432593284950621;1.010000640180591
72.95638;1.0599723321471857;0.9997413339286073;0.943175628000369;0.013264631508148161;0.01251377037138895;1.0607965031474709;1.010008425453907;10.000012879228318;1.2503950615704595;0.03501542027930481;0.03501610891617371;0.9426930630987584;-0.03300899553433747;0.9432594400848745;1.0100005118829825
72.96638;1.059972160527095;0.9997412592266641;0.943175623576576;0.013264633965111275;0.012513769379545967;1.0607966109206333;1.0100082848458949;10.00001345701119;1.2503950544304547;0.035015418843099624;0.035016107619387456;0.9426929213546092;-0.0330089955805889;0.9432595508255049;1.0100003733924576
72.97638;1.0599719831767105;0.9997411909758861;0.9431756227321344;0.013264636420092188;0.01251376826300059;1.0607967173415693;1.0100081407941888;10.000013998509113;1.2503950441466534;0.03501541733583132;0.035016106149713476;0.9426927758046976;-0.0330089956266726;0.9432596603190204;1.0100002251373885
72.98638;1.059971801180166;0.9997411291838321;0.9431756255523209;0.013264638871937988;0.012513767027440493;1.0607968222828534;1.0100079936196147;10.000014500388753;1.2503950303249391;0.035015415757786834;0.03501610450392102;0.9426926267349162;-0.03300899567247488;0.9432597681412181;1.0100000676867167
72.99638;1.05997161565732;0.9997410737881882;0.9431756322173783;0.013264641317483531;0.012513765679881042;1.060796925670367;1.0100078436092035;10.000014958620014;1.2503950124977723;0.03501541410889379;0.03501610268751923;0.9426924745284899;-0.03300899571789179;0.9432598738803532;1.0099999017466534
73.00638;1.0599714277512082;0.9997410247572278;0.9431756429616321;0.01326464375170694;0.012513764228701834;1.060797027339471;1.0100076910216529;10.000015369280755;1.250394990141831;0.035015412386325336;0.035016100711232276;0.9426923195975521;-0.03300899576281713;0.9432599771613626;1.0099997280478952
73.01638;1.0599712386098383;0.9997409820830797;0.943175658098914;0.013264646169307207;0.012513762683437239;1.0607971269638885;1.0100075360799334;10.000015729843033;1.2503949626758817;0.03501541058305262;0.035016098586230136;0.9426921622862829;-0.03300899580713461;0.9432600776615236;1.009999547190331
73.02638;1.0599710493506895;0.9997409457793086;0.943175678081095;0.013264648566617588;0.012513761053996979;1.0607972241244306;1.0100073789686834;10.00001603977829;1.2503949295028973;0.03501540868846174;0.03501609631968111;0.9426920028377913;-0.03300899585070919;0.9432601750888401;1.0099993595739947
73.03638;1.0599708610096665;0.9997409158608254;0.9431757034800754;0.013264650941899818;0.0125137593495466;1.0607973184305861;1.0100072198355314;10.000016300051502;1.250394890082426;0.03501540669097007;0.03501609391369636;0.9426918414695663;-0.033008995893382215;0.9432602690804129;1.0099991654693143
73.04638;1.0599706745066728;0.9997408922693516;0.9431757348544406;0.013264653294336157;0.012513757578185836;1.0607974096043165;1.0100070588037684;10.000016512308118;1.2503948440344383;0.03501540457986104;0.03501609137013772;0.9426916784327866;-0.03300899593498669;0.9432603590900481;1.0099989651676458
73.05638;1.0599704906519152;0.999740874847305;0.9431757726570651;0.013264655622793253;0.012513755747458733;1.0607974974888155;1.0100068960046489;10.000016678439811;1.2503947912397733;0.03501540234481783;0.0350160886961092;0.942691514014208;-0.03300899597537483;0.9432604444006581;1.0099987590743194
73.06638;1.0599703101723341;0.999740863353089;0.9431758172873993;0.01326465792505071;0.01251375386391936;1.060797582020253;1.0100067315638435;10.000016800247371;1.2503947318158508;0.035015399975679616;0.03501608590408669;0.9426913485656953;-0.033008996014443834;0.9432605242622089;1.0099985476929425
73.07638;1.059970133750483;0.9997408574416355;0.9431758691623194;0.01326466019778882;0.012513751932963151;1.0607976632386606;1.0100065655441401;10.00001687934884;1.250394665976722;0.0350153974638401;0.03501608300883617;0.9426911825680341;-0.03300899605214892;0.9432605980311901;1.0099983315785692
73.08638;1.059969962060642;0.9997408566433124;0.9431759286999981;0.013264662436906096;0.012513749960259756;1.0607977412980552;1.0100063979706104;10.000016917581169;1.250394593982341;0.03501539480261427;0.03501608002406328;0.9426910166382799;-0.03300899608849272;0.9432606651786171;1.0099981113055756
73.09638;1.0599697957943999;0.9997408603528093;0.9431759962693642;0.01326466463789115;0.012513747952314828;1.060797816373333;1.0100062289434535;10.000016916845778;1.2503945162386254;0.03501539198624596;0.03501607695878377;0.9426908514421477;-0.03300899612350153;0.9432607251970253;1.0099978874578521
73.10638;1.059969635664459;0.9997408678465446;0.9431760721879937;0.01326466679614406;0.012513745915524906;1.060797888565804;1.0100060587150343;10.000016878231001;1.250394433374433;0.03501538901092422;0.035016073814296736;0.9426906876031261;-0.03300899615719981;0.9432607775918264;1.0099976606613636
73.11638;1.0599694823764927;0.9997408783677006;0.9431761567294695;0.013264668907223174;0.012513743856163667;1.0607979579437434;1.010005887677603;10.000016801937736;1.250394346192736;0.035015385876652004;0.03501607058326449;0.94269052570806;-0.03300899618958442;0.9432608219624196;1.0099974316034364
73.12638;1.0599693366140954;0.9997408912260334;0.9431762500511226;0.01326467096718001;0.012513741781642718;1.060798024616453;1.0100057162856777;10.000016688082686;1.2503942555791248;0.035015382586128393;0.03501606725109937;0.9426903663678218;-0.033008996220612125;0.9432608580290983;1.0099972009835556
73.13638;1.0599691990583089;0.9997409058946691;0.9431763521230705;0.013264672972367983;0.012513739701016333;1.060798088761068;1.0100055449709247;10.00001653734098;1.2503941624320847;0.03501537914154224;0.035016063798792914;0.9426902102254394;-0.03300899625022397;0.943260885615941;1.0099969695034527
73.14638;1.059969070379077;0.9997409220832094;0.9431764627556858;0.013264674918900106;0.012513737624212515;1.0607981506298716;1.0100053741441368;10.000016351595876;1.250394067573844;0.03501537554304862;0.03501606020639636;0.9426900579199964;-0.03300899627839746;0.9432609046190418;1.0099967379634938
73.15638;1.059968951122967;0.999740939741109;0.9431765816246913;0.013264676803367027;0.012513735561095784;1.060798210472501;1.0100052042782246;10.000016134582719;1.2503939716913999;0.035015371789756104;0.03501605645737863;0.942689910062158;-0.03300899630517729;0.9432609149415367;1.0099965072869552
73.16638;1.059968841586266;0.9997409590256053;0.9431767082405869;0.01326467862457431;0.012513733520545176;1.060798268412146;1.0100050359561579;10.000015891672485;1.2503938753667316;0.03501536788066011;0.035016052543581706;0.9426897671760662;-0.03300899633066636;0.9432609165063129;1.0099962783951966
73.17638;1.0599687418336448;0.999740980207227;0.9431768419644092;0.01326468038432294;0.012513731509770677;1.0607983244630406;1.0100048698511226;10.000015628973983;1.2503937790943727;0.03501536381469341;0.035016048467369436;0.9426896296114283;-0.033008996354997905;0.9432609093939632;1.0099960521325184
73.18638;1.0599686517858924;0.9997410035004448;0.9431769820674434;0.013264682086433456;0.01251372953438881;1.0607983786167146;1.010004706651006;10.00001535277473;1.250393683290591;0.03501535959145141;0.0350160442389359;0.9426894975179066;-0.03300899637830846;0.9432608939583902;1.009995829280619
73.19638;1.059968571230305;0.9997410289461703;0.943177127752015;0.013264683735007412;0.012513727598408454;1.0607984308261866;1.010004546954774;10.000015069480789;1.2503935883529702;0.035015355213314156;0.035016039872524815;0.9426893708707749;-0.03300899640071316;0.9432608708006374;1.009995610524691
73.20638;1.0599684998031713;0.9997410564000395;0.9431772781840789;0.01326468533287954;0.012513725703786753;1.0607984809833084;1.0100043912466208;10.000014785660783;1.2503934947045892;0.03501535068746444;0.03501603538489474;0.9426892494812924;-0.03300899642228228;0.943260840624771;1.0099953963795838
73.21638;1.0599684370467481;0.9997410855653769;0.9431774325958469;0.013264686879931206;0.012513723850970635;1.0607985289570947;1.0100042399463518;10.000014508026771;1.2503934028524404;0.03501534602414013;0.035016030793425024;0.9426891330196616;-0.0330089964430422;0.9432608040925837;1.0099951871594208
73.22638;1.0599683825161714;0.9997411160452787;0.9431775903326642;0.013264688371929428;0.012513722040184777;1.0607985746486257;1.0100040934184813;10.000014243335547;1.2503933134571792;0.03501534123143498;0.03501602611203177;0.942689021128533;-0.033008996462998645;0.9432607617753983;1.0099949830365533
73.23638;1.0599683357937921;0.9997411474316641;0.9431777507337915;0.013264689801158238;0.01251372027111278;1.0607986180967701;1.0100039519613078;10.000013998437884;1.2503932272817475;0.035015336313294815;0.03501602134942764;0.94268891358164;-0.0330089964821517;0.9432607141945784;1.0099947841702095
73.24638;1.059968296359469;0.999741179416147;0.9431779129749644;0.01326469115819004;0.012513718541447165;1.0607986595752628;1.0100038158529698;10.000013780319371;1.250393145031192;0.03501533127298409;0.035016016511809744;0.9426888103618898;-0.03300899650051006;0.9432606618605589;1.0099945907904422
73.25638;1.0599682634919152;0.9997412118441459;0.9431780760336884;0.013264692433645281;0.012513716846761907;1.0607986995322487;1.0100036854087007;10.000013595575675;1.2503930672115415;0.035015326116554425;0.03501601160456084;0.9426887116385132;-0.033008996518105224;0.9432606052435211;1.0099944031446013
73.26638;1.0599682363485587;0.9997412446789552;0.9431782387716506;0.013264693619060517;0.012513715181536171;1.0607987384209816;1.0100035609986104;10.00001344958113;1.2503929940742953;0.035015320852517615;0.03501600663033709;0.9426886176853161;-0.03300899653498451;0.9432605447030422;1.0099942213906614
73.27638;1.0599682141315214;0.9997412779539514;0.9431784000346266;0.013264694706585792;0.012513713540142631;1.0607987766388738;1.01000344304618;10.00001334646988;1.2503929256222226;0.03501531548972233;0.03501600158792394;0.9426885288071879;-0.03300899655120035;0.9432604804724156;1.0099940456142649
73.28638;1.059968196167181;0.9997413117760705;0.9431785586799487;0.013264695688711086;0.012513711917451284;1.0607988146110097;1.0100033320535258;10.000013290317845;1.2503928616442601;0.03501531003726101;0.03501599647390918;0.9426884453083855;-0.03300899656681405;0.9432604127351771;1.0099938759717875
73.29638;1.0599681818609683;0.9997413463425736;0.9431787135672113;0.013264696558381174;0.01251371030905833;1.060798852838223;1.0100032286123142;10.000013286117667;1.2503928017538568;0.0350153045063264;0.03501599128470098;0.9426883674596385;-0.03300899658190158;0.9432603417216477;1.0099937127708907
73.30638;1.05996817060671;0.9997413818988187;0.9431788636251678;0.013264697308611583;0.01251370871161712;1.0607988918185425;1.0100031333008248;10.000013339224829;1.250392745346415;0.035015298910411816;0.03501598601795431;0.9426882955020112;-0.03300899659655166;0.9432602677864802;1.0099935563739364
73.31638;1.0599681617264745;0.9997414186947422;0.9431790079872021;0.013264697932161815;0.012513707123257669;1.0607989319234299;1.0100030465467063;10.00001345383592;1.2503926915304107;0.035015293263783685;0.03501598067361893;0.942688229703402;-0.03300899661085427;0.9432601914532089;1.0099934070271237
73.32638;1.0599681545005495;0.9997414570369145;0.943179146079842;0.01326469842213541;0.012513705543401428;1.0607989733560503;1.0100029685744303;10.000013631617934;1.2503926392131863;0.03501528758138711;0.03501597525402562;0.9426881703534656;-0.033008996624890936;0.9432601134022168;1.0099932647924963
73.33638;1.0599681482889176;0.9997414973238113;0.9431792776064475;0.013264698772742644;0.012513703971716;1.0607990162092167;1.0100028994214096;10.000013871546786;1.250392587275191;0.03501528187978224;0.03501596976338787;0.9426881176980865;-0.033008996638741635;0.9432600344397897;1.0099931296063691
73.34638;1.0599681426300793;0.9997415399739265;0.9431794024860284;0.013264698979653397;0.012513702406986578;1.0607990605221764;1.010002838978851;10.000014171760123;1.2503925346696012;0.03501527617656286;0.03501596420827691;0.9426880719051374;-0.03300899665249689;0.9432599554495374;1.0099930013387848
73.35638;1.0599681372063554;0.9997415853873944;0.9431795207887108;0.013264699040253616;0.012513700847253397;1.0607991062607232;1.010002786995378;10.000014531800348;1.2503924804741697;0.03501527048957485;0.035015958598688446;0.942688033045595;-0.033008996666255556;0.9432598772966281;1.0099928798093076
73.36638;1.059968131738713;0.9997416339950249;0.9431796326355124;0.013264698953570846;0.012513699290878826;1.0607991532543033;1.0100027430496563;10.000014952741227;1.2503924239323185;0.03501526483823093;0.03501595294717377;0.9426880010679108;-0.033008996680110404;0.9432598007078465;1.0099927648053209
73.37638;1.0599681259717117;0.9997416862823616;0.9431797381305517;0.01326469871978983;0.012513697736353033;1.0607992011955694;1.0100027065522177;10.00001543580009;1.250392364466042;0.03501525924504667;0.03501594726687096;0.942687975754618;-0.033008996694139175;0.9432597261754038;1.0099926561005899
73.38638;1.0599681197811786;0.9997417427575039;0.9431798374328519;0.013264698340046358;0.012513696180481228;1.0607992497292786;1.0100026767593562;10.000015981566555;1.2503923016447258;0.035015253736315546;0.03501594157108241;0.9426879566608609;-0.03300899670840829;0.9432596539616527;1.0099925534630612
73.39638;1.059968113291119;0.9997418038983384;0.9431799308643299;0.013264697816512669;0.0125136946173247;1.0607992985384176;1.0100026527722041;10.000016589899367;1.250392235103128;0.0350152483426596;0.03501593587274016;0.9426879431566138;-0.03300899672297024;0.9432595842223301;1.0099924566375769
73.40638;1.0599681068792348;0.9997418701041788;0.9431800188803181;0.013264697152306819;0.012513693039605023;1.0607993473785429;1.0100026335370573;10.000017259569452;1.2503921644986538;0.035015243096593034;0.03501593018230615;0.9426879345877909;-0.03300899673784996;0.9432595171492383;1.009992365294321
73.41638;1.059968101060979;0.9997419416831882;0.9431801019443475;0.013264696351235833;0.012513691441516626;1.06079939609413;1.0100026179339305;10.000017988434431;1.2503920895660503;0.035015238027453155;0.03501592450632224;0.9426879303916365;-0.03300899675305082;0.9432594530421008;1.0099922789915354
73.42638;1.0599680963262097;0.9997420188866316;0.9431801804686926;0.01326469541733315;0.012513689820393846;1.0607994445975317;1.0100026049826636;10.000018774550568;1.2503920101536004;0.0350152331601479;0.03501591884818019;0.9426879301156935;-0.0330089967685765;0.9432593922750021;1.0099921971621642
73.43638;1.0599680929903137;0.9997421019694775;0.9431802548652685;0.013264694354394667;0.012513688175837428;1.0607994928092637;1.010002593944653;10.000019616337497;1.2503919261929326;0.035015228518654296;0.03501591321199279;0.9426879334029861;-0.03300899678443241;0.9432593351794503;1.009992119083715
73.44638;1.0599680911353007;0.9997421911892971;0.943180325604737;0.013264693166355817;0.01251368650766529;1.0607995406326225;1.010002584194275;10.000020511314567;1.2503918377189078;0.035015224128536436;0.03501590760827708;0.9426879399834491;-0.03300899680061213;0.9432592819580863;1.0099920438755141
73.45638;1.0599680907050624;0.9997422866754317;0.9431803931971409;0.013264691858243065;0.012513684815150085;1.0607995879273007;1.0100025750873767;10.00002145529602;1.2503917449541673;0.03501522001498407;0.03501590205562459;0.9426879496355842;-0.03300899681708496;0.9432592326972207;1.009991970606539
73.46638;1.0599680916794418;0.9997423883277519;0.9431804581531811;0.013264690436176544;0.01251368309745508;1.0607996344393833;1.010002565974841;10.000022442964834;1.2503916483209172;0.03501521619857323;0.03501589657736082;0.9426879620862271;-0.03300899683378883;0.9432591873844931;1.0099918984620673
73.47638;1.0599680941791;0.999742495916438;0.943180520980206;0.013264688906504705;0.012513681353435818;1.0607996798337034;1.0100025562475472;10.000023469079453;1.2503915483251624;0.03501521269304342;0.0350158911988302;0.9426879769633575;-0.033008996850644186;0.9432591458978822;1.0099918268280514
73.48638;1.0599680984805444;0.9997426092402557;0.9431805821278656;0.013264687275760734;0.012513679581262746;1.0607997239121456;1.0100025453268773;10.000024529178468;1.250391445399979;0.035015209505528944;0.03501588594540275;0.942687993853869;-0.033008996867573456;0.9432591080888073;1.009991755274179
73.49638;1.0599681050019625;0.9997427281471241;0.9431806418726141;0.013264685551825894;0.01251367777895354;1.0607997667903877;1.0100025326470528;10.000025619606859;1.2503913397780082;0.03501520663794122;0.03501588083868545;0.9426880123646412;-0.03300899688450355;0.9432590739394092;1.0099916835218214
73.50638;1.0599681142792943;0.9997428524738449;0.9431807002973718;0.013264683744475918;0.012513675944649048;1.0607998087985275;1.0100025176707528;10.000026737421159;1.2503912314588173;0.03501520408942837;0.03501587589369429;0.9426880321417759;-0.03300899690136975;0.9432590436255986;1.009991611422812
73.51638;1.0599681269288466;0.9997429820460981;0.9431807574128794;0.013264681863646708;0.01251367407608844;1.0607998502374816;1.01000249988595;10.000027879800728;1.2503911203350226;0.03501520185817034;0.03501587111872969;0.9426880528383935;-0.03300899691812614;0.9432590174956075;1.0099915389405567
73.52638;1.0599681435839936;0.9997431167234367;0.9431808132750054;0.013264679917211978;0.012513672170412389;1.0607998912771697;1.010002478769602;10.000029042784572;1.2503910063887422;0.035015199941058395;0.03501586651628327;0.9426880740725341;-0.03300899693474877;0.94325899607534;1.0099914661317868
73.53638;1.0599681648476762;0.9997432564004645;0.9431808680241444;0.013264677910876887;0.012513670224418134;1.0607999320020047;1.0100024537839831;10.000030220713066;1.2503908897876383;0.03501519833233012;0.03501586208348082;0.9426880954702775;-0.03300899695123668;0.9432589800583123;1.0099913931116016
73.54638;1.0599681912940293;0.9997434009868637;0.9431809218861407;0.01326467584870926;0.012513668234885738;1.0607999724125272;1.0100024244118955;10.000031407228244;1.250390770834426;0.035015197023444196;0.03501585781200965;0.9426881167266261;-0.033008996967620045;0.9432589702096623;1.0099913200121686
73.55638;1.0599682234524408;0.9997435504176924;0.9431809751339754;0.013264673732468018;0.012513666199316749;1.0608000123821149;1.0100023901928374;10.000032596923885;1.2503906498894073;0.03501519600619587;0.035015853689453015;0.9426881375728574;-0.03300899698397239;0.9432589672283153;1.0099912469420198
73.56638;1.0599682617442803;0.9997437046576654;0.9431810280225043;0.013264671561372527;0.01251366411681465;1.0608000516657587;1.0100023507315943;10.000033786352304;1.2503905273445253;0.03501519527723871;0.03501584970165166;0.9426881577300317;-0.03300899700041018;0.9432589716368451;1.0099911739325187
73.57638;1.0599683063966012;0.9997438636715618;0.9431810807322005;0.01326466933323389;0.012513661988251719;1.0608000899147814;1.0100023056930856;10.000034973779313;1.2503904036022206;0.03501519483881055;0.035015845833505234;0.9426881769427496;-0.03300899701707251;0.9432589837410424;1.0099911009309812
73.58638;1.0599683573923637;0.9997440274215952;0.9431811333538489;0.01326466704523356;0.012513659815903588;1.0608001266929858;1.0100022548680014;10.000036157879194;1.2503902790304335;0.03501519469448359;0.03501584206998847;0.9426881950429208;-0.03300899703409862;0.9432590036515147;1.009991027886772
73.59638;1.0599684145393173;0.9997441959181054;0.9431811859451541;0.013264664693604104;0.012513657603582404;1.060800161567237;1.010002198274351;10.000037336320286;1.2503901539019444;0.03501519484534642;0.0350158383995688;0.9426882119356246;-0.03300899705161582;0.9432590313289966;1.0099909548076982
73.60638;1.0599684776063008;0.9997443692355907;0.9431812385885558;0.01326466227358551;0.012513655357212744;1.0608001941951606;1.010002136141291;10.000038505466431;1.2503900283724771;0.03501519529025311;0.03501583481717899;0.9426882275289322;-0.03300899706973531;0.9432590666447793;1.009990881678584
73.61638;1.0599685464160253;0.9997445474519175;0.9431812913835135;0.013264659780495186;0.012513653084761479;1.0608002243155135;1.010002068809342;10.000039661253373;1.25038990253548;0.03501519602710953;0.03501583132381904;0.9426882417627864;-0.03300899708854959;0.9432591094126181;1.0099908083481774
73.62638;1.0599686208720158;0.9997447305784373;0.9431813444314131;0.013264657211193921;0.012513650795376885;1.0608002517411983;1.0100019966659615;10.000040800136178;1.2503897764828693;0.03501519705168203;0.035015827923668245;0.9426882547178111;-0.03300899710812939;0.9432591593612322;1.0099907345147514
73.63638;1.0599687009309766;0.9997449185630177;0.9431813978857803;0.013264654565255468;0.012513648498425251;1.0608002764101931;1.0100019200837838;10.00004191968644;1.250389650346694;0.03501519835554737;0.0350158246205944;0.9426882666476898;-0.03300899712852392;0.9432592161363014;1.0099906598027257
73.64638;1.0599687865431426;0.999745111358844;0.9431814520389507;0.013264651845219747;0.012513646202613159;1.0608002983464506;1.0100018393469403;10.000043019050699;1.250389524324128;0.03501519992728453;0.03501582141495243;0.9426882779425847;-0.03300899714976421;0.9432592793568784;1.009990583876659
73.65638;1.0599688775976;0.9997453089353984;0.9431815073039785;0.013264649055176301;0.012513643915026618;1.0608003175255458;1.010001754635762;10.00004409880504;1.2503893986174284;0.035015201756016086;0.03501581830277476;0.942688289107122;-0.0330089971718659;0.9432593486435349;1.0099905065102293
73.66638;1.0599689738923435;0.9997455112011621;0.9431815640935115;0.013264646198545949;0.012513641640735448;1.0608003338650462;1.01000166604266;10.000045159605035;1.2503892733354511;0.03501520383268043;0.03501581527872882;0.9426883007195423;-0.0330089971948286;0.9432594236446147;1.0099904275468092
73.67638;1.0599690751693718;0.9997457179397206;0.9431816227869078;0.013264643277356799;0.012513639383400754;1.0608003473346552;1.0100015735488024;10.000046200741073;1.2503891484669845;0.03501520614991281;0.03501581233890612;0.9426883133107716;-0.03300899721862944;0.9432595040848895;1.0099903468422353
73.68638;1.059969181234193;0.9997459288221775;0.9431816837897347;0.0132646402937455;0.012513637145641552;1.0608003579558722;1.0100014770186612;10.000047220263923;1.2503890239167577;0.035015208702569176;0.03501580947960026;0.942688327209704;-0.033008997243206176;0.9432595897347802;1.0099902642849539
73.69638;1.05996929203189;0.9997461435116741;0.9431817475252787;0.013264637251801626;0.012513634928863813;1.0608003656933793;1.0100013762906508;10.00004821581193;1.2503888995466634;0.03501521148605142;0.035015806695326626;0.9426883424547904;-0.03300899726844833;0.9432596803523207;1.0099901798541546
73.70638;1.0599694075588666;0.999746361777002;0.9431818143436227;0.013264634157859672;0.012513632733801324;1.060800370412191;1.0100012713289994;10.00004918464589;1.2503887751958358;0.03501521449367361;0.035015803979140524;0.9426883588418568;-0.03300899729422325;0.9432597757357779;1.0099900936524622
73.71638;1.0599695277017611;0.9997465835051537;0.9431818844633951;0.013264631019194433;0.012513630561447137;1.0608003719100974;1.0100011623179461;10.000050123396166;1.250388650708908;0.03501521771749382;0.035015801323727426;0.942688376065285;-0.03300899732041304;0.943259875807561;1.009990005849415
73.72638;1.059969652185575;0.9997468086493522;0.9431819580217288;0.013264627842578753;0.012513628413278096;1.0608003699382995;1.010001049595421;10.000051028047507;1.2503885259700331;0.03501522115149162;0.035015798724437046;0.9426883938192047;-0.0330089973469192;0.943259980622757;1.009989916558137
73.73638;1.059969780673497;0.9997470371609324;0.9431820351997059;0.013264624634129094;0.01251362629084662;1.0608003642171107;1.0100009334953088;10.00005189415413;1.250388400896211;0.035015224794229756;0.03501579618385137;0.9426884118640597;-0.03300899737364781;0.9432600902846852;1.0099898257885105
73.74638;1.059969912885166;0.9997472689071489;0.9431821163082115;0.01326462139971215;0.01251362419520403;1.0608003545037006;1.0100008142799417;10.000052717429577;1.2503882754400657;0.03501522864968582;0.0350157937117422;0.9426884301080487;-0.03300899740050235;0.9432602048015196;1.0099897334615662
73.75638;1.0599700486460717;0.9997475036514042;0.9431822017473908;0.01326461814480138;0.01251362212657914;1.0608003406684625;1.01000069221115;10.000053494053066;1.2503881496515006;0.03501523272545081;0.03501579131987959;0.9426884485901588;-0.03300899742737086;0.9432603240190326;1.0099896393772783
73.76638;1.0599701878844632;0.9997477411446303;0.9431822919205163;0.013264614874360965;0.012513620084533567;1.0608003226668308;1.0100005676504524;10.000054220274494;1.2503880237387828;0.035015237028960734;0.0350157890171162;0.9426884673694705;-0.033008997454115965;0.9432604476471769;1.0099895432540051
73.77638;1.0599703306014185;0.9997479812298399;0.9431823872158549;0.013264611592683703;0.012513618068694922;1.0608003004371356;1.010000441106931;10.000054892120062;1.25038789811261;0.035015241563527214;0.03501578680769057;0.9426884864857337;-0.033008997480596276;0.9432605752637955;1.0099894449178786
73.78638;1.059970476856723;0.9997482238614377;0.9431824879897279;0.013264608302890567;0.012513616079956286;1.0608002738677909;1.010000313203371;10.000055505819509;1.2503877734067852;0.035015246326675804;0.03501578469320468;0.9426885059964126;-0.033008997506682694;0.9432607063066049;1.0099893444231918
73.79638;1.0599706267456173;0.9997484690846101;0.9431825945043929;0.013264605007530432;0.012513614121121695;1.0608002428408778;1.0100001845587634;10.000056058697806;1.2503876503557516;0.03501525131254616;0.035015782675418244;0.94268852601088;-0.03300899753223784;0.9432608401360147;1.0099892419418697
73.80638;1.0599707803634235;0.9997487170244221;0.9431827069315014;0.013264601710370135;0.012513612196458676;1.0608002072613882;1.0100000557234592;10.000056549631909;1.2503875295984141;0.035015256515958056;0.035015780755891686;0.9426885466833786;-0.03300899755711769;0.9432609761390918;1.0099891375856975
73.81638;1.059970937839803;0.9997489678659465;0.9431828254195534;0.013264598417085133;0.012513610310938393;1.060800167050396;1.0099999272066313;10.000056978564118;1.2503874116659317;0.0350152619337294;0.035015778932626515;0.9426885681333332;-0.03300899758121877;0.9432611137703342;1.0099890313954618
73.82638;1.0599710993511045;0.9997492218296122;0.9431829500891996;0.013264595134408814;0.012513608469815293;1.0608001221254575;1.0099997994258123;10.000057345853701;1.2503872970834913;0.035015267563020806;0.03501577719699431;0.9426885903809866;-0.03300899760449828;0.9432612525549363;1.0099889234525457
73.83638;1.0599712649764386;0.9997494791151362;0.9431830809933548;0.013264591869587544;0.0125136066784046;1.0608000723990947;1.0099996726277012;10.000057652276949;1.2503871863355849;0.03501527339858967;0.0350157755337119;0.9426886134043629;-0.03300899762694502;0.9432613921264924;1.0099888139146072
73.84638;1.0599714345295947;0.999749739815856;0.9431832181534174;0.013264588630388829;0.012513604941742121;1.0608000178158703;1.0099995469790508;10.000057899202035;1.2503870797091057;0.03501527943076161;0.035015773923026516;0.9426886371922598;-0.033008997648563645;0.9432615322293941;1.009988702950698
73.85638;1.059971607524785;0.9997500038988368;0.9431833615834541;0.013264585424316539;0.012513603264311505;1.0607999583946737;1.0099994227552689;10.00005808834328;1.2503869771981375;0.03501528564761952;0.035015772342736555;0.9426886616775254;-0.03300899766939362;0.9432616726798548;1.0099885906956363
73.86638;1.0599717832493911;0.9997502712661444;0.9431835112293416;0.013264582257705193;0.012513601650119938;1.0607998942246346;1.0099993004092682;10.000058221389324;1.250386878569767;0.035015292039398585;0.03501577076985716;0.942688686704479;-0.033008997689516165;0.9432618133434558;1.0099884772673589
73.87638;1.059971960925068;0.9997505417932392;0.9431836668847136;0.01326457913631308;0.012513600103016768;1.0607998254486408;1.0099991804917818;10.000058299455766;1.250386783476648;0.035015298599729745;0.03501576918223013;0.9426887121205929;-0.033008997709024754;0.943261954077917;1.009988362792524
73.88638;1.0599721399026023;0.9997508152987203;0.9431838281129706;0.013264576066366529;0.012513598626636596;1.0607997522952706;1.0099990635641616;10.000058322464266;1.2503866915061008;0.03501530532604469;0.0350157675591061;0.9426887378539852;-0.033008997727997064;0.9432620946508301;1.009988247400765
73.89638;1.0599723197234334;0.999751091546358;0.9431839942146114;0.013264573054434424;0.012513597223802722;1.0607996750813196;1.0099989501602589;10.000058289714763;1.2503866022689785;0.035015312220845835;0.035015765881171924;0.942688763927106;-0.033008997746492484;0.9432622347275922;1.00998813116289
73.90638;1.0599725000471425;0.9997513703376588;0.9431841642757194;0.013264570106372582;0.012513595896365902;1.0607995941172113;1.0099988407551612;10.000058201381137;1.2503865155325378;0.03501531928906058;0.035015764131684314;0.9426887904992645;-0.03300899776454316;0.9432623739230047;1.0099880139950792
73.91638;1.0599726806042709;0.9997516515930539;0.9431843372395713;0.01326456722619143;0.012513594645695776;1.06079950961981;1.0099987357256766;10.000058059055165;1.2503864312361983;0.035015326532509064;0.03501576229692402;0.9426888179102955;-0.03300899778213221;0.9432625118597032;1.0099878956188377
73.92638;1.0599728612442305;0.9997519353192605;0.9431845119567768;0.013264564415969706;0.012513593473139666;1.0607994216993912;1.0099986353205015;10.000057865329142;1.2503863494093956;0.03501533394739173;0.03501576036289078;0.9426888465960855;-0.0330089977992003;0.943262648226411;1.0099877755974755
73.93638;1.0599730420222537;0.9997522214975327;0.9431846872486311;0.013264561676738808;0.012513592379947302;1.06079933038315;1.0099985396892452;10.000057623458538;1.2503862701129813;0.03501534152439584;0.03501575831090468;0.9426888769446621;-0.03300899781567433;0.9432627828095151;1.0099876534240897
73.94638;1.0599732231953636;0.9997525100251032;0.9431848619760977;0.013264559008772592;0.012513591366692377;1.0607992356605795;1.0099984489705478;10.000057337002058;1.2503861933988485;0.03501534924857892;0.03501575611868892;0.9426889092551167;-0.03300899783147871;0.9432629154782504;1.0099875286668294
73.95638;1.0599734050957195;0.9997528007436928;0.9431850350588457;0.013264556411610196;0.012513590433385348;1.060799137527578;1.009998363366338;10.000057009293362;1.2503861192417247;0.03501535709949892;0.03501575376682075;0.9426889437337614;-0.033008997846533224;0.9432630461536623;1.009987401077261
73.96638;1.0599735880249803;0.9997530934731155;0.9431852054834992;0.0132645538845145;0.01251358958032127;1.06079903598855;1.0099982831343277;10.000056643394185;1.2503860474830968;0.03501536505237246;0.03501575124308364;0.9426889804466919;-0.033008997860751794;0.9432631747503337;1.009987270576313
73.97638;1.0599737722410638;0.9997533879959283;0.943185372364831;0.013264551426222265;0.012513588807861816;1.0607989310327361;1.0099982084690071;10.000056242782732;1.25038597785605;0.03501537308022282;0.03501574854139948;0.942689019318253;-0.03300899787404778;0.9432633010906035;1.0099871372235012
73.98638;1.0599739579410843;0.9997536840134786;0.9431855349973868;0.013264549034306338;0.012513588115408158;1.06079882264783;1.0099981393654582;10.00005581200621;1.2503859100139894;0.03501538115744582;0.035015745659293336;0.9426890601982766;-0.03300899788635679;0.9432634248188938;1.009987001208885
73.99638;1.0599741452150264;0.9997539811924713;0.943185692792457;0.013264546705552738;0.012513587501262654;1.0607987108727657;1.0099980756101;10.000055356554274;1.2503858434742314;0.03501538926358697;0.03501574259763402;0.9426891029353088;-0.03300899789766485;0.9432635453553292;1.009986862815661
74.00638;1.0599743340660595;0.9997542793152154;0.9431858451625504;0.013264544436676984;0.012513586962934826;1.0607985958122395;1.009998016897969;10.000054882215297;1.250385777594688;0.035015397383264056;0.035015739361633526;0.9426891474261558;-0.03300899790801452;0.9432636619790222;1.0099867223740668
74.01638;1.0599745244792633;0.9997545783100101;0.9431859915150587;0.01326454222409359;0.012513586497159758;1.0607984775705996;1.0099979629530742;10.000054394611652;1.2503857116678125;0.03501540550215031;0.035015735960721765;0.942689193648778;-0.033008997917483546;0.9432637739753287;1.0099865801770125
74.02638;1.0599747164137674;0.999754878088574;0.9431861313235895;0.013264540063145343;0.01251358610017205;1.060798356149196;1.0099979135512378;10.000053898762625;1.2503856449863238;0.035015413604820564;0.03501573240698023;0.9426892417406711;-0.03300899792615602;0.9432638807076806;1.009986436393144
74.03638;1.0599749097218996;0.9997551784321196;0.9431862641417623;0.013264537947800492;0.012513585767948586;1.0607982314113857;1.0099978684802762;10.000053398221935;1.2503855767751173;0.035015421675823125;0.03501572871316615;0.9426892920885066;-0.03300899793411329;0.9432639816288866;1.0099862910853783
74.04638;1.0599751041413081;0.9997554790451818;0.9431863895508998;0.013264535871281383;0.012513585496372971;1.0607981031620581;1.0099978275353902;10.000052894618177;1.250385506128062;0.03501542969985482;0.03501572489211604;0.9426893452679933;-0.03300899794145054;0.9432640762246136;1.0099861442875904
74.05638;1.0599752994048797;0.9997557796123491;0.9431865071279695;0.013264533827810784;0.012513585282104235;1.0607979712460538;1.0099977905246662;10.000052388323086;1.250385432075004;0.03501543766016559;0.03501572095792191;0.942689401864002;-0.03300899794829682;0.9432641639192104;1.0099859960784845
