time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
74.06638;1.0599754953068397;0.99975607978737;0.9431866165079543;0.013264531813941811;0.012513585123297654;1.0607978356203835;1.0099977572094805;10.000051878973231;1.2503853536859657;0.035015445537663885;0.03501571692699956;0.9426894623654957;-0.03300899795482423;0.9432642440626204;1.0099858466703588
74.07638;1.059975691635729;0.9997563792339058;0.9431867174871744;0.013264529827506947;0.012513585019357428;1.060797696428537;1.0099977272538452;10.000051364913611;1.2503852701179996;0.03501545331258389;0.03501571281733377;0.9426895271572399;-0.03300899796124375;0.9432643160111822;1.0099856964550933
74.08638;1.0599758881000907;0.9997566777081616;0.9431868100542323;0.013264527865949742;0.01251358497073151;1.0607975539444339;1.009997700260056;10.000050842921503;1.2503851806491704;0.035015460967965165;0.035015708646427425;0.9426895965173288;-0.03300899796777845;0.943264379257776;1.0099855459147336
74.09638;1.059976084351772;0.9997569750153428;0.9431868943337615;0.013264525926467062;0.012513584979147003;1.0607974083472937;1.0099976757996478;10.000050309171362;1.2503850847336797;0.035015468491633145;0.03501570442949646;0.9426896706139362;-0.03300899797463176;0.9432644335193422;1.0099853954731137
74.10638;1.0599762800534744;0.9997572708547043;0.9431869704867644;0.01326452400682609;0.012513585047806516;1.060797259610956;1.0099976533773207;10.000049760250905;1.2503849820271227;0.035015475875032155;0.03501570017747008;0.942689749493674;-0.03300899798197858;0.9432644786982327;1.0099852454236786
74.11638;1.0599764748749485;0.9997575647737087;0.9431870386320657;0.013264522105495944;0.012513585181504368;1.0607971076221288;1.0099976323963065;10.00004919339486;1.2503848723680588;0.03501548311084407;0.0350156958968384;0.9426898330625775;-0.03300899798996475;0.9432645147893527;1.0099850958997283
74.12638;1.059976668438212;0.9997578562679615;0.9431870988744959;0.013264520221534667;0.012513585386033943;1.060796952295275;1.0099976121741714;10.000048606722128;1.2503847557783572;0.03501549019212531;0.03501569159454221;0.9426899211134637;-0.03300899799869971;0.9432645418482134;1.0099849468458533
74.13638;1.0599768603339026;0.9997581448774284;0.9431871514043649;0.013264518354439167;0.012513585666345754;1.0607967935798508;1.0099975919784638;10.000047999413775;1.2503846324824575;0.0350154971124174;0.03501568728365521;0.9426900133534033;-0.03300899800825877;0.9432645600454651;1.0099847980591732
74.14638;1.0599770501841714;0.9997584302357949;0.9431871965312368;0.013264516503508454;0.012513586025028021;1.0607966314802213;1.0099975710513447;10.000047371010421;1.2503845028741538;0.03501550386433034;0.03501568298477507;0.9426901093900347;-0.03300899801870264;0.9432645697213592;1.0099846493278821
74.15638;1.059977237666417;0.9997587120498183;0.9431872346686578;0.013264514666908173;0.012513586462508839;1.0607964661128406;1.0099975486350923;10.000046721002974;1.2503843674471364;0.03501551043862207;0.03501567872355993;0.9426902087519418;-0.03300899803009753;0.9432645713369168;1.0099845005657588
74.16638;1.0599774224935183;0.999758989990627;0.9431872663741769;0.013264512841838477;0.012513586978032933;1.0607962977061176;1.0099975239651344;10.000046049812717;1.2503842267859182;0.03501551682626825;0.03501567452622125;0.9426903109394295;-0.033008998042512006;0.9432645653379533;1.0099843518500136
74.17638;1.0599776043747944;0.999759263617907;0.9431872923628895;0.013264511025936085;0.012513587570356914;1.0607961265279449;1.0099974962004084;10.000045359529741;1.2503840816015652;0.03501552302082569;0.03501567041488101;0.9426904154442469;-0.033008998055999404;0.9432645520274284;1.0099842034133721
74.18638;1.0599777830032535;0.9997595324120653;0.9431873133890237;0.013264509217830437;0.012513588238012541;1.0607959528177568;1.0099974644114713;10.000044653369233;1.250383932717236;0.0350155290189516;0.03501566640567007;0.9426905217525448;-0.03300899807059433;0.9432645315217957;1.0099840556657749
74.19638;1.0599779580442996;0.9997597958726263;0.9431873301100611;0.013264507416575587;0.01251358897911637;1.060795776779109;1.0099974277124;10.000043934937246;1.2503837810216247;0.035015534819719724;0.03501566251062882;0.9426906293559477;-0.03300899808631564;0.9432645038123753;1.0099839092337117
74.20638;1.0599781291028487;0.9997600536316892;0.9431873430317438;0.013264505620983066;0.012513589791024104;1.0607955986150712;1.0099973854322641;10.000043207922968;1.2503836274331073;0.03501554042355877;0.035015658739383206;0.9426907377668748;-0.03300899810317061;0.9432644689056258;1.0099837649378176
74.21638;1.059978295744659;0.9997603055011397;0.9431873524848825;0.013264503828517758;0.01251359067004173;1.0607954185642476;1.0099973371800752;10.000042476223998;1.2503834728378118;0.035015545831554896;0.03501565509911279;0.9426908465298385;-0.03300899812116956;0.9432644269615202;1.009983623680317
74.22638;1.059978457531273;0.9997605514229325;0.9431873586491015;0.013264502034614092;0.012513591611438593;1.060795236902268;1.0099972827758381;10.000041744357267;1.2503833180003883;0.03501555104508415;0.035015651596451945;0.9426909552351241;-0.03300899814032626;0.9432643783211939;1.009983486300781
74.23638;1.0599786140054739;0.9997607914233226;0.9431873616433304;0.013264500233501387;0.012513592610300578;1.0607950538849118;1.0099972221848748;10.000041017435407;1.2503831635018903;0.035015556064882665;0.035015648239030424;0.9426910635441145;-0.03300899816063516;0.9432643234270452;1.0099833534235867
74.24638;1.059978764669705;0.9997610256231605;0.943187361607545;0.01326449841961592;0.01251359366246866;1.0607948696990117;1.0099971555619343;10.000040300441981;1.2503830097614228;0.03501556088985793;0.0350156450323575;0.9426911711942452;-0.03300899818206148;0.9432642627612691;1.0099832253326424
74.25638;1.059978908945049;0.9997612542261726;0.9431873587577041;0.013264496588309643;0.012513594764475494;1.060794684462146;1.00999708332384;10.000039597577436;1.2503828571667435;0.035015565517742396;0.035015641976897584;0.9426912779846734;-0.033008998204559874;0.9432641968514285;1.0099831019630765
74.26638;1.0599790461476406;0.9997614774646344;0.9431873534211785;0.01326449473515547;0.01251359591318034;1.0607944981693826;1.0099970061094214;10.000038912565708;1.2503827062045578;0.03501556994839064;0.035015639070609644;0.9426913837773923;-0.033008998228099606;0.9432641262771241;1.009982983010701
74.27638;1.059979175550673;0.9997616955770124;0.9431873460209148;0.013264492854620547;0.012513597105600545;1.0607943106153084;1.0099969246346518;10.000038249585211;1.2503825574603298;0.03501557418744278;0.03501563631311966;0.9426914884663774;-0.03300899825266574;0.9432640516571814;1.009982868042835
74.28638;1.0599792964936703;0.9997619088081402;0.9431873370094637;0.013264490939518252;0.012513598338661214;1.060794121451498;1.0099968395669026;10.000037613439561;1.2503824115658246;0.03501557824746689;0.035015633707080177;0.94269159194193;-0.03300899827823813;0.9432639736401018;1.009982756540676
74.29638;1.0599794085157868;0.9997621173640932;0.9431873267682608;0.013264488981745107;0.012513599609405863;1.060793930314808;1.0099967514708006;10.000037008707698;1.2503822691890243;0.03501558214625128;0.03501563125748665;0.9426916941818161;-0.033008998304779054;0.9432638928715168;1.009982647944624
74.30638;1.0599795114613095;0.99976232137683;0.9431873155385564;0.01326448697375537;0.012513600915505399;1.0607937368589273;1.0099966608298059;10.000036439023164;1.2503821309844096;0.03501558590375084;0.03501562897034791;0.942691795382573;-0.03300899833223547;0.9432638099576061;1.0099825417485255
74.31638;1.059979605456782;0.9997625209441351;0.943187303489877;0.013264484909500659;0.012513602255307859;1.0607935407140443;1.0099965680880163;10.000035906847756;1.2503819975052197;0.03501558953769274;0.035015626850842446;0.9426918959436006;-0.03300899836054801;0.9432637254833143;1.0099824375719637
74.32638;1.059979690799435;0.9997627161874231;0.9431872908731403;0.01326448278465331;0.01251360362820246;1.0607933414860833;1.0099964736375027;10.000035413325337;1.2503818692216289;0.03501559305879737;0.035015624901408214;0.9426919963514261;-0.03300899838965679;0.9432636400024657;1.0099823351756867
74.33638;1.0599797678789724;0.9997629072678004;0.9431872780665757;0.013264480596732381;0.012513605035896757;1.0607931388307785;1.009996377808859;10.000034958360418;1.2503817465904061;0.03501559647060401;0.035015623122162116;0.9426920970601534;-0.03300899841949303;0.9432635539536556;1.0099822344463532
74.34638;1.0599798371316103;0.9997630943596832;0.9431872654697485;0.013264478344900809;0.012513606483289762;1.0607929325434606;1.00999628091367;10.000034540916122;1.2503816300029618;0.035015599774639805;0.03501562151416025;0.9426921983740038;-0.033008998449984624;0.9432634676553829;1.0099821353531213
74.35638;1.059979898943872;0.9997632776062759;0.943187253421968;0.013264476029341613;0.012513607977632643;1.0607927225853657;1.0099961832612063;10.000034159358783;1.250381519677821;0.03501560297332383;0.03501562008069703;0.9426923003974979;-0.03300899848109123;0.943263381413854;1.00998203790564
74.36638;1.059979953568178;0.9997634570964457;0.9431872422606097;0.013264473651018427;0.012513609526475305;1.0607925090524373;1.0099960850968195;10.000033811772033;1.250381415665246;0.0350156060671766;0.03501561882454211;0.9426924030796444;-0.03300899851281819;0.9432632955945057;1.0099819421613263
74.37638;1.0599800011951905;0.9997636329125915;0.9431872323833066;0.013264471212077633;0.012513611135825078;1.0607922921320319;1.0099959865158676;10.000033495999574;1.250381317953671;0.03501560905172982;0.035015617745711734;0.9426925062699882;-0.03300899854519191;0.9432632106099157;1.009981848227363
74.38638;1.0599800420981687;0.9997638052470166;0.9431872241572583;0.013264468715981942;0.012513612809267029;1.0607920720462656;1.0099958874303503;10.000033210020362;1.2503812265453835;0.035015611918055;0.035015616841900805;0.9426926097434004;-0.033008998578236914;0.9432631268757047;1.0099817562136966
74.39638;1.0599800766589298;0.9997639744889519;0.943187217780841;0.013264466167605439;0.012513614547959889;1.060791848993841;1.009995787609452;10.000032952729049;1.2503811414674662;0.03501561465548116;0.035015616108014194;0.9426927132100471;-0.033008998611961;0.9432630447737983;1.009981666228933
74.40638;1.0599801053094167;0.9997641411881936;0.943187213294845;0.01326446357428364;0.012513616351568096;1.0607916231235373;1.0099956867153617;10.000032723806305;1.25038106279876;0.035015617253988066;0.0350156155335229;0.9426928163135772;-0.03300899864633879;0.9432629646668874;1.0099815784566617
74.41638;1.059980128504717;0.9997643059407757;0.9431872106830121;0.013264460946246356;0.012513618219839148;1.0607913944951024;1.0099955842858306;10.000032523065475;1.250380990753414;0.03501561970593641;0.03501561510145498;0.9426929185920199;-0.03300899868130721;0.9432628869374976;1.009981493224084
74.42638;1.0599801466748457;0.9997644693227205;0.9431872098668401;0.013264458294807255;0.012513620153178754;1.0607911630025737;1.0099954797537634;10.000032350665906;1.250380925773616;0.03501562200764198;0.0350156147920217;0.9426930194593391;-0.03300899871676424;0.9432628119562386;1.0099814110070553
74.43638;1.0599801600866983;0.9997646318449572;0.9431872106016729;0.013264455629853948;0.012513622151742516;1.0607909283610495;1.0099953725309687;10.000032207561075;1.250380868506283;0.03501562415863712;0.03501561458849976;0.9426931182741516;-0.03300899875257101;0.9432627399824792;1.0099813323606597
74.44638;1.0599801687404053;0.9997647938296533;0.9431872124701403;0.013264452958483995;0.012513624214820258;1.0607906901965107;1.0099952621248716;10.000032095404343;1.2503808196539425;0.035015626158055944;0.03501561448109869;0.9426932143836315;-0.033008998788582315;0.9432626711084776;1.0099812577813048
74.45638;1.0599801724203113;0.9997649553276218;0.9431872150614722;0.01326445028542721;0.012513626341163866;1.0607904481435109;1.0099951482996865;10.000032016263763;1.2503807798734998;0.03501562800344479;0.03501561446775744;0.9426933070879233;-0.033008998824681834;0.9432626053034748;1.0099811875855083
74.46638;1.0599801708239251;0.999765116207344;0.9431872181160106;0.013264447614726784;0.012513628529244281;1.0607902018847912;1.0099950311956816;10.000031971970712;1.2503807497578556;0.03501562969399347;0.03501561455215801;0.9426933956258948;-0.03300899886078714;0.9432625424667668;1.0099811219016903
74.47638;1.0599801636514965;0.9997652762850684;0.9431872214782208;0.013264444950673493;0.012513630777371413;1.0607899511577161;1.009994911306962;10.000031963407327;1.2503807298153065;0.03501563123382766;0.03501561473986386;0.9426934791914572;-0.033008998896844534;0.9432624824415033;1.0099810607581576
74.48638;1.0599801506468192;0.9997654353463621;0.9431872250622123;0.013264442297360847;0.01251363308411075;1.0607896958005862;1.0099947893556336;10.000031990659267;1.2503807204746837;0.03501563263369628;0.03501561503542453;0.9426935569311137;-0.033008998932835175;0.9432624250748193;1.009981004170187
74.49638;1.0599801316468995;0.9997655930867735;0.943187228949301;0.013264439658267799;0.012513635448293776;1.0607894358240795;1.0099946661591388;10.000032053388807;1.250380722081511;0.03501563391189354;0.035015615441917926;0.9426936279410024;-0.03300899896876998;0.9432623702853921;1.0099809521653786
74.50638;1.059980106613572;0.9997657491151896;0.9431872334551964;0.013264437036794799;0.012513637868065483;1.0607891714213298;1.0099945425351295;10.00003215065834;1.2503807347911717;0.035015635093250605;0.03501561596168971;0.9426936912947381;-0.033008999004664114;0.943262318037508;1.0099809047740296
74.51638;1.0599800755964275;0.9997659031009521;0.9431872390438863;0.013264434437253494;0.012513640339661148;1.0607889029715856;1.0099944192165897;10.000032280667284;1.250380758499185;0.03501563620516603;0.03501561659681296;0.9426937461090753;-0.03300899904052129;0.9432622682998053;1.009980862036727
74.52638;1.0599800386941625;0.9997660549160476;0.9431872461548959;0.013264431865336402;0.012513642857329664;1.060788631100215;1.0099942968207716;10.000032440602414;1.2503807929809998;0.03501563727325213;0.03501561734940619;0.9426937916378151;-0.033008999076328364;0.9432622210729099;1.0099808240438208
74.53638;1.0599799960437062;0.9997662046244;0.9431872550950263;0.013264429327968404;0.012513645414715936;1.0607883566744094;1.0099941759702264;10.000032626806323;1.2503808381125634;0.03501563831924663;0.03501561822263992;0.9426938273483108;-0.03300899911204639;0.9432621764108164;1.009980790993791
74.54638;1.0599799478352707;0.9997663524100134;0.943187266036181;0.013264426832096478;0.012513648005660839;1.0607880806636847;1.0099940574649264;10.000032835807842;1.2503808939503747;0.035015639359470434;0.03501561922115326;0.942693852940814;-0.03300899914761786;0.9432621343702872;1.0099807632412279
74.55638;1.0599798943858536;0.9997664985538288;0.9431872790142478;0.013264424382124017;0.01251365062368994;1.0607878040282708;1.0099939423084907;10.000033065720638;1.2503809606736693;0.035015640402950444;0.035015620350434616;0.9426938683241255;-0.03300899918297746;0.9432620949649606;1.0099807413120743
74.56638;1.0599798361898438;0.9997666434218722;0.9431872939049606;0.0132644219784247;0.012513653262497567;1.060787527749624;1.00999383160186;10.000033316524108;1.2503810385235912;0.035015641452005315;0.035015621617411126;0.9426938735905084;-0.03300899921803807;0.9432620581851343;1.0099807258754738
74.57638;1.0599797738980832;0.9997667874005658;0.943187310459575;0.01326441961922293;0.012513655917894748;1.0607872528488993;1.0099937264384187;10.000033588913293;1.2503811277567565;0.03501564250711869;0.03501562303089727;0.9426938690022619;-0.03300899925268191;0.9432620240087349;1.0099807176631705
74.58638;1.0599797083011062;0.9997669307902043;0.9431873283442505;0.013264417304000695;0.012513658588738572;1.060786980306627;1.009993627864422;10.000033883299695;1.2503812285802827;0.03501564357340343;0.03501562459989409;0.9426938549349426;-0.03300899928676536;0.94326199236364;1.00998071739779
74.59638;1.0599796402977633;0.9997670737207738;0.9431873471141198;0.013264415034476014;0.012513661275971779;1.0607867109993943;1.0099935368608348;10.000034200230324;1.2503813411359657;0.03501564466277744;0.03501562633264189;0.9426938317998359;-0.033008999320112864;0.9432619631225188;1.0099807257785771
74.60638;1.0599795708080435;0.9997672161436449;0.9431873662113293;0.01326441281234338;0.01251366398109008;1.0607864456849982;1.0099934542480442;10.000034541366396;1.2503814655502983;0.035015645790680096;0.03501562823765442;0.9426938000175785;-0.03300899935251869;0.9432619361602553;1.0099807434473667
74.61638;1.0599795006966972;0.999767357911847;0.9431873850161971;0.01326441063727256;0.012513666704806418;1.0607861849950158;1.009993380561449;10.000034909482972;1.2503816019292806;0.03501564697310677;0.03501563032508999;0.9426937599568838;-0.033008999383767335;0.9432619113959678;1.0099807709357962
74.62638;1.059979430785528;0.9997674988853034;0.9431874028948178;0.013264408507259913;0.012513669446655622;1.0607859294370758;1.0099933160419798;10.000035307758335;1.2503817502556591;0.03501564822545215;0.03501563260803819;0.9426937118315882;-0.03300899941364779;0.943261888787629;1.0099808086868831
74.63638;1.0599793619363123;0.9997676389573424;0.9431874192252603;0.013264406419395662;0.012513672206242697;1.0607856794122166;1.0099932607320277;10.000035739334264;1.2503819102876137;0.03501564955915514;0.035015635102565036;0.9426936557172504;-0.033008999441953395;0.9432618683069164;1.0099808570976632
74.64638;1.0599792950693452;0.9997677779953252;0.9431874334249161;0.01326440437000592;0.012513674984677058;1.0607854352266486;1.0099932145920834;10.00003620691143;1.2503820815336135;0.03501565097862734;0.03501563782540956;0.9426935916764333;-0.03300899946848317;0.9432618498891482;1.009980916476796
74.65638;1.0599792310891467;0.999767915790102;0.9431874450298414;0.013264402355275118;0.012513677784450776;1.060785197107979;1.0099931775892212;10.000036712388688;1.2503822633290838;0.03501565248264662;0.0350156407910268;0.9426935198622338;-0.033008999493050674;0.9432618333875328;1.009980986954657
74.66638;1.0599791708112487;0.9997680520754948;0.9431874538130731;0.013264400372151404;0.012513680608269653;1.0607849652877137;1.0099931497014203;10.000037257253249;1.250382454994037;0.03501565406741562;0.03501564400980546;0.9426934405615754;-0.03300899951548572;0.9432618185858804;1.0099810684830364
74.67638;1.0599791148850777;0.9997681866044821;0.9431874598436316;0.013264398418476176;0.01251368345821411;1.060784740091697;1.0099931308609886;10.000037843411741;1.2503826559467457;0.03501565572938139;0.035015647488145375;0.9426933541814252;-0.033008999535627026;0.9432618052170101;1.0099811609545846
74.68638;1.0599790637485185;0.9997683192153182;0.9431874633923455;0.01326439649289038;0.012513686335831815;1.060784521947803;1.0099931209298738;10.000038473726976;1.250382865694717;0.035015657468825546;0.03501565122910948;0.9426932611897284;-0.03300899955331659;0.9432617929330169;1.0099812642915273
74.69638;1.0599790176948127;0.9997684498002086;0.9431874647477151;0.01326439459523429;0.012513689242733814;1.0607843113866784;1.0099931197099201;10.00003915214473;1.2503830838329297;0.03501565929253813;0.035015655230215985;0.9426931620427699;-0.033008999568404127;0.9432617812960955;1.0099813784248228
74.70638;1.0599789769532497;0.9997685782190863;0.9431874641687926;0.013264392726567195;0.012513692180906602;1.0607841090576995;1.0099931269674078;10.000039883402803;1.2503833100970272;0.03501566121264732;0.0350156594801168;0.9426930571255248;-0.03300899958076479;0.9432617698559652;1.0099815032532888
74.71638;1.0599789416657064;0.9997687042958235;0.9431874620026721;0.013264390888778106;0.012513695152596522;1.060783915655491;1.0099931424711026;10.000040672244292;1.250383544307936;0.03501566324095289;0.03501566395916348;0.9426929467507491;-0.0330089995903064;0.9432617582857552;1.0099816386414022
74.72638;1.0599789118341136;0.999768827868076;0.9431874587581264;0.013264389084952971;0.012513698160106182;1.0607837318055486;1.0099931659951642;10.000041522187445;1.250383786251883;0.035015665382936344;0.03501566864371827;0.9426928312374594;-0.03300899959695181;0.9432617464667375;1.0099817844385237
74.73638;1.059978887365296;0.9997689487847713;0.9431874550541766;0.013264387319951628;0.012513701205539884;1.0607835580470029;1.0099931972781604;10.000042434482515;1.2503840356398832;0.035015667637556876;0.035015673511549855;0.9426927109779114;-0.033008999600625116;0.9432617344357699;1.0099819404899875
74.74638;1.0599788681780413;0.9997690669046907;0.943187451508152;0.01326438559994166;0.012513704290475046;1.0607833948698755;1.0099932359753347;10.00004340789044;1.2503842920958346;0.03501567000196032;0.03501567854517239;0.9426925864256634;-0.033008999601259026;0.9432617222427058;1.0099821065892085
74.75638;1.059978854242256;0.9997691821278164;0.9431874486421514;0.013264383931286065;0.012513707415684833;1.0607832427201542;1.0099932816428774;10.000044438910695;1.2503845551740524;0.03501567247537041;0.03501568373103519;0.9426924580746231;-0.03300899959880673;0.9432617098267964;1.0099822823585751
74.76638;1.059978845556232;0.9997692943555774;0.9431874468436809;0.013264382319249963;0.012513710580956102;1.060783101988231;1.0099933337715443;10.000045521997649;1.250384824394253;0.03501567506026564;0.03501568905691425;0.9426923264540898;-0.03300899959324356;0.9432616969751859;1.0099824672013595
74.77638;1.059978842168455;0.9997694034189885;0.9431874463371545;0.01326438076663231;0.012513713785190785;1.060782972965255;1.0099933918306865;10.000046650144572;1.250385099187037;0.03501567776159496;0.035015694510496846;0.9426921920692619;-0.03300899958456183;0.9432616833529581;1.0099826604376638
74.78638;1.059978844216317;0.9997695091109463;0.9431874471776928;0.01326437927367032;0.01251371702670903;1.0607828557645154;1.0099934552955392;10.000047816075599;1.2503853788379238;0.035015680585307844;0.035015700079713066;0.9426920553394001;-0.033008999572778926;0.9432616685535337;1.0099828614534494
74.79638;1.0599788518981839;0.9997696112640099;0.9431874493134288;0.013264377839675988;0.012513720303351515;1.0607827503055818;1.0099935236677002;10.000049013187459;1.250385662548637;0.03501568353717647;0.03501570575356319;0.9426919166068508;-0.03300899955796484;0.9432616521064716;1.0099830697237935
74.80638;1.0599788654494768;0.9997697097747568;0.9431874526602277;0.013264376464481437;0.012513723612621118;1.0607826563818634;1.009993596495097;10.000050235563414;1.2503859495348526;0.03501568662149372;0.03501571152158344;0.9426917761525206;-0.033008999540255816;0.9432616334585616;1.0099832848189956
74.81638;1.0599788851831173;0.9997698046031317;0.9431874571505392;0.01326437514826738;0.01251372695193677;1.0607825737135732;1.009993673336332;10.000051477602097;1.250386239102935;0.03501568984048849;0.03501571737270413;0.9426916342235064;-0.033008999519841195;0.9432616120264133;1.009983506394159
74.82638;1.059978911494498;0.9997698957476532;0.943187462775796;0.013264373890503375;0.01251373031843226;1.060782501972167;1.0099937536800894;10.000052733801699;1.2503865306888537;0.03501569319515896;0.03501572329514179;0.9426914911123304;-0.033008999496945926;0.9432615872886844;1.0099837340911975
74.83638;1.0599789447649424;0.9997699831790989;0.9431874695863447;0.013264372689480722;0.012513733708672287;1.0607824408364892;1.0099938369589985;10.000053998728147;1.2503868238024005;0.03501569668704984;0.03501572927729889;0.9426913472049083;-0.03300899947181662;0.9432615588231161;1.0099839674800322
74.84638;1.0599789852541273;0.999770066791243;0.9431874776226015;0.013264371543041149;0.012513737118748028;1.0607823900154247;1.00999392262325;10.00005526710721;1.2503871179407127;0.0350157003203978;0.0350157353095329;0.9426912029695071;-0.03300899944471328;0.9432615262886921;1.0099842061165372
74.85638;1.0599790331115966;0.9997701463797832;0.9431874868534778;0.013264370449830863;0.01251374054459171;1.060782349178455;1.0099940101489338;10.000056533597103;1.2503874125726928;0.03501570410289888;0.03501574138523903;0.9426910589322209;-0.03300899941590629;0.9432614893719232;1.009984449592074
74.86638;1.0599790884679177;0.9997702215967582;0.9431874971874421;0.013264369409945765;0.012513743982631751;1.060782317942939;1.009994099021291;10.000057792141405;1.250387707162558;0.03501570804562582;0.03501574749965284;0.9426909155982969;-0.03300899938566828;0.9432614477295957;1.0099846975275037
74.87638;1.0599791514647738;0.9997702919145112;0.9431875084985738;0.013264368424561041;0.01251374743017647;1.0607822959702637;1.009994188748192;10.000059035788087;1.250388001183144;0.03501571216306605;0.03501575364712362;0.9426907733452214;-0.03300899935426837;0.9432614009534561;1.0099849495880708
74.88638;1.0599792222588877;0.9997703566886895;0.9431875206362328;0.013264367494963923;0.012513750884937051;1.0607822829906055;1.0099942788913197;10.000060257350075;1.2503882941200561;0.035015716471477096;0.03501575981866172;0.9426906324238358;-0.03300899932198083;0.9432613485819267;1.0099852054970277
74.89638;1.0599793010764471;0.9997704153348022;0.9431875334904003;0.013264366621328119;0.012513754344270864;1.0607822787077121;1.0099943690767093;10.000061450502562;1.2503885854383054;0.035015720986777306;0.03501576600224543;0.942690493048695;-0.03300899928909302;0.9432612901787818;1.00998546498425
74.90638;1.0599793882315574;0.9997704675172745;0.9431875470340594;0.013264365801597396;0.012513757804616887;1.0607822827354438;1.0099944590101755;10.00006261058674;1.2503888745060308;0.035015725722916585;0.03501577218559171;0.9426903554653555;-0.03300899925590005;0.9432612254110049;1.0099857277051107
74.91638;1.0599794840253267;0.9997705131917184;0.9431875612322979;0.013264365031439879;0.012513761261619922;1.0607822946311578;1.009994548552252;10.000063734087613;1.2503891605949933;0.035015730688721707;0.0350157783587836;0.9426902199662572;-0.03300899922269002;0.9432611540879642;1.00998599318983
74.92638;1.0599795886294041;0.999770552461011;0.9431875759986412;0.01326436430536974;0.012513764710826594;1.0607823139785704;1.0099946377684819;10.000064817533602;1.25038944303142;0.03501573588587481;0.035015784515965896;0.9426900868632612;-0.0330089991897331;0.9432610761455581;1.0099862608591514
74.93638;1.0599797020819899;0.9997705854174319;0.9431875912909072;0.013264363617594132;0.012513768147565534;1.0607823404841303;1.0099947269088476;10.000065857568673;1.250389721379625;0.03501574131052217;0.03501579065455969;0.9426899564888281;-0.033008999157292045;0.9432609915216955;1.0099865300691422
74.94638;1.059979824312435;0.999770612123025;0.9431876071504179;0.013264362961818457;0.012513771566282804;1.0607823739747742;1.009994816375822;10.000066851448931;1.2503899955090223;0.03501574695487427;0.035015796771363183;0.9426898292986996;-0.033008999125641654;0.9432609000260984;1.0099868000987644
74.95638;1.05997995512653;0.9997706326604112;0.9431876236321685;0.013264362330913694;0.012513774960569829;1.0607824142310907;1.0099949066151879;10.000067796758886;1.250390265513502;0.03501575280657537;0.03501580285957006;0.942689705959135;-0.03300899909506904;0.9432608013461932;1.0099870701580225
74.96638;1.0599800942301425;0.9997706471322217;0.9431876407301972;0.013264361717721706;0.012513778323283709;1.06078246087709;1.0099949979232685;10.000068691361015;1.2503905315748507;0.035015758847495596;0.03501580890928299;0.9426895872538126;-0.03300899906585553;0.9432606951377227;1.0099873395181642
74.97638;1.0599802412746142;0.9997706556185588;0.9431876583333333;0.013264361116765964;0.012513781646696457;1.0607825134949616;1.009995090384645;10.00006953408343;1.25039079385645;0.03501576505287979;0.03501581490895929;0.9426894739074085;-0.033008999038261155;0.9432605811046797;1.0099876076192624
74.98638;1.0599803958710456;0.9997706581739676;0.9431876762570904;0.013264360524989638;0.012513784923316139;1.060782571795472;1.0099951839935963;10.000070324975937;1.2503910524449735;0.03501577139108745;0.03501582084615205;0.9426893665336993;-0.033008999012521065;0.9432604590414843;1.009987874020273
74.99638;1.059980557607827;0.9997706548667277;0.9431876943629925;0.013264359940892693;0.012513788146336066;1.0607826356989114;1.0099952787472455;10.000071064915524;1.2503913073750044;0.03501577782452811;0.035015826708168794;0.9426892656794508;-0.03300899898883613;0.9432603288567227;1.009988138300479
75.00638;1.059980726089041;0.9997706458014144;0.9431877126313604;0.013264359364073023;0.012513791308841081;1.0607827053324894;1.0099953746173762;10.000071755366887;1.2503915587196348;0.03501578431263288;0.0350158324819886;0.9426891718244956;-0.03300899896735913;0.9432601906091407;1.0099884000476573
75.01638;1.059980900967094;0.9997706311014504;0.9431877311085556;0.013264358796009268;0.012513794402980182;1.060782780925609;1.009995471494895;10.000072397989937;1.2503918066318886;0.03501579081699832;0.035015838153168784;0.9426890853378107;-0.033008998948203847;0.9432600445310554;1.0099886588979892
75.02638;1.059981081918689;0.9997706108394125;0.9431877498055611;0.013264358240066143;0.012513797420512996;1.0607828626586253;1.0099955691715885;10.00007299381977;1.25039205127505;0.03501579730506464;0.035015843704603714;0.9426890064676322;-0.033008998931467255;0.943259891024554;1.0099889145741114
75.03638;1.0599812685893726;0.9997705849885448;0.9431877685956699;0.013264357700779241;0.012513800354219859;1.060782950581464;1.0099956673931623;10.00007354292905;1.2503922926877438;0.0350158037495543;0.03501584911641331;0.9426889353594319;-0.03300899891724068;0.9432597306462757;1.009989166937229
75.04638;1.059981460629601;0.9997705535228976;0.9431877871288147;0.013264357183946415;0.012513803198556772;1.0607830446294502;1.0099957659530778;10.000074044778165;1.2503925306899022;0.035015810126781295;0.03501585436812959;0.9426888720286819;-0.03300899890561709;0.9432595640571113;1.0099894159932519
75.05638;1.0599816577736525;0.9997705165500833;0.9431878048657932;0.013264356696343902;0.012513805948737067;1.060783144710778;1.0099958647004874;10.000074498714119;1.2503927648965143;0.03501581641547597;0.03501585944089997;0.9426888163399305;-0.033008998896691115;0.9432593919337375;1.0099896618003008
75.06638;1.059981859805148;0.999770474283812;0.9431878212589098;0.013264356244493116;0.01251380859918239;1.0607832507939468;1.0099959634857179;10.00007490440386;1.2503929948058055;0.03501582259534981;0.03501586431744356;0.9426887680971711;-0.03300899889054044;0.9432592149126354;1.0099899043435097
75.07638;1.05998206647052;0.9997704269655862;0.9431878358908046;0.013264355833899639;0.012513811143119447;1.0607833629337586;1.009996062173884;10.000075261980653;1.250393219930655;0.03501582864712888;0.03501586898236768;0.9426887271399932;-0.03300899888720633;0.9432590336160227;1.0099901434710163
75.08638;1.0599822774739125;0.9997703748815876;0.9431878484109709;0.013264355469222408;0.012513813573428555;1.060783481270261;1.0099961606875347;10.000075571986365;1.2503934399312089;0.0350158345531839;0.035015873423414196;0.9426886933034636;-0.033008998886686375;0.9432588486922611;1.0099903789234819
75.09638;1.0599824925149939;0.9997703183976021;0.9431878583881924;0.013264355154488167;0.012513815883167733;1.0607836059945606;1.0099962590256677;10.000075835414217;1.250393654612399;0.035015840296266275;0.03501587763196029;0.942688666348278;-0.0330089988889332;0.9432586608001206;1.0099906103953804
75.10638;1.0599827112990787;0.9997702579438311;0.9431878653341014;0.01326435489250589;0.012513818065739661;1.0607837372814064;1.009996357283962;10.00007605355642;1.2503938637695524;0.035015845858749936;0.03501588160551779;0.9426886459682947;-0.03300899889385208;0.9432584705737777;1.0099908376135847
75.11638;1.0599829335524633;0.9997701939733863;0.9431878688851592;0.013264354684113279;0.012513820115933865;1.0607838752910785;1.0099964556276386;10.000076227663982;1.250394067092761;0.03501585122369162;0.035015885350569695;0.9426886317828135;-0.03300899890130546;0.9432582786260646;1.0099910604325975
75.12638;1.0599831590247142;0.9997701268890247;0.9431878688710036;0.013264354528478812;0.01251382203110058;1.0607840202220016;1.0099965542136036;10.000076359051128;1.250394264208597;0.03501585637491832;0.03501588888009432;0.9426886232664818;-0.03300899891113724;0.9432580855712341;1.009991278805957
75.13638;1.0599833873991404;0.9997700569465574;0.943187865230423;0.013264354424330792;0.012513823811301837;1.060784172301318;1.0099966531477023;10.000076449649333;1.2503944547239532;0.03501586129651235;0.035015892209561236;0.9426886197170367;-0.03300899892319214;0.9432578920182966;1.009991492605087
75.14638;1.0599836182146072;0.999769984221505;0.9431878579622672;0.013264354370901753;0.012513825459095997;1.0607843317144305;1.0099967525289835;10.000076502611364;1.2503946382302609;0.03501586597423678;0.03501589535526719;0.9426886203454177;-0.03300899893731326;0.9432576985429886;1.009991701458938
75.15638;1.0599838509347226;0.9997699086731885;0.9431878471511541;0.013264354367872617;0.012513826979340982;1.0607844985588886;1.0099968525454006;10.000076522690954;1.2503948143118622;0.035015870397917315;0.03501589833153153;0.942688624430289;-0.033008998953348245;0.9432575056482735;1.0099919047385957
75.16638;1.0599840850212827;0.9997698302371008;0.9431878329766993;0.013264354414749522;0.012513828378361338;1.0607846729077666;1.0099969535139897;10.000076516243642;1.2503949826103844;0.03501587456179967;0.03501590114671964;0.9426886313880579;-0.033008998971157694;0.9432573137299995;1.0099921017044058
75.17638;1.059984319894713;0.9997697489066261;0.9431878156584946;0.013264354510448127;0.012513829662840438;1.0607848549343084;1.0099970558668696;10.000076491021053;1.2503951429448106;0.03501587846201585;0.03501590380176328;0.9426886407163624;-0.03300899899060662;0.9432571230942802;1.0099922917360125
75.18638;1.0599845549246572;0.9997696647739681;0.9431877954103027;0.013264354653825904;0.012513830839316958;1.060785044937176;1.0099971601514641;10.00007645547423;1.2503952953351256;0.03501588209332898;0.03501590629255929;0.9426886519279347;-0.03300899901156868;0.9432569339822564;1.009992474458798
75.19638;1.0599847894705674;0.9997695779737884;0.9431877724891256;0.013264354844617823;0.012513831913720479;1.0607852432500096;1.0099972670231274;10.000076417413274;1.2503954399353003;0.03501588544706315;0.035015908613834607;0.9426886645485423;-0.03300899903395275;0.9432567465670861;1.0099926496333802
75.20638;1.0599850228640528;0.9997694885817904;0.9431877472778607;0.013264355082895453;0.012513832890737556;1.060785450147789;1.0099973772250899;10.000076383521522;1.250395577049583;0.03501588851109566;0.03501591076139546;0.9426886781418018;-0.033008999057723185;0.9432565610049918;1.0099928169686778
75.21638;1.0599852544002308;0.9997693966048276;0.9431877202755571;0.013264355367913946;0.01251383377395667;1.060785665781009;1.0099974915460923;10.000076360309608;1.2503957071653247;0.03501589127313695;0.03501591273411281;0.942688692348024;-0.033008999082890254;0.943256377511383;1.009992976109613
75.22638;1.0599854834118938;0.9997693020820828;0.9431876919841163;0.013264355698397874;0.01251383456648375;1.0607858901417349;1.0099976107477413;10.00007635468093;1.250395830907874;0.03501589372493382;0.03501591453593422;0.9426887069027375;-0.03300899910946554;0.9432561963677776;1.0099931267104134
75.23638;1.0599857093793752;0.9997692051693463;0.9431876628188973;0.013264356073192955;0.012513835271304515;1.060786123102172;1.0099977355383074;10.000076373259857;1.250395948992951;0.035015895862702595;0.03501591617441116;0.9426887215811913;-0.03300899913741667;0.9432560179030514;1.0099932684284023
75.24638;1.0599859320405995;0.9997691061122801;0.9431876331099183;0.01326435649099368;0.01251383589171458;1.0607863644876652;1.0099978665801985;10.000076421279456;1.2503960621736028;0.03501589768435701;0.03501591765753433;0.942688736120936;-0.03300899916666689;0.9432558424827553;1.0099934009241036
75.25638;1.059986151442718;0.9997690051664517;0.9431876031346145;0.013264356949691872;0.012513836431478674;1.060786614090441;1.0099980044561978;10.000076501783756;1.250396171190097;0.03501589918813376;0.03501591899216181;0.9426887501904101;-0.03300899919713289;0.9432556705075014;1.0099935238987687
75.26638;1.0599863678547168;0.9997689025720504;0.9431875731652645;0.013264357446400128;0.012513836894209847;1.0607868716077924;1.009998149597378;10.000076616047375;1.250396276790645;0.03501590037381575;0.0350159201825207;0.9426887634304646;-0.033008999228744416;0.9432555024080944;1.0099936370722853
75.27638;1.0599865816124863;0.9997687985916093;0.9431875435165619;0.013264357978479186;0.012513837283142051;1.0607871365957326;1.009998302178043;10.000076764743115;1.2503963797245305;0.035015901243409905;0.035015921229398415;0.9426887755405711;-0.033008999261416726;0.9432553385831816;1.009993740140396
75.28638;1.059986793027948;0.9997686935579302;0.9431875145213503;0.013264358544325538;0.012513837601932046;1.06078740851656;1.0099984620770845;10.000076947938181;1.2503964806449992;0.03501590179995132;0.03501592213233323;0.9426887862983776;-0.033008999295026695;0.9432551793530984;1.0099938327933506
75.29638;1.059987002330242;0.9997685879196555;0.9431874864458814;0.013264359142896462;0.012513837855145177;1.0607876868273096;1.0099986290301457;10.00007716443845;1.2503965800862604;0.035015902046552486;0.03501592289316899;0.9426887955264776;-0.03300899932943265;0.9432550250023002;1.0099939147383088
75.30638;1.059987209599932;0.999768482264639;0.9431874594421348;0.013264359772822346;0.012513838047515652;1.060787971038005;1.0099988028086897;10.000077412320682;1.2503966785499072;0.03501590198736413;0.035015923516907806;0.9426888031176163;-0.033008999364502814;0.9432548757981691;1.0099939856938709
75.31638;1.059987414786766;0.9997683772883287;0.9431874335534697;0.013264360432096096;0.012513838182585066;1.0607882607416292;1.0099989831930283;10.000077689911752;1.2503967765506523;0.035015901630712366;0.0350159240093591;0.942688809044973;-0.03300899940011944;0.9432547319412712;1.009994045432225
75.32638;1.0599876178027352;0.9997682737254634;0.9431874087160629;0.013264361118051456;0.012513838261892143;1.0607885556069552;1.0099991698188133;10.000077995831631;1.2503968746042862;0.03501590099207707;0.035015924375446594;0.9426888132802705;-0.03300899943617057;0.943254593576224;1.009994093859165
75.33638;1.059987818558347;0.9997681722830234;0.9431873847669101;0.01326436182770591;0.012513838285159073;1.0607888553322944;1.0099993621335825;10.000078328503122;1.2503969732102864;0.035015900092833376;0.03501592461934596;0.9426888157574796;-0.03300899947254912;0.943254460895145;1.0099941310655125
75.34638;1.0599880169188838;0.9997680736378206;0.943187361493941;0.013264362558787945;0.012513838251294202;1.0607891595925143;1.00999955949988;10.000078686042512;1.2503970728428218;0.03501589895636103;0.03501592474470075;0.9426888164567071;-0.03300899950915741;0.9432543341852047;1.0099941573631015
75.35638;1.0599882126565556;0.9997679785027653;0.9431873386989863;0.013264363310520904;0.012513838160200899;1.0607894680217094;1.0099997612770144;10.000079066897118;1.2503971739817277;0.03501589760660004;0.035015924754442714;0.9426888154542711;-0.03300899954590656;0.9432542137554699;1.0099941732960882
75.36638;1.059988405457457;0.9997678876153401;0.943187316225055;0.013264364083744441;0.01251383801451074;1.0607897802476507;1.0099999668242996;10.000079470653182;1.2503972771496163;0.03501589606816205;0.035015924650108485;0.942688812856125;-0.03300899958271262;0.9432540998560788;1.0099941795532155
75.37638;1.0599885949742638;0.9997678016140387;0.9431872939806616;0.013264364880726428;0.012513837820080474;1.0607900958736287;1.0100001755011334;10.000079897916333;1.2503973829001795;0.035015894364765335;0.03501592443152319;0.9426888087330756;-0.033008999619498686;0.9432539926825869;1.009994176802487
75.38638;1.0599887808260315;0.9997677209721411;0.9431872720075668;0.013264365704458013;0.01251383758517735;1.060790414376042;1.010000386667262;10.00008034957964;1.2503974917755536;0.03501589251572986;0.035015924097950964;0.94268880314187;-0.033008999656203915;0.9432538924354543;1.0099941655974345
75.39638;1.0599889625094145;0.9997676460425846;0.9431872505092966;0.013264366557790118;0.012513837318926328;1.0607907351165464;1.0100005996683608;10.000080826615273;1.2503976042436857;0.03501589053209231;0.035015923648861226;0.9426887962154354;-0.033008999692787165;0.9432537993798961;1.0099941464345537
75.40638;1.0599891393414458;0.9997675771102997;0.9431872297740799;0.013264367443085002;0.012513837030262404;1.0607910575008168;1.0100008138534418;10.000081330137785;1.2503977206517702;0.03501588841599105;0.03501592308392492;0.9426887882249565;-0.03300899972922651;0.9432537138790813;1.0099941198671205
75.41638;1.059989310531371;0.99976751440648;0.943187210063085;0.013264368362122457;0.012513836727646386;1.060791381037492;1.0100010286552845;10.00008186108528;1.2503978412420076;0.035015886164225914;0.03501592240436792;0.9426887795269354;-0.033008999765518625;0.9432536363488997;1.0099940865385495
75.42638;1.0599894753027832;0.9997674581357313;0.9431871915389737;0.013264369315760124;0.012513836418685441;1.0607917052390472;1.0100012436971675;10.000082419738503;1.2503979661527187;0.03501588377092957;0.03501592161402259;0.9426887704867362;-0.03300899980166161;0.9432535671284298;1.0099940471459523
75.43638;1.0599896329470027;0.999767408532634;0.9431871742455887;0.013264370303753171;0.012513836110373634;1.0607920295666042;1.010001458835346;10.000083005412414;1.2503980953704943;0.035015881227504965;0.03501592071894217;0.9426887614637077;-0.033008999837634403;0.9432535063795062;1.0099940024401342
75.44638;1.0599897828524345;0.9997673658602176;0.9431871581170819;0.013264371325287466;0.012513835810262625;1.0607923534613286;1.0100016740619724;10.000083616471724;1.2503982287363367;0.035015878524422346;0.035015919728178906;0.9426887528157778;-0.03300899987340062;0.9432534540949955;1.0099939532488482
75.45638;1.0599899245635627;0.9997673303477032;0.9431871429844638;0.013264372379232866;0.012513835526694462;1.0607926763088216;1.0100018893341485;10.000084250829325;1.2503983659957307;0.03501587565622467;0.03501591865412437;0.9426887448930434;-0.03300899990891591;0.9432534101634543;1.009993900474215
75.46638;1.059990057818222;0.9997673021718926;0.9431871285653807;0.013264373463759202;0.01251383526721808;1.0607929973609778;1.010002104486089;10.000084906552381;1.2503985068170553;0.035015872625608686;0.03501591751030297;0.9426887380193553;-0.03300899994411005;0.9432533744218635;1.0099938450898662
75.47638;1.0599901825470057;0.9997672814847622;0.9431871144427356;0.013264374576256724;0.012513835036922041;1.060793315776817;1.0100023192900567;10.000085581729849;1.250398650816851;0.035015869442830375;0.035015916309480734;0.9426887324861885;-0.03300899997886416;0.943253346663172;1.0099937881051984
75.48638;1.0599902987994227;0.9997672684309347;0.9431871000629211;0.013264375712956841;0.012513834838794757;1.0607936307554349;1.0100025335793428;10.000086273717958;1.2503987976023747;0.0350158661200353;0.03501591506190075;0.9426887285659966;-0.033009000013022274;0.9432533266342916;1.0099937304791922
75.49638;1.059990406610561;0.9997672631138698;0.9431870848154758;0.01326437686804117;0.012513834675812477;1.060793941609044;1.0100027472481325;10.00008697878409;1.2503989467814567;0.03501586266539493;0.03501591377258837;0.9426887265241268;-0.03300900004643035;0.9432533140963738;1.0099936730416772
75.50638;1.0599905059484869;0.9997672655055386;0.9431870681722001;0.013264378033694632;0.012513834552503801;1.0607942477365142;1.0100029600949447;10.000087692551125;1.2503990979416169;0.03501585908281374;0.035015912441705335;0.9426887266218168;-0.03300900007896353;0.94325330888355;1.0099936164335739
75.51638;1.059990596761498;0.999767275378597;0.9431870497658943;0.013264379201522548;0.012513834474753134;1.0607945485986496;1.0100031717282594;10.00008841075397;1.25039925064371;0.03501585537488716;0.035015911068527465;0.942688729091601;-0.033009000110538804;0.9432533108780641;1.0099935611299995
75.52638;1.0599906790415232;0.9997672923072521;0.9431870293881207;0.013264380364071912;0.012513834448515294;1.060794843767058;1.010003381647935;10.0000891296747;1.250399404458882;0.035015851544135085;0.03501590965414919;0.942688734108168;-0.033009000141125636;0.9432533199476227;1.0099935075999356
75.53638;1.0599907528889496;0.9997673157294479;0.9431870069775979;0.013264381514982923;0.012513834478518743;1.0607951329590761;1.0100035893427926;10.000089846101329;1.2503995589948802;0.035015847593559433;0.03501590820165964;0.94268874178156;-0.033009000170734736;0.9432533359182197;1.0099934564329465
75.54638;1.059990818550233;0.9997673450727893;0.9431869826072704;0.013264382647867758;0.01251383456752559;1.0607954159872315;1.0100037943225944;10.00009055691583;1.2503997138867848;0.03501584352679323;0.0350159067162694;0.9426887521380872;-0.03300900019938533;0.9432533586141049;1.009993408286179
75.55638;1.0599908763821175;0.9997673798636205;0.9431869564537281;0.013264383755705015;0.012513834715905801;1.0607956927139222;1.0100039961669696;10.00009125866144;1.2503998688312243;0.035015839346844296;0.03501590520633016;0.9426887651135348;-0.033009000227088775;0.9432533879125193;1.0099933637730782
75.56638;1.059990926769773;0.999767419716901;0.943186928755716;0.013264384831713995;0.012513834921002467;1.060795963075477;1.0100041945527098;10.00009194778359;1.2504000236418018;0.03501583505662879;0.03501590368438623;0.9426887806181221;-0.033009000253855884;0.9432534237560097;1.0099933234545384
75.57638;1.0599909700505759;0.9997674642524621;0.9431868997750075;0.01326438587048708;0.012513835177429416;1.0607962271037554;1.0100043892004458;10.000092621277846;1.2504001782431282;0.035015830661597074;0.03501590216630128;0.9426887986041004;-0.03300900027971328;0.9432534661187804;1.0099932878949616
75.58638;1.0599910064824123;0.9997675130681996;0.9431868697950705;0.013264386868298379;0.012513835479458004;1.060796484900078;1.0100045798095074;10.000093276900968;1.2504003326554867;0.03501582617053183;0.03501590066904489;0.9426888190464701;-0.033009000304712245;0.9432535149618962;1.0099932576571176
75.59638;1.0599910362507732;0.9997675657788268;0.9431868391251803;0.013264387822851637;0.012513835823465111;1.0607967365850648;1.0100047660460219;10.00009391317853;1.2504004870022078;0.0350158215935919;0.03501589920977613;0.9426888418990088;-0.0330090003289027;0.943253570270694;1.0099932332201345
75.60638;1.0599910594622335;0.999767622005697;0.9431868080346594;0.013264388732837432;0.012513836208428577;1.0607969822396208;1.010004947589272;10.000094529374577;1.2504006414776485;0.03501581693952009;0.035015897804572246;0.9426888670959765;-0.03300900035230278;0.9432536321191294;1.0099932149213295
75.61638;1.059991076160315;0.9997676813213742;0.9431867766784852;0.013264389597442939;0.012513836635132267;1.060797221898286;1.0100051241963866;10.000095125161735;1.2504007962821528;0.03501581221398746;0.03501589646487356;0.9426888945609408;-0.033009000374917497;0.9432537006037288;1.009993202972353
75.62638;1.0599910864049653;0.9997677432524041;0.9431867450913831;0.013264390416111828;0.012513837105657996;1.0607974555845587;1.010005295740135;10.000095700447794;1.2504009515887768;0.03501580742104612;0.03501589519436315;0.9426889241656242;-0.03300900039677438;0.9432537757433311;1.0099931974660157
75.63638;1.059991090338175;0.9997678073046594;0.9431867131881954;0.01326439118891963;0.012513837624111818;1.0607976832811072;1.010005462185998;10.000096255488684;1.2504011075831336;0.03501580256798563;0.03501589398884078;0.9426889556843863;-0.03300900041792624;0.9432538574968898;1.009993198337765
75.64638;1.0599910882045076;0.9997678729331371;0.9431866807317846;0.01326439191726708;0.012513838197244475;1.0607979048650698;1.010005623508988;10.000096790743973;1.2504012645187097;0.03501579766883881;0.03501589283863348;0.9426889888290794;-0.03300900043841947;0.943253945829484;1.0099932053528229
