time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.65638;1.0599910803675319;0.9997679395169766;0.9431866473450704;0.013264392604392918;0.012513838833371722;1.06079812008978;1.0100057796135795;10.000097306606639;1.250401422650066;0.035015792741532575;0.035015891732227904;0.9426890232896461;-0.033009000458260426;0.9432540407240143;1.0099932181458517
75.66638;1.0599910673309876;0.99976800640616;0.9431866126309756;0.013264393255554348;0.012513839540250432;1.0607983286466067;1.0100059303285853;10.000097803664863;1.2504015820863013;0.03501578780165818;0.03501589065899263;0.9426890586939088;-0.03300900047742314;0.9432541421322885;1.0099932363073003
75.67638;1.059991049741412;0.9997680729811241;0.9431865763363676;0.013264393877485927;0.01251384032312001;1.0607985302899328;1.0100060754753244;10.00009828329944;1.250401742749132;0.03501578285944925;0.035015889608476694;0.9426890945496177;-0.03300900049587945;0.9432542499391551;1.0099932595034689
75.68638;1.0599910283067127;0.9997681386715593;0.943186538393457;0.01326439447725392;0.012513841183942578;1.0607987248935893;1.01000621489882;10.00009874779599;1.2504019044308008;0.03501577792110177;0.03501588856847151;0.9426891302344542;-0.033009000513601214;0.9432543639857561;1.0099932875414515
75.69638;1.05999100359951;0.9997682029849344;0.9431864987973985;0.013264395061288582;0.012513842122167253;1.0607989123887247;1.010006348399687;10.000099200006256;1.2504020668230433;0.03501577299011394;0.0350158875251711;0.9426891650552026;-0.03300900053054794;0.9432544841059057;1.0099933203094191
75.70638;1.0599909759067603;0.9997682655193161;0.9431864574974911;0.013264395634979128;0.012513843135898298;1.0607990927229658;1.0100064756831952;10.000099642844296;1.2504022294806265;0.03501576806753513;0.03501588646293076;0.9426891983681224;-0.033009000546667625;0.9432546101670599;1.0099933576886149
75.71638;1.0599909453088936;0.999768325917441;0.9431864144161094;0.01326439620313557;0.012513844222639564;1.0607992659221597;1.010006596410971;10.000100078634135;1.2504023917764284;0.03501576315547962;0.03501588536189274;0.9426892296782278;-0.033009000561901404;0.9432547420903079;1.0099933995247996
75.72638;1.0599909118626702;0.999768383859902;0.9431863695080855;0.013264396770851932;0.012513845379775608;1.0607994321136387;1.0100067102565087;10.000100509040566;1.2504025529086549;0.035015758261681434;0.03501588419821109;0.9426892586312873;-0.03300900057618229;0.9432548798110472;1.009993445625712
75.73638;1.059990875649498;0.9997684390799905;0.9431863227575791;0.013264397343581815;0.012513846604774065;1.06079959140347;1.0100068168825127;10.000100935670153;1.2504027119578174;0.035015753397662545;0.03501588294979402;0.9426892849406077;-0.03300900058944557;0.9432550232520358;1.009993495802164
75.74638;1.059990836698464;0.999768491334751;0.9431862741320972;0.013264397926841014;0.012513847895271886;1.06079974378201;1.0100069159132206;10.000101360258451;1.2504028680030586;0.03501574857366854;0.03501588160202063;0.9426893083814274;-0.03300900060166438;0.9432551723465169;1.0099935499371753
75.75638;1.059990794982352;0.9997685403916031;0.9431862235617035;0.013264398526305614;0.012513849249076638;1.060799889198966;1.010007006976033;10.000101784387708;1.250403020244274;0.03501574379816774;0.03501588014882381;0.9426893288526503;-0.0330090006128726;0.9432553270719484;1.0099936079840415
75.76638;1.0599907505824488;0.9997685860054999;0.943186170986855;0.013264399148051786;0.012513850663360667;1.0608000276618814;1.0100070897777202;10.000102209258955;1.250403168023843;0.03501573908053231;0.03501587859133057;0.9426893463399301;-0.033009000623146;0.9432554874452201;1.009993669886272
75.77638;1.0599907038297007;0.9997686278425608;0.9431861164909522;0.01326439979859653;0.012513852133639978;1.0608001592229492;1.0100071641536128;10.000102635555272;1.2504033108405819;0.03501573443144243;0.03501587693413043;0.9426893607756252;-0.033009000632576245;0.9432556534282424;1.00999373548913
75.78638;1.059990655230396;0.9997686654309597;0.9431860603966397;0.013264400484102613;0.012513853654029978;1.0608002839036297;1.0100072300552536;10.000103063636937;1.2504034483958102;0.03501572985975894;0.035015875178428864;0.9426893719792222;-0.03300900064126232;0.9432558248027303;1.0099938045112642
75.79638;1.059990605292195;0.9997686981943228;0.943186003199583;0.01326440120924071;0.012513855218181156;1.060800401621776;1.0100072874748356;10.000103493761832;1.250403580535594;0.03501572536988149;0.03501587331771303;0.9426893797222138;-0.03300900064930588;0.9432560011806467;1.0099938765864447
75.80638;1.0599905544200716;0.9997687255122029;0.9431859454416281;0.013264401977191115;0.012513856819327223;1.0608005121469681;1.010007336385581;10.000103925520266;1.2504037071134164;0.035015720963147444;0.0350158713394968;0.9426893838246954;-0.0330090006568108;0.9432561821745177;1.0099939513197336
75.81638;1.0599905028935344;0.9997687467982316;0.9431858876439738;0.01326440278996378;0.01251385844977354;1.0608006151126197;1.010007376795609;10.00010435718348;1.2504038278607414;0.035015716640769544;0.035015869229240264;0.9426893842040461;-0.03300900066389738;0.9432563675284447;1.0099940283110498
75.82638;1.0599904508933775;0.9997687616279111;0.943185830272778;0.013264403647405824;0.012513860101394757;1.0608007100509318;1.010007408840545;10.000104786377959;1.2504039423467859;0.03501571240451341;0.035015866972899774;0.9426893808460547;-0.03300900067072096;0.9432565570882939;1.009994107161492
75.83638;1.0599903985190722;0.9997687697918513;0.9431857737160494;0.013264404546079347;0.012513861767371468;1.0608007964023003;1.0100074327518354;10.000105211241863;1.2504040501083198;0.03501570825482531;0.035015864558503904;0.9426893737562225;-0.03300900067747222;0.943256750715407;1.0099941875369722
75.84638;1.0599903457598476;0.9997687711773143;0.9431857183218456;0.013264405479391407;0.012513863443843948;1.060800873555561;1.010007448735743;10.000105630293348;1.2504041507645394;0.03501570418959867;0.035015861977846376;0.9426893629513451;-0.033009000684354764;0.9432569482346961;1.0099942692544608
75.85638;1.0599902925098117;0.9997687656311669;0.9431856645014164;0.013264406438225641;0.01251386513042121;1.060800940931624;1.0100074569102782;10.000106041790819;1.2504042439354779;0.035015700206747956;0.035015859227664994;0.9426893484582645;-0.033009000691562866;0.9432571493772047;1.0099943522246828
75.86638;1.0599902386382125;0.9997687529263101;0.943185612794536;0.013264407411678851;0.012513866829481315;1.060800998026092;1.0100074573424949;10.000106444227882;1.2504043291326083;0.0350156963075099;0.03501585631058261;0.9426893302839784;-0.033009000699267474;0.9432573537441301;1.0099944362757134
75.87638;1.0599901840016563;0.999768732753454;0.9431855638287655;0.013264408388226739;0.012513868544771416;1.0608010444352705;1.010007450132902;10.000106837351698;1.2504044057833819;0.03501569249552618;0.03501585323681342;0.942689308390104;-0.03300900070759987;0.9432575609085468;1.009994521087514
75.88638;1.0599901284074262;0.9997687047158951;0.9431855182160009;0.013264409357535527;0.012513870279604043;1.0608010799083072;1.010007435432812;10.000107221945907;1.2504044733554929;0.03501568877414308;0.03501585002410252;0.9426892827038582;-0.033009000716643276;0.9432577705690686;1.0099946062833933
75.89638;1.0599900715878527;0.9997686683963303;0.9431854764354187;0.013264410312490014;0.01251387203539479;1.0608011043811423;1.010007413389427;10.000107598274141;1.2504045315193373;0.035015685146697104;0.03501584669393472;0.9426892531672864;-0.03300900072643799;0.9432579825557136;1.009994691547038
75.90638;1.059990013168137;0.9997686234585245;0.9431854387567488;0.013264411249865674;0.012513873811708083;1.0608011179937118;1.0100073841723527;10.000107964936179;1.2504045802398838;0.0350156816177078;0.03501584326676642;0.9426892198048407;-0.03300900073699479;0.9432581967233027;1.009994776712291
75.91638;1.0599899526294343;0.9997685697151126;0.9431854052536112;0.013264412169062602;0.012513875606823746;1.0608011210652566;1.0100073480532332;10.000108319161653;1.2504046197371994;0.03501567819170235;0.0350158397603075;0.9426891827458264;-0.0330090007483262;0.9432584128832731;1.0099948617836214
75.92638;1.05998988936624;0.9997685071655464;0.9431853758707794;0.013264413069935891;0.012513877417339083;1.060801113984866;1.0100073053503889;10.00010865791203;1.250404650394991;0.03501567487112783;0.035015836191604525;0.9426891421994814;-0.03300900076047779;0.9432586308071257;1.0099949468807703
75.93638;1.0599898228542761;0.9997684359925938;0.943185350495813;0.013264413950799624;0.012513879237831598;1.0608010971084458;1.0100072562877729;10.000108978922757;1.25040467268562;0.03501567165486187;0.03501583257913147;0.9426890984547946;-0.03300900077352848;0.9432588502462196;1.0099950321892581
75.94638;1.059989752750291;0.9997683565056444;0.9431853289871076;0.013264414807600267;0.012513881061724581;1.0608010707410422;1.010007200973542;10.000109281001162;1.2504046871356342;0.03501566853830731;0.03501582894292567;0.942689051887425;-0.033009000787577236;0.9432590709405478;1.0099951179330575
75.95638;1.0599896788835483;0.9997682690924233;0.9431853111547558;0.01326441563463101;0.012513882882725333;1.0608010351860722;1.0100071394911654;10.000109563403932;1.250404694330778;0.03501566551443856;0.03501582530491788;0.9426890029619817;-0.03300900080274512;0.9432592926601547;1.0099952043699494
75.96638;1.059989601240838;0.9997681742263202;0.9431852967749592;0.013264416425751612;0.01251388469549617;1.0608009908536133;1.010007071959351;10.000109825354654;1.250404694928061;0.035015662573557635;0.035015821688264635;0.9426889522720671;-0.0330090008191848;0.9432595152623854;1.0099952917910526
75.97638;1.0599895199290432;0.9997680724735106;0.9431852856387227;0.013264417174849387;0.01251388649498362;1.060800938322679;1.0100069985566327;10.000110066440364;1.2504046896475212;0.035015659703072986;0.0350158181152433;0.9426889005324974;-0.033009000837075746;0.9432597386861836;1.009995380478863
75.98638;1.0599894351408785;0.9997679644647566;0.9431852775847916;0.01326441787538454;0.012513888275552243;1.060800878229282;1.010006919540606;10.000110286979087;1.2504046792628716;0.03501565688949975;0.0350158146087119;0.9426888484614753;-0.03300900085660199;0.9432599629109469;1.009995470703379
75.99638;1.0599893471627129;0.9997678508755756;0.943185272503331;0.013264418520039992;0.01251389003091857;1.060800811100351;1.0100068352117748;10.000110487557293;1.2504046646097366;0.03501565412152418;0.035015811195561714;0.942688796707256;-0.03300900087793436;0.9432601879289236;1.0099955627900126
76.00638;1.0599892563254336;0.9997677324207057;0.9431852703292611;0.013264419101634754;0.012513891754122495;1.0608007372970805;1.010006745878115;10.000110668326077;1.2504046465709784;0.03501565139060633;0.035015807905126185;0.9426887459332985;-0.0330090009012347;0.9432604137052694;1.009995657157116
76.01638;1.0599891628869405;0.9997676098377054;0.9431852710427757;0.013264419615010669;0.01251389343711028;1.0608006570719215;1.0100066519073718;10.000110829075686;1.2504046260117236;0.03501564868974804;0.03501580476282891;0.94268869693722;-0.033009000926659794;0.9432606401439546;1.009995754279304
76.02638;1.0599890669742715;0.9997674838498298;0.9431852746297067;0.013264420058317343;0.012513895070776408;1.0608005706625796;1.010006553748628;10.000110970043377;1.250404603650462;0.035015646013865614;0.035015801784776056;0.9426886506430439;-0.033009000954353274;0.9432608670829801;1.0099958545891605
76.03638;1.0599889686343522;0.9997673551366156;0.9431852810048631;0.013264420432479008;0.012513896645560959;1.0608004783302294;1.0100064518586;10.00011109199252;1.2504045799095853;0.03501564335921559;0.035015798978015225;0.9426886079772713;-0.03300900098445282;0.9432610942965298;1.009995958348793
76.04638;1.0599888679145615;0.9997672243504637;0.9431852899438795;0.013264420739237408;0.012513898151882058;1.0608003803572377;1.010006346666608;10.000111195079903;1.2504045548728353;0.03501564072162395;0.03501579634642866;0.9426885697627446;-0.03300900101710347;0.9432613214748908;1.0099960655538835
76.05638;1.0599887649056259;0.999767092162453;0.9431853010440202;0.013264420979757791;0.012513899580689738;1.0608002770404552;1.0100062385805981;10.000111278297076;1.250404528396856;0.03501563809755031;0.03501579389676708;0.9426885366731065;-0.033009001052445426;0.9432615481715457;1.009996175920388
76.06638;1.05998865975781;0.999766959304114;0.9431853137491596;0.013264421155137446;0.012513900924340156;1.0608001686575852;1.0100061279635903;10.00011134024428;1.250404500302288;0.03501563548538509;0.03501579164057983;0.9426885091444901;-0.03300900109059792;0.9432617738303714;1.0099962889557417
76.07638;1.059988552646546;0.999766826555642;0.9431853274019669;0.013264421267916906;0.012513902176939203;1.0608000554591173;1.010006015134437;10.000111379763313;1.2504044704962984;0.03501563288365782;0.03501578959188817;0.9426884872478802;-0.03300900113166211;0.9432619979464529;1.0099964040761096
76.08638;1.0599884436865155;0.999766694671683;0.9431853412945214;0.013264421322724098;0.01251390333396302;1.0607999377101358;1.0100059003962891;10.000111395643088;1.2504044389605238;0.03501563028797901;0.03501578776271641;0.9426884706711796;-0.03300900117571877;0.9432622201694385;1.009996520714404
76.09638;1.0599883329239657;0.9997665643450986;0.9431853547700546;0.01326442132541224;0.01251390439176965;1.0607998157119551;1.010005784045633;10.000111385884187;1.250404405740661;0.03501562769035804;0.035015786161609365;0.9426884588337737;-0.03300900122281248;0.9432624402415573;1.009996638328806
76.10638;1.0599882204262931;0.9997664362546415;0.9431853673112648;0.013264421281790346;0.01251390534754712;1.0607996898237504;1.0100056663736106;10.000111347009971;1.250404371004213;0.03501562508300879;0.0350157847966691;0.9426884510329737;-0.03300900127294605;0.9432626579090009;1.009996756305923
76.11638;1.059988106313448;0.9997663110817204;0.9431853785194105;0.013264421196828764;0.012513906199372477;1.060799560538947;1.0100055476584116;10.000111274020682;1.2504043350451608;0.035015622462020224;0.035015783677929735;0.9426884465393756;-0.03300900132609493;0.9432628729007838;1.0099968739275924
76.12638;1.0599879907112133;0.9997661894042835;0.9431853880475569;0.013264421074378092;0.012513906945819133;1.0607994285366855;1.0100054281529367;10.000111161222481;1.250404298173662;0.03501561982683461;0.0350157828171027;0.9426884445988425;-0.03300900138223616;0.9432630849227949;1.0099969904571808
76.13638;1.0599878737301194;0.9997660715557866;0.9431853955399153;0.013264420917240657;0.01251390758599497;1.0607992946297948;1.0100053080910658;10.000111003132734;1.2504042606335097;0.035015617178758396;0.03501578222617815;0.942688444427728;-0.03300900144137508;0.9432632936580847;1.0099971051646675
76.14638;1.0599877554553765;0.9997659575597502;0.9431854005594323;0.013264420727222887;0.012513908120385867;1.0607991596799136;1.0100051877057181;10.000110794705721;1.2504042226867171;0.03501561452055418;0.03501578191500733;0.9426884453027233;-0.0330090015035435;0.9432634988135057;1.0099972172212341
76.15638;1.0599876358896878;0.9997658471186325;0.9431854025732985;0.01326442050515959;0.012513908550873701;1.060799024586691;1.0100050672249865;10.000110530995673;1.250404184662903;0.03501561185592105;0.03501578188911803;0.9426884466642583;-0.03300900156876767;0.9432637001731677;1.0099973256381238
76.16638;1.059987514931475;0.9997657396256879;0.9431854010551431;0.013264420251303559;0.012513908879356071;1.0607988903087042;1.0100049468225727;10.000110207097748;1.2504041468295244;0.03501560918716657;0.03501578214934794;0.9426884481220134;-0.03300900163704406;0.9432638975911817;1.0099974293752096
76.17638;1.0599873924628322;0.9997656342790883;0.9431853956112768;0.013264419966425214;0.012513909106471;1.0607987577905302;1.0100048265920134;10.000109818788737;1.250404109359809;0.03501560651275731;0.035015782692885876;0.9426884493963322;-0.033009001708344844;0.943264090933426;1.0099975274751232
76.18638;1.0599872683717584;0.9997655303498745;0.9431853860348497;0.01326441965303798;0.012513909231463102;1.0607986278450134;1.0100047065881048;10.000109362894165;1.2504040724451677;0.035015603829658536;0.035015783514390414;0.942688450313522;-0.03300900178262725;0.9432642800350401;1.009997619046013
76.19638;1.059987142396882;0.9997654274126554;0.9431853722777164;0.013264419315381368;0.012513909253019009;1.0607985011418892;1.01000458684275;10.000108836713196;1.2504040363491868;0.035015601138487146;0.035015784606833085;0.9426884508742158;-0.033009001859822966;0.9432644647022946;1.009997703206038
76.20638;1.0599870140555319;0.9997653253215233;0.9431853543639707;0.013264418958085273;0.012513909170061295;1.0607983782826385;1.0100044673478474;10.00010823761806;1.2504040014556759;0.03501559844644979;0.035015785962269244;0.9426884512523006;-0.03300900193981772;0.9432646447181007;1.0099977791456787
76.21638;1.0599868828060064;0.9997652240278627;0.9431853322923984;0.013264418584624434;0.012513908981497065;1.0607982598377412;1.0100043480969485;10.000107563626324;1.2504039682673602;0.035015595768498144;0.03501578757293053;0.9426884516804291;-0.03300900202243834;0.9432648198303213;1.009997846219055
76.22638;1.059986748211864;0.9997651234351526;0.9431853059475801;0.01326441819653485;0.012513908685799248;1.0607981463434968;1.0100042291314093;10.000106813832478;1.2504039372326794;0.03501559312647458;0.035015789433198344;0.9426884524023295;-0.03300900210745426;0.9432649897416613;1.0099979039719944
76.23638;1.0599866099409287;0.999765023349055;0.9431852750499036;0.01326441779392115;0.012513908281807724;1.060798038324463;1.010004110494627;10.00010598806079;1.2504039085871745;0.03501559054495835;0.03501579154051091;0.9426884537633609;-0.03300900219460213;0.9432651541149253;1.0099979521545939
76.24638;1.059986467669145;0.9997649235098957;0.9431852392173371;0.013264417376438901;0.012513907770077581;1.0607979362937259;1.0100039921739956;10.000105086450262;1.2504038823365564;0.03501558804749792;0.035015793893573746;0.9426884562826485;-0.03300900228362133;0.9432653126349816;1.0099979907183168
76.25638;1.0599863210170286;0.9997648236562184;0.9431851980750902;0.01326441694364014;0.012513907153089174;1.0607978406682808;1.0100038741334716;10.000104109347273;1.250403858299506;0.03501558565685632;0.03501579648981018;0.9426884606152063;-0.0330090023742657;0.9432654650987348;1.0099980197522838
76.26638;1.0599861695891784;0.9997647235616883;0.9431851512810598;0.0132644164953413;0.01251390643388808;1.060797751694974;1.0100037564015745;10.000103057698182;1.2504038361807897;0.035015583396847946;0.0350157993240408;0.9426884674586299;-0.03300900246628725;0.9432656113887635;1.0099980393906318
76.27638;1.0599860130526795;0.9997646230133796;0.9431850985180118;0.013264416032191532;0.012513905614679303;1.0607976694697647;1.010003639128697;10.000101933740885;1.2504038156153738;0.03501558129202365;0.03501580238958687;0.9426884774604597;-0.0330090025594271;0.9432657513198154;1.0099980497434657
76.28638;1.0599858511889657;0.9997645217693542;0.9431850395366513;0.01326441555536849;0.012513904696580893;1.060797593980591;1.0100035225795372;10.000100741409016;1.2504037961095957;0.035015579365480505;0.03501580568063724;0.9426884911385762;-0.033009002653430215;0.9432658845430779;1.0099980508849022
76.29638;1.0599856839628257;0.9997644195312752;0.9431849742135745;0.013264415066074382;0.012513903679866382;1.0607975251340453;1.0100034070705608;10.000099486547542;1.2504037770042509;0.035015577638181236;0.03501580919164879;0.9426885088500376;-0.03300900274805008;0.9432660105933949;1.0099980429084678
76.30638;1.0599855115657;0.9997643159218994;0.9431849025846012;0.013264414565919517;0.012513902564192356;1.0607974627834633;1.0100032928636542;10.000098176615992;1.2504037575746356;0.03501557613141881;0.035015812913870216;0.9426885308516935;-0.03300900284302933;0.9432661289449517;1.0099980260050658
76.31638;1.0599853343219054;0.9997642105285613;0.9431848248182545;0.013264414057288967;0.012513901348834717;1.0607974067017478;1.0100031800797062;10.000096819439147;1.250403737122856;0.03501557486947779;0.03501581683431238;0.9426885573844495;-0.03300900293809525;0.9432662389890621;1.0099980004966869
76.32638;1.0599851525419162;0.9997641029981459;0.9431847411454686;0.013264413542681723;0.012513900032694683;1.0607973564993367;1.0100030687178467;10.00009542214906;1.250403714987125;0.03501557387899586;0.03501582093791013;0.9426885886922206;-0.03300900303297103;0.943266340040732;1.0099979668170682
76.33638;1.0599849664900984;0.9997639930744971;0.9431846518318467;0.01326441302365343;0.01251389861454031;1.0607973116287912;1.0100029587560237;10.000093991009685;1.2504036905726763;0.03501557318554689;0.03501582520828651;0.9426886249891709;-0.03300900312737736;0.9432664314415737;1.0099979255073284
76.34638;1.0599847764724282;0.999763880619276;0.9431845571811017;0.013264412500223198;0.012513897094000666;1.0607972715358835;1.010002850247322;10.000092531194953;1.2504036633861644;0.035015572810807895;0.035015829627590644;0.9426886664131213;-0.03300900322103847;0.9432665126689836;1.0099978772006202
76.35638;1.0599845829376466;0.9997637656624031;0.9431844575461761;0.013264411971046674;0.012513895472337357;1.0607972358370097;1.0100027433615066;10.000091046133523;1.2504036330140291;0.035015572772680706;0.03501583417888994;0.942688712999563;-0.033009003313691894;0.9432665833846213;1.0099978224970727
76.36638;1.0599843864790484;0.9997636483978316;0.943184353381855;0.013264411434765196;0.012513893751922953;1.060797204366038;1.010002638326395;10.000089536846058;1.2504035990752038;0.03501557308732952;0.0350158388480708;0.9426887646805454;-0.03300900340507965;0.9432666434277108;1.0099977618530045
76.37638;1.0599841877168168;0.9997635290958616;0.9431842452507208;0.013264410891636413;0.012513891935187595;1.0607971770531033;1.0100025352791788;10.000088001723151;1.2504035612132378;0.03501557376988665;0.035015843621734925;0.9426888212700788;-0.03300900349493747;0.943266692770082;1.0099976956335337
76.38638;1.0599839871836827;0.999763408018506;0.9431841337072401;0.013264410343843368;0.012513890024546007;1.060797153767144;1.0100024341629323;10.000086437320537;1.2504035191615415;0.03501557483291361;0.03501584848419452;0.9426888824520052;-0.033009003583007755;0.943266731487902;1.0099976242109672
76.39638;1.0599837853325005;0.9997632854146282;0.9431840191813777;0.013264409794875288;0.012513888023404597;1.0607971342532065;1.0100023347537064;10.000084839962383;1.2504034727989106;0.03501557628502811;0.03501585341725597;0.9426889478149353;-0.0330090036690602;0.9432667597696972;1.0099975480352201
76.40638;1.059983582661782;0.9997631615450318;0.9431839019657987;0.01326440924900809;0.012513885936963856;1.0607971181479774;1.0100022367361905;10.000083207007354;1.250403422152007;0.03501557813123738;0.03501585840170712;0.942689016906751;-0.03300900375289483;0.9432667779130829;1.009997467706419
76.41638;1.0599833798315959;0.9997630366346376;0.9431837822604703;0.013264408710720725;0.012513883771823551;1.0607971050202265;1.010002139727962;10.000081537349965;1.2504033673759485;0.03501558037352182;0.03501586341914984;0.9426890892536179;-0.033009003834330856;0.9432667862883698;1.0099973839355787
76.42638;1.0599831776329276;0.9997629107986367;0.9431836602336361;0.013264408184171116;0.012513881534836804;1.0607970944037364;1.0100020432917964;10.000079831420534;1.2504033086996456;0.03501558301042006;0.03501586845450538;0.942689164351348;-0.03300900391319554;0.9432667852877665;1.0099972973844782
76.43638;1.059982976884813;0.9997627840569876;0.9431835360846352;0.013264407673303747;0.012513879232647889;1.0607970858299693;1.010001946998981;10.000078090643694;1.2504032463877688;0.03501558603764399;0.035015873495967756;0.9426892416768705;-0.03300900398933196;0.9432667752800075;1.0099972085892488
76.44638;1.0599827783904763;0.9997626563684593;0.9431834100273593;0.013264407182237144;0.01251387687229239;1.0607970789188252;1.010001850424032;10.00007631671645;1.2504031807359348;0.03501558944978656;0.035015878531680256;0.9426893207396667;-0.03300900406262771;0.9432667565710329;1.0099971179950336
76.45638;1.0599825828991754;0.9997625276209336;0.9431832821962844;0.013264406715252574;0.012513874461980486;1.060797073455897;1.010001753045326;10.000074511402916;1.2504031120356602;0.035015593239813896;0.03501588354862041;0.9426894011410543;-0.033009004133026945;0.943266729387013;1.0099970260031164
76.46638;1.0599823910620254;0.9997623976973362;0.9431831526072363;0.013264406275916107;0.012513872011318755;1.0607970693508886;1.010001654251081;10.000072676822729;1.2504030405518662;0.03501559739775759;0.03501588853412901;0.9426894825687772;-0.03300900420050978;0.9432666938908857;1.0099969330645946
76.47638;1.0599822034511823;0.9997622665787805;0.9431830211989574;0.013264405865968857;0.012513869530455681;1.0607970665716722;1.0100015535073206;10.000070816128748;1.2504029665308733;0.035015601911386675;0.03501589347714228;0.9426895647256367;-0.033009004265066;0.9432666502119332;1.009996839796948
76.48638;1.059982020603357;0.9997621343274417;0.9431828878902324;0.013264405485951184;0.012513867028778386;1.0607970651502212;1.0100014505506276;10.000068934336909;1.2504028902034734;0.03501560676753351;0.03501589837005407;0.9426896472961326;-0.03300900432668351;0.9432665984855938;1.009996746996232
76.49638;1.059981843038272;0.999762001029972;0.943182752626476;0.01326440513722373;0.01251386451462657;1.0607970652149372;1.0100013454394863;10.000067038057635;1.250402811819019;0.03501561195376753;0.03501590320993138;0.9426897299610103;-0.03300900438536226;0.9432665388757339;1.009996655523191
76.50638;1.0599816712610952;0.9997618667849854;0.9431826154112002;0.013264404822449612;0.012513861996079201;1.060797067006547;1.0100012384284731;10.00006513389178;1.2504027317273811;0.03501561746050859;0.03501590799619742;0.9426898123925284;-0.03300900444113984;0.9432664715617295;1.009996566186428
76.51638;1.0599815057468684;0.9997617316676297;0.9431824763179609;0.013264404544356812;0.012513859481855665;1.0607970708717127;1.0100011298209344;10.000063227425219;1.250402650439412;0.03501562328194384;0.035015912726667035;0.9426898942538103;-0.03300900449409136;0.9432663967405689;1.0099964797542078
76.52638;1.0599813469098904;0.9997615957260366;0.9431823354528502;0.013264404305416993;0.012513856981610018;1.0607970772202289;1.010001019911885;10.000061323596952;1.2504025685661981;0.03501562941528114;0.03501591739501172;0.9426899752185484;-0.033009004544299045;0.9432663146505934;1.0099963970455246
76.53638;1.0599811950993887;0.9997614590754637;0.9431821928903608;0.013264404108383265;0.01251385450567651;1.060797086456988;1.01000090896198;10.000059426890928;1.250402486641956;0.03501563585906642;0.03501592199096622;0.9426900549712454;-0.03300900459182312;0.943266225564765;1.009996318921634
76.54638;1.0599810506435186;0.9997613219642575;0.9431820486717762;0.01326440395574386;0.01251385206511257;1.060797098928318;1.0100007971732592;10.000057540869161;1.250402404958652;0.03501564261150013;0.035015926503225964;0.9426901331841264;-0.03300900463670182;0.9432661297343108;1.0099962461393657
76.55638;1.0599809138746523;0.999761184741001;0.9431819028739192;0.013264403848894362;0.01251384967183673;1.0607971148992206;1.010000684773245;10.000055668046638;1.2504023235416502;0.03501564966932465;0.03501593092258151;0.9426902095224463;-0.03300900467897159;0.9432660273370115;1.0099961792522159
76.56638;1.0599807850649086;0.9997610478063117;0.9431817556826577;0.01326440378802349;0.01251384733811291;1.0607971345557194;1.0100005721780474;10.000053810121742;1.2504022422634298;0.03501565702718969;0.035015935243586864;0.9426902837103958;-0.033009004718675065;0.9432659184884254;1.00999611869055
76.57638;1.0599806643369585;0.9997609115859031;0.9431816074134026;0.013264403771619733;0.012513845075695813;1.060797158039535;1.0100004600098964;10.00005196796872;1.2504021609497935;0.03501566467700528;0.035015939465227935;0.942690355569911;-0.033009004755857684;0.9432658032886878;1.0099960648530273
76.58638;1.0599805516372967;0.9997607765271425;0.9431814584525904;0.013264403796391265;0.012513842894815923;1.0607971854875178;1.0100003489550438;10.000050141348904;1.2504020793862085;0.03501567260655793;0.03501594359036634;0.9426904249676812;-0.03300900479056097;0.9432656818509673;1.0099960180584102
76.59638;1.0599804467556164;0.9997606431130591;0.9431813091684558;0.013264403858591308;0.012513840803531111;1.0607972169930657;1.0100002396640422;10.000048328700075;1.250401997293179;0.03501568079870313;0.03501594762477046;0.9426904917849167;-0.03300900482280818;0.9432655543165408;1.009995978481414
76.60638;1.0599803493767967;0.9997605118590092;0.9431811598635639;0.013264403954725352;0.012513838808245031;1.0607972524998348;1.0100001327315378;10.000046527484766;1.2504019143550542;0.03501568923303658;0.035015951576818964;0.9426905559768856;-0.033009004852601165;0.9432654208813213;1.0099959461513626
76.61638;1.0599802591425482;0.9997603832960834;0.9431810107565484;0.01326440408089329;0.0125138369143189;1.0607972917681796;1.0100000286874757;10.00004473509279;1.2504018302341648;0.035015697887988716;0.03501595545634014;0.942690617633737;-0.03300900487993783;0.943265281818049;1.0099959209577045
76.62638;1.0599801756843608;0.9997602579316428;0.9431808619536365;0.013264404232347095;0.01251383512556583;1.0607973344815433;1.0099999280006162;10.000042949625117;1.2504017445443367;0.035015706740708995;0.035015959271553675;0.9426906769842411;-0.03300900490482739;0.9432651374915296;1.0099959026864287
76.63638;1.0599800986458239;0.9997601361745868;0.9431807134800074;0.013264404403864201;0.012513833443504669;1.0607973803910298;1.0099998310806124;10.000041170010327;1.250401656885934;0.03501571576681605;0.03501596302620919;0.9426907343570174;-0.03300900492728721;0.943264988391812;1.0099958910838602
76.64638;1.0599800276711837;0.9997600182612103;0.9431805654124067;0.013264404590639973;0.012513831867719354;1.0607974293892273;1.009999738274189;10.000039395640943;1.250401566871031;0.03501572494233805;0.035015966720270526;0.9426907901497721;-0.033009004947328204;0.943264835150568;1.0099958858423737
76.65638;1.059979962339836;0.9997599042375889;0.9431804179696526;0.013264404789439129;0.012513830396900436;1.0607974814724224;1.009999649889342;10.000037625872837;1.2504014740618965;0.03501573424558556;0.035015970352753945;0.9426908448291235;-0.033009004964946326;0.9432646785015067;1.0099958865484788
76.66638;1.0599799021531817;0.9997597940215348;0.9431802714662133;0.013264404999322006;0.012513829029214317;1.0607975365933808;1.0099995662360894;10.000035859428937;1.2504013779194527;0.035015743657101694;0.03501597392220481;0.9426908989191751;-0.03300900498013292;0.9432645192328767;1.0099958927360633
76.67638;1.0599798466402783;0.9997596874489812;0.9431801262072561;0.013264405221337752;0.012513827762371504;1.0607975945427703;1.009999487627282;10.000034094004839;1.250401277798382;0.03501575315865802;0.03501597742535715;0.9426909529551948;-0.03300900499289915;0.9432643581578963;1.0099959039954394
76.68638;1.0599797954629777;0.9997595842661897;0.9431799824211524;0.013264405458074193;0.012513826594117608;1.0607976549963065;1.0099994143190567;10.000032326671034;1.2504011730043183;0.035015762731395485;0.035015980855966085;0.9426910074278441;-0.03300900500328247;0.9432641960349203;1.0099959200100994
76.69638;1.059979748396271;0.9997594841690076;0.9431798402801556;0.013264405713643629;0.01251382552239344;1.06079771763415;1.0099993464656316;10.000030555333904;1.250401062902655;0.03501577235393474;0.03501598420412497;0.9426910627664068;-0.03300900501132692;0.9432640334631968;1.009995940525833
76.70638;1.0599797052401125;0.9997593868754117;0.9431796999769338;0.013264405992807544;0.012513824545185261;1.060797782211213;1.0099992841384966;10.000028780254796;1.2504009469924675;0.035015782003582054;0.03501598745760941;0.94269111934149;-0.033009005017082566;0.9432638708871025;1.0099959652930064
76.71638;1.059979665773947;0.9997592921715418;0.9431795617491279;0.013264406299779766;0.012513823660412912;1.060797848604979;1.0099992273319451;10.000027003910363;1.250400824938122;0.03501579166072506;0.03501599060413739;0.9426911774350917;-0.03300900502062805;0.9432637086737856;1.0099959939996745
76.72638;1.0599796297771742;0.9997591999584011;0.9431794258296582;0.013264406638422205;0.012513822865406064;1.060797916829113;1.0099991759429006;10.000025229511555;1.2504006965640384;0.035015801311585125;0.03501599363234193;0.9426912372324935;-0.03300900502206618;0.9432635471570858;1.0099960262471688
76.73638;1.0599795970795418;0.9997591102603371;0.9431792924267233;0.013264407012852765;0.0125138221568787;1.060797986960633;1.0099991298316373;10.000023460194463;1.25040056178018;0.035015810946876204;0.03501599653323527;0.9426912988536987;-0.033009005021499296;0.9432633866707705;1.0099960615776218
76.74638;1.05997956755694;0.9997590231455207;0.9431791617462681;0.013264407427021199;0.012513821532197864;1.0607980590196422;1.0099990889260475;10.000021699270206;1.2504004205281367;0.03501582055976154;0.03501599930273576;0.942691362373356;-0.033009005019028696;0.9432632275443857;1.0099960994943815
76.75638;1.059979541070084;0.9997589386231815;0.9431790339648191;0.013264407883425445;0.012513820990298024;1.0607981328643212;1.0099990532294927;10.0000199504308;1.2504002728066483;0.03501583014522978;0.03501600194168189;0.9426914278583411;-0.03300900501476875;0.9432630699943328;1.0099961394671761
76.76638;1.0599795174826228;0.9997588566086799;0.9431789091899195;0.013264408382521818;0.01251382053109886;1.0607982081722818;1.0099990227639302;10.000018217373379;1.2504001186417442;0.03501583969915962;0.035016004452285594;0.9426914954178504;-0.03300900500883814;0.9432629140169012;1.009996180944016
76.77638;1.0599794967395353;0.9997587769491899;0.9431787875081706;0.013264408923968914;0.012513820154428482;1.0607982845360526;1.0099989975344954;10.00001650318646;1.2503999579994978;0.03501584921602862;0.035016006835377;0.9426915651957355;-0.0330090050013351;0.9432627594118699;1.0099962233875697
76.78638;1.0599794788458694;0.9997586994223648;0.9431786690675912;0.013264409508379585;0.012513819859500005;1.060798361572959;1.0099989774901743;10.000014810173512;1.250399790778403;0.03501585868690518;0.03501600909020512;0.9426916373117742;-0.03300900499233285;0.9432626058593676;1.0099962663351287
76.79638;1.0599794637910127;0.9997586237139046;0.9431785540767786;0.013264410137922329;0.012513819645272116;1.060798438975666;1.0099989625075352;10.000013140045418;1.2503996168359648;0.035015868099773445;0.035016011213956;0.9426917118131658;-0.033009004981884985;0.9432624529480035;1.0099963094080808
76.80638;1.0599794515565013;0.9997585494521861;0.9431784427476654;0.013264410815513083;0.01251381951125499;1.0607985164993514;1.009998952455204;10.000011494013105;1.250399435973756;0.035015877440648206;0.035016013200958755;0.9426917886873035;-0.033009004970008714;0.9432623001922572;1.0099963522584547
76.81638;1.0599794421536775;0.9997584762891193;0.9431783352910625;0.01326441154348408;0.012513819457798827;1.0607985938668532;1.0099989472809439;10.000009872957785;1.2503992479381818;0.03501588669415813;0.0350160150428446;0.9426918679228111;-0.03300900495667497;0.9432621470559713;1.009996394543962
76.82638;1.059979435575927;0.9997584039594285;0.9431782319905923;0.013264412323073417;0.012513819485821745;1.060798670684507;1.0099989470664377;10.00000827769877;1.2503990524598325;0.03501589584469715;0.0350160167291464;0.9426919495092441;-0.033009004941832995;0.9432619929733712;1.0099964359652849
76.83638;1.0599794317245708;0.999758332247514;0.943178133292482;0.013264413154494248;0.012513819596475595;1.0607987464983706;1.0099989520331798;10.000006709247595;1.2503988492757854;0.03501590487684243;0.035016018249441255;0.9426920333338329;-0.03300900492543342;0.9432618374237145;1.0099964763229936
76.84638;1.0599794304279266;0.9997582608902239;0.9431780397991418;0.013264414036560661;0.012513819790627158;1.0607988209004973;1.0099989624668309;10.000005169238067;1.2503986381292094;0.035015913774818955;0.03501601959662752;0.942692119091408;-0.03300900490742462;0.943261680022969;1.0099965155342454
76.85638;1.0599794315172564;0.999758189550971;0.9431779521337925;0.013264414966435854;0.012513820067977532;1.0607988935580417;1.0099989785944312;10.000003660244456;1.2503984187939323;0.035015922522515716;0.03501602076799219;0.9426922062818802;-0.03300900488774197;0.943261520543411;1.0099965535957187
76.86638;1.0599794348752871;0.9997581178608057;0.9431778708256645;0.013264415940205276;0.012513820426190404;1.0607989642249653;1.0099990004831108;10.000002185573729;1.2503981911608713;0.035015931104049304;0.03501602176425867;0.9426922942535356;-0.03300900486631369;0.943261358906232;1.0099965905598378
76.87638;1.0599794404601248;0.9997580454632861;0.9431777962880352;0.013264416954099177;0.012513820861071067;1.0607990328003758;1.0099990279769697;10.000000749009544;1.250397955390665;0.03501593950613798;0.035016022588699056;0.9426923822746497;-0.03300900484308047;0.9432611952054354;1.0099966265594718
76.88638;1.059979448299136;0.9997579720897469;0.9431777287948675;0.013264418005521425;0.012513821368319003;1.0607990993712688;1.0099990607067666;9.999999355047269;1.2503977120186713;0.035015947720926664;0.03501602324592522;0.9426924696053705;-0.033009004817998774;0.9432610297061342;1.009996661842534
76.89638;1.0599794584164361;0.9997578975852413;0.9431776685131965;0.01326441909253361;0.012513821945346414;1.0607991641915284;1.0099990981909506;9.999998008922052;1.2503974618575346;0.03501595574535146;0.035016023740849195;0.9426925554861536;-0.03300900479101441;0.9432608627246425;1.009996696775142
76.90638;1.0599794707368928;0.9997578218179084;0.9431776156404756;0.013264420212422304;0.01251382259163256;1.0607992276276532;1.0099991399114019;9.999996715642794;1.2503972057787942;0.03501596357838102;0.035016024078897694;0.9426926390864864;-0.033009004762038156;0.943260694436105;1.009996731801882
76.91638;1.05997948508502;0.9997577446207496;0.9431775704489275;0.013264421361269048;0.012513823307802452;1.0607992900991021;1.0099991853007286;9.99999547876014;1.2503969445551084;0.03501597121894032;0.03501602426531081;0.9426927195622077;-0.03300900473096224;0.9432605248027035;1.0099967673901524
76.92638;1.0599795013209732;0.9997576658750847;0.943177533183693;0.01326442253482134;0.012513824093703352;1.0607993520448293;1.0099992337271093;9.999994300211958;1.2503966787499827;0.0350159786647132;0.035016024302816924;0.9426927961927678;-0.03300900469769945;0.9432603536822105;1.009996803959638
76.93638;1.0599795194826376;0.9997575856270292;0.9431775040061373;0.013264423729594589;0.012513824946492698;1.0607994139054784;1.0099992844700443;9.99999318104414;1.2503964086506563;0.03501598591223508;0.03501602419101237;0.9426928684236785;-0.03300900466219298;0.9432601809789881;1.009996841816042
76.94638;1.0599795397623217;0.9997575041011434;0.9431774830326017;0.013264424943011702;0.01251382586080775;1.0607994760773443;1.0099993366648303;9.99999212141801;1.2503961343067833;0.03501599295791969;0.035016023928460656;0.9426929358016551;-0.03300900462439564;0.9432600067586873;1.0099968811577809
76.95638;1.0599795623600534;0.9997574216162389;0.9431774703409916;0.01326442617255333;0.012513826830839944;1.0607995388713902;1.0099993893087331;9.999991119707355;1.250395855611002;0.03501599979833134;0.03501602351486412;0.9426929979257539;-0.03300900458425448;0.9432598312984924;1.0099969221218024
76.96638;1.0599795874149667;0.9997573384898715;0.9431774658973751;0.01326442741502103;0.01251382785176322;1.0607996024971749;1.0099994413370448;9.99999017217404;1.250395572388435;0.03501600643005955;0.035016022950719955;0.9426930544653292;-0.03300900454171478;0.9432596550063149;1.0099969648262246
76.97638;1.059979615014666;0.9997572549991918;0.9431774694768819;0.013264428666682449;0.012513828918822979;1.0607996670743698;1.0099994917216695;9.999989273699976;1.2503952845200357;0.035016012850811316;0.035016022235116705;0.9426931052270267;-0.03300900449673495;0.9432594783065623;1.0099970093965465
76.98638;1.059979645146319;0.999757171375997;0.943177480661505;0.013264429923841133;0.012513830025936128;1.0607997326859875;1.0099995395889618;9.999988418971531;1.2503949920356086;0.03501601905969149;0.03501602136554594;0.9426931501640264;-0.0330090044493046;0.943259301650122;1.0099970558903133
76.99638;1.0599796776780037;0.9997570877613361;0.9431774989272513;0.013264431182792052;0.012513831166708088;1.0607997994222322;1.009999584307122;9.999987603727076;1.2503946951686793;0.03501602505513345;0.03501602034145853;0.9426931892611533;-0.033009004399461854;0.9432591255621356;1.0099971041836642
77.00638;1.059979712492169;0.9997570041293175;0.9431775237403273;0.013264432439475981;0.012513832336441493;1.0607998673851033;1.0099996255198447;9.999986825302537;1.2503943943649234;0.035016030834131594;0.035016019167469124;0.9426932224359834;-0.03300900434729027;0.9432589506071515;1.0099971539788777
77.01638;1.0599797496337164;0.9997569202590926;0.9431775546091412;0.0132644336897166;0.012513833532440026;1.0607999366554786;1.00999966315617;9.999986082263725;1.2503940901432182;0.035016036394080866;0.0350160178522168;0.9426932495550913;-0.03300900429288546;0.9432587773414636;1.0099972048925119
77.02638;1.0599797893104261;0.9997568358015118;0.9431775911325175;0.01326443492947225;0.01251383475325721;1.0608000072245838;1.0099996973736611;9.999985374011706;1.2503937829149825;0.03501604173364765;0.03501601640564241;0.9426932705053593;-0.03300900423633028;0.9432586063279919;1.009997256500358
77.03638;1.0599798317916052;0.9997567503762305;0.9431776330314786;0.01326443615455491;0.012513835998159337;1.060800078951248;1.0099997284135758;9.999984700282218;1.2503934729755077;0.03501604685144379;0.035016014838545904;0.9426932852669883;-0.0330090041777142;0.9432584381808078;1.0099973083106022
77.04638;1.0599798773352178;0.9997566635951316;0.9431776800897697;0.013264437360211014;0.012513837266541058;1.0608001515791476;1.009999756493267;9.999984060233427;1.250393160622306;0.03501605174461526;0.035016013163335864;0.9426932939564217;-0.03300900411717378;0.9432582735735006;1.0099973597376628
77.05638;1.0599799261929712;0.9997565750448637;0.943177732056787;0.01326443854091694;0.01251383855671857;1.060800224771817;1.009999781810579;9.999983451993012;1.250392846266442;0.035016056408943425;0.03501601139395253;0.9426932968049806;-0.033009004054907316;0.9432581131854018;1.0099974101484348
77.06638;1.0599799786292547;0.9997564843453407;0.9431777886196028;0.013264439690375078;0.012513839864999916;1.060800298105895;1.0099998045770888;9.999982872965434;1.2503925305109567;0.03501606084042636;0.03501600954570663;0.9426932940797911;-0.0330090039911414;0.9432579576220175;1.009997458937027
77.07638;1.0599800348717685;0.9997563912647388;0.9431778494284325;0.013264440801260784;0.012513841186385303;1.0608003709990943;1.0099998250445557;9.999982320511;1.2503922141166173;0.035016065036602484;0.035016007635741656;0.9426932859733299;-0.03300900392607793;0.9432578073612633;1.0099975055885024
77.08638;1.059980095040459;0.9997562957403727;0.9431779141554468;0.01326444186499324;0.012513842515817154;1.060800442672699;1.0099998435258453;9.999981793110193;1.2503918978310222;0.035016068997371745;0.03501600568249499;0.942693272489553;-0.033009003859878434;0.9432576627455834;1.0099975497399023
77.09638;1.0599801591228646;0.9997561978151422;0.9431779825834878;0.013264442872325992;0.012513843848611995;1.0608005122481703;1.009999860383412;9.999981291214993;1.250391582267713;0.035016072725378364;0.03501600370340658;0.9426932534074112;-0.03300900379269127;0.9432575240104165;1.0099975912014243
77.10638;1.0599802269784981;0.9997560976078885;0.9431780546381963;0.013264443814241113;0.012513845180898894;1.0608005788977366;1.0099998760435007;9.999980816429712;1.250391267898259;0.0350160762233036;0.03501600171242128;0.9426932283667664;-0.03300900372467975;0.9432573913558534;1.0099976299493896
77.11638;1.0599802983957352;0.9997559952733127;0.9431781303063506;0.01326444468216407;0.01251384651018898;1.0608006419089004;1.0099998910433665;9.999980370097491;1.2503909550512067;0.03501607949099919;0.035015999719514516;0.9426931969977583;-0.03300900365602314;0.9432572650593133;1.0099976661395025
77.12638;1.0599803731771964;0.9997558909214781;0.9431782095122657;0.013264445467490681;0.012513847834948317;1.0608007006449145;1.0099999059812794;9.999979953254346;1.2503906439549795;0.03501608252703918;0.0350159977335566;0.9426931589944273;-0.0330090035868873;0.9432571455038493;1.009997700085286
77.13638;1.059980451151424;0.9997557845731452;0.9431782920722759;0.013264446161074863;0.012513849153813993;1.0608007545136462;1.0099999213429207;9.99997956727676;1.2503903348588814;0.03501608533058099;0.0350159957644966;0.9426931140894932;-0.033009003517404774;0.9432570330718721;1.0099977321643012
77.14638;1.0599805321397133;0.999755676183119;0.9431783777491861;0.013264446753299257;0.012513850465508175;1.0608008030218479;1.0099999373815847;9.999979213754468;1.2503900281350895;0.03501608790098898;0.035015993819795296;0.9426930620078577;-0.0330090034477008;0.9432569280747327;1.0099977627527037
77.15638;1.059980615951008;0.9997555657109397;0.9431784663196419;0.013264447235053517;0.012513851768707377;1.0608008458326685;1.0099999541678717;9.999978894287988;1.2503897243317386;0.03501609023773111;0.03501599189914237;0.9426930025240273;-0.03300900337793219;0.9432568307564105;1.009997792230513
77.16638;1.0599807023893706;0.9997554531501324;0.9431785575956041;0.013264447599065818;0.012513853061992562;1.0608008827258808;1.009999971658318;9.999978611077772;1.2503894241533149;0.03501609234093432;0.03501598999477617;0.9426929355511872;-0.0330090033082965;0.9432567412758679;1.0099978209928049
77.17638;1.0599807912729071;0.9997553384890213;0.9431786513885657;0.013264447840172482;0.012513854344769124;1.060800913520108;1.009999989666029;9.999978367425335;1.2503891283444764;0.035016094212222765;0.03501598809799533;0.9426928610989961;-0.033009003239015726;0.9432566597008937;1.0099978494556345
77.18638;1.0599808824641288;0.9997552217010446;0.9431787474322394;0.01326444795466616;0.012513855618549508;1.0608009380669556;1.0100000078618556;9.999978167282068;1.250388837584745;0.03501609585414701;0.03501598620518768;0.942692779163327;-0.03300900317031726;0.9432565860336908;1.0099978780554808
77.19638;1.059980975884236;0.9997551027615098;0.9431788453461671;0.013264447940156302;0.012513856887675392;1.0608009562922038;1.0100000258955335;9.999978014159787;1.2503885524565095;0.035016097266251114;0.03501598431686303;0.9426926896999248;-0.033009003102420754;0.9432565202213785;1.0099979072293759
77.20638;1.059981071550194;0.9997549816299597;0.9431789446906043;0.01326444779560906;0.012513858158816435;1.0608009682083046;1.0100000435384262;9.999977910625516;1.250388273412837;0.035016098441094635;0.035015982433423215;0.9426925926571571;-0.03300900303553555;0.9432564621539726;1.009997937425534
77.21638;1.0599811696574946;0.9997548582229945;0.943179045026027;0.01326444752091264;0.012513859439637856;1.0608009739124136;1.0100000607491344;9.999977858966433;1.2503880007401544;0.03501609936512436;0.03501598055421979;0.9426924879918911;-0.03300900296987147;0.9432564116823979;1.0099979691527607
77.22638;1.059981270599202;0.9997547324292916;0.9431791459007183;0.013264447116426577;0.012513860737519634;1.0608009735964352;1.010000077676826;9.999977861867434;1.250387734627521;0.03501610002294828;0.035015978678855926;0.9426923756842601;-0.03300900290564131;0.943256368658614;1.0099980029708624
77.23638;1.0599813748367832;0.9997546042036798;0.9431792468266396;0.013264446582460352;0.012513862058180895;1.0608009675405332;1.0100000946088634;9.999977922018674;1.250387475314505;0.03501610040028297;0.03501597680766002;0.9426922557925063;-0.033009002843041896;0.9432563329562379;1.009998039403091
77.24638;1.0599814827305998;0.9997544736524135;0.9431793472586838;0.013264445918723462;0.01251386340499189;1.060800956081203;1.0100001118575401;9.999978040866862;1.2503872231122042;0.03501610048577954;0.035015974941333725;0.9426921285084406;-0.0330090027822376;0.943256304456527;1.0099980788848462
