time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.25638;1.0599815944918334;0.999754340991247;0.9431794465241105;0.013264445124268819;0.01251386477973734;1.060800939561623;1.0100001296888943;9.999978217515608;1.250386978278175;0.035016100273254545;0.03501597308231114;0.9426919941459352;-0.03300900272336667;0.943256283030671;1.0099981217728347
77.26638;1.0599817102321116;0.9997542064655579;0.9431795437730824;0.013264444198200298;0.012513866183901162;1.0608009182914835;1.0100001483609224;9.999978448760906;1.250386740957208;0.03501609976272851;0.03501597123737741;0.9426918530956736;-0.03300900266655231;0.9432562685295466;1.0099981683289072
77.27638;1.0599818299712571;0.9997540703349931;0.9431796380592727;0.013264443141318373;0.012513867619684555;1.060800892559683;1.0100001681730384;9.999978730026003;1.2503865112578834;0.03501609896046011;0.03501596941823468;0.942691705782457;-0.03300900261188678;0.94325626077512;1.0099982186924803
77.28638;1.0599819536029043;0.9997539328634897;0.9431797285186723;0.013264441957423377;0.012513869090168045;1.0608008626571495;1.0100001894442912;9.999979056435613;1.2503862893472986;0.03501609787860131;0.035015967641134356;0.9426915525995515;-0.033009002559401986;0.9432562595676638;1.0099982729261827
77.29638;1.0599820809516827;0.9997537942929744;0.9431798145022635;0.013264440652189943;0.012513870598401656;1.0608008288831057;1.0100002124690703;9.999979423805222;1.250386075458365;0.03501609653321307;0.03501596592691783;0.9426913938553543;-0.0330090025090731;0.9432562647144201;1.0099983311222218
77.30638;1.0599822119556261;0.9997536548596235;0.9431798955713394;0.013264439230644805;0.012513872146091587;1.060800791561056;1.0100002375058321;9.999979828980171;1.2503858698502561;0.03501609494148165;0.035015964299126685;0.9426912297649034;-0.03300900246085937;0.9432562760424607;1.0099983935023533
77.31638;1.05998234679852;0.9997535148434988;0.943179971399858;0.013264437695986026;0.012513873732649236;1.0608007510285855;1.0100002648137656;9.999980269653612;1.2503856728627147;0.035016093119800674;0.03501596278046761;0.9426910604256368;-0.033009002414740696;0.9432562933902927;1.0099984604323098
77.32638;1.05998248581345;0.9997533745663963;0.9431800417017415;0.013264436050155122;0.012513875355247403;1.0608007076118646;1.0100002947111606;9.999980744722729;1.2503854849601055;0.03501609108390781;0.0350159613911925;0.9426908858122828;-0.03300900237072729;0.9432563166097853;1.0099985322907679
77.33638;1.0599826292539958;0.9997532342997971;0.9431801062309513;0.013264434295322359;0.012513877009481658;1.0608006616011005;1.010000327536234;9.999981254614164;1.250385306563118;0.03501608885180514;0.03501596014976403;0.9426907058896848;-0.03300900232884057;0.9432563455686596;1.0099986093431021
77.34638;1.0599827771698438;0.999753094156066;0.9431801647828224;0.01326443243549658;0.012513878689512474;1.0608006131833398;1.0100003634959605;9.999981800862473;1.2503851378432165;0.03501608644541479;0.03501595907281034;0.9426905207668994;-0.03300900228908035;0.9432563801752557;1.009998691769671
77.35638;1.0599829294684382;0.9997529540534552;0.9431802171952203;0.013264430477369938;0.012513880387886764;1.060800562407915;1.0100004026028067;9.99998238582017;1.2503849787282981;0.03501608388720452;0.03501595817394087;0.9426903307372337;-0.033009002251416106;0.9432564204307944;1.009998779725053
77.36638;1.0599830860913089;0.9997528137799799;0.9431802634159714;0.013264428429830102;0.012513882096065826;1.0608005092554618;1.0100004447661872;9.999983012598703;1.2503848290435438;0.03501608119649302;0.035015957462699115;0.9426901361655019;-0.03300900221579848;0.9432564664252012;1.0099988733580567
77.37638;1.0599832471350248;0.9997526730809094;0.9431803035663577;0.013264426302491068;0.012513883805509402;1.060800453706567;1.010000489895891;9.99998368469277;1.2503846886512258;0.03501607839090635;0.03501595694405311;0.942689937360966;-0.03300900218215091;0.943256518272191;1.0099989728341356
77.38638;1.0599834128032903;0.9997525316774062;0.9431803379023104;0.013264424104889835;0.012513885508031536;1.0608003957646528;1.0100005379470876;9.99998440542394;1.2503845575303312;0.03501607549114483;0.03501595661987372;0.9426897345738274;-0.03300900215035971;0.9432565760512032;1.009999078306076
77.39638;1.0599835832952198;0.9997523893153024;0.9431803667155794;0.01326442184690351;0.01251388719554957;1.060800335507317;1.0100005889031818;9.999985177329439;1.2503844357258498;0.03501607252351675;0.03501595649251372;0.9426895280361823;-0.03300900212029656;0.9432566397874325;1.0099991898418712
77.40638;1.059983758710071;0.999752245907548;0.943180390266675;0.01326441953917577;0.012513888860552963;1.0608002731327681;1.0100006427224926;9.99998600182412;1.2503843232234395;0.035016069517549035;0.03501595656703475;0.9426893179411635;-0.033009002091840295;0.9432567094701886;1.0099993073956142
77.41638;1.0599839389269763;0.9997521015719772;0.9431804088075217;0.013264417193079157;0.012513890496662192;1.0608002089429083;1.0100006993420398;9.999986879328572;1.2503842198874207;0.03501606650234244;0.035015956849854465;0.9426891043982754;-0.03300900206487423;0.9432567850734512;1.0099994308020632
77.42638;1.0599841235483647;0.9997519565061469;0.9431804226666566;0.01326441482053311;0.012513892098236064;1.0608001433169272;1.0100007587483961;9.999987809454225;1.2503841254877064;0.0350160635053655;0.03501595734522508;0.9426888874493464;-0.033009002039288846;0.9432568665707725;1.0099995597619928
77.43638;1.0599843120189725;0.9997518108714515;0.9431804322702478;0.013264412434051484;0.012513893659953314;1.0608000766783505;1.0100008210199771;9.999988791220686;1.2503840397583776;0.03501606055150347;0.035015958051497015;0.9426886671860724;-0.033009002015001676;0.9432569539498499;1.0099996938737488
77.44638;1.0599845037899347;0.9997516647586112;0.9431804380793144;0.013264410046578877;0.012513895177211713;1.060800009431574;1.0100008862857732;9.999989823480755;1.2503839624133934;0.03501605766152222;0.03501595895985555;0.9426884438557163;-0.033009001991981396;0.943257047176035;1.0099998327114557
77.45638;1.0599846983689543;0.9997515182082527;0.9431804405571871;0.013264407670332387;0.012513896646377061;1.0607999419016354;1.010000954634495;9.999990905496427;1.250383893076486;0.035016054852760346;0.035015960057588474;0.9426882177927968;-0.03300900197026068;0.9432571461268332;1.0099999758755303
77.46638;1.0599848952783857;0.9997513712716456;0.9431804401741806;0.013264405315983331;0.012513898063867079;1.0607998742584226;1.0100010260435357;9.999992037182585;1.2503838312076938;0.03501605214022558;0.03501596133159361;0.9426879892790304;-0.03300900194992812;0.9432572505723061;1.0100001229843754
77.47638;1.059985093957336;0.999751224087065;0.9431804374136166;0.013264402993522717;0.012513899425111052;1.0607998064472635;1.0100011003471983;9.999993218248854;1.250383776136249;0.03501604953514553;0.03501596276691061;0.9426877585194245;-0.03300900193110821;0.9432573601677665;1.010000273643346
77.48638;1.059985293667857;0.9997510769126126;0.9431804327899499;0.01326440071297393;0.012513900724747617;1.060799738203265;1.010001177230414;9.999994446818723;1.2503837271469682;0.0350160470439304;0.03501596434396109;0.9426875256880077;-0.03300900191393475;0.9432574744669329;1.0100004274473702
77.49638;1.0599854935234858;0.999750930094748;0.9431804268131013;0.01326439848336754;0.01251390195748894;1.0607996691138406;1.0100012562620828;9.999995718990704;1.2503836835496953;0.03501604466991782;0.035015966039665496;0.9426872909629247;-0.033009001898518894;0.94325759303558;1.010000584017152
77.50638;1.0599856926119742;0.9997507840697752;0.9431804199001563;0.013264396311958896;0.012513903118379546;1.060799598693258;1.0100013369685248;9.999997029603474;1.2503836447162469;0.035016042416029555;0.03501596782979403;0.9426870545468902;-0.03300900188493262;0.9432577155929014;1.0100007430402564
77.51638;1.059985890109873;0.999750639444773;0.9431804123798183;0.013264394205485504;0.012513904202666747;1.0607995264835441;1.010001418916527;9.999998373128753;1.25038361001016;0.035016040284947314;0.03501596969071229;0.9426868166284221;-0.0330090018732224;0.9432578420460354;1.010000904293377
77.52638;1.0599860853808554;0.9997504970101518;0.9431804045808629;0.0132643921717432;0.012513905206314952;1.0607994521048882;1.0100015017686401;9.999999743525283;1.2503835787360529;0.03501603827663424;0.03501597160284372;0.9426865773030996;-0.0330090018634306;0.94325797242617;1.0100010676073856
77.53638;1.0599862779933227;0.9997503575882417;0.9431803968374631;0.013264390219889679;0.012513906127066874;1.0607993752164964;1.0100015852453634;10.000001133456012;1.2503835502818557;0.0350160363883328;0.03501597355309921;0.9426863365855824;-0.03300900185559585;0.9432581068157779;1.0100012328026213
77.54638;1.0599864675867567;0.9997502218971366;0.9431803894080393;0.013264388360256976;0.012513906964779083;1.0607992955021601;1.0100016690010247;10.000002534354579;1.2503835242084187;0.03501603461740946;0.035015975532454266;0.9426860945225918;-0.03300900184973556;0.9432582453018509;1.010001399675194
77.55638;1.0599866537488272;0.9997500905905752;0.9431803824363992;0.013264386603696925;0.012513907720479556;1.060799212713471;1.0100017525255969;10.000003937648545;1.2503835001396508;0.03501603296239383;0.0350159775321704;0.9426858512307311;-0.033009001845823865;0.9432583879450258;1.0100015680143424
77.56638;1.0599868360569078;0.9997499643174227;0.9431803759997028;0.013264384960324855;0.012513908395632909;1.060799126654385;1.0100018350993751;10.000005336116251;1.2503834777310068;0.03501603142224527;0.035015979542996796;0.9426856068169085;-0.03300900184377381;0.9432585347876189;1.0100017375831294
77.57638;1.0599870141684549;0.9997498436558832;0.9431803701919439;0.013264383438908307;0.012513908992566073;1.0607990371345433;1.0100019158067408;10.000006724187681;1.2503834567950647;0.03501602999478636;0.03501598155590132;0.9426853613317235;-0.03300900184344339;0.9432586859109893;1.0100019081000615
77.58638;1.05998718781618;0.9997497290354713;0.9431803651457281;0.013264382046953025;0.012513909514676458;1.0607989440267245;1.0100019936538103;10.000008097128605;1.2503834373704992;0.035016028674030066;0.03501598356108119;0.942685114785821;-0.03300900184465891;0.943258841472253;1.0100020792612567
77.59638;1.059987356764367;0.9997496207607565;0.943180360972584;0.013264380790582883;0.01251390996554008;1.0607988473435916;1.0100020676655956;10.000009450548474;1.250383419677527;0.03501602744956982;0.035015985545927705;0.942684867178152;-0.033009001847224766;0.9432590016822067;1.010002250770576
77.60638;1.059987520871972;0.9997495191366317;0.9431803577202091;0.013264379673892863;0.012513910348051344;1.0607987471921747;1.010002136855468;10.000010780822459;1.2503834040394783;0.035016026309759994;0.035015987495218566;0.9426846185525943;-0.03300900185092426;0.9432591667449253;1.0100024223702573
77.61638;1.0599876802314643;0.9997494245845562;0.9431803553831318;0.013264378697878615;0.01251391066426032;1.060798643687846;1.010002200211576;10.000012085247699;1.2503833907824988;0.03501602524471671;0.0350159893933255;0.9426843690358603;-0.033009001855526715;0.9432593367459136;1.010002593872237
77.62638;1.059987835180929;0.9997493376040344;0.9431803539199702;0.01326437786021499;0.012513910915029635;1.0607985369470443;1.0100022567880471;10.000013361379326;1.2503833801467774;0.03501602424648974;0.03501599122497903;0.942684118817244;-0.03300900186079811;0.943259511543489;1.0100027651827699
77.63638;1.0599879861668255;0.9997492586287628;0.9431803533186619;0.013264377156621645;0.012513911099637792;1.0607984271230166;1.010002305783532;10.000014606436329;1.250383372280805;0.03501602330806603;0.03501599297450214;0.9426838681489017;-0.03300900186651596;0.943259690760566;1.0100029363426581
77.64638;1.059988133632973;0.999749187961712;0.9431803537522986;0.013264376582011603;0.012513911216570096;1.0607983144377433;1.0100023465423267;10.000015817454694;1.250383367299262;0.03501602242282528;0.035015994627559485;0.9426836173729597;-0.03300900187248455;0.9432598738557125;1.0100031075629126
77.65638;1.0599882779577858;0.9997491258503111;0.943180355662838;0.013264376130157277;0.012513911265012974;1.0607981992391116;1.0100023785271286;10.000016991520337;1.250383365301759;0.035016021584506285;0.03501599617562495;0.9426833669042708;-0.03300900187854716;0.9432600602328944;1.0100032791892084
77.66638;1.0599884194042586;0.9997490725776735;0.9431803596449991;0.01326437579303762;0.012513911245457539;1.0607980819868184;1.0100024012991857;10.000018125427951;1.250383366292933;0.03501602078578318;0.03501599761744746;0.9426831172092134;-0.033009001884586525;0.9432602493599326;1.0100034515937961
77.67638;1.0599885581601387;0.9997490284412212;0.9431803662801118;0.013264375560315308;0.012513911159183643;1.0607979631082478;1.0100024144938344;10.000019215833042;1.250383370128033;0.03501602001452988;0.035015998955763544;0.9426828688267046;-0.033009001890509634;0.9432604408085064;1.0100036250655962
77.68638;1.0599886943863257;0.9997489936620373;0.9431803760450712;0.013264375418656257;0.012513911007504043;1.0607978429628129;1.0100024177754354;10.00002026045316;1.2503833766197943;0.0350160192508867;0.035016000194198614;0.9426826223753567;-0.03300900189623795;0.9432606342020294;1.0100037997676352
77.69638;1.0599888281373306;0.9997489683349792;0.9431803892388627;0.013264375352616785;0.012513910791299364;1.0607977219639582;1.0100024108236434;10.000021258696345;1.2503833856767634;0.03501601846736735;0.0350160013368553;0.9426823785286708;-0.03300900190170159;0.9432608291537139;1.0100039757664288
77.70638;1.0599889592582765;0.9997489524683739;0.9431804059170132;0.013264375347642285;0.012513910510861972;1.0607976005821853;1.0100023934162066;10.000022210853109;1.2503833973275607;0.03501601763104514;0.035016002388765205;0.9426821379436834;-0.033009001906825375;0.9432610252180281;1.0100041530792567
77.71638;1.0599890873855253;0.9997489460878098;0.9431804258949678;0.013264375392472752;0.012513910165724793;1.0607974792399888;1.010002365536069;10.000023116854099;1.25038341168046;0.03501601670547872;0.03501600335675299;0.9426819011273418;-0.03300900191152336;0.9432612218331959;1.0100043317098495
77.72638;1.0599892120390222;0.9997489492727174;0.9431804488136548;0.013264375479663557;0.012513909754083896;1.0607973583122603;1.0100023273516108;10.000023975606647;1.2503834288503666;0.03501601565012777;0.03501600425078776;0.9426816683688248;-0.033009001915707006;0.9432614182913713;1.0100045116724101
77.73638;1.0599893327547005;0.9997489620622613;0.9431804742056602;0.013264375605377136;0.012513909272684613;1.0607972381921182;1.0100022790822165;10.000024785322323;1.2503834488918675;0.035016014420713754;0.03501600508296307;0.9426814398186578;-0.033009001919288926;0.9432616137939619;1.0100046929626847
77.74638;1.0599894491596213;0.9997489843773217;0.9431805015624061;0.013264375768608106;0.012513908717982344;1.0607971193467893;1.010002220908404;10.000025544507043;1.2503834718250944;0.03501601297487476;0.03501600586340709;0.9426812155913419;-0.03300900192217524;0.9432618075985676;1.010004875459118
77.75638;1.0599895609317862;0.9997490160472023;0.9431805304165107;0.013264375969616994;0.012513908087265125;1.06079700237594;1.0100021529507506;10.000026252295106;1.2503834977158983;0.03501601127879736;0.035016006598777245;0.9426809958047788;-0.03300900192424395;0.9432619991627964;1.0100050588943097
77.76638;1.0599896677426823;0.999749056845122;0.9431805603459804;0.013264376209005606;0.012513907378610424;1.060796888005048;1.0100020752629546;10.000026907835755;1.2503835267105035;0.035016009309941365;0.03501600729585782;0.9426807806107351;-0.033009001925323515;0.943262188160307;1.0100052429924529
77.77638;1.0599897692511444;0.9997491064881541;0.9431805908971764;0.013264376487922423;0.012513906590450189;1.0607967770091944;1.0100019878531343;10.000027510504378;1.2503835589991754;0.035016007055641785;0.0350160079648714;0.9426805702197049;-0.03300900192520772;0.9432623744213454;1.010005427587406
77.78638;1.059989865109233;0.9997491646426521;0.9431806215583074;0.013264376808060498;0.012513905721939876;1.0607966701428224;1.010001890705617;10.00002806100024;1.2503835947438022;0.03501600450911547;0.03501600861977102;0.9426803648624141;-0.03300900192369703;0.9432625579145167;1.0100056125654084
77.79638;1.0599899550044776;0.9997492309327554;0.9431806517860059;0.013264377170891569;0.012513904774001442;1.0607965680847702;1.0100017838038828;10.000028561347479;1.2503836340240098;0.0350160016670207;0.035016009277347854;0.9426801647207265;-0.033009001920625114;0.9432627387222084;1.0100057977395949
77.80638;1.0599900387694754;0.9997493049647369;0.9431806810186169;0.013264377576536476;0.012513903749861001;1.0607964714115858;1.0100016671765875;10.000029013722198;1.250383676822333;0.03501599852938478;0.03501600995478887;0.9426799699028218;-0.033009001915867454;0.9432629169778315;1.0100059827765386
77.81638;1.0599901164421879;0.9997493864036926;0.9431807087021945;0.013264378023592717;0.012513902654609776;1.0607963806206535;1.0100015408982512;10.000029419487651;1.2503837230084143;0.03501599509862896;0.035016010664937036;0.9426797804647905;-0.03300900190934777;0.9432630928382152;1.0100061672056013
77.82638;1.0599901881648368;0.999749475052177;0.9431807343520431;0.013264378510372552;0.01251390149440291;1.0607962961761386;1.0100014050343014;10.00002977903657;1.2503837722923505;0.03501599137900445;0.03501601141213211;0.9426795964389801;-0.03300900190103553;0.9432632664775591;1.0100063504987953
77.83638;1.0599902540225625;0.9997495708497564;0.9431807576179646;0.01326437903573583;0.012513900276299903;1.0607962185552686;1.0100012596227161;10.000030091759228;1.2503838242355898;0.0350159873791987;0.03501601219330266;0.9426794178705431;-0.033009001890917926;0.9432634380427454;1.0100065321274105
77.84638;1.0599903140068794;0.9997496738072565;0.9431807783398722;0.01326437959924729;0.012513899008409353;1.0607961482485149;1.0100011047300113;10.000030355547096;1.2503838783810448;0.035015983115091215;0.035016013004942566;0.9426792448621827;-0.0330090018789687;0.9432636075905942;1.0100067115448594
77.85638;1.0599903681237557;0.9997497839395177;0.9431807965629371;0.013264380202127089;0.012513897698916608;1.0607960856780212;1.0100009405038661;10.000030566952674;1.2503839343345664;0.03501597860922814;0.03501601385007516;0.9426790775829571;-0.03300900186515547;0.9432637750771041;1.0100068881906488
77.86638;1.0599904164777931;0.9997499012074497;0.9431808124600586;0.013264380848571527;0.012513896354835472;1.0607960311001512;1.010000767159894;10.000030722336268;1.2503839917395678;0.03501597388855164;0.0350160147389676;0.942678916228313;-0.0330090018494685;0.9432639404343325;1.0100070615975951
77.87638;1.0599904592131975;0.999750025476319;0.943180826220627;0.013264381545539447;0.012513894982320724;1.0607959845886814;1.0100005849432216;10.000030818310352;1.2503840503252537;0.0350159689820979;0.035016015684972424;0.9426787609575387;-0.03300900183193236;0.9432641036680585;1.0100072315342588
77.88638;1.0599904964353875;0.9997501565302862;0.9431808380393417;0.013264382300848745;0.012513893587814462;1.0607959461381562;1.010000394107528;10.00003085126981;1.2503841099725577;0.035015963918418935;0.03501601670197537;0.9426786118222305;-0.03300900181260468;0.9432642648848181;1.0100073980381237
77.89638;1.05999052822408;0.9997502941198145;0.9431808481969933;0.013264383121788062;0.012513892178506436;1.060795915765109;1.010000194929942;10.000030817441578;1.2503841706447132;0.03501595872334421;0.03501601780437254;0.9426784687117594;-0.033009001791564276;0.9432644242533598;1.0100075612965755
77.90638;1.0599905546310162;0.9997504379707148;0.9431808570844485;0.013264384015416405;0.012513890761830244;1.0607958934801647;1.009999987788394;10.00003071368903;1.2503842323225356;0.035015953419656916;0.03501601900563034;0.9426783313809511;-0.03300900176888764;0.9432645819387114;1.0100077214751224
77.91638;1.0599905756637813;0.9997505877623215;0.943180865143239;0.013264384989233467;0.012513889344357803;1.0607958792398529;1.0099997732452308;10.000030538426921;1.250384295038446;0.03501594802880199;0.035016020315971924;0.9426781995553444;-0.0330090017446466;0.9432647380407176;1.0100078786132693
77.92638;1.0599905913754946;0.9997507431353673;0.9431808728392524;0.01326438605070024;0.012513887931246354;1.0607958729607851;1.0099995520249583;10.000030292688582;1.2503843588577854;0.03501594257251219;0.03501602174145286;0.9426780730222252;-0.03300900171893264;0.9432648926080817;1.0100080326470557
77.93638;1.0599906019388123;0.9997509037434494;0.9431808807028903;0.01326438720603453;0.012513886527072634;1.060795874524611;1.0099993248866515;10.000029980916688;1.2503844237819122;0.035015937072875744;0.035016023283417776;0.9426779516899703;-0.03300900169186768;0.9432650457113373;1.0100081835291939
77.94638;1.0599906075539502;0.999751069314249;0.943180889345869;0.013264388459992426;0.012513885136970165;1.0607958837835925;1.0099990925112292;10.000029610110467;1.2503844897314225;0.03501593155155888;0.035016024937443664;0.9426778356217804;-0.033009001663587424;0.9432651974795906;1.0100083313260635
77.95638;1.0599906083098547;0.9997512396451995;0.9431808994140776;0.013264389816958853;0.012513883766863682;1.06079590061729;1.0099988554672639;10.000029187653379;1.2503845566206324;0.03501592602914561;0.03501602669295107;0.9426777250156088;-0.03300900163421317;0.9432653480950832;1.0100084762029682
77.96638;1.0599906041362372;0.9997514145182335;0.9431809115627247;0.01326439128198861;0.012513882423006013;1.0607959249579377;1.009998614209865;10.000028719760023;1.2503846243885741;0.03501592052453185;0.035016028535933774;0.9426776201799061;-0.03300900160383323;0.9432654977553658;1.0100086183676895
77.97638;1.0599905948584114;0.9997515936726145;0.9431809264863659;0.013264392860642706;0.012513881111419926;1.0607959566990997;1.009998369106365;10.000028211468281;1.2503846929436997;0.03501591505404027;0.03501603045384177;0.9426775215033263;-0.033009001572513325;0.9432656466241239;1.0100087580506316
77.98638;1.0599905803320142;0.9997517768822708;0.9431809449080859;0.013264394557382955;0.012513879837611156;1.060795995626733;1.0099981204790083;10.000027667252985;1.2503847621206168;0.03501590962991611;0.03501603243809294;0.9426774293531496;-0.03300900154032463;0.9432657948402295;1.010008895495814
77.99638;1.0599905605493294;0.9997519639866087;0.9431809674989711;0.013264396373298107;0.012513878606597554;1.0607960415108602;1.0099978686187683;10.000027090860518;1.2503848317641104;0.03501590425936199;0.035016034484327566;0.942677343987406;-0.033009001507358485;0.9432659425734307;1.0100090309605274
78.00638;1.0599905356223132;0.9997521548551715;0.9431809948316184;0.013264398305081594;0.012513877422907388;1.0607960941867955;1.0099976138201308;10.000026484869457;1.250384901868098;0.0350158989459432;0.03501603659294463;0.9426772655228611;-0.03300900147372154;0.9432660900659539;1.0100091647106002
78.01638;1.0599905056994;0.9997523493940608;0.9431810274187821;0.013264400346633953;0.012513876290322773;1.0607961534986219;1.0099973564325317;10.000025851219503;1.2503849726002052;0.035015893691079394;0.03501603876848643;0.942677193909216;-0.03300900143952095;0.9432662376479606;1.0100092969599292
78.02638;1.0599904708797356;0.9997525475651147;0.9431810657473259;0.013264402491730134;0.012513875211643878;1.0607962192617517;1.0099970968292178;10.000025191943813;1.2503850442241131;0.035015888493394064;0.03501604101752098;0.9426771290075644;-0.033009001404842406;0.9432663857363786;1.0100094277973426
78.03638;1.0599904311500388;0.9997527493584033;0.9431811102183895;0.013264404734825215;0.012513874188405336;1.060796291294211;1.00999683535347;10.000024508854668;1.250385117011843;0.03501588334850093;0.03501604334788018;0.9426770707403411;-0.033009001369731575;0.9432665347906575;1.0100095571582117
78.04638;1.0599903864066178;0.9997529547578572;0.9431811610581851;0.013264407070044984;0.01251387322056928;1.0607963694169038;1.0099965723701627;10.000023802514766;1.2503851912134873;0.03501587825054661;0.03501604576835409;0.9426770191175052;-0.033009001334202405;0.9432666852163475;1.010009684835625
78.05638;1.0599903365312917;0.999753163730608;0.9431812183332973;0.013264409491194938;0.012513872306913022;1.0607964534309655;1.009996308379538;10.000023072148037;1.2503852671072355;0.035015873194524434;0.03501604828587067;0.9426769741847543;-0.03300900129826487;0.9432668373103245;1.0100098105432231
78.06638;1.0599902813807731;0.9997533761831436;0.9431812820275038;0.013264411993340516;0.012513871445663923;1.060796543096155;1.0099960440886977;10.000022317299663;1.2503853449873368;0.03501586817898506;0.03501605090259974;0.9426769360045094;-0.03300900126193021;0.943266991299789;1.010009934022111
78.07638;1.0599902207169716;0.9997535918731619;0.9431813520719028;0.013264414573289755;0.012513870634874297;1.0607966380815126;1.009995780387055;10.000021539154828;1.250385425066041;0.03501586320800092;0.0350160536155668;0.9426769046529269;-0.033009001225188135;0.9432671473699824;1.010010055133815
78.08638;1.0599901542379018;0.9997538103514952;0.9431814283847043;0.013264417228451699;0.012513869873199636;1.0607967379140075;1.0099955182255218;10.000020739637193;1.2503855074828658;0.03501585829163917;0.035016056417033425;0.9426768802212309;-0.033009001187997926;0.9432673056267082;1.0100101738783045
78.09638;1.0599900816890988;0.9997540309533789;0.943181510937134;0.013264419956046707;0.012513869160512246;1.0607968419828262;1.009995258506063;10.000019919852111;1.250385592380907;0.03501585344465373;0.03501605929562997;0.9426768627822254;-0.033009001150302475;0.9432674661084607;1.0100102903384933
78.10638;1.0599900029114273;0.9997542528697508;0.9431815997528055;0.01326442275230749;0.01251386849757999;1.060796949569798;1.009995002052267;10.000019079992802;1.2503856798716901;0.03501584868343319;0.0350160622394604;0.9426768523158191;-0.03300900111203425;0.9432676288499119;1.0100104046222933
78.11638;1.0599899177884429;0.9997544753027812;0.9431816948673711;0.013264425610989219;0.012513867885217713;1.060797059853523;1.0099947496152606;10.000018220356198;1.250385769987504;0.03501584402364601;0.03501606523962352;0.9426768486706774;-0.03300900107311773;0.9432677938437358;1.010010516810274
78.12638;1.059989826176208;0.9997546975924209;0.9431817963180391;0.01326442852266298;0.012513867323342873;1.060797171922879;1.0099945019017667;10.00001734202687;1.250385862786199;0.0350158394807052;0.035016068291558095;0.942676851586944;-0.03300900103349569;0.943267960920036;1.0100106268792224
78.13638;1.0599897279100128;0.9997549192675609;0.9431819041158462;0.013264431475268656;0.012513866810610506;1.0607972847932325;1.0099942596098104;10.000016446652543;1.250385958482124;0.035015835071717016;0.035016071394032316;0.942676860739494;-0.033009000993157865;0.9432681296849293;1.0100107346718321
78.14638;1.059989622895654;0.9997551400351842;0.9431820181696401;0.013264434455051065;0.012513866344759442;1.0607973974020124;1.0099940234001645;10.000015535602627;1.2503860573961207;0.03501583081534884;0.035016074547958034;0.9426768757656083;-0.03300900095214414;0.943268299577829;1.010010839973643
78.15638;1.0599895111677557;0.9997553597002667;0.9431821382197715;0.013264437447509703;0.01251386592335154;1.060797508674038;1.0099937937959393;10.000014609069101;1.2503861597840726;0.035015826728820136;0.03501607775578934;0.9426768962925646;-0.033009000910543526;0.9432684700068223;1.0100109426191335
78.16638;1.0599893928206925;0.9997555780839091;0.9431822638257232;0.013264440438251276;0.012513865544909604;1.0607976176498188;1.0099935711003698;10.000013665503461;1.2503862657636338;0.03501582282516844;0.035016081020829815;0.9426769219838895;-0.03300900086849888;0.943268640445378;1.0100110425265658
78.17638;1.0599892679296596;0.9997557950005713;0.9431823944216136;0.013264443413160104;0.012513865209425988;1.0607977235360289;1.0099933554119553;10.000012701819257;1.2503863754083326;0.03501581911300504;0.03501608434587352;0.9426769525581856;-0.03300900082618975;0.9432688104504557;1.0100111396277422
78.18638;1.0599891365741325;0.9997560102373189;0.9431825294032881;0.013264446358406005;0.012513864917561332;1.0607978256670156;1.0099931466904324;10.000011714368048;1.25038648884298;0.03501581559910284;0.035016087731082925;0.9426769877521323;-0.03300900078380089;0.9432689796532192;1.0100112337165719
78.19638;1.0599889988425866;0.9997562234901134;0.9431826681587202;0.013264449261501747;0.01251386466962826;1.0607979234585945;1.0099929447625031;10.000010699869568;1.2503866062196063;0.03501581229148023;0.03501609117366561;0.9426770272608183;-0.03300900074151646;0.9432691477370937;1.0100113243723958
78.20638;1.0599888547578689;0.9997564343242844;0.9431828100270873;0.013264452112395768;0.012513864465024964;1.0607980163643724;1.0099927493051692;10.000009656013981;1.2503867276758411;0.03501580919944179;0.03501609467078823;0.9426770707143797;-0.0330090006995306;0.943269314418252;1.0100114110766798
78.21638;1.0599887042467389;0.9997566422250088;0.9431829542488455;0.013264454903445033;0.012513864302226393;1.0607981038449315;1.0099925599362107;10.000008581731164;1.2503868533789637;0.03501580633168671;0.035016098222423395;0.9426771177029483;-0.03300900065802338;0.9432694794385159;1.0100114933870994
78.22638;1.0599885471822734;0.9997568466667159;0.9431830999576314;0.01326445762853649;0.012513864179522008;1.0607981854222597;1.0099923763668486;10.00000747670564;1.2503869835916483;0.035015803696127536;0.03501610183156954;0.942677167766399;-0.033009000617105544;0.9432696425563993;1.0100115710054733
78.23638;1.0599883834193038;0.9997570470869659;0.9431832462154225;0.013264460281594299;0.012513864095764052;1.0607982608181787;1.0099921984504179;10.000006340675766;1.2503871186143671;0.03501580130229479;0.03501610550193632;0.9426772203431668;-0.03300900057679477;0.94326980353967;1.010011643740081
78.24638;1.0599882128024318;0.999757242826082;0.9431833920604717;0.013264462855591153;0.012513864050715588;1.0607983300370736;1.009992026112544;10.000005173517401;1.2503872586236937;0.0350157991643721;0.03501610923549731;0.9426772747709292;-0.03300900053704828;0.9432699621448912;1.010011711429931
78.25638;1.0599880351580717;0.9997574331887219;0.9431835365669148;0.013264465342965244;0.012513864045065232;1.0607983933140146;1.0099918592811443;10.000003976108015;1.2503874035948748;0.035015797301625885;0.03501611303397346;0.9426773303552595;-0.03300900049781011;0.9432701181009252;1.0100117739047638
78.26638;1.0599878502699414;0.9997576176004442;0.9431836788988223;0.013264467735984671;0.012513864079800449;1.060798450993596;1.0099916978374825;10.000002750822414;1.2503875533817752;0.03501579573466862;0.035016116902058025;0.9426773864736397;-0.03300900045903287;0.9432702711168042;1.0100118310188848
78.27638;1.0599876578875573;0.9997577956830797;0.9431838183239574;0.013264470026156293;0.012513864155852998;1.0607985034226668;1.009991541597268;10.000001500500554;1.2503877078547776;0.03501579448082311;0.0350161208466979;0.9426774426360568;-0.03300900042067205;0.9432704208640766;1.0100118826826616
78.28638;1.0599874577974329;0.9997579672037264;0.9431839542096695;0.013264472204327648;0.012513864274679343;1.0607985509129862;1.0099913904014732;10.000000227100925;1.2503878669780806;0.03501579355194485;0.03501612487434466;0.9426774984415294;-0.033009000382668977;0.9432705669688348;1.0100119288337939
78.29638;1.0599872498668648;0.9997581320402745;0.9431840860314431;0.01326447426186294;0.01251386443843139;1.0607985937568976;1.0099912442059575;9.99999893184848;1.25038803080272;0.035015792953997114;0.03501612898959273;0.9426775535444586;-0.03300900034494515;0.9432707090707527;1.0100119694122554
78.30638;1.059987033997243;0.9997582902485652;0.9431842133873536;0.013264476191369227;0.01251386464895437;1.0607986322371725;1.0099911030289634;9.999997616148287;1.2503881993953245;0.035015792687734575;0.035016133193754795;0.94267760771241;-0.03300900030742773;0.9432708468658321;1.0100120043526213
78.31638;1.0599868100548455;0.9997584421321939;0.9431843359793463;0.013264477986676652;0.012513864906619421;1.0607986666298712;1.009990966884747;9.999996282059689;1.2503883727221057;0.03501579274996412;0.035016137484203166;0.9426776608564421;-0.03300900027008694;0.9432709800872292;1.0100120335517115
78.32638;1.0599865778494444;0.9997585881869393;0.9431844535467379;0.013264479642528878;0.012513865210174063;1.0607986972082897;1.0099908357709233;9.999994932317904;1.2503885505493277;0.03501579313435434;0.035016141856673066;0.9426777129617708;-0.033009000232945174;0.9432711084993993;1.0100120568331354
78.33638;1.0599863371453662;0.9997587289083876;0.9431845658134391;0.013264481154294929;0.012513865557375548;1.0607987242400858;1.009990709622799;9.999993570098416;1.2503887324181333;0.03501579383318831;0.03501614630741066;0.9426777639505834;-0.033009000196053066;0.9432712319118604;1.010012073951851
78.34638;1.059986087669807;0.9997588645978013;0.943184672490472;0.013264482517854023;0.012513865945233437;1.0607987479769607;1.0099905882632283;9.999992198895646;1.2503889177454561;0.035015794840672895;0.03501615083161028;0.9426778135147376;-0.0330090001594633;0.9432713501413909;1.0100120846429226
78.35638;1.0599858291175512;0.9997589953546879;0.9431847733190447;0.013264483729483969;0.012513866369888106;1.0607987686727942;1.0099904714018362;9.999990823026604;1.2503891059894676;0.03501579615459425;0.0350161554199531;0.9426778610720891;-0.033009000123231;0.9432714629595201;1.010012088693119
78.36638;1.0599855611985491;0.999759121238867;0.9431848681217355;0.013264484785888639;0.012513866826899334;1.0607987866678548;1.0099903587041519;9.999989447970991;1.250389296706581;0.035015797774590865;0.03501616005617276;0.9426779059248706;-0.03300900008743426;0.9432715700822889;1.0100120860178134
78.37638;1.0599852837319075;0.999759242360198;0.9431849568094678;0.01326448568423589;0.012513867311747431;1.0607988024638102;1.0099902499236317;9.999988079377923;1.2503894895164367;0.035015799698764595;0.035016164717808385;0.9426779474256451;-0.03300900005217254;0.9432716711321575;1.0100120767023593
78.38638;1.0599849966458967;0.9997593588089638;0.9431850393605972;0.013264486421949329;0.012513867820285168;1.0607988167397564;1.0099901449659057;9.999986721478153;1.2503896840950275;0.035015801921401746;0.03501616938110317;0.9426779850307084;-0.033009000017533215;0.9432717655666379;1.0100120609667318
78.39638;1.059984699862156;0.9997594706102293;0.9431851158285598;0.013264486996938383;0.012513868349191644;1.0607988303287486;1.0099900438332177;9.99998537621533;1.2503898802064468;0.03501580443488471;0.03501617402536367;0.9426780183547793;-0.033008999983579625;0.9432718527057135;1.0100120390731222
78.40638;1.0599843932599942;0.9997595778206857;0.9431851863421526;0.013264487408770077;0.012513868895894528;1.0607988441006173;1.0099899465743418;9.999984043597467;1.2503900776915535;0.03501580723340929;0.03501617863260961;0.9426780472805567;-0.03300899995037809;0.9432719318940366;1.0100120112067206
78.41638;1.0599840767923314;0.9997596806262369;0.9431852510631774;0.01326448765985093;0.01251386945768426;1.060798858811557;1.009989853276425;9.99998272297733;1.2503902763250274;0.035015810312430874;0.03501618318549887;0.9426780720115846;-0.03300899991800639;0.9432720026927163;1.0100119773760927
78.42638;1.0599837506323189;0.9997597793081465;0.9431853101317693;0.013264487755212129;0.012513870030256327;1.0607988750749908;1.0099897640251003;9.999981414269122;1.2503904757052706;0.03501581366494001;0.03501618766630716;0.9426780929897121;-0.033008999886530666;0.9432720649709221;1.0100119374321659
78.43638;1.0599834152522671;0.9997598741720742;0.9431853636277601;0.013264487701094218;0.012513870606445385;1.0607988934103307;1.0099896788471674;9.999980118652736;1.2503906753526057;0.035015817279845846;0.0350161920567734;0.9426781107085547;-0.03300899985599489;0.9432721188214701;1.0100118911742144
78.44638;1.0599830714169665;0.9997599655428567;0.9431854115755307;0.013264487503732261;0.012513871176668202;1.060798914243572;1.0099895977358821;9.999978838803202;1.250390874810206;0.035015821143314425;0.03501619633810737;0.9426781255396253;-0.03300899982641109;0.9432721644146308;1.010011838359982
78.45638;1.0599827200700702;0.9997600538129178;0.9431854539844409;0.013264487169050288;0.012513871731047845;1.0607989378645375;1.0099895207403293;9.999977578670586;1.250391073585502;0.035015825240892605;0.03501620048986778;0.9426781376994917;-0.03300899979773589;0.943272201962838;1.0100117786480816
78.46638;1.0599823621772395;0.9997601394870196;0.9431854908655903;0.01326448670323887;0.012513872261203606;1.060798964433336;1.0099894479829563;9.999976343337291;1.2503912710604668;0.035015829558259375;0.03501620448914557;0.9426781473290142;-0.03300899976986926;0.9432722317711112;1.0100117116458585
78.47638;1.0599819986755992;0.999760223152001;0.943185522229016;0.013264486113357307;0.012513872760440557;1.0607989940505094;1.009989379625135;9.999975139001124;1.2503914665047489;0.03501583408000021;0.03501620831187917;0.9426781546008227;-0.03300899974267612;0.9432722542736517;1.0100116369859784
78.48638;1.059981630501983;0.9997603053474181;0.9431855481286319;0.013264485407288501;0.01251387322319738;1.060799026797887;1.0099893158704258;9.999973972611716;1.250391659208843;0.035015838789277894;0.03501621193473579;0.9426781598176702;-0.033008999716010005;0.9432722700024488;1.0100115542978148
78.49638;1.0599812585931765;0.9997603864136843;0.9431855687233539;0.013264484593584947;0.012513873644930307;1.060799062718059;1.0099892569392057;9.999972851166808;1.2503918486079029;0.03501584366931432;0.035016215337787274;0.9426781634362276;-0.0330089996897271;0.9432722794592546;1.0100114631274142
78.50638;1.059980883902223;0.9997604664549347;0.9431855842596285;0.013264483681259235;0.012513874021735658;1.060799101791478;1.0099892029837696;9.999971780295438;1.2503920342549821;0.035015848702165064;0.03501621850812655;0.9426781660407326;-0.03300899966367652;0.9432722829883534;1.0100113629169967
78.51638;1.0599805074711057;0.9997605453945988;0.9431855949989949;0.013264482679597622;0.01251387434910672;1.0607991439337658;1.00998915404837;9.999970762633442;1.2503922157107572;0.03501585386538264;0.035016221440788996;0.9426781682889529;-0.033008999637690765;0.9432722807855043;1.0100112530917045
78.52638;1.0599801304495704;0.9997606229958116;0.9431856012089797;0.013264481598408337;0.012513874620908834;1.0607991889943715;1.009989110106712;9.999969798099137;1.2503923925018465;0.03501585913239094;0.03501622413697641;0.9426781707757678;-0.03300899961160095;0.9432722729779799;1.01001113314981
78.53638;1.059979753972164;0.9997606988956416;0.943185603221816;0.013264480447916454;0.012513874829603788;1.0607992367677004;1.0099890711214092;9.999968885900813;1.2503925641595695;0.035015864475481974;0.035016226602864416;0.9426781739375402;-0.03300899958525271;0.9432722596345384;1.010011002679648
78.54638;1.0599793789919247;0.9997607726950725;0.9431856014182347;0.013264479238224134;0.012513874967809068;1.0607992870157923;1.009989037085329;9.999968025932768;1.2503927302737872;0.03501586986723404;0.035016228848295125;0.9426781781182831;-0.03300899955850869;0.9432722407261037;1.0100108613733279
78.55638;1.059979006193296;0.9997608440304293;0.9431855961390803;0.013264477979071456;0.012513875029753858;1.0607993394687398;1.0099890080100218;9.999967218749067;1.2503928905649226;0.03501587528056425;0.03501623088397768;0.9426781836558425;-0.03300899953125752;0.9432722161322914;1.0100107090188524
78.56638;1.0599786360160364;0.9997609126373782;0.9431855876727518;0.013264476680123724;0.012513875010965401;1.0607993938047093;1.0099889838829967;9.999966464399481;1.2503930449840102;0.03501588068939888;0.03501623271993306;0.9426781908552768;-0.0330089995034337;0.9432721857282367;1.0100105454697617
78.57638;1.059978268753569;0.9997609783895561;0.943185576295376;0.013264475352020825;0.01251387490717078;1.0607994496519113;1.009988964671285;9.999965760720563;1.2503931937532606;0.03501588607043783;0.03501623436609182;0.9426781999270928;-0.03300899947502379;0.9432721494841333;1.0100103706996229
78.58638;1.059977904623454;0.9997610412439092;0.9431855622856528;0.013264474006910009;0.012513874714156;1.0607995066616505;1.0099889503603012;9.999965102908108;1.250393337292434;0.035015891405265794;0.035016235830904296;0.9426782109916988;-0.03300899944604861;0.9432721074358833;1.0100101848810128
78.59638;1.0599775438050922;0.9997611011711216;0.9431855459662343;0.013264472657313486;0.012513874427939265;1.0607995646389887;1.0099889409703722;9.999964485429127;1.2503934761178397;0.035015896681717014;0.03501623711769247;0.9426782241003209;-0.033008999416551735;0.943272059570219;1.0100099883641245
78.60638;1.0599771864921192;0.9997611581695459;0.9431855277927595;0.013264471314573765;0.012513874044288081;1.0607996236160677;1.0099889365723116;9.999963903983659;1.250393610784388;0.03501590189267676;0.03501623822270231;0.9426782392233389;-0.03300899938661374;0.943272005832014;1.0100097815765798
78.61638;1.0599768328922134;0.9997612123497353;0.9431855083890487;0.013264469987617865;0.012513873558626336;1.0607996837929534;1.0099889373079636;9.999963355277899;1.2503937418524638;0.035015907032238634;0.03501623913597366;0.9426782562970271;-0.03300899935636294;0.9432719462514091;1.0100095649474163
78.62638;1.0599764831970417;0.9997612639833651;0.9431854884406143;0.013264468682161783;0.012513872967156562;1.0607997454385605;1.0099889434025073;9.999962835988152;1.2503938698219854;0.03501591209161984;0.035016239845453836;0.9426782753336881;-0.03300899932595836;0.9432718810331747;1.0100093389390778
78.63638;1.059976137627519;0.9997613134123464;0.9431854685361997;0.013264467401309925;0.012513872267653995;1.0607998088658661;1.0099889551840446;9.999962342341535;1.250393995045661;0.035015917057597185;0.035016240342893926;0.9426782964488297;-0.033008999295556805;0.9432718105350794;1.010009104095554
78.64638;1.0599757964827747;0.9997613609116022;0.9431854491181979;0.01326446614744358;0.01251387145891145;1.0607998744532112;1.0099889730716274;9.999961869991056;1.250394117747638;0.03501592191342468;0.03501624062661815;0.94267831979018;-0.033008999265287546;0.9432717351836825;1.010008860975169
78.65638;1.0599754601033626;0.9997614066635296;0.9431854305469407;0.013264464923640966;0.012513870540543098;1.0607999426508001;1.0099889975320673;9.999961414296262;1.2503942381089928;0.0350159266386372;0.03501624070145455;0.9426783454708146;-0.03300899923524885;0.943271655421554;1.0100086100562338
78.66638;1.0599751288250838;0.9997614508339124;0.9431854131681469;0.013264463733203247;0.012513869513736677;1.0608000139559643;1.0099890290715632;9.999960970931912;1.2503943562853745;0.03501593120794678;0.03501624057998763;0.9426783735436736;-0.033008999205510856;0.9432715716780412;1.0100083517386427
78.67638;1.0599748029953489;0.9997614936425144;0.9431853973289767;0.013264462578156605;0.012513868381364642;1.060800088857189;1.0099890682446073;9.999960536282122;1.2503944724154157;0.035015935592754434;0.035016240282616316;0.9426784040163173;-0.03300899917610855;0.9432714843261889;1.010008086424975
78.68638;1.0599744830048101;0.9997615353577677;0.9431853833751834;0.013264461459157285;0.012513867147163179;1.0608001678023782;1.0099891156559635;9.999960107552358;1.250394586668867;0.03501593976263986;0.03501623983240438;0.9426784368736495;-0.03300899914703759;0.9432713936514795;1.0100078145868325
78.69638;1.0599741692707847;0.999761576253312;0.9431853716474444;0.013264460377092765;0.012513865814839886;1.0608002512004115;1.0099891719778202;9.99995968267736;1.2503946992325992;0.03501594368431005;0.03501623924756353;0.9426784720734579;-0.03300899911826451;0.9432712998520577;1.0100075367332655
78.70638;1.0599738622044343;0.999761616582892;0.9431853624205044;0.013264459334007946;0.012513864387741883;1.0608003393881684;1.0099892379166944;9.99995926026854;1.2503948101755928;0.03501594732403635;0.03501623853719385;0.9426785095364871;-0.03300899908974322;0.9432712030855934;1.0100072533515587
78.71638;1.0599735622180482;0.9997616565443981;0.9431853558080441;0.013264458331759857;0.012513862868957216;1.0608004325749703;1.0099893141016363;9.999958839755328;1.2503949193442399;0.03501595065418043;0.035016237702958884;0.9426785491537726;-0.033008999061421;0.9432711035446449;1.0100069649560455
78.72638;1.059973269728627;0.9997616962257403;0.9431853517900947;0.013264457369334466;0.012513861261240744;1.0608005308382695;1.009989401019973;9.99995842105114;1.250395026449015;0.035015953655657336;0.035016236743119135;0.9426785908162091;-0.03300899903323693;0.9432710015063357;1.0100066721866685
78.73638;1.0599729851206328;0.9997617355565654;0.9431853503477284;0.013264456441920442;0.012513859566925748;1.0608006341942406;1.009989499026055;9.999958003626753;1.2503951312427657;0.035015956316198166;0.035016235654457405;0.9426786344592171;-0.033008999005131205;0.9432708973506981;1.0100063757949305
78.74638;1.059972708731052;0.9997617742800268;0.9431853515032881;0.013264455543249492;0.012513857787990166;1.0608007426363835;1.0099896083290199;9.999957585979677;1.2503952336171549;0.035015958629073904;0.03501623443256893;0.9426786800766885;-0.03300899897706072;0.9432707915709878;1.0100060765246828
78.75638;1.0599724408666866;0.9997618119969658;0.9431853552466445;0.013264454667729807;0.012513855926003776;1.0608008560329714;1.0099897289833768;9.999957165578884;1.25039533356302;0.03501596059183893;0.03501623307195649;0.9426787276637391;-0.03300899894900728;0.9432706847691661;1.0100057750332065
78.76638;1.0599721818039263;0.9997618482667322;0.9431853615127616;0.013264453809709777;0.012513853982254476;1.0608009740158804;1.0099898609310565;9.999956738998225;1.2503954310768255;0.035015962204579296;0.03501623156748697;0.9426787771090226;-0.03300899892098497;0.94327057758205;1.0100054719225402
78.77638;1.059971931827425;0.9997618826857154;0.9431853702360002;0.013264452962540866;0.012513851958222428;1.0608010960131529;1.0099900040338616;9.99995630234173;1.2503955261650157;0.03501596346866133;0.035016229917507455;0.9426788281257503;-0.0330089988930472;0.9432704705502468;1.010005167818165
78.78638;1.0599716913218464;0.9997619149407799;0.9431853813329618;0.013264452119318815;0.01251384985564198;1.0608012212985634;1.0099901580607533;9.99995585168506;1.2503956189105283;0.03501596438655056;0.035016228124670305;0.9426788802911512;-0.03300899886529103;0.9432703640947342;1.0100048634050782
78.79638;1.0599714607514408;0.9997619448371828;0.9431853946068536;0.013264451273788806;0.012513847676088232;1.0608013489360937;1.0099903226717069;9.999955383720504;1.2503957094367661;0.03501596496210604;0.035016226193076476;0.9426789331599557;-0.03300899883786818;0.9432702586265359;1.0100045593985338
78.80638;1.0599712405247175;0.9997619722738856;0.9431854097235937;0.013264450420818466;0.012513845420947382;1.0608014777451054;1.009990497400905;9.99995489632352;1.250395797825238;0.03501596519949223;0.03501622412606905;0.9426789863783873;-0.033008998810979163;0.9432701546224499;1.0100042564551306
78.81638;1.05997103093977;0.9997619971963195;0.943185426275777;0.013264449556859969;0.012513843091852512;1.0608016064001116;1.0099906815951574;9.999954387923324;1.2503958841400267;0.03501596510187016;0.0350162219258247;0.9426790397223448;-0.03300899878483067;0.9432700526275011;1.0100039550807371
78.82638;1.0599708321933676;0.9997620195462705;0.9431854438493775;0.013264448679701838;0.012513840691006776;1.0608017336091617;1.009990874333334;9.999953856425153;1.250395968462397;0.035015964672065227;0.03501621959199767;0.9426790930170053;-0.03300899875959964;0.94326995319282;1.0100036556363654
78.83638;1.0599706443432595;0.9997620391855342;0.9431854620684718;0.01326444778720486;0.012513838221264758;1.0608018582755907;1.0099910744504335;9.999953299370993;1.250396050807101;0.03501596391407901;0.03501621712091904;0.9426791460528358;-0.03300899873542572;0.9432698567806215;1.0100033583963
