time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
78.84638;1.0599704673147532;0.9997620558647069;0.9431854805814748;0.01326444687641883;0.012513835686536202;1.0608019795566652;1.00999128068556;9.999952714911823;1.2503961310618863;0.03501596283482636;0.03501621450788529;0.9426791986398878;-0.033008998712406784;0.9432697637917814;1.0100030635772739
78.85638;1.059970301010753;0.9997620693078968;0.9431854989612306;0.01326444594381504;0.012513833092271486;1.0608020967869631;1.0099914918154456;9.999952102188177;1.250396209057272;0.035015961445515026;0.03501621175025194;0.9426792507180533;-0.03300899869060054;0.9432696746880629;1.01000277137976
78.86638;1.059970145385869;0.9997620792996732;0.9431855166609212;0.01326444498573231;0.012513830444746223;1.0608022093821161;1.0099917067019077;9.999951461250355;1.2503962846351047;0.03501595976135551;0.03501620884906495;0.9426793023654017;-0.03300899867004625;0.943269589985502;1.010002482029178
78.87638;1.0599700003819892;0.9997620857156181;0.9431855331389166;0.013264443998746952;0.012513827749490824;1.0608023168329999;1.0099919242576618;9.99995079301517;1.2503963576529418;0.03501595780058047;0.03501620580949833;0.9426793537006538;-0.03300899865078247;0.9432695101095823;1.0100021957743004
78.88638;1.0599698658075118;0.9997620885750896;0.9431855480123161;0.0132644429800563;0.01251382501064763;1.0608024187400196;1.0099921433928503;9.999950098902211;1.2503964280002657;0.0350159555825649;0.03501620263934055;0.9426794047452798;-0.03300899863284335;0.9432694353295598;1.010001912885735
78.89638;1.059969741303873;0.9997620880732032;0.943185561114728;0.01326444192708791;0.012513822231559547;1.0608025148048554;1.0099923630340901;9.999949380419013;1.2503964956419413;0.035015953124824244;0.03501619934661037;0.9426794553370527;-0.033008998616263975;0.9432693658227174;1.0100016336688618
78.90638;1.0599696264210094;0.9997620844872133;0.9431855724671098;0.01326444083651682;0.01251381941574506;1.060802604781639;1.0099925821463303;9.999948639117267;1.2503965606635545;0.03501595044222113;0.03501619594057472;0.9426795052092047;-0.03300899860109554;0.9432693017270951;1.010001358460505
78.91638;1.0599695207049882;0.999762078013344;0.9431855821711779;0.013264439704123655;0.012513816567611842;1.0608026884214763;1.0099927996885083;9.999947876530014;1.250396623302823;0.035015947549659567;0.035016192434286816;0.942679554165695;-0.03300899858739555;0.9432692431698215;1.0100010876062577
78.92638;1.0599694237366633;0.9997620687347323;0.9431855902822713;0.013264438525351897;0.012513813692426212;1.0608027654321932;1.0099930145771652;9.999947093688377;1.2503966839503;0.03501594446443821;0.03501618884318948;0.9426796021332764;-0.03300899857521657;0.9432691903063876;1.0100008214011675
78.93638;1.0599693351348836;0.999762056740913;0.9431855967427035;0.013264437295289408;0.01251381079564048;1.0608028355170909;1.009993225692563;9.9999462904737;1.250396743119898;0.03501594120514735;0.03501618518319067;0.9426796490617295;-0.033008998564622694;0.9432691432948072;1.010000560007207
78.94638;1.0599692545578614;0.9997620421862697;0.9431856014120628;0.013264436008781374;0.012513807882096632;1.060802898496345;1.0099934319416906;9.999945465820296;1.2503968013503772;0.035015937788923965;0.0350161814711824;0.9426796948487791;-0.03300899855569582;0.9432691021979022;1.0100003034376102
78.95638;1.059969181731765;0.9997620252868497;0.9431856041818342;0.013264434661633418;0.012513804955931131;1.060802954372008;1.009993632349983;9.999944618815814;1.250396859041941;0.035015934229929435;0.03501617772234667;0.9426797393633981;-0.03300899854850673;0.9432690669424142;1.0100000516166596
78.96638;1.059969116480445;0.9997620063734967;0.9431856051079877;0.013264433251316595;0.012513802021382869;1.060803003253587;1.0099938260835026;9.999943749440941;1.2503969163719484;0.03501593054036451;0.03501617394560149;0.9426797824629324;-0.03300899854308162;0.9432690373866615;1.009999804435666
78.97638;1.0599690586764843;0.999761985910491;0.9431856044575321;0.013264431776192541;0.012513799083059454;1.060803045230735;1.0099940124367979;9.999942858502713;1.2503969733358684;0.035015926733524855;0.035016170144177794;0.942679823962808;-0.03300899853939934;0.9432690133811623;1.0099995618024904
78.98638;1.0599690081412885;0.9997619644436164;0.9431856026043834;0.013264430234684283;0.012513796145572556;1.0608030803683703;1.0099941908468477;9.999941947229981;1.2503970297990015;0.03501592282568886;0.03501616631901642;0.942679863666149;-0.03300899853740369;0.9432689947676082;1.009999323684289
78.99638;1.0599689646207533;0.9997619425650139;0.9431855998666275;0.013264428625337714;0.012513793214111528;1.060803108832511;1.0099943608781228;9.99994101713196;1.2503970855453677;0.03501591883467258;0.035016162471449716;0.9426799014660618;-0.03300899853700338;0.9432689813651505;1.009999090104794
79.00638;1.0599689278444744;0.9997619208928932;0.9431855963805599;0.013264426947484134;0.012513790295067825;1.0608031309270916;1.0099945221651485;9.99994007039442;1.250397140398602;0.035015914776534034;0.03501615860599345;0.9426799374009398;-0.03300899853808928;0.9432689729418025;1.0099988611280544
79.01638;1.0599688975585957;0.9997619000287974;0.9431855920186412;0.013264425202114481;0.012513787395279937;1.0608031469871753;1.0099946743576296;9.999939110241804;1.250397194346407;0.03501591066272008;0.03501615473080405;0.9426799716521661;-0.033008998540569295;0.9432689692067276;1.0099986368871046
79.02638;1.0599688734722776;0.9997618804970922;0.9431855864214309;0.013264423392060617;0.012513784521217305;1.0608031572825503;1.0099948171109425;9.999938140679895;1.2503972475472307;0.035015906498706735;0.03501615085429241;0.9426800045268547;-0.033008998544365536;0.9432689698483832;1.0099984176660401
79.03638;1.0599688551798079;0.9997618626974734;0.9431855791348213;0.013264421520847792;0.012513781679033524;1.0608031620008975;1.009994950112502;9.999937165740718;1.25039730027476;0.03501590228511047;0.035016146982171543;0.9426800363803174;-0.03300899854939647;0.9432689745379045;1.0099982039353474
79.04638;1.0599688421463722;0.9997618468622231;0.9431855697122161;0.013264419591378926;0.012513778874762427;1.0608031613150466;1.0099950731009906;9.999936188831459;1.2503973528916168;0.035015898020653455;0.03501614311810309;0.9426800674967653;-0.03300899855558725;0.9432689828962111;1.009997996281389
79.05638;1.0599688337806772;0.9997618329672981;0.9431855577507965;0.013264417605670016;0.012513776114701192;1.0608031554791033;1.009995185891698;9.99993521278489;1.2503974057940603;0.035015893704363844;0.03501613926558097;0.94268009804056;-0.03300899856286969;0.9432689944640076;1.0099977953525843
79.06638;1.059968829544158;0.9997618206425232;0.9431855429371523;0.013264415565617063;0.012513773406033024;1.0608031448187225;1.009995288407477;9.999934240442467;1.2503974592897988;0.035015889336117545;0.03501613542812838;0.9426801281139896;-0.0330089985711577;0.9432690086631434;1.0099976018387626
79.07638;1.0599688290061808;0.9997618091791711;0.9431855251211035;0.013264413473931773;0.01251377075682708;1.0608031296541571;1.0099953806865407;9.999933274812234;1.250397513517995;0.035015884915990156;0.03501613160882298;0.9426801578440545;-0.03300899858033302;0.9432690247869929;1.0099974163974765
79.08638;1.0599688318345206;0.9997617976652278;0.9431855043565884;0.013264411333633819;0.01251376817552091;1.0608031103011308;1.0099954628819645;9.99993231852909;1.2503975684687085;0.035015880444133056;0.035016127811525084;0.9426801874070442;-0.033008998590260775;0.9432690420228588;1.0099972396026264
79.09638;1.0599688377562282;0.999761785212057;0.943185480850969;0.01326440914631461;0.012513765670821473;1.060803087106811;1.0099955353013035;9.999931373853642;1.2503976240448273;0.03501587592265005;0.035016124043244085;0.9426802169888715;-0.03300899860082255;0.9432690594695926;1.0099970719581228
79.10638;1.0599688465012733;0.9997617711303604;0.9431854548807967;0.013264406911829597;0.012513763251669197;1.0608030604386696;1.0099955984687996;9.999930443512024;1.250397680126463;0.03501587135714133;0.03501612031412786;0.9426802467409394;-0.03300899861192485;0.9432690762097921;1.0099969139053333
79.11638;1.059968857745863;0.9997617549428933;0.943185426774852;0.013264404629913438;0.012513760926383477;1.0608030306367084;1.0099956530944834;9.99992953107725;1.2503977365822327;0.03501586675536964;0.03501611663499651;0.9426802767638136;-0.03300899862348406;0.9432690914406612;1.009996765854716
79.12638;1.0599688710565582;0.9997617363120805;0.9431853969206645;0.013264402301761773;0.012513758701835962;1.0608029979685614;1.00999569995619;9.999928640658627;1.2503977932134156;0.03501586212465754;0.03501611301672917;0.9426803071230702;-0.033008998635424315;0.9432691045318436;1.0099966282554238
79.13638;1.0599688858971401;0.9997617150014447;0.943185365731389;0.013264399930748124;0.012513756583872484;1.0608029626319198;1.0099957398162716;9.99992777657082;1.250397849724645;0.03501585747128243;0.035016109472433894;0.9426803378905049;-0.033008998647682586;0.9432691149967237;1.009996501586909
79.14638;1.0599689017654077;0.9997616908726201;0.9431853336139193;0.013264397522107944;0.012513754578316775;1.0608029247729844;1.0099957733745457;9.99992694310979;1.2503979057523935;0.03501585280208196;0.03501610601901029;0.9426803691981295;-0.033008998660222034;0.9432691224697445;1.0099963862434067
79.15638;1.0599689183323004;0.9997616638469767;0.9431853009506916;0.01326439508140091;0.01251375269112374;1.0608028844797985;1.0099958011978354;9.999926144193907;1.2503979608923634;0.035015848125284244;0.0350161026759222;0.9426804012583934;-0.033008998673053645;0.9432691266718488;1.0099962824388915
79.16638;1.0599689354318862;0.9997616338738468;0.9431852680544696;0.013264392613209499;0.012513750927449677;1.0608028417680277;1.0099958236539377;9.999925383327788;1.2503980146559686;0.035015843448570706;0.03501609946255985;0.9426804343265662;-0.033008998686233804;0.9432691273612098;1.0099961902154306
79.17638;1.0599689529900025;0.9997616009985408;0.9431852351183503;0.0132643901219144;0.012513749290922005;1.0608027965588163;1.0099958409290553;9.999924664449756;1.2503980663728322;0.0350158387763714;0.035016096396121674;0.9426804686840148;-0.03300899869984512;0.9432691243445429;1.0099961094923715
79.18638;1.0599689710237183;0.9997615654321881;0.9431852022586864;0.013264387612809498;0.012513747783986694;1.0608027486848024;1.0099958531057187;9.999923992596166;1.2503981152055186;0.035015834110003405;0.03501609348994156;0.9426805046483778;-0.033008998713978534;0.9432691175272564;1.0099960401098096
79.19638;1.0599689896810207;0.9997615275161602;0.9431851696326404;0.013264385091012089;0.012513746408055549;1.0608026979641692;1.009995860184845;9.999923373520254;1.250398160297434;0.035015829450332;0.03501609075219323;0.9426805425312277;-0.03300899872870936;0.9432691069470737;1.0099959818908513
79.20638;1.0599690092498268;0.9997614876446129;0.943185137481761;0.013264382559959266;0.01251374516256584;1.060802644272192;1.0099958620590626;9.999922812731286;1.2503982008611048;0.035015824798504736;0.03501608818663113;0.9426805825886588;-0.03300899874407963;0.9432690927862041;1.0099959346828984
79.21638;1.0599690301221874;0.9997614462070904;0.9431851060584683;0.013264380021683495;0.012513744044183542;1.0608025875669558;1.0099958585352955;9.999922314657052;1.250398236191894;0.03501582015338696;0.03501608579524363;0.9426806250552191;-0.03300899876010134;0.9432690753223346;1.0099958983194561
79.22638;1.059969052758319;0.9997614035689345;0.943185075532586;0.01326437747785681;0.012513743046779392;1.0608025279128366;1.0099958494059829;9.999921882523255;1.2503982656996577;0.035015815509553766;0.03501608357906244;0.9426806702323348;-0.033008998776770604;0.9432690548327571;1.0099958725683538
79.23638;1.0599690776591555;0.9997613600816904;0.9431850459853276;0.0132643749301278;0.012513742161746434;1.0608024654946886;1.009995834550741;9.999921518203355;1.2503982888602063;0.035015810859035566;0.035016081536099246;0.9426807185508109;-0.033008998794073804;0.9432690315771842;1.009995857168857
79.24638;1.0599691052826559;0.9997613160249351;0.9431850175001689;0.013264372379486572;0.012513741378787874;1.0608024005719008;1.0099958140448788;9.999921221261324;1.2503983050951049;0.035015806195365075;0.03501607965979077;0.9426807705867252;-0.03300899881198699;0.9432690058990113;1.0099958519253198
79.25638;1.0599691359498484;0.9997612714650933;0.9431849902431868;0.013264369825551028;0.012513740687351277;1.0608023334039445;1.009995788208279;9.999920988157475;1.250398313761808;0.03501580151540143;0.03501607793999913;0.9426808270237692;-0.03300899883048655;0.9432689783107807;1.0099958567430198
79.26638;1.0599691698148743;0.9997612262121264;0.9431849644569033;0.01326436726672518;0.012513740077778977;1.0608022642299408;1.0099957576211793;9.999920812546453;1.250398314190068;0.035015796818062335;0.035016076365361824;0.9426808885544427;-0.033008998849561114;0.9432689494313111;1.009995871567169
79.27638;1.0599692068433557;0.9997611799612337;0.9431849404062567;0.01326436470037649;0.012513739541137771;1.0608021932720553;1.0099957231119552;9.999920686525927;1.2503983056604249;0.03501579210383851;0.03501607492424082;0.9426809557715264;-0.03300899886920339;0.9432689198518988;1.0099958963106905
79.28638;1.0599692468221324;0.9997611324777927;0.9431849183207034;0.013264362122323825;0.012513739068483192;1.0608021206820448;1.0099956856608938;9.999920601483238;1.2503982874292388;0.03501578737614077;0.03501607360368714;0.9426810291151554;-0.03300899888939189;0.9432688901213052;1.0099959308742312
79.29638;1.059969289434457;0.9997610836883176;0.9431848983701823;0.013264359526871081;0.01251373865093785;1.060802046466241;1.0099956462790394;9.999920547486948;1.2503982587913964;0.03501578264231729;0.03501607238998603;0.9426811089211599;-0.03300899891008238;0.9432688608135362;1.009995975239981
79.30638;1.0599693342987233;0.9997610336963971;0.9431848806887281;0.0132643569076157;0.012513738280629606;1.0608019704861036;1.0099956059207584;9.999920512949988;1.2503982191022622;0.0350157779140319;0.03501607127233773;0.9426811955324846;-0.03300899893121484;0.9432688324974667;1.0099960295221848
79.31638;1.0599693809715245;0.9997609827515213;0.943184865361073;0.013264354258451252;0.012513737951225425;1.0608018925550153;1.0099955654166375;9.999920486276473;1.2503981678122247;0.03501577320775374;0.0350160702457296;0.9426812893048248;-0.033008998952726104;0.9432688056513392;1.0099960939046082
79.32638;1.0599694290067485;0.9997609311461958;0.9431848523649331;0.01326435157506611;0.012513737656961711;1.0608018125305676;1.009995525470514;9.999920457968997;1.2503981044956114;0.03501576854426585;0.03501606931023907;0.9426813904666982;-0.03300899897455977;0.9432687806401427;1.0099961685319656
79.33638;1.059969478078746;0.9997608791337163;0.9431848415705787;0.013264348856253421;0.012513737391288813;1.0608017303067885;1.0099954867428322;9.999920421198171;1.2503980287992686;0.0350157639451727;0.03501606846797941;0.9426814990317685;-0.03300899899667454;0.9432687577410359;1.0099962534595255
79.34638;1.0599695280576578;0.99976082698038;0.943184832798951;0.013264346104061173;0.012513737146806696;1.0608016457653793;1.0099954499241668;9.999920370903224;1.2503979403693657;0.035015759428690785;0.03501606771993255;0.9426816148520497;-0.03300899901904013;0.9432687371846321;1.0099963486666825
79.35638;1.0599695789401913;0.999760775040473;0.9431848258646901;0.013264343322987409;0.012513736915980116;1.0608015587597335;1.0099954157424864;9.999920302565462;1.2503978388257133;0.03501575500858625;0.03501606706441339;0.9426817376999251;-0.03300899904162899;0.9432687191551326;1.0099964540758688
79.36638;1.059969630763466;0.9997607237163787;0.943184820596631;0.013264340518481806;0.012513736691511037;1.0608014690960825;1.0099953849298018;9.999920211942671;1.2503977237686004;0.03501575069371681;0.035016066496778894;0.9426818673076844;-0.03300899906443528;0.9432687037230462;1.009996569505258
79.37638;1.0599696836197037;0.9997606733876517;0.9431848168896851;0.013264337695568444;0.012513736466125662;1.0608013765333224;1.0099953581589554;9.99992009622915;1.250397594779845;0.03501574648671263;0.03501606601025082;0.942682003387837;-0.03300899908750036;0.943268690777771;1.0099966945657144
79.38638;1.0599697376870794;0.9997606243892087;0.9431848147598617;0.013264334858764252;0.01251373623236374;1.0608012808206457;1.009995335974869;9.999919955296873;1.2503974514106349;0.035015742386445496;0.0350160655982798;0.942682145678894;-0.03300899911091033;0.9432686800352047;1.0099968286467587
79.39638;1.0599697932189138;0.9997605769921617;0.9431848143238736;0.013264332012912206;0.012513735983316808;1.0608011817035217;1.0099953187583814;9.999919791614815;1.2503972932082073;0.035015738393243546;0.035016065255116094;0.9426822939879808;-0.03300899913478042;0.943268671134404;1.0099969709992576
79.40638;1.0599698505112223;0.9997605313663376;0.9431848157491595;0.013264329164029268;0.012513735713915414;1.0608010789150588;1.009995306739876;9.999919609095707;1.2503971198057073;0.03501573450946501;0.035016064973601393;0.9426824481467911;-0.033008999159239355;0.9432686637376843;1.0099971207720273
79.41638;1.0599699098448419;0.9997604875401745;0.943184819218818;0.013264326319270612;0.012513735421358273;1.060800972189519;1.0099953000187634;9.99991941182185;1.2503969309933427;0.03501573073594273;0.03501606474527645;0.9426826079109307;-0.03300899918440913;0.9432686575679852;1.0099972770299706
79.42638;1.0599699714294242;0.9997604453703783;0.9431848248740407;0.013264323485703958;0.012513735104233144;1.060800861278298;1.0099952985219471;9.999919203512103;1.2503967267094322;0.035015727071833806;0.03501606456355816;0.9426827729053111;-0.03300899921038274;0.9432686523835588;1.0099974388494943
79.43638;1.0599700354195167;0.9997604045381048;0.9431848327747875;0.013264320669812342;0.012513734761239372;1.0608007459834365;1.0099953019841474;9.999918987734985;1.2503965070132228;0.035015723517803035;0.035016064424228804;0.9426829426461854;-0.03300899923721806;0.9432686479061101;1.0099976054451518
79.44638;1.0599701019959162;0.9997603645771461;0.9431848429238355;0.013264317878310755;0.012513734390723551;1.0608006262152887;1.0099953100591206;9.999918768003592;1.2503962720925355;0.0350157200775271;0.03501606432184717;0.942683116590583;-0.03300899926495624;0.9432686437947727;1.0099977762302317
79.45638;1.0599701714113765;0.9997603249479792;0.9431848553017009;0.013264315118416392;0.012513733990988768;1.0608005020039821;1.0099953224609324;9.999918547544123;1.250396022268636;0.0350157167573158;0.03501606424757676;0.942683294164282;-0.03300899929363274;0.9432686397296536;1.0099979507929628
79.46638;1.0599702439295544;0.9997602851409989;0.943184869910671;0.013264312397139568;0.012513733560499406;1.0608003734219624;1.009995339017337;9.999918329045984;1.2503957579798963;0.03501571356522332;0.035016064191001034;0.9426834748108539;-0.03300899932326788;0.943268635537582;1.009998128861136
79.47638;1.059970319697631;0.9997602446999714;0.9431848868365651;0.013264309720622406;0.01251373309795636;1.0608002405272703;1.0099953596539868;9.999918114605975;1.2503954797965426;0.0350157105103045;0.03501606414289385;0.9426836580750106;-0.033008999353868765;0.9432686312551419;1.0099983102634107
79.48638;1.0599703986515112;0.9997602031299361;0.9431849062109432;0.013264307094352498;0.012513732602662643;1.0608001034299703;1.0099953843565244;9.99991790587816;1.250395188472446;0.03501570760136569;0.03501606409744768;0.9426838436117444;-0.03300899938543852;0.9432686270555602;1.009998494866486
79.49638;1.0599704805342764;0.9997601598413421;0.9431849280729795;0.013264304524291863;0.012513732074906461;1.0607999623930047;1.0099954131592246;9.999917703989938;1.2503948849720534;0.03501570484408782;0.03501606405461103;0.9426840311085588;-0.03300899941796038;0.9432686230960818;1.0099986825778184
79.50638;1.0599705650327418;0.9997601142279057;0.943184952311246;0.013264302017672064;0.012513731515366427;1.0607998178177673;1.0099954461501006;9.99991750938671;1.2503945704270711;0.03501570223910065;0.03501606402136885;0.9426842202436079;-0.033008999451377675;0.9432686194555064;1.0099988734125742
79.51638;1.059970651887643;0.9997600657467267;0.9431849787042524;0.013264299582202547;0.012513730923575432;1.0607996701272724;1.0099954834384695;9.999917322300876;1.2503942459992707;0.035015699782503705;0.03501606401060093;0.942684410723121;-0.03300899948560225;0.9432686161852663;1.0099990674946075
79.52638;1.0599707408358199;0.9997600139246019;0.9431850069473487;0.013264297224540714;0.012513730297675127;1.0607995196831013;1.0099955251104404;9.999917143410732;1.2503939127252044;0.03501569746663376;0.03501606403853833;0.94268460235706;-0.033008999520523566;0.9432686133416481;1.0099992649463956
79.53638;1.059970831512297;0.9997599583813039;0.9431850366624329;0.01326429494952823;0.012513729636363682;1.0607993667949347;1.009995571239768;9.999916974056275;1.250393571469211;0.035015695281762335;0.03501606412314529;0.9426847951179393;-0.03300899955600262;0.9432686109595756;1.0099994657376574
79.54638;1.059970923474973;0.9997598988338753;0.9431850673929071;0.013264292760350236;0.01251372894060617;1.0607992117621603;1.0099956219786033;9.999916816694265;1.2503932229672414;0.035015693219163514;0.03501606428355344;0.9426849891298712;-0.03300899959188396;0.9432686090125414;1.009999669608348
79.55638;1.0599710162649663;0.9997598350265549;0.9431850985647873;0.013264290659527417;0.012513728213371118;1.0607990548511528;1.0099956776173413;9.999916675677875;1.2503928678835692;0.035015691272143684;0.0350160645378372;0.9426851846072587;-0.03300899962802872;0.9432686073946265;1.0099998761356954
79.56638;1.0599711094571889;0.9997597666882041;0.9431851295090488;0.013264288650432648;0.012513727458375232;1.0607988962143817;1.0099957384872345;9.99991655695932;1.2503925068655637;0.03501568943473171;0.035016064900507564;0.9426853817845506;-0.033008999664327285;0.9432686059539761;1.0100000848679924
79.57638;1.0599712027574404;0.9997596935418206;0.943185159618534;0.013264286737971262;0.012513726679010132;1.0607987358525148;1.009995804821252;9.999916466537952;1.250392140596234;0.035015687700710486;0.0350160653835478;0.9426855808032159;-0.033008999700678096;0.9432686045514708;1.0100002953805112
79.58638;1.0599712960666618;0.9997596152946071;0.9431851885271114;0.01326428492779954;0.01251372587777677;1.060798573669704;1.009995876716862;9.999916409219546;1.2503917698580806;0.03501568606395623;0.03501606599776826;0.9426857815774012;-0.033008999736973695;0.9432686030823185;1.0100005072794107
79.59638;1.0599713894421734;0.9997595316226421;0.9431852161426832;0.013264283225393672;0.012513725056361901;1.0607984095947187;1.0099959541677046;9.999916388694464;1.2503913955853463;0.03501568451991837;0.03501606675105998;0.9426859838112585;-0.03300899977311897;0.9432686014618932;1.0100007202254246
79.60638;1.0599714830125249;0.9997594421889182;0.9431852425437225;0.013264281635733064;0.012513724215819918;1.06079824364353;1.0099960370967143;9.99991640817105;1.2503910187773706;0.03501568306739194;0.03501606764698333;0.942686187199222;-0.033008999809045675;0.9432685996237663;1.0100009338824736
79.61638;1.05997157690906;0.9997593466950593;0.9431852678817654;0.013264280162906258;0.012513723356186654;1.0607980758495508;1.0099961253276233;9.999916470005205;1.2503906402869445;0.03501568170892177;0.03501606868565375;0.9426863915759656;-0.03300899984470344;0.9432685975249031;1.010001147811517
79.62638;1.0599716712390748;0.9997592449757656;0.9431852923140884;0.013264278809738496;0.012513722476167796;1.0607979062182693;1.009996218538183;9.999916574628818;1.2503902607234785;0.035015680449983606;0.03501606986404363;0.942686596870384;-0.03300899988006247;0.9432685951262072;1.010001361497728
79.63638;1.0599717660725483;0.9997591370637805;0.9431853159490352;0.013264277578479287;0.012513721573626482;1.0607977347944602;1.009996316314515;9.999916720604777;1.2503898805381848;0.035015679299278436;0.03501607117503355;0.9426868029572657;-0.03300899991512789;0.9432685923573323;1.0100015744912567
79.64638;1.0599718614157567;0.9997590231262531;0.9431853388815294;0.01326427647209638;0.012513720646002072;1.0607975616687702;1.0099964182530614;9.999916905898834;1.2503895001552445;0.035015678268920845;0.03501607260829887;0.9426870095869524;-0.033008999949937966;0.9432685891178958;1.0100017864550455
79.65638;1.0599719571989412;0.9997589033637089;0.9431853612844192;0.013264275493673343;0.012513719690121295;1.0607973868766807;1.0099965239869144;9.999917128720826;1.2503891200854542;0.035015677371963164;0.035016074152622395;0.9426872164873223;-0.03300899998456052;0.943268585351328;1.0100019970793694
79.66638;1.0599720532812906;0.9997587780261668;0.9431853834077866;0.013264274643866205;0.012513718702895502;1.0607972103690706;1.0099966331577173;9.999917387082998;1.2503887410176813;0.035015676620319264;0.03501607579661102;0.9426874235153961;-0.0330090000190991;0.9432685811105919;1.0100022060395257
79.67638;1.0599721494829384;0.9997586475004452;0.9431854055156109;0.013264273920266523;0.012513717683600592;1.0607970320779343;1.0099967454160241;9.999917677903467;1.2503883638847617;0.03501567602583898;0.03501607752801956;0.942687630701962;-0.0330090000536953;0.9432685765228632;1.0100024130790874
79.68638;1.0599722456630534;0.9997585123139285;0.9431854278916431;0.01326427331965359;0.012513716635502626;1.0607968519389988;1.0099968604532847;9.999917996815082;1.2503879898391814;0.03501567560140215;0.03501607933299162;0.942687838229144;-0.033009000088518585;0.9432685717437592;1.0100026180688888
79.69638;1.0599723417575124;0.9997583730304697;0.9431854508738529;0.013264272839764129;0.012513715565137909;1.0607966698514306;1.0099969780209324;9.999918338914421;1.2503876200805415;0.035015675359152586;0.03501608119536112;0.9426880464017163;-0.0330090001237461;0.9432685670285208;1.0100028209738416
79.70638;1.0599724377161406;0.999758230083066;0.9431854747997543;0.013264272478917252;0.012513714480714224;1.0607964856800347;1.0099970979108186;9.999918699615685;1.2503872556834466;0.035015675308513114;0.03501608309573864;0.9426882555858509;-0.03300900015954403;0.9432685628178349;1.0100030218314826
79.71638;1.0599725334637473;0.9997580836259785;0.9431854999091261;0.013264272235010307;0.012513713391097829;1.0607962993266085;1.0099972199016125;9.999919074756466;1.2503868975804264;0.035015675456125266;0.03501608501060518;0.9426884661069286;-0.033009000196056244;0.943268559698274;1.0100032207140215
79.72638;1.059972628969602;0.9997579335812753;0.9431855263466986;0.013264272105630057;0.01251371230518063;1.0607961107692545;1.009997343729854;9.999919460507133;1.2503865466320736;0.035015675805114374;0.035016086913067256;0.9426886781490158;-0.03300900023339969;0.9432685583338237;1.0100034176291497
79.73638;1.059972724288298;0.9997577798234777;0.9431855542311717;0.01326427208878813;0.012513711231428668;1.0607959200317945;1.0099974691195877;9.999919853697403;1.2503862036950577;0.03501567635464827;0.035016088776485564;0.9426888917596926;-0.03300900027166165;0.9432685594505316;1.010003612509501
79.74638;1.0599728194785472;0.9997576222560243;0.9431855836559487;0.013264272182475405;0.012513710177634097;1.0607957271426955;1.0099975958023704;9.999920252165538;1.2503858696627448;0.03501567710314138;0.03501609057784418;0.9426891069581035;-0.03300900031088839;0.9432685638012633;1.010003805321742
79.75638;1.0599729145296408;0.9997574607932131;0.9431856146403322;0.013264272383548688;0.012513709150971516;1.0607955321158973;1.0099977234945494;9.999920655035972;1.250385545437678;0.03501567805217047;0.03501609229673528;0.9426893237805375;-0.03300900035106735;0.9432685720951778;1.0100039961242553
79.76638;1.0599730093935333;0.9997572953716158;0.9431856470852192;0.013264272687602075;0.012513708157889035;1.0607953349640002;1.0099978518883939;9.99992106279983;1.25038523184666;0.03501567920725928;0.03501609391302849;0.9426895422275517;-0.033009000392122206;0.9432685849155356;1.0100041850227324
79.77638;1.0599731040501474;0.9997571260070435;0.9431856807580979;0.013264273089422565;0.012513707203456945;1.0607951357475207;1.0099979806849135;9.99992147692769;1.250384929592635;0.03501568057622742;0.035016095408718945;0.9426897622327715;-0.0330090004339329;0.9432686026517453;1.0100043721143366
79.78638;1.0599731985349188;0.9997569528752345;0.9431857153581964;0.013264273583793123;0.012513706291008557;1.0607949346380925;1.00999810965752;9.999921899343997;1.2503846393134008;0.03501568216659899;0.03501609677176228;0.9426899837008664;-0.03300900047635966;0.9432686255009357;1.010004557473661
79.79638;1.0599732929400956;0.9997567763199761;0.9431857506136061;0.013264274167190296;0.012513705421654768;1.0607947319571036;1.009998238675592;9.999922331876418;1.2503843616550379;0.035015683983305984;0.03501609799706012;0.942690206581763;-0.03300900051925988;0.9432686534903314;1.0100047411602273
79.80638;1.0599733874117079;0.9997565967692607;0.9431857863288637;0.013264274838775767;0.012513704593141675;1.0607945281614393;1.0099983676379196;9.999922775732557;1.2503840972296927;0.03501568602892023;0.03501609908518815;0.9426904309068403;-0.033009000562523434;0.9432686864573758;1.0100049232263815
79.81638;1.0599734821417959;0.999756414694873;0.9431858224075228;0.013264275599261405;0.012513703799959634;1.060794323796465;1.0099984964302595;9.99992323137475;1.2503838465169634;0.03501568830617236;0.03501610004066753;0.9426906567246793;-0.03300900060610664;0.9432687240816707;1.010005103726425
79.82638;1.059973577374549;0.999756230624523;0.9431858588767246;0.013264276449041544;0.012513703035431287;1.0607941194586856;1.0099986249294781;9.999923698326585;1.2503836097742245;0.03501569081864961;0.03501610086923079;0.9426908840405326;-0.0330090006500118;0.9432687660076707;1.0100052827393313
79.83638;1.0599736734066387;0.9997560450958544;0.9431858958538996;0.01326427738669467;0.012513702293881908;1.060793915796933;1.009998752909599;9.999924174795723;1.2503833869383751;0.0350156935688168;0.035016101575425174;0.9426911128679445;-0.033009000694237095;0.943268811940342;1.010005460434369
79.84638;1.0599737705251544;0.9997558585771135;0.9431859334170095;0.013264278407849488;0.012513701571455232;1.0607937135466312;1.0099988799267496;9.999924658303861;1.2503831776295427;0.03501569655620544;0.03501610216288507;0.9426913432576016;-0.03300900073875105;0.9432688616948706;1.0100056371150499
79.85638;1.0599738689663427;0.9997556714390768;0.9431859714922775;0.013264279505107496;0.01251370086574786;1.0607935135336743;1.0099990053756556;9.999925146919692;1.2503829813047587;0.035015699775793115;0.0350161026351517;0.9426915751978961;-0.033009000783488514;0.943268915269037;1.0100058131347425
79.86638;1.0599739689480006;0.9997554839564207;0.9431860099154498;0.013264280669441762;0.012513700174810198;1.060793316623718;1.009999128628486;9.999925639469486;1.2503827974138437;0.035015703216898585;0.035016102994178955;0.9426918085379512;-0.03300900082836081;0.9432689728792796;1.0100059887520194
79.87638;1.0599740706687524;0.9997552962907305;0.9431860486186908;0.01326428189217717;0.01251369949598812;1.0607931236906485;1.0099992491027747;9.999926134700479;1.2503826254755805;0.035015706864886864;0.03501610323865543;0.9426920430534603;-0.033009000873283074;0.9432690349001013;1.0100061640621492
79.88638;1.0599741743137554;0.9997551084934992;0.9431860877222679;0.013264283165959385;0.012513698825813362;1.060792935638711;1.0099993662969986;9.999926630408586;1.2503824650927629;0.03501571070445554;0.0350161033647824;0.9426922785409136;-0.03300900091819886;0.9432691017714685;1.0100063390004237
79.89638;1.059974280169212;0.9997549205908957;0.9431861274329287;0.013264284484106312;0.012513698161198041;1.0607927533956467;1.0099994798168115;9.999927123537912;1.2503823159503036;0.03501571472113869;0.03501610336866438;0.9426925147810504;-0.033009000963081396;0.9432691738936702;1.0100065133492175
79.90638;1.0599743887347148;0.9997547327052375;0.9431861678659187;0.013264285839336106;0.012513697500534264;1.0607925778284413;1.0099995893439602;9.999927610974083;1.2503821778404351;0.03501571890065628;0.03501610324778625;0.9426927514036507;-0.033009001007911994;0.9432692515051176;1.010006686757632
79.91638;1.0599745006825076;0.9997545451039187;0.9431862089324611;0.01326428722303179;0.012513696844032505;1.0607924096888304;1.0099996946044554;9.999928089772366;1.2503820506480223;0.035015723228077236;0.035016102999787115;0.942692987840513;-0.03300900105264786;0.9432693346127315;1.0100068587910402
79.92638;1.0599746167398192;0.9997543581372758;0.943186250331619;0.013264288625629233;0.012513696193079656;1.0607922496734978;1.0099997954342999;9.999928557025747;1.25038193422828;0.03501572768731843;0.035016102619992114;0.9426932234589387;-0.033009001097197135;0.9432694229899379;1.010007028958234
79.93638;1.0599747376919915;0.9997541721404768;0.9431862915859421;0.013264290037644426;0.01251369554891722;1.0607920985082626;1.0099998918746778;9.999929009955181;1.2503818283161559;0.03501573226047604;0.03501610209955639;0.9426934577324592;-0.03300900114141783;0.9432695162278537;1.0100071966899213
79.94638;1.0599748644753824;0.9997539873966369;0.9431863320635616;0.013264291450352187;0.012513694911856733;1.0607919569354856;1.0099999841574585;9.999929445836576;1.250381732588542;0.03501573692822277;0.03501610142499238;0.9426936902563324;-0.03300900118513397;0.9432696138443016;1.0100073613011762
79.95638;1.0599749981769242;0.9997538041380619;0.9431863710282409;0.013264292856299011;0.012513694281188462;1.0607918256255633;1.0100000726131104;9.999929861664079;1.2503816467714783;0.03501574167202659;0.03501610058104852;0.9426939206477845;-0.03300900122814868;0.9432697153695438;1.0100075219499045
79.96638;1.0599751399440007;0.9997536225371028;0.9431864077516948;0.013264294249923292;0.012513693655478516;1.060791705111292;1.010000157592509;9.999930254292321;1.2503815706723043;0.03501574647713352;0.03501609955499648;0.9426941484870869;-0.03300900127025734;0.9432698203426905;1.0100076776198723
79.97638;1.0599752909050224;0.9997534427259877;0.9431864416203477;0.013264295627664036;0.012513693033304726;1.0607915957704535;1.0100002393701157;9.999930621581184;1.2503815041189228;0.035015751335371485;0.03501609833710696;0.9426943732946573;-0.03300900131126297;0.9432699282903622;1.0100078272177724
79.98638;1.0599754520810762;0.9997532648359796;0.9431864721736023;0.013264296987570319;0.01251369241396788;1.060791497848289;1.0100003180259522;9.999930963219906;1.2503814468508068;0.03501575624494858;0.03501609691743445;0.9426945945012091;-0.03300900135098762;0.9432700387551911;1.0100079697613389
79.99638;1.0599756242560574;0.9997530890139983;0.9431864991190175;0.013264298328971587;0.012513691797846166;1.0607914115045805;1.0100003934236923;9.999931280119288;1.2503813984568328;0.03501576120604232;0.03501609528386989;0.9426948114734799;-0.03300900138928768;0.9432701513204147;1.0100081045015366
80.00638;1.0599758078883759;0.9997529154492417;0.9431865223680378;0.013264299652379125;0.01251369118655849;1.0607913368251436;1.010000465331654;9.999931573490269;1.2503813584160648;0.035015766217532;0.035016093424263595;0.9426950235863458;-0.033009001426059496;0.943270265593305;1.010008230949568
80.01638;1.0599760031490761;0.999752744411522;0.9431865420391357;0.013264300959634285;0.012513690582935496;1.0607912737842882;1.0100005335652706;9.999931844490002;1.250381326201849;0.03501577127798436;0.03501609132939698;0.9426952302294579;-0.0330090014612181;0.9432703812171659;1.010008348873472
80.02638;1.0599762100531336;0.9997525762546069;0.9431865583853433;0.013264302253845024;0.012513689990629457;1.0607912222189355;1.0100005980346654;9.999932094149418;1.2503813013553957;0.035015776387284744;0.035016088993986665;0.94269543075004;-0.0330090014946753;0.9432704979469805;1.0100084582250035
80.03638;1.0599764285343214;0.9997524113936241;0.9431865716784894;0.013264303538561029;0.012513689413525464;1.0607911818615592;1.0100006587147787;9.999932323362899;1.2503812834770265;0.035015781546464925;0.03501608641800437;0.9426956244418271;-0.03300900152633863;0.943270615735454;1.0100085590123695
80.04638;1.059976658377702;0.9997522502694567;0.9431865821062699;0.013264304816944962;0.012513688855427045;1.060791152392151;1.0100007156025779;9.999932533148707;1.2503812721619705;0.035015786756526425;0.03501608360783817;0.942695810562954;-0.03300900155612167;0.9432707347427314;1.0100086512402615
80.05638;1.059976899138803;0.9997520932725279;0.9431865897078254;0.01326430609200445;0.012513688320223242;1.0607911334283902;1.0100007687184218;9.999932725163655;1.2503812669030947;0.0350157920168312;0.03501608057445043;0.9426959883039873;-0.03300900158394826;0.9432708552442891;1.0100087348861364
80.06638;1.059977150160726;0.999751940656039;0.9431865943724347;0.013264307367450557;0.012513687812244136;1.060791124485881;1.010000818131648;9.999932902036223;1.2503812670340126;0.03501579732392868;0.0350160773296899;0.9426961567698571;-0.033009001609743335;0.9432709775537841;1.010008809848418
80.07638;1.0599774106636854;0.9997517924966155;0.9431865959098341;0.013264308648070933;0.012513687336620562;1.0607911249927067;1.0100008639349132;9.999933067535977;1.2503812718672522;0.03501580267290205;0.03501607388310102;0.9426963150388764;-0.03300900163342319;0.9432711020414488;1.0100088759647874
80.08638;1.0599776798442428;0.9997516487074779;0.9431865941316513;0.013264309939263733;0.012513686899320281;1.0607911343210747;1.0100009062304767;9.999933226796417;1.2503812809593244;0.03501580806188284;0.03501607024122873;0.9426964622715384;-0.03300900165489159;0.9432712291633821;1.0100089330989712
80.09638;1.0599779568771064;0.9997515091135531;0.9431865888915472;0.01326431124612406;0.012513686506029615;1.0607911517809587;1.0100009452049392;9.999933386343402;1.2503812942228738;0.03501581349659754;0.03501606640898302;0.9426965978251465;-0.033009001674044434;0.9432713594284108;1.010008981179999
80.10638;1.05997824086618;0.9997513735620399;0.9431865800790533;0.013264312572459516;0.012513686160648801;1.0607911766185114;1.0100009811560258;9.99993355350762;1.2503813118068408;0.035015818990077135;0.03501606238930504;0.9426967213348678;-0.033009001690791843;0.9432714933514277;1.010009020222526
80.11638;1.0599785308839356;0.9997512419471541;0.9431865675898402;0.013264313920199182;0.012513685865109534;1.0607912080383683;1.0100010143457334;9.999933735260552;1.2503813339096517;0.03501582455763719;0.03501605818192861;0.942696832743023;-0.03300900170506993;0.9432716314186871;1.0100090503378873
80.12638;1.059978826025808;0.999751114142629;0.9431865512890293;0.013264315289710345;0.012513685620111088;1.0607912451988941;1.010001044816564;9.999933937104275;1.2503813607025716;0.035015830212925966;0.03501605378454233;0.9426969322571738;-0.03300900171682898;0.9432717740126916;1.0100090716567427
80.13638;1.0599791254194384;0.999750989997065;0.9431865309524387;0.013264316680415632;0.012513685425718474;1.0607912871706349;1.0100010723538542;9.999934162640066;1.2503813923863705;0.03501583596681367;0.035016049195071466;0.9426970202841104;-0.03300900172604068;0.943271921331877;1.0100090842357612
80.14638;1.05997942822701;0.9997508693984613;0.9431865062256989;0.013264318090962556;0.012513685281841455;1.0607913329004526;1.010001096580482;9.999934414108838;1.2503814292441524;0.035015841826157315;0.035016044413735056;0.9426970973903277;-0.03300900173272895;0.9432720733701913;1.0100090880676433
80.15638;1.0599797336155985;0.9997507522903758;0.9431864767134179;0.013264319519505591;0.012513685188619887;1.0607913812361383;1.0100011170850163;9.999934693493627;1.2503814716119255;0.03501584779406412;0.03501603944439505;0.9426971642331597;-0.03300900173697583;0.9432722299158876;1.0100090831471806
80.16638;1.0599800407164923;0.9997506386201191;0.9431864421777036;0.013264320964252375;0.012513685146410733;1.0607914310400952;1.010001133519328;9.999935003059012;1.250381519842496;0.035015853873213584;0.0350160342937895;0.942697221479217;-0.03300900173888231;0.9432723905482384;1.0100090694786898
80.17638;1.0599803486078248;0.9997505282692032;0.9431864026488144;0.013264322423916489;0.01251368515556987;1.0607914813142765;1.0100011456438842;9.999935344844266;1.2503815742964717;0.03501586006665193;0.035016028970458385;0.9426972697793528;-0.033009001738518715;0.9432725546482438;1.0100090470592165
80.18638;1.0599806563128116;0.9997504210421333;0.9431863583671845;0.013264323898393958;0.012513685216712462;1.0607915312657834;1.0100011533527884;9.999935720028505;1.2503816353211705;0.03501586637504111;0.035016023485896976;0.9426973097628087;-0.03300900173591115;0.943272721430939;1.0100090159239359
80.19638;1.0599809628293975;0.9997503167347224;0.9431863096419181;0.013264325388672263;0.012513685331265503;1.0607915803147605;1.0100011567061433;9.999936128969477;1.2503817032545188;0.03501587279659124;0.03501601785564005;0.9426973420150564;-0.03300900173105828;0.943272890043;1.0100089761637618
80.20638;1.0599812671864153;0.9997502152064935;0.9431862566896057;0.013264326895480828;0.012513685501378135;1.060791628012753;1.0100011559558595;9.999936571177741;1.2503817784733313;0.03501587932952177;0.0350160120978178;0.9426973670450253;-0.0330090017239333;0.9432730596927006;1.010008927872697
80.21638;1.0599815685074967;0.999750116365402;0.9431861995257785;0.013264328418911616;0.01251368572930733;1.0607916739299583;1.0100011515516651;9.999937044724934;1.2503818613868818;0.03501588597318193;0.035016006231363264;0.9426973852624521;-0.03300900171446819;0.9432732297096329;1.010008871175957
80.22638;1.0599818660697948;0.9997500200576014;0.9431861379977441;0.013264329959105238;0.01251368601710573;1.060791717643253;1.0100011440954009;9.999937546202649;1.2503819523375574;0.03501589272770381;0.03501600027624059;0.9426973970102657;-0.03300900170255768;0.9432733995396642;1.01000880632549
80.23638;1.059982159319957;0.9997499260006383;0.943186071889179;0.013264331516386405;0.01251368636662212;1.060791758788922;1.0100011342216837;9.999938071760967;1.2503820515467157;0.03501589959247771;0.03501599425454894;0.9426974026152499;-0.033009001688089415;0.9432735687266264;1.0100087336430488
80.24638;1.0599824478321198;0.99974983384811;0.943186000958896;0.013264333091275272;0.012513686779772066;1.0607917970479588;1.0100011224583794;9.999938617847256;1.2503821591744062;0.035015906564570355;0.035015988189810124;0.9426974024204016;-0.033009001670974085;0.9432737368652477;1.0100086533492392
80.25638;1.059982731247209;0.9997497433001787;0.9431859249803672;0.013264334684363267;0.012513687259036128;1.0607918320584142;1.0100011091349195;9.999939180777629;1.2503822753565945;0.03501591363810281;0.03501598210442338;0.9426973968205618;-0.03300900165115279;0.9432739035123726;1.0100085655595856
80.26638;1.0599830092484555;0.9997496541772235;0.9431858438487014;0.013264336295805966;0.012513687807448487;1.0607918634058273;1.0100010943830742;9.999939756631191;1.2503824001601278;0.035015920804213674;0.03501597601821552;0.9426973862539147;-0.03300900162857564;0.9432740681234811;1.0100084704617789
80.27638;1.0599832815829064;0.9997495664067756;0.943185757630113;0.01326433792527583;0.012513688427882315;1.0607918907634368;1.0100010782246416;9.999940342284635;1.2503825335127163;0.03501592805263066;0.03501596994846564;0.9426973711676381;-0.03300900160317113;0.9432742300778076;1.010008368437828
80.28638;1.0599835480611182;0.9997494799230469;0.9431856665256612;0.013264339572091027;0.012513689122413041;1.060791913998283;1.0100010606669712;9.999940936007869;1.2503826751218265;0.03501593537384798;0.03501596390930013;0.9426973520083592;-0.03300900157482787;0.9432743887368238;1.0100082600623368
80.29638;1.059983808525596;0.9997493946088617;0.9431855708330183;0.01326434123503279;0.012513689892648706;1.060791933106231;1.0100010417393601;9.99994153702428;1.2503828244171713;0.035015942758658485;0.03501595791109278;0.9426973291653883;-0.03300900154340097;0.9432745434805403;1.010008146088205
80.30638;1.059984062869525;0.9997493103440516;0.9431854708923568;0.013264342912402664;0.012513690740432544;1.0607919481493109;1.010001021463346;9.999942145258174;1.250382980581774;0.03501595019684572;0.0350159519618701;0.9426973029204021;-0.03300900150874678;0.9432746937535488;1.0100080274010506
80.31638;1.0599843110670815;0.9997492270739856;0.9431853670118349;0.013264344602214328;0.012513691667686892;1.0607919593142312;1.0100009997991013;9.99994276164931;1.2503831426955527;0.0350159576791013;0.03501594606958984;0.9426972735378544;-0.033009001470760295;0.943274839122494;1.0100079048225192
80.32638;1.0599845531157326;0.9997491448535455;0.943185259454705;0.013264346302296783;0.012513692676394864;1.0607919669172319;1.0100009766474998;9.99994338802555;1.2503833098993105;0.03501596519893316;0.035015940242318584;0.9426972413741069;-0.03300900142939058;0.9432749793150249;1.0100077788916177
80.33638;1.0599847889485532;0.999749063854781;0.9431851485046445;0.013264348010767842;0.012513693769261737;1.0607919712797789;1.0100009519342532;9.999944025953285;1.2503834814393164;0.03501597275024494;0.035015934486162796;0.9426972068562479;-0.03300900138464113;0.9432751142141544;1.0100076498748178
80.34638;1.0599850184086168;0.999748984301056;0.943185034527893;0.013264349726409561;0.0125136949492565;1.0607919726352273;1.0100009257124303;9.99994467578128;1.25038365662343;0.03501598032499708;0.035015928803132895;0.9426971704427727;-0.033009001336565286;0.9432752437974371;1.0100075179386359
80.35638;1.0599852412697202;0.9997489063756451;0.9431849179778072;0.013264351448268555;0.012513696217985662;1.06079197112313;1.0100008981950865;9.999945337266437;1.2503838348007983;0.03501598791428277;0.03501592319010012;0.9426971326331934;-0.03300900128526197;0.943275368080786;1.0100073832475611
80.36638;1.0599854573043248;0.999748830235821;0.9431847993507815;0.01326435317503488;0.01251369757482386;1.060791966764386;1.0100008696605478;9.999946010656533;1.250384015366145;0.035015995508384926;0.03501591763971819;0.9426970939385572;-0.03300900123087903;0.9432754870848653;1.0100072459371536
80.37638;1.0599856663760094;0.9997487561448066;0.9431846791192707;0.013264354905033178;0.012513699017659596;1.0607919594314428;1.0100008403188137;9.999946696704644;1.2503841977559993;0.03501600309422921;0.035015912143400205;0.9426970548535287;-0.03300900117360951;0.9432756007853359;1.0100071060712463
80.38638;1.0599858684469596;0.9997486845260979;0.9431845576623759;0.01326435663690564;0.012513700544414471;1.0607919489310136;1.0100008102896918;9.999947396570512;1.2503843814361686;0.035016010655219885;0.03501590669415318;0.9426970158820385;-0.033009001113664095;0.9432757091120153;1.010006963687443
80.39638;1.0599860635167233;0.9997486158242869;0.9431844352217729;0.013264358369841626;0.01251370215350516;1.0607919351222321;1.0100007796549355;9.99994811204833;1.2503845659173327;0.03501601817544368;0.035015901287738876;0.9426969775200613;-0.03300900105124057;0.9432758120337211;1.010006818890661
80.40638;1.0599862516016705;0.9997485503504753;0.943184311932266;0.013264360102446679;0.012513703842752194;1.0607919179375949;1.0100007485032905;9.999948844985571;1.2503847508071395;0.03501602564391779;0.035015895922024066;0.9426969401867542;-0.03300900098651198;0.9432759096207273;1.010006671863377
80.41638;1.059986432769173;0.9997484883060374;0.9431841879033522;0.013264361831086617;0.012513705608303297;1.0607918973571362;1.0100007170288063;9.999949596363512;1.2503849357972194;0.03501603305535167;0.03501589059491321;0.942696904190308;-0.033009000919633776;0.9432760020377791;1.0100065228046733
80.42638;1.0599866071811022;0.99974842990435;0.9431840632335549;0.013264363549216092;0.012513707444745732;1.0607918733893411;1.010000685623504;9.999950366153872;1.2503851205759038;0.035016040407884176;0.03501588530341497;0.9426968697115071;-0.03300900085075806;0.943276089518329;1.0100063719334393
80.43638;1.0599867750631133;0.9997483754003508;0.9431839379469323;0.013264365248111906;0.012513709346145699;1.060791846079592;1.010000654781549;9.999951153860872;1.2503853047737465;0.03501604770009975;0.03501588004481849;0.9426968367932748;-0.03300900078004139;0.943276172342949;1.0100062195539135
