time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
80.44638;1.0599869365739845;0.9997483250371507;0.9431838119751134;0.013264366918083068;0.01251371130701992;1.0607918155789944;1.0100006248874311;9.999951959461997;1.2503854879616558;0.035016054929346646;0.035015874816689135;0.9426968053905097;-0.03300900070764735;0.9432762508203381;1.0100060660274546
80.45638;1.0599870916989342;0.999748279041493;0.943183685214907;0.013264368549494402;0.012513713322941478;1.0607917821920616;1.0100005961116658;9.99995278440867;1.2503856697103166;0.03501606209123449;0.03501586961408057;0.9426967754750739;-0.03300900063374048;0.9432763252692304;1.0100059116425633
80.46638;1.059987240225961;0.9997482376599188;0.943183557567847;0.013264370133088699;0.01251371539115521;1.0607917463482541;1.0100005684372775;9.999953632300025;1.2503858497165214;0.035016069179148866;0.03501586442687699;0.9426967471514941;-0.03300900055847811;0.9432763960124564;1.0100057565560283
80.47638;1.0599873817459278;0.9997482011354297;0.943183428932832;0.013264371659566532;0.012513717510096629;1.0607917085482355;1.0100005417050135;9.999954508992808;1.2503860278658616;0.035016076184874956;0.03501585924056459;0.942696720702648;-0.03300900048202641;0.9432764633673869;1.0100056008515996
80.48638;1.0599875157045784;0.9997481696386958;0.9431832992110415;0.01326437312003393;0.01251371967734647;1.0607916692819324;1.0100005156701815;9.999955421984653;1.250386204138621;0.035016083100607165;0.03501585404075312;0.9426966965130049;-0.03300900040459194;0.9432765276072065;1.0100054446329696
80.49638;1.0599876415460552;0.9997481432794889;0.9431831683489494;0.013264374507294225;0.012513721888518159;1.0607916289444814;1.0100004901225268;9.99995637907842;1.2503863784865845;0.03501608991889981;0.03501584881786123;0.9426966749635867;-0.03300900032643116;0.9432765889464506;1.010005288103842
80.50638;1.059987758861733;0.9997481222212723;0.9431830363838446;0.013264375816119828;0.012513724138248744;1.060791587845761;1.0100004649828378;9.99995738657607;1.2503865508123495;0.0350160966310639;0.03501584356647218;0.9426966563986193;-0.033009000247834694;0.9432766475674715;1.0100051316110934
80.51638;1.0599878674488579;0.999748106749575;0.9431829034576289;0.013264377042673145;0.012513726421686102;1.060791546289035;1.0100004402971654;9.999958448271117;1.2503867210496244;0.03501610322772698;0.03501583828111528;0.9426966411520794;-0.03300900016911227;0.9432767036036449;1.0100049756479823
80.52638;1.0599879672533812;0.9997480972347033;0.9431827698271558;0.01326437818408784;0.01251372873527158;1.0607915046419674;1.010000416191063;9.999959566317767;1.250386889240704;0.03501610970037406;0.035015832955528625;0.9426966295431277;-0.033009000090580394;0.9432767570757549;1.010004820839946
80.53638;1.0599880582518224;0.99974809409188;0.9431826358967483;0.013264379238133367;0.012513731076404397;1.0607914633981328;1.0100003928026164;9.999960742836132;1.2503870554938936;0.035016116041828506;0.035015827583667086;0.942696621778618;-0.03300900001254801;0.9432768079173044;1.0100046678875034
80.54638;1.0599881403969036;0.9997480977421341;0.9431825022384159;0.013264380202634983;0.012513733442511027;1.0607914231658597;1.0100003702012372;9.99996198045789;1.2503872199479502;0.03501612224531884;0.03501582215900177;0.9426966178926307;-0.03300899993530957;0.9432768561126627;1.0100045174166747
80.55638;1.0599882136626018;0.9997481085376344;0.9431823695905678;0.013264381074699823;0.01251373583085241;1.0607913845648707;1.0100003483520597;9.999963281527076;1.2503873828626393;0.03501612830259498;0.0350158166752152;0.9426966178322614;-0.03300899985913477;0.9432769017472137;1.0100043698282122
80.56638;1.0599882780700545;0.9997481267067274;0.9431822388342287;0.013264381850433127;0.012513738239387192;1.0607913481633462;1.0100003271139117;9.999964647216464;1.2503875446327577;0.03501613420340434;0.035015811126957654;0.9426966215316884;-0.03300899978425011;0.9432769449013304;1.0100042252647128
80.57638;1.0599883336318456;0.9997481523188687;0.9431821109024571;0.013264382525857791;0.012513740667480884;1.0607913145098111;1.0100003062605225;9.999966077677541;1.2503877056410007;0.035016139935869356;0.03501580550733204;0.9426966288673508;-0.033008999710843895;0.9432769855439518;1.010004083660466
80.58638;1.0599883803020114;0.9997481852846948;0.9431819866499183;0.013264383098565412;0.012513743115070197;1.0607912841892073;1.0100002855502592;9.999967572329913;1.2503878661781958;0.03501614548578599;0.03501579980673953;0.9426966396154044;-0.0330089996390982;0.9432770234874656;1.0100039448544447
80.59638;1.0599884179969674;0.9997482254374835;0.9431818667835986;0.01326438356869499;0.01251374558118662;1.060791257841731;1.0100002648237645;9.999969128936597;1.2503880265305038;0.03501615083633325;0.035015794016426245;0.9426966534621395;-0.03300899956921275;0.9432770583981782;1.0100038087414889
80.60638;1.059988446657626;0.9997482726123644;0.9431817518709227;0.013264383938831822;0.012513748063599462;1.0607912361655225;1.0100002440805127;9.99997074270448;1.250388187059958;0.035016155969534016;0.03501578813103334;0.9426966699701933;-0.033008999501412346;0.9432770898866214;1.010003675321695
80.61638;1.0599884662963663;0.9997483266486502;0.9431816423604426;0.013264384213434632;0.012513750559171317;1.0607912199033183;1.0100002234595273;9.999972407403714;1.2503883481965021;0.035016160868360985;0.03501578214646298;0.9426966885323662;-0.03300899943594114;0.943277117605663;1.010003544616159
80.62638;1.0599884770014654;0.9997483873437301;0.9431815386055007;0.01326438439799225;0.012513753064431948;1.060791209748161;1.0100002031122972;9.999974117595487;1.2503885104423087;0.03501616551944368;0.035015776056904875;0.9426967084564898;-0.03300899937303541;0.9432771412666062;1.0100034165822913
80.63638;1.0599884788945835;0.9997484543858824;0.9431814409293873;0.01326438449842805;0.012513755576410561;1.0607912062595732;1.010000183088898;9.999975869806674;1.2503886744259016;0.03501616991619031;0.0350157698535928;0.9426967290936555;-0.033008999312890586;0.9432771606106823;1.0100032910986014
80.64638;1.0599884720372845;0.9997485273602409;0.9431813496759268;0.01326438452133467;0.012513758093039848;1.0607912099183094;1.0100001633276803;9.999977662261331;1.250388840923773;0.035016174058312345;0.03501576352455201;0.9426967498411956;-0.033008999255642324;0.943277175404971;1.01000316796868
80.65638;1.0599884563588082;0.9997486058697976;0.9431812651654228;0.013264384474125934;0.012513760612971487;1.06079122122411;1.0100001437204915;9.999979494024952;1.250389010738209;0.03501617794727016;0.035015757056109285;0.9426967700922283;-0.03300899920136687;0.9432771854485951;1.0100030469158015
80.66638;1.0599884316880566;0.9997486895820433;0.9431811876108729;0.013264384364274148;0.012513763135115215;1.0607912407104725;1.0100001242130656;9.999981364177938;1.2503891844733515;0.03501618158374231;0.03501575043651565;0.9426967892450978;-0.03300899915010517;0.9432771905499525;1.0100029275696232
80.67638;1.059988397818622;0.9997487781502289;0.9431811170697318;0.01326438419828289;0.012513765658167959;1.0607912688720615;1.0100001048866076;9.999983271072521;1.2503893624048603;0.03501618496857247;0.03501574365869121;0.9426968067709387;-0.033008999101892166;0.9432771905234374;1.010002809465755
80.68638;1.0599883545288158;0.9997488711878294;0.9431810534706383;0.013264383981275569;0.012513768180246384;1.060791306081977;1.0100000859243994;9.99998521201575;1.2503895445514202;0.03501618810328547;0.0350157367193007;0.9426968222449413;-0.03300899905676761;0.943277185247949;1.01000269211455
80.69638;1.0599883016210778;0.9997489682966181;0.9431809967112244;0.013264383717505443;0.012513770698682947;1.060791352597523;1.0100000675129985;9.999987183559183;1.2503897308576355;0.03501619098867764;0.03501572961564182;0.942696835258592;-0.03300899901476641;0.9432771746944311;1.0100025750728423
80.70638;1.059988239003575;0.9997490690438509;0.9431809467091152;0.013264383411008253;0.012513773210564358;1.0607914085928611;1.0100000498249522;9.999989181450667;1.2503899212883183;0.03501619362316018;0.03501572234447228;0.9426968453172666;-0.033008998975892406;0.9432771588776236;1.010002457943353
80.71638;1.059988166722252;0.9997491729300525;0.9431809033436411;0.013264383065369478;0.012513775713526722;1.0607914741122684;1.0100000330142302;9.999991200237506;1.2503901157695074;0.03501619600337095;0.03501571490485831;0.9426968518248126;-0.03300899894009212;0.9432771378286443;1.0100023403936493
80.72638;1.0599880849239232;0.9997492793876207;0.9431808663706157;0.013264382683046973;0.012513778205623579;1.0607915490459563;1.0100000171259187;9.999993233539817;1.250390314077709;0.03501619812623489;0.035015707301791876;0.9426968541365076;-0.03300899890725765;0.9432771116190082;1.0100022222216423
80.73638;1.0599879938001437;0.9997493877980457;0.9431808353919277;0.013264382264913046;0.012513780684849348;1.0607916331967389;1.0100000020130984;9.999995274295928;1.250390515757537;0.03501619998941576;0.03501569954607634;0.9426968516498078;-0.03300899887727196;0.9432770803701371;1.0100021034106414
80.74638;1.0599878935216724;0.999749497554585;0.9431808098795225;0.01326438180995482;0.012513783149457612;1.0607917263223166;1.009999987329228;9.999997314003924;1.2503907201066338;0.035016201590962547;0.03501569165293201;0.9426968438265266;-0.033008998850061776;0.9432770442352214;1.0100019841572252
80.75638;1.059987784241148;0.9997496080939285;0.9431807891973477;0.01326438131587724;0.012513785599084492;1.0607918280955193;1.0099999726085032;9.999999342447769;1.2503909262382187;0.03501620293066207;0.035015683642239545;0.9426968301506715;-0.0330089988256037;0.943277003396936;1.0100018648398792
80.76638;1.0599876662001997;0.9997497188155995;0.9431807726186252;0.013264380780912908;0.012513788035533354;1.060791938010644;1.0099999573920995;10.000001348982927;1.2503911331700133;0.03501620401269974;0.03501567553781258;0.9426968101882722;-0.03300899880390021;0.9432769580863035;1.0100017459578976
80.77638;1.059987539757841;0.9997498290197957;0.9431807593720917;0.013264380204779455;0.012513790461773233;1.0607920552950167;1.009999941247648;10.000003323449455;1.2503913398810902;0.03501620484653033;0.03501566736663022;0.9426967836823636;-0.03300899878497187;0.943276908575181;1.0100016281017024
80.78638;1.059987405319415;0.9997499379678877;0.9431807486591743;0.013264379587791789;0.012513792879485446;1.0607921789411074;1.0099999236701265;10.000005255875903;1.2503915453163414;0.035016205444187834;0.03501565915947142;0.9426967505288787;-0.033008998768847816;0.9432768551032665;1.010001511931489
80.79638;1.0599872633354501;0.9997500449886125;0.9431807396292615;0.013264378930115348;0.01251379528745489;1.0607923079103925;1.0099999040602687;10.000007136845932;1.2503917483795;0.035016205816539615;0.035015650948217784;0.9426967107243581;-0.03300899875553935;0.9432767978010047;1.0100013981723404
80.80638;1.059987114282699;0.9997501495362568;0.9431807314254875;0.013264378232204006;0.012513797682322003;1.0607924413701109;1.0099998818452494;10.000008958670762;1.2503919480089396;0.03501620597027541;0.035015642758546836;0.942696664384125;-0.03300899874503219;0.9432767367314348;1.0100012876310442
80.81638;1.059986958543591;0.999750251172104;0.9431807232911161;0.013264377495751118;0.012513800060401906;1.0607925787750192;1.009999856580244;10.000010715427198;1.250392143308467;0.035016205905361426;0.03501563460611864;0.9426966117609594;-0.033008998737305326;0.9432766720093785;1.0100011811642442
80.82638;1.0599867963589926;0.9997503494975691;0.9431807145867358;0.013264376724091063;0.012513802418470053;1.0607927198190292;1.0099998279561528;10.000012401864542;1.2503923335589093;0.035016205615067346;0.03501562650147182;0.942696553189612;-0.03300899873234001;0.9432766038518513;1.0100010796018881
80.83638;1.0599866278929286;0.9997504441008098;0.9431807046665602;0.013264375920882757;0.012513804753598964;1.0607928643686884;1.0099997957919216;10.000014012943394;1.2503925180936186;0.03501620509043999;0.035015618454309755;0.9426964890050827;-0.033008998730109936;0.943276532548905;1.0100009836603605
80.84638;1.0599864532573149;0.9997505345296015;0.9431806927437322;0.01326437508823354;0.012513807063187707;1.0607930123685616;1.009999759975101;10.000015544112046;1.2503926962404228;0.0350162043253231;0.03501561047017175;0.9426964194982347;-0.033008998730587456;0.9432764584196884;1.010000893884216
80.85638;1.0599862724905285;0.9997506202661676;0.9431806779118721;0.013264374226276701;0.012513809344935189;1.0607931637256076;1.0099997203208757;10.000016991332762;1.2503928673775973;0.03501620331670284;0.03501560254859285;0.9426963449107492;-0.033008998733778466;0.9432763818228277;1.0100008106861196
80.86638;1.0599860855841208;0.9997507007531914;0.9431806592895255;0.01326437333408656;0.012513811596178639;1.0607933182560925;1.0099996765430042;10.000018351032905;1.250393030938721;0.035016202063242775;0.035015594687503586;0.942696265473678;-0.033008998739754554;0.943276303244189;1.010000734443494
80.87638;1.0599858925680357;0.9997507755013924;0.943180636096111;0.013264372411041022;0.012513813813549941;1.060793475745519;1.0099996283851989;10.000019620077154;1.2503931863882534;0.03501620056687436;0.03501558688760249;0.9426961814349968;-0.03300899874865663;0.9432762233353944;1.0100006655917433
80.88638;1.0599856936028422;0.9997508441675439;0.943180607624677;0.01326437145762252;0.012513815993501187;1.0607936360545929;1.0099995756757572;10.000020795632604;1.250393333294705;0.03501619883410418;0.03501557915343233;0.9426960930239447;-0.03300899876066457;0.9432761428318573;1.010000604649784
80.89638;1.0599854889700369;0.9997509065021072;0.9431805732530574;0.013264370474934093;0.012513818132464289;1.0607937991740681;1.0099995182517982;10.000021875980146;1.250393471394862;0.03501619687259303;0.0350155714912981;0.9426960004068051;-0.03300899877595324;0.9432760624352692;1.0100005520917474
80.90638;1.0599852789615136;0.9997509622290675;0.9431805325281541;0.013264369463595;0.012513820226123032;1.0607939652243843;1.0099994559392411;10.000022862207546;1.2503936005463137;0.035016194685906846;0.035015563907056894;0.9426959036713601;-0.033008998794669044;0.9432759827168821;1.01000050822962
80.91638;1.0599850638407469;0.9997510109945399;0.9431804852214036;0.013264368423467498;0.012513822268890891;1.060794134359293;1.0099993886505625;10.000023758548245;1.2503937206409843;0.035016192271964945;0.035015556407522824;0.9426958028564487;-0.03300899881692707;0.9432759041184497;1.0100004732552523
80.92638;1.0599848438775417;0.9997510523996656;0.9431804313053613;0.013264367354739789;0.012513824254337915;1.0607943065743182;1.009999316503783;10.000024570893343;1.2503938315320122;0.03501618962533377;0.035015549001918694;0.9426956980205036;-0.03300899884281035;0.943275827048858;1.010000447230905
80.93638;1.0599846193243128;0.9997510860320873;0.9431803708883781;0.013264366259508508;0.012513826175673561;1.060794481632785;1.0099992398537312;10.00002530559394;1.2503939329954896;0.035016186739753666;0.03501554169965761;0.9426955892819775;-0.03300899887236647;0.9432757518845651;1.0100004299531915
80.94638;1.0599843903788817;0.9997511115098654;0.9431803041225991;0.01326436514267982;0.012513828025304758;1.0607946592004875;1.009999159191906;10.00002596928619;1.2503940247465417;0.03501618360992926;0.03501553450848587;0.9426954767833777;-0.03300899890560831;0.943275678851396;1.0100004209410203
80.95638;1.0599841572042763;0.9997511285955712;0.9431802311015565;0.013264364011639442;0.012513829794375039;1.060794838984545;1.0099990749954568;10.000026568938953;1.2503941064763642;0.03501618023326297;0.035015527435133025;0.942695360601321;-0.03300899894252812;0.9432756079989096;1.010000419595107
80.96638;1.0599839199388756;0.999751137304721;0.9431801518417969;0.01326436287503461;0.01251383147322417;1.0607950207534456;1.0099989876482751;10.00002711186731;1.2503941778654453;0.03501617661125403;0.035015520485036485;0.9426952407155059;-0.0330089989831107;0.9432755393088481;1.0100004253314951
80.97638;1.0599836786736927;0.9997511379009678;0.9431800663413755;0.013264361740918414;0.012513833052445012;1.0607952043244242;1.0099988974529794;10.000027605463638;1.250394238606883;0.03501617275058139;0.035015513660673576;0.9426951170929047;-0.03300899902733764;0.9432754727611147;1.0100004376181868
80.98638;1.0599834334734142;0.9997511307989678;0.9431799745879467;0.013264360614798777;0.012513834524207628;1.0607953895413034;1.0099988046865351;10.00002805679674;1.2503942884768247;0.03501616866373572;0.03501550696148928;0.9426949897983232;-0.03300899907519953;0.9432754083314457;1.0100004559685982
80.99638;1.0599831844430183;0.9997511164574291;0.9431798765287258;0.013264359499438065;0.012513835883253312;1.0607955762092773;1.0099987096645313;10.000028472517874;1.2503943273274352;0.035016164368281144;0.035015500385502246;0.9426948590235349;-0.03300899912670206;0.943275346042954;1.0100004799727211
81.00638;1.0599829317783942;0.9997510953055397;0.9431797721020223;0.0132643583969705;0.012513837127292891;1.0607957640720609;1.009998612749825;10.000028858433838;1.2503943549431706;0.0350161598854435;0.03501549392958304;0.942694725006154;-0.03300899918185741;0.9432752860411233;1.010000509374585
81.01638;1.0599826758137545;0.9997510677288;0.9431796613172555;0.013264357310971793;0.012513838257255272;1.0607959528644642;1.0099985143054244;10.000029218757888;1.250394370952571;0.0350161552390402;0.03501548758877645;0.94269458794957;-0.03300899924068262;0.9432752285921103;1.0100005440683164
81.02638;1.0599824170584027;0.9997510341042585;0.9431795443028307;0.013264356246606194;0.012513839276872;1.0607961423486958;1.0099984146851138;10.000029556204165;1.2503943749146937;0.03501615045313278;0.035015481357594934;0.9426944480584794;-0.033008999303192524;0.9432751740127926;1.0100005840045
81.03638;1.0599821561658493;0.999750994818214;0.9431794212813642;0.013264355209510175;0.012513840190988253;1.0607963323170702;1.0099983142306326;10.000029872498871;1.2503943665051283;0.035016145548773074;0.03501547523135075;0.9426943056206194;-0.0330089993693754;0.9432751225972514;1.0100006291280839
81.04638;1.0599818938342103;0.9997509502437685;0.9431792924911454;0.013264354204319756;0.012513841003748078;1.0607965225590803;1.0099982132248337;10.000030168456224;1.2503943456986077;0.03501614054311497;0.035015469205992786;0.9426941610208883;-0.03300899943917735;0.94327507457139;1.010000679384432
81.05638;1.0599816306832186;0.9997509007609827;0.9431791581113316;0.013264353233763109;0.012513841718136631;1.0607967127894893;1.0099981118907457;10.00003044411842;1.2503943128539459;0.035016135450671;0.035015463279063776;0.9426940146977556;-0.03300899951250155;0.9432750300850501;1.0100007347824536
81.06638;1.0599813672152734;0.9997508468833296;0.9431790182338659;0.013264352299765674;0.012513842336281817;1.0607969026096755;1.0099980104271855;10.000030699169189;1.2503942686575216;0.03501613028337332;0.035015457451728176;0.9426938670875236;-0.033008999589209005;0.9432749892627592;1.0100007954098047
81.07638;1.059981103917835;0.9997507893541074;0.9431788728913744;0.013264351405747414;0.012513842859507828;1.0607970915128244;1.0099979089714197;10.000030933712527;1.2503942139591893;0.03501612504824046;0.03501545173099757;0.9426937185811154;-0.03300899966912763;0.9432749522491107;1.0100008612875713
81.08638;1.0599808413890284;0.9997507290443156;0.9431787221227818;0.013264350557774206;0.01251384328907452;1.0607972789092335;1.0099978075402296;10.00003114930798;1.2503941495735975;0.03501611974595396;0.03501544613081745;0.9426935695255295;-0.03300899975206849;0.9432749191454256;1.0100009322096988
81.09638;1.0599805803654412;0.9997506667650297;0.9431785660215581;0.013264349764221943;0.012513843627358433;1.06079746417125;1.0099977060673226;10.000031348965145;1.2503940761455727;0.035016114373189515;0.035015440669814074;0.9426934202472382;-0.03300899983783195;0.9432748899004515;1.0100010077596562
81.10638;1.0599803216568418;0.9997506031943819;0.9431784047324616;0.013264349034623804;0.012513843877584736;1.0607976466925935;1.0099976044586694;10.000031535732361;1.2503939941349989;0.0350161089260776;0.03501543536769551;0.9426932710501416;-0.03300899992621153;0.9432748642712745;1.0100010874498784
81.11638;1.059980066049269;0.9997505389101423;0.9431782384021249;0.01326434837811229;0.012513844042600962;1.060797825946755;1.0099975025523809;10.000031711702045;1.2503939038601326;0.03501610340122575;0.035015430241548594;0.9426931221964493;-0.03300900001701642;0.9432748418341492;1.0100011708442658
81.12638;1.059979814238993;0.9997504744350728;0.9431780671254991;0.01326434780241647;0.012513844124200885;1.0607980014694613;1.0099974001173122;10.000031878633406;1.2503938055515735;0.035016097794874905;0.035015425302151654;0.9426929738674489;-0.03300900011009447;0.9432748220453241;1.0100012576262556
81.13638;1.0599795668486776;0.9997504102857465;0.943177890967401;0.01326434731418641;0.012513844123090173;1.0607981727889355;1.009997296996704;10.000032038592156;1.2503936994586249;0.03501609210398564;0.03501542055344693;0.9426928260952478;-0.03300900020531769;0.9432748043865065;1.0100013476276777
81.14638;1.059979324502842;0.999750347044788;0.9431777100497167;0.0132643469198941;0.012513844038954273;1.0607983394237341;1.0099971932276555;10.000032193429018;1.2503935859547761;0.03501608632935828;0.035015415994428006;0.9426926787260321;-0.03300900030255314;0.9432747884975262;1.0100014408282205
81.15638;1.0599790878580357;0.9997502854038048;0.9431775246110151;0.013264346625933236;0.012513843870184498;1.0607985009219796;1.0099970890110725;10.000032344503776;1.2503934655456375;0.035016080476181675;0.03501541162089937;0.9426925314600489;-0.03300900040166706;0.9432747742309656;1.0100015373015216
81.16638;1.0599788575428462;0.9997502261185574;0.9431773349749036;0.013264346437846653;0.01251384361376263;1.0607986568442154;1.0099969846096568;10.000032493083602;1.2503933388169843;0.03501607455129537;0.0350154074283998;0.9426923839334141;-0.033009000502546966;0.9432747616467688;1.0100016371080713
81.17638;1.0599786340910957;0.999750169924234;0.9431771414280573;0.013264346359691674;0.012513843266197389;1.0607988066965024;1.0099968802795993;10.00003264075159;1.2503932064280334;0.035016068559982565;0.03501540341472507;0.9426922357834764;-0.03300900060510756;0.9432747509327967;1.01000174021117
81.18638;1.0599784179354068;0.9997501175069441;0.9431769441224271;0.013264346393852485;0.012513842825333627;1.060798949913228;1.0099967762859543;10.00003278992136;1.2503930691994236;0.03501606250400753;0.035015399579189595;0.942692086651559;-0.03300900070928337;0.9432747423227942;1.0100018464512355
81.19638;1.0599782094280767;0.9997500695288661;0.9431767431052794;0.013264346540491252;0.012513842291720662;1.0607990859341911;1.0099966729204888;10.000032943890519;1.2503929281471917;0.035016056381643706;0.035015395920328214;0.9426919361732573;-0.033009000815017134;0.9432747360957654;1.0100019555907467
81.20638;1.0599780088848323;0.9997500266041788;0.9431765384051606;0.013264346796604933;0.012513841668492202;1.0607992143040577;1.0099965704434188;10.000033106270413;1.2503927843646603;0.03501605018926144;0.035015392433531495;0.9426917840568044;-0.033009000922240135;0.9432747325859719;1.0100020673963315
81.21638;1.0599778166647835;0.9997499892051309;0.9431763300639853;0.013264347156102365;0.012513840960255202;1.0607993347051703;1.0099964690428442;10.00003328095099;1.2503926389693591;0.035016043924241715;0.03501538910854353;0.9426916301612748;-0.033009001030860144;0.943274732129985;1.0100021816389537
81.22638;1.0599776332068798;0.9997499575972019;0.9431761181257396;0.01326434761117024;0.012513840172288508;1.0607994468777757;1.0099963688444615;10.000033472655064;1.250392493197346;0.03501603758832348;0.03501538592916836;0.942691474438859;-0.03300900114077264;0.9432747349996808;1.0100022980330192
81.23638;1.0599774589605104;0.9997499318946855;0.943175902635516;0.013264348153711983;0.012513839310474327;1.060799550501874;1.0099962699196647;10.00003368676679;1.2503923484344768;0.0350160311882067;0.03501538287834996;0.9426913168409627;-0.03300900125188001;0.9432747414023901;1.0100024162402992
81.24638;1.0599772942943277;0.9997499122010869;0.9431756836492902;0.013264348776617939;0.012513838381209416;1.0607996452066513;1.0099961722740751;10.000033927929575;1.2503922061092676;0.03501602473401184;0.03501537994474956;0.9426911573157484;-0.0330090013641052;0.943274751551905;1.0100025359640423
81.25638;1.0599771395014472;0.9997498986708453;0.9431754612400405;0.013264349474658165;0.012513837391028296;1.0607997307121777;1.0099960757998194;10.000034198473758;1.2503920675918927;0.03501601823953695;0.03501537712302043;0.94269099585479;-0.033009001477389895;0.9432747656909948;1.010002657036891
81.26638;1.0599769948773172;0.9997498914533902;0.9431752355309979;0.013264350243960091;0.012513836346405422;1.0607998069304836;1.0099959802580767;10.000034498109807;1.2503919342355427;0.03501601172245065;0.0350153744100593;0.94269083254116;-0.033009001591673144;0.9432747839880544;1.0100027793755177
81.27638;1.0599768607584021;0.999749890649218;0.943175006748874;0.01326435108080787;0.012513835253334164;1.0607998739393176;1.0099958853223092;10.000034825150339;1.2503918074809823;0.03501600520123465;0.03501537180397105;0.94269066759575;-0.03300900170687797;0.9432748064454096;1.0100029028512223
81.28638;1.0599767374695788;0.999749896322936;0.9431747751635505;0.013264351981641763;0.012513834116782047;1.0607999318980303;1.0099957906221873;10.000035178113622;1.250391688820346;0.03501599869164156;0.03501536930560061;0.9426905013594435;-0.033009001822925696;0.9432748329489189;1.0100030272474518
81.29638;1.059976625269691;0.9997499085443203;0.9431745408981727;0.013264352944001986;0.012513832941001472;1.0607999809808446;1.0099956957894645;10.000035556645896;1.2503915796766825;0.035015992205925245;0.03501536691892271;0.9426903341861333;-0.03300900193974639;0.9432748633615279;1.010003152300627
81.30638;1.05997652441825;0.9997499274370313;0.9431743038588459;0.01326435396663077;0.012513831729789414;1.060800021343904;1.0099956004940422;10.000035961800918;1.250391481361591;0.035015985754342484;0.03501536464784037;0.9426901663562249;-0.03300900205725509;0.9432748975254679;1.0100032776715795
81.31638;1.0599764352835355;0.9997499531759646;0.9431740638853622;0.013264355048241696;0.012513830486112215;1.0608000531494224;1.0099955044211888;10.000036395844687;1.2503913950638648;0.03501597934734759;0.03501536249320559;0.9426899980747413;-0.03300900217532957;0.9432749352316747;1.0100034028550369
81.32638;1.059976358331798;0.9997499858877589;0.9431738208812019;0.013264356185764884;0.012513829212561417;1.0608000766472263;1.0099954072115556;10.000036861347143;1.2503913218568685;0.03501597299771749;0.03501536045389215;0.9426898294923427;-0.03300900229382105;0.9432749762578578;1.0100035271797174
81.33638;1.059976294009099;0.9997500255062644;0.9431735747701413;0.013264357373315194;0.012513827912218117;1.0608000922460512;1.009995308451696;10.000037360116785;1.2503912627227638;0.03501596671954596;0.035015358527944886;0.942689660713227;-0.033009002412568905;0.9432750204096167;1.0100036498852174
81.34638;1.0599762426466441;0.9997500717403967;0.9431733254248464;0.013264358603382672;0.012513826588617471;1.0608001005027163;1.0099952077523893;10.000037892915898;1.2503912185116208;0.035015960522734854;0.035015356712331774;0.94268949180171;-0.03300900253140356;0.943275067540189;1.0100037701748659
81.35638;1.059976204449295;0.9997501242135026;0.9431730727003793;0.01326435986914582;0.012513825245357492;1.0608001020512066;1.0099951048317022;10.000038459526085;1.2503911899172282;0.03501595441027903;0.03501535500432782;0.9426893228163207;-0.033009002650148125;0.9432751176080686;1.0100038872543748
81.36638;1.0599761795040974;0.9997501825935206;0.94317281653;0.013264361164992236;0.012513823885198673;1.0608000975744822;1.0099949995185726;10.00003905833932;1.250391177538519;0.035015948382659985;0.035015353403773;0.9426891538848474;-0.03300900276861847;0.9432751706834871;1.0100040003654893
81.37638;1.0599761677720094;0.9997502465965535;0.9431725569805545;0.013264362485811658;0.012513822508683905;1.0608000877936634;1.009994891716645;10.000039685753555;1.2503911819048485;0.03501594244221537;0.03501535191400331;0.9426889852825219;-0.03300900288662878;0.9432752268381696;1.0100041088056477
81.38638;1.0599761691021954;0.999750315973375;0.9431722942050196;0.013264363827125265;0.012513821114358425;1.0608000733691414;1.009994781402714;10.000040336023437;1.2503912034082105;0.035015936592713556;0.03501535054123146;0.9426888174825463;-0.033009003004005964;0.943275286042747;1.010004211959209
81.39638;1.0599761832963808;0.999750390537206;0.9431720283631638;0.01326436518542065;0.012513819700858934;1.0608000547932466;1.0099946686113297;10.000041002029649;1.2503912422152657;0.03501593083856645;0.035015349292850974;0.9426886511304772;-0.03300900312059002;0.9432753481884817;1.0100043093329356
81.40638;1.0599762101892491;0.9997504701545842;0.9431717596442232;0.013264366558067876;0.01251381826859992;1.0608000323989608;1.0099945533558738;10.000041676646216;1.2503912982661816;0.03501592518582779;0.035015348175853306;0.9426884869141957;-0.033009003236214036;0.9432754131740723;1.0100044005784077
81.41638;1.05997624967286;0.9997505547170903;0.9431714883557193;0.013264367943631896;0.012513816819679505;1.0608000064332284;1.0099944355653483;10.000042353398747;1.250391371381225;0.03501591964122243;0.03501534719681362;0.9426883254324203;-0.03300900335069402;0.9432754809377595;1.0100044855238992
81.42638;1.0599763016730888;0.9997506441763253;0.9431712149039777;0.013264369342262753;0.012513815356414815;1.0607999771499674;1.0099943150837911;10.000043026062949;1.2503914612977172;0.035015914210120985;0.035015346361933306;0.9426881671711214;-0.03300900346384465;0.9432755514547126;1.0100045641979951
81.43638;1.0599763661703123;0.9997507385698352;0.9431709396635641;0.013264370755089029;0.012513813879974139;1.060799944954621;1.0099941917466912;10.000043688287604;1.2503915675325967;0.035015908897750546;0.03501534567524687;0.9426880125558385;-0.033009003575504535;0.9432756247469922;1.0100046367755258
81.44638;1.0599764432767678;0.9997508379400188;0.9431706629276508;0.013264372182958527;0.0125138123898768;1.060799910486711;1.009994065535748;10.000044333930623;1.2503916892551383;0.03501590371060589;0.035015345138738996;0.9426878619927431;-0.033009003685541376;0.9432757008749421;1.0100047034522985
81.45638;1.0599765332926987;0.999750942234472;0.9431703849723181;0.013264373625493368;0.012513810883916105;1.0607998745509988;1.009993936661881;10.00004495737484;1.2503918253703494;0.035015898654028633;0.035015344755508854;0.942687715902606;-0.03300900379383213;0.9432757798868656;1.0100047643475512
81.46638;1.059976636676241;0.9997510512946787;0.9431701060825346;0.01326437508027543;0.012513809358978842;1.0607998380522348;1.0099938054755382;10.000045552857681;1.250391974759045;0.03501589372943983;0.035015344530154514;0.9426875747643334;-0.0330090039002536;0.9432758617287259;1.0100048195036542
81.47638;1.0599767538989104;0.9997511648577405;0.9431698265101808;0.013264376542020003;0.012513807813017199;1.0607998019941638;1.009993672357178;10.000046113593061;1.2503921364683959;0.03501588893480544;0.03501534446765488;0.9426874390669294;-0.03300900400469203;0.9432759461623842;1.0100048689528074
81.48638;1.0599768852707931;0.9997512825170395;0.9431695464581884;0.013264378002928937;0.012513806246298605;1.0607997674385574;1.0099935376888758;10.000046631916078;1.2503923097460674;0.03501588426617288;0.03501534457598256;0.9426873091746746;-0.03300900410703178;0.9432760327571018;1.010004912756677
81.49638;1.0599770308861372;0.9997514037197134;0.9431692661278465;0.013264379454697666;0.01251380466106266;1.0607997354037824;1.0099934018102237;10.000047100021673;1.2503924939721531;0.0350158797174778;0.03501534486783552;0.942687185282896;-0.03300900420712874;0.9432761209913308;1.0100049509516686
81.50638;1.0599771906520539;0.9997515278405146;0.9431689857758994;0.013264380890491001;0.01251380306106426;1.0607997067037185;1.0099932649825598;10.000047510474369;1.2503926886187442;0.03501587528046537;0.03501534535745493;0.9426870674662255;-0.033009004304812815;0.943276210413931;1.0100049834195974
81.51638;1.0599773642698345;0.999751654298819;0.9431687057081071;0.013264382305405758;0.012513801451322358;1.060799681802954;1.0099931274368636;10.00004785646774;1.250392893245033;0.03501587094674778;0.03501534605780917;0.9426869556998516;-0.03300900439990532;0.9432763006913518;1.010005009807255
81.52638;1.059977551234829;0.9997517826255821;0.9431684262196952;0.013264383696151178;0.012513799836637668;1.0607996608290127;1.0099929894085788;10.00004813218581;1.2503931073537704;0.03501586671026844;0.03501534698198948;0.9426868498895623;-0.033009004492221286;0.9432763914919623;1.0100050296035792
81.53638;1.0599777509383839;0.9997519124256006;0.9431681475680253;0.013264385060901092;0.012513798219425484;1.0607996436891167;1.0099928511338825;10.000048333249588;1.250393330152262;0.03501586256877885;0.03501534814463784;0.9426867499545271;-0.03300900458156939;0.9432764823829256;1.0100050422982334
81.54638;1.059977962774113;0.9997520432962301;0.9431678700261156;0.013264386398871546;0.012513796599206817;1.0607996301767235;1.0099927128846449;10.000048456759176;1.2503935605192054;0.03501585852410156;0.035015349559091434;0.9426866558867973;-0.03300900466775473;0.9432765728493233;1.010005047485454
81.55638;1.059978186134044;0.9997521747738862;0.9431675939883928;0.013264387709686461;0.012513794973856624;1.0607996200403509;1.0099925750132184;10.00004850109405;1.2503937972049561;0.03501585458096905;0.03501535123426388;0.9426865677085631;-0.03300900475058071;0.9432766623438166;1.0100050449082287
81.56638;1.0599784203190301;0.9997523063549979;0.9431673200478096;0.013264388993320976;0.012513793340850126;1.0607996129677126;1.0099924379308858;10.00004846614653;1.2503940390192927;0.03501585074523538;0.035015353175963486;0.9426864853488706;-0.033009004829860016;0.9432767502923582;1.0100050344742146
81.57638;1.059978664508002;0.9997524375832848;0.9431670489636738;0.01326439024985244;0.012513791697619731;1.0607996085321347;1.0099923020313961;10.000048353758226;1.250394284871472;0.035015847022915304;0.035015355389859115;0.9426864085676807;-0.033009004905429164;0.943276836090849;1.0100050162191379
81.58638;1.0599789178512968;0.9997525681408772;0.9431667815268192;0.013264391478088108;0.012513790041242553;1.0607996062542158;1.0099921676558283;10.000048167417019;1.2503945337035818;0.035015843420742605;0.035015357882873535;0.9426863369869626;-0.033009004977153214;0.943276919099493;1.0100049902434034
81.59638;1.0599791795844353;0.9997526978823555;0.9431665184180719;0.01326439267400123;0.012513788368256515;1.0607996057324858;1.00999203512665;10.00004791147878;1.2503947844265306;0.0350158399466369;0.035015360663396;0.9426862701391125;-0.03300900504492434;0.9432769986512108;1.0100049566824147
81.60638;1.0599794490571826;0.9997528267819611;0.9431662601327397;0.01326439383038443;0.012513786675125692;1.0607996066205843;1.0099919047716026;10.000047591033582;1.2503950359362956;0.035015836608575344;0.035015363739958595;0.9426862074811835;-0.0330090051086697;0.9432770741202732;1.0100049157068347
81.61638;1.05997972568009;0.9997529548478363;0.9431660070088376;0.01326439493853996;0.01251378495899241;1.0607996084868934;1.009991776922945;10.000047211883125;1.250395287208359;0.03501583341398822;0.035015367119353075;0.9426861484310043;-0.033009005168377736;0.9432771450171556;1.0100048675572721
81.62638;1.059980008850262;0.9997530820631437;0.9431657593628763;0.013264395991102854;0.012513783218290012;1.060799610830224;1.0099916519360106;10.000046779864576;1.2503955373965043;0.03501583037065762;0.03501537080744259;0.9426860924287739;-0.033009005224115255;0.9432772110469867;1.010004812579369
81.63638;1.0599802978866397;0.999753208395958;0.9431655176308897;0.013264396983854542;0.012513781453050668;1.0607996132582151;1.0099915301816558;10.000046300761333;1.250395785888279;0.0350158274866385;0.035015374811765;0.9426860389841372;-0.0330090052759981;0.9432772721169678;1.0100047511857493
81.64638;1.0599805919967362;0.9997533339065403;0.9431652824189817;0.013264397915790775;0.012513779664753994;1.060799615592073;1.0099914119749291;10.000045781431883;1.2503960323181078;0.03501582476903792;0.03501537914291366;0.942685987722921;-0.03300900532414683;0.9432773283039717;1.0100046838087011
81.65638;1.0599808903208447;0.999753458822049;0.9431650544750354;0.013264398788069983;0.012513777855786695;1.0607996178426382;1.0099912975181222;10.000045230555077;1.2503962764732914;0.03501582222355329;0.03501538381424006;0.9426859383762768;-0.03300900536867423;0.9432773797907332;1.0100046109055671
81.66638;1.0599811919942732;0.9997535834542909;0.9431648345941556;0.013264399603254233;0.012513776028542431;1.0607996201640568;1.0099911869263776;10.00004465799877;1.2503965180961538;0.03501581985530601;0.03501538884061205;0.9426858906666306;-0.03300900540968837;0.9432774267992848;1.0100045329700613
81.67638;1.059981496140453;0.9997537080698419;0.9431646235106742;0.013264400365548896;0.012513774184304133;1.0607996228133232;1.0099910803216003;10.000044073478954;1.2503967567538457;0.03501581766862314;0.03501539423710214;0.9426858442363443;-0.03300900544729116;0.9432774695660262;1.010004450520973
81.68638;1.0599818018977885;0.999753832863255;0.94316442188161;0.01326440108046121;0.01251377232260151;1.060799626088775;1.0099909779196474;10.000043485182905;1.2503969918290534;0.035015815664024744;0.035015400016866205;0.9426857986945087;-0.03300900548157898;0.9432775083376853;1.0100043640419731
81.69638;1.0599821085720738;0.9997539580161868;0.9431642303011121;0.013264401753472842;0.012513770441478856;1.0607996302916585;1.0099908800399657;10.000042898960967;1.2503972225490922;0.03501581383662947;0.03501540618727043;0.9426857536747484;-0.03300900551264619;0.9432775433344985;1.0100042739118507
81.70638;1.059982415775947;0.9997540837275668;0.94316404928032;0.013264402389558476;0.012513768538112962;1.0607996357649332;1.0099907870757203;10.000042318448731;1.2503974480809357;0.035015812178541966;0.03501541274630407;0.942685708855597;-0.033009005540592266;0.9432775746700363;1.010004180441701
81.71638;1.0599827234036288;0.9997542101677813;0.9431638792899508;0.013264402993715393;0.01251376660918267;1.060799642947016;1.0099906994688959;10.000041745568756;1.2503976676836406;0.03501581068108433;0.03501541968243984;0.9426856639692774;-0.03300900556553052;0.9432776023066177;1.0100040839694213
81.72638;1.0599830314768852;0.9997543374010525;0.9431637208212816;0.013264403571023126;0.01251376465154464;1.0607996523584355;1.0099906176491402;10.000041180708909;1.250397880791507;0.03501580933434464;0.035015426978251975;0.9426856188128998;-0.03300900558759367;0.943277626113092;1.0100039848469256
81.73638;1.0599833400105159;0.9997544653614905;0.9431635743484628;0.013264404126274998;0.012513762663337985;1.0607996644912652;1.0099905419787065;10.000040622497155;1.2503980870345288;0.035015808127369465;0.035015434613370505;0.9426855732650878;-0.03300900560693787;0.9432776458900404;1.0100038833647442
81.74638;1.0599836489686025;0.9997545939059967;0.9431634402640775;0.013264404664012644;0.0125137606441146;1.0607996796564763;1.0099904727562306;10.00004006798026;1.25039828626418;0.03501580705105492;0.03501544256373878;0.9426855272856243;-0.03300900562373865;0.9432776612948536;1.0100037797864125
81.75638;1.0599839582722923;0.9997547228501827;0.9431633188634978;0.013264405188315767;0.01251375859379373;1.0607996979668075;1.0099904101706674;10.000039513895352;1.2503984785110227;0.03501580609956751;0.035015450800868694;0.9426854808811659;-0.033009005638172044;0.9432776718126604;1.0100036744446153
81.76638;1.0599842678288123;0.9997548519853884;0.943163210348126;0.013264405701957261;0.012513756512019875;1.0607997194784253;1.0099903541886193;10.000038958205291;1.2503986638573825;0.035015805269128654;0.035015459294321975;0.9426854340570775;-0.03300900565039913;0.9432776767875065;1.0100035677569246
81.77638;1.0599845775506602;0.9997549811282282;0.943163114835286;0.0132644062059397;0.01251375439839254;1.060799744303855;1.0099903045304388;10.000038400486037;1.250398842383442;0.03501580455744118;0.03501546801423878;0.9426853867638678;-0.03300900566056754;0.9432776754288245;1.0100034601822496
81.78638;1.0599848873573463;0.9997551101388257;0.9431630323678464;0.013264406699730821;0.012513752252667787;1.0607997726158758;1.0099902607778768;10.00003784087198;1.2503990142292247;0.03501580396296942;0.03501547693007618;0.9426853388562381;-0.03300900566882381;0.9432776668302343;1.0100033521656326
81.79638;1.0599851972026268;0.9997552389197449;0.9431629628946852;0.01326440718140776;0.012513750074727518;1.0607998045898919;1.0099902225339137;10.000037278749067;1.250399179620737;0.03501580348301308;0.035015486008418084;0.942685290108335;-0.03300900567532327;0.9432776500802347;1.01000324410418
81.80638;1.0599855070778013;0.9997553674148719;0.9431629062494967;0.013264407647525558;0.012513747864723198;1.0607998402940053;1.0099901895380292;10.000036712370054;1.2503993388075751;0.03501580311217673;0.03501549521526489;0.9426852402488679;-0.033009005680216974;0.9432776244245414;1.0100031363482755
81.81638;1.0599858169332104;0.9997554955399929;0.9431628621588616;0.013264408093262889;0.012513745623308136;1.0607998795857811;1.0099901616352434;10.00003613917004;1.2503994919861365;0.035015802841939794;0.03501550452164173;0.9426851889680048;-0.03300900568362398;0.943277589327216;1.0100030291819706
81.82638;1.0599861266380186;0.9997556231388802;0.9431628302407571;0.013264408513378269;0.012513743351813636;1.0607999221472686;1.0099901386656231;10.000035556202425;1.2503996392472267;0.035015802660697384;0.035015513907345044;0.942685135952312;-0.03300900568561922;0.9432775443980338;1.0100029228013079
81.83638;1.0599864360452385;0.9997557500531506;0.9431628099929615;0.013264408904150279;0.012513741052402728;1.0607999676165816;1.0099901204482602;10.000034960456809;1.250399780614667;0.03501580255367022;0.03501552336115024;0.9426850809583059;-0.03300900568624007;0.9432774893071338;1.0100028173362905
81.84638;1.0599867450405853;0.9997558762191864;0.9431628007937336;0.01326440926472243;0.01251373872826995;1.0608000156779802;1.0099901068425678;10.000034349204896;1.2503999161635377;0.035015802503035744;0.03501553287866323;0.9426850238329288;-0.033009005685507214;0.9432774237522409;1.0100027128789002
81.85638;1.059987053539956;0.9997560017317603;0.9431628018814554;0.01326440959631906;0.012513736383802418;1.060800066088491;1.0099900977824556;10.000033720705016;1.2504000460217624;0.03501580248726584;0.035015542459967755;0.9426849644648806;-0.03300900568346446;0.9432773474599191;1.0100026094928936
81.86638;1.0599873614687152;0.9997561268222629;0.9431628123649214;0.01326440990104994;0.012513734024135064;1.0608001186561418;1.0099900932673465;10.000033074841301;1.2504001702498853;0.035015802478916426;0.03501555210895924;0.9426849027087425;-0.03300900568022047;0.9432772601873757;1.010002507198912
81.87638;1.0599876687060596;0.9997562517478539;0.9431628313527687;0.013264410181539869;0.012513731654315751;1.0608001732129768;1.0099900933400954;10.0000324131099;1.250400288835538;0.03501580244428533;0.03501556183215834;0.9426848383041377;-0.03300900567595829;0.9432771616789061;1.0100024059425723
81.88638;1.059987975060384;0.9997563766732825;0.9431628580818403;0.013264410439820767;0.012513729279092655;1.0608002296316916;1.0099900981038543;10.00003173782297;1.2504004018381185;0.03501580234777131;0.03501557163566025;0.9426847708695199;-0.03300900567090311;0.9432770516065615;1.0100023055890115
81.89638;1.0599882803304563;0.999756501577364;0.9431628918805529;0.013264410676130376;0.01251372690337288;1.0608002878157805;1.009990107766978;10.000031051203921;1.2504005095009616;0.035015802158269584;0.03501558152405925;0.9426847000051592;-0.03300900566527801;0.9432769295981638;1.0100022059382727
81.90638;1.0599885843634693;0.9997566262253006;0.9431629320688882;0.013264410889520808;0.012513724532996037;1.0608003475898875;1.0099901226415475;10.000030355466711;1.2504006122403881;0.03501580185350001;0.03501559150154627;0.9426846254203621;-0.03300900565928189;0.9432767953065617;1.0100021067502636
81.91638;1.0599888870400493;0.9997567501916061;0.9431629779794697;0.013264411078483378;0.012513722175784735;1.0608004086085605;1.0099901430755338;10.000029653407315;1.2504007105594723;0.0350158014212515;0.03501560157124532;0.9426845470280706;-0.03300900565308685;0.9432766484440941;1.010002007819268
81.92638;1.0599891882505255;0.9997568728857749;0.9431630290440477;0.013264411240176953;0.012513719842241177;1.0608004704465777;1.0099901693870017;10.000028948333952;1.2504008049486905;0.03501580085775203;0.03501561173343995;0.94268446495157;-0.03300900564682536;0.9432764888487163;1.0100019090392258
81.93638;1.059989487923107;0.9997569936734823;0.9431630848023836;0.013264411370486874;0.012513717544810694;1.0608005327845629;1.0099902018854625;10.000028243528297;1.250400895824286;0.03501580016348012;0.035015621985531556;0.9426843794030707;-0.033009005640570084;0.9432763165330147;1.0100018103444266
81.94638;1.0599897860352105;0.9997571120339386;0.9431631448464551;0.013264411465820757;0.012513715296051433;1.0608005954717803;1.0099902409211456;10.00002754192689;1.2504009835492023;0.035015799339393264;0.035015632322692114;0.9426842905866417;-0.03300900563433083;0.9432761316260692;1.0100017115958595
81.95638;1.0599900825435902;0.9997572275596922;0.943163208781233;0.013264411524566961;0.012513713107783897;1.0608006584571967;1.0099902868372406;10.000026846235947;1.2504010684848366;0.03501579838802315;0.03501564273707167;0.9426841987566422;-0.033009005628060466;0.9432759343240121;1.0100016125648703
81.96638;1.0599903773027028;0.9997573398875533;0.9431632762410578;0.013264411547114966;0.012513710991575286;1.0608007217258;1.0099903398778591;10.000026159700655;1.250401150949409;0.03501579731723281;0.03501565321722963;0.9426841042962693;-0.03300900562166081;0.9432757249297256;1.0100015130453737
81.97638;1.059990670051126;0.9997574487116166;0.9431633469203679;0.013264411535614695;0.01251370895849057;1.0608007852971288;1.0099904001440794;10.000025486933344;1.2504012311184913;0.03501579613959201;0.0350156637501724;0.942684007696618;-0.03300900561500736;0.9432755038822724;1.0100014130058148
81.98638;1.0599909604549176;0.9997575538369432;0.9431634205736663;0.01326441149375441;0.012513707018005684;1.060800849236946;1.0099904675674387;10.000024833321342;1.250401309009211;0.0350157948689981;0.035015674324124564;0.942683909522017;-0.03300900560798832;0.9432752717143896;1.0100013125963563
81.99638;1.0599912481827205;0.9997576552237872;0.9431634970312116;0.01326441142539229;0.01251370517785739;1.06080091358616;1.0099905418823047;10.000024203224376;1.2504013845702955;0.03501579351964021;0.03501568492929035;0.9426838104067695;-0.03300900560052098;0.9432750289963538;1.0100012119709136
82.00638;1.0599915329900307;0.9997577529891738;0.9431635762271854;0.013264411332960772;0.012513703444975738;1.0608009782389274;1.009990622633898;10.000023598706472;1.2504014577974154;0.035015792105711034;0.03501569555639388;0.9426837110003464;-0.03300900559253662;0.9432747763366556;1.0100011111414628
82.01638;1.0599918147192904;0.999757847338337;0.9431636581598736;0.013264411217829378;0.01251370182640596;1.0608010429117332;1.009990709246039;10.000023019954117;1.2504015287543513;0.03501579064168052;0.035015706193802884;0.9426836118650439;-0.03300900558397546;0.9432745144019216;1.01000101004274
82.02638;1.0599920931691822;0.9997579384670359;0.9431637428190719;0.013264411082036394;0.012513700329315742;1.0608011072353614;1.009990801120164;10.00002246715622;1.2504015974852971;0.03501578914410897;0.035015716825223336;0.9426835134382459;-0.03300900557480757;0.9432742438444328;1.0100009087290833
