time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.03638;1.059992367980909;0.9997580264830359;0.9431638301760894;0.013264410928848728;0.012513698959941175;1.0608011708899137;1.0099908977309655;10.00002194199512;1.2504016639553601;0.035015787630972316;0.03501572742963416;0.9426834160925325;-0.03300900556503797;0.9432739651777272;1.0100008074629225
82.04638;1.0599926386825527;0.9997581113826078;0.9431639202151633;0.013264410761763042;0.012513697722394603;1.060801233685856;1.009990998712864;10.000021447193692;1.2504017281050128;0.03501578611802174;0.03501573798264459;0.9426833202205114;-0.033009005554684806;0.9432736787685514;1.0100007066553571
82.05638;1.059992904801124;0.9997581931052336;0.9431640129417281;0.013264410583527987;0.012513696618705373;1.060801295536955;1.0099911038998814;10.00002098521268;1.2504017899514883;0.03501578461743186;0.03501574845899563;0.9426832262673757;-0.033009005543759413;0.9432733849444223;1.0100006068197163
82.06638;1.0599931658857655;0.9997582716461781;0.9431641083410993;0.013264410395485973;0.012513695650220445;1.060801356314206;1.0099912133014528;10.000020557955038;1.2504018495942348;0.035015783139658994;0.03501575883614897;0.9426831346823752;-0.033009005532249544;0.9432730840610716;1.0100005085267798
82.07638;1.0599934214656725;0.9997583471501555;0.9431642063250789;0.013264410197301815;0.012513694818640252;1.0608014156695427;1.0099913270342826;10.00002016714578;1.2504019071068113;0.03501578169520506;0.035015769097086785;0.9426830458384846;-0.03300900552010691;0.9432727765341024;1.0100004123012478
82.08638;1.0599936710385747;0.9997584198911487;0.9431643067600824;0.013264409987571293;0.012513694125614807;1.0608014729875648;1.0099914452214982;10.000019814631637;1.2504019624537466;0.03501578029443136;0.03501577923194777;0.9426829600029251;-0.033009005507260776;0.943272462945505;1.0100003185177138
82.09638;1.0599939140510937;0.9997584901970779;0.9431644095294037;0.013264409764264327;0.012513693571687143;1.0608015274727713;1.0099915679501874;10.000019503040871;1.250402015463492;0.03501577894536926;0.035015789239137424;0.9426828773741002;-0.03300900549364538;0.9432721441147189;1.010000227323714
82.10638;1.059994149844936;0.999758558437485;0.9431645145094124;0.013264409524638171;0.012513693155348561;1.0608015782968638;1.009991695346671;10.000019236333326;1.2504020657907393;0.035015777651548105;0.035015799123954236;0.9426827981369342;-0.033009005479205884;0.9432718210067088;1.0100001386402682
82.11638;1.0599943776512333;0.9997586249812368;0.9431646215309171;0.013264409266003542;0.012513692872446872;1.0608016247591434;1.00999182763703;10.00001901950929;1.2504021129290688;0.035015776411876226;0.035015808893744976;0.9426827224993237;-0.03300900546388952;0.9432714946043274;1.0100000522897454
82.12638;1.059994596642877;0.999758690047728;0.943164730428649;0.01326440898705051;0.012513692716228665;1.0608016664034872;1.0099919651189426;10.000018858249152;1.2504021563419379;0.03501577522238028;0.03501581855337255;0.9426826507128934;-0.03300900544766081;0.9432711658302254;1.0099999681054193
82.13638;1.0599948060117403;0.9997587536086033;0.9431648411268183;0.013264408688169756;0.012513692678096022;1.0608017030497432;1.0099921081154237;10.000018759024352;1.2504021955875693;0.03501577407965382;0.03501582810398024;0.9426825830661328;-0.033009005430532916;0.9432708354629066;1.0099998858836008
82.14638;1.0599950050254674;0.9997588154340692;0.9431649536654331;0.013264408371066969;0.012513692749087738;1.0608017346939285;1.009992256886123;10.000018729393915;1.2504022302981856;0.03501577298461233;0.03501583754361746;0.942682519830083;-0.03300900541256993;0.9432705040771897;1.0099998053093011
82.15638;1.059995193006516;0.9997588751703542;0.9431650681668733;0.013264408038352249;0.012513692921438406;1.0608017613322775;1.0099924114992311;10.000018777896518;1.2504022601204576;0.03501577194412474;0.03501584686772749;0.9426824612134074;-0.03300900539386135;0.9432701720746364;1.0099997260208475
82.16638;1.0599953693299755;0.9997589323718871;0.9431651848254121;0.013264407692419716;0.012513693188839273;1.0608017828777572;1.00999257181961;10.000018912918943;1.250402284780367;0.03501577097108701;0.03501585606993847;0.9426824074062293;-0.033009005374496254;0.9432698397723499;1.0099996477419722
82.17638;1.0599955335001419;0.9997589865284043;0.9431653039114625;0.013264407333737734;0.012513693545257271;1.0608017992338044;1.0099927376054116;10.000019141409892;1.2504023041648602;0.0350157700833544;0.03501586514426919;0.9426823586539539;-0.03300900535453918;0.9432695074811281;1.0099995703035478
82.18638;1.0599956851901975;0.9997590370736316;0.943165425722839;0.01326440696005344;0.012513693983922753;1.0608018104068049;1.0099929085373232;10.000019468650361;1.2504023182417674;0.03501576930168895;0.03501587408648083;0.9426823152131997;-0.03300900533401166;0.9432691755456946;1.009999493544486
82.19638;1.0599958242179346;0.9997590833663852;0.9431655505204566;0.01326440656724863;0.01251369449770551;1.0608018165092674;1.009993084211532;10.000019898774264;1.2504023269249647;0.03501576864847502;0.035015882892701855;0.9426822772378206;-0.03300900531290157;0.9432688443457373;1.0099994172487798
82.20638;1.0599959505171703;0.9997591247503081;0.9431656785101588;0.01326440615108606;0.012513695080126182;1.0608018176801381;1.0099932642312122;10.000020435151693;1.2504023301012241;0.0350157681453201;0.03501589155795584;0.9426822448054124;-0.033009005291200016;0.9432685142716558;1.009999341171202
82.21638;1.0599960641234338;0.9997591606919485;0.9431658098618403;0.013264405708479648;0.012513695725814176;1.0608018140382807;1.0099934483047015;10.000021080302748;1.2504023277320975;0.035015767807166864;0.035015900076508656;0.9426822180672261;-0.033009005268932065;0.9432681856882068;1.0099992650092229
82.22638;1.0599961651489505;0.9997591908227228;0.9431659447371862;0.013264405237346904;0.012513696430372957;1.0608018056936397;1.0099936362129724;10.00002183594726;1.2504023198228047;0.03501576763698038;0.03501590844297631;0.9426821972942178;-0.033009005246159115;0.9432678588836583;1.0099991882804862
82.23638;1.0599962537373881;0.999759214832253;0.9431660833241742;0.013264404735829316;0.012513697189928445;1.0608017927445887;1.0099938277147764;10.00002270337265;1.2504023063501395;0.03501576762638566;0.035015916653550576;0.9426821827882448;-0.03300900522297102;0.9432675340194882;1.00999911029211
82.24638;1.0599963300662245;0.9997592323587241;0.9431662258635611;0.013264404202251345;0.012513698000704301;1.060801775214681;1.009994022530912;10.000023683392552;1.2504022872835285;0.03501576776094226;0.035015924708147655;0.9426821748063855;-0.03300900519947622;0.9432672111059888;1.0099990302806767
82.25638;1.059996394385803;0.9997592429940718;0.943166372613794;0.01326440363522056;0.012513698859007816;1.0608017530311602;1.0099942204494126;10.000024776020172;1.2504022626250855;0.03501576802423315;0.035015932612014286;0.9426821735489447;-0.03300900517577294;0.9432668900598116;1.0099989475813802
82.26638;1.0599964469905543;0.9997592463784835;0.9431665237529837;0.013264403033039211;0.012513699760945742;1.0608017260899436;1.009994421440057;10.000025980460585;1.2504022324190107;0.03501576839944978;0.035015940373107485;0.9426821792091371;-0.03300900515192496;0.9432665708562792;1.0099988617149918
82.27638;1.0599964881289548;0.9997592422807918;0.943166679315085;0.013264402393398435;0.012513700701492778;1.060801694301662;1.009994625631911;10.000027295368701;1.2504021967366254;0.035015768870867756;0.035015947997356835;0.9426821920685557;-0.03300900512796984;0.9432662536163897;1.0099987724125732
82.28638;1.0599965179647481;0.9997592305989386;0.9431668392247284;0.013264401713791651;0.01251370167415606;1.0608016576102524;1.0099948331972306;10.00002871907374;1.250402155636836;0.0350157694235196;0.03501595548851138;0.9426822125590962;-0.03300900510392761;0.9432659385423567;1.0099986796411968
82.29638;1.0599965366429163;0.9997592113058857;0.9431670033563727;0.013264400991738073;0.012513702671745324;1.060801616018446;1.0099950442859946;10.000030249438431;1.250402109118375;0.03501577003976033;0.035015962852008545;0.9426822412405611;-0.03300900507979196;0.9432656258467985;1.0099985836281098
82.30638;1.0599965443592605;0.9997591843994891;0.9431671715270471;0.013264400224779599;0.0125137036873497;1.0608015695982969;1.009995259010271;10.000031883274955;1.2504020570907992;0.03501577069720731;0.03501597009611715;0.9426822787049953;-0.03300900505553284;0.9432653157495159;1.009998484789203
82.31638;1.0599965413543715;0.9997591498935362;0.9431673434572563;0.0132643994109448;0.012513704714931047;1.0608015184836772;1.0099954774399456;10.000033615724439;1.2504019994266715;0.03501577137154737;0.03501597722911577;0.9426823254714845;-0.033009005031119164;0.9432650084868115;1.0099983835482804
82.32638;1.0599965279214696;0.999759107858455;0.9431675187866905;0.01326439854939173;0.012513705749451176;1.060801462843016;1.0099956996699306;10.000035440274035;1.2504019360780063;0.035015772041992486;0.0350159842566526;0.9426823819590266;-0.0330090050065338;0.9432647043221589;1.009998280233084
82.33638;1.059996504469601;0.9997590584753627;0.9431676971244057;0.013264397640408149;0.012513706786519961;1.0608014028497035;1.0099959259035511;10.000037349738884;1.2504018671180812;0.03501577269364396;0.03501599118140201;0.9426824485280166;-0.033009004981765615;0.9432644035404527;1.009998175155444
82.34638;1.0599964715743475;0.9997590020425097;0.9431678780756383;0.01326439668505602;0.01251370782191047;1.0608013386528914;1.009996156399789;10.000039337180336;1.250401792660407;0.03501577331461292;0.03501599800409691;0.9426825254981291;-0.03300900495679409;0.9432641063883852;1.0099980687232275
82.35638;1.0599964299682205;0.9997589389245564;0.9431680612719734;0.013264395685311904;0.012513708851285816;1.060801270320163;1.009996391347513;10.000041395785882;1.250401712755429;0.035015773892436416;0.035016004724190836;0.9426826131191195;-0.03300900493158619;0.9432638129833468;1.0099979614552184
82.36638;1.0599963804477461;0.9997588695047493;0.9431682463952529;0.013264394644292897;0.012513709869981062;1.0608011978153267;1.0099966308093884;10.00004351885815;1.250401627368051;0.035015774413051697;0.035016011340116504;0.9426827115397759;-0.033009004906112145;0.9432635232663158;1.0099978539170198
82.37638;1.0599963237787047;0.9997587941659909;0.9431684331699964;0.013264393565826715;0.012513710873286682;1.0608011211066888;1.0099968747261616;10.000045700904735;1.250401536453164;0.03501577486179001;0.03501601784965483;0.942682820767602;-0.03300900488037196;0.9432632370798477;1.0099977466227985
82.38638;1.059996260683424;0.9997587132493397;0.9431686213757837;0.013264392453953411;0.012513711857561267;1.0608010403225059;1.0099971229265738;10.00004793859741;1.250401440075575;0.03501577522577802;0.03501602424930262;0.9426829406039842;-0.03300900485441502;0.9432629543230292;1.0099976399565476
82.39638;1.0599961918244514;0.9997586269850003;0.9431688108436037;0.013264391313022032;0.012513712821031347;1.0608009557676341;1.0099973751076097;10.000050230502312;1.2504013384972137;0.03501577549683787;0.03501603053397226;0.9426830706322794;-0.03300900482833543;0.9432626750187966;1.0099975341184457
82.40638;1.059996117759804;0.9997585354791544;0.9431690013551246;0.013264390147678318;0.012513713764007261;1.060800867821732;1.0099976308196028;10.000052576096559;1.2504012321339704;0.035015775672600266;0.03501603669879827;0.9426832103122671;-0.03300900480224696;0.9432623992705499;1.0099974290825073
82.41638;1.0599960389674574;0.999758438795188;0.9431691925667925;0.013264388962134334;0.012513714689127408;1.0608007768793817;1.00999788949878;10.000054974931835;1.2504011213881794;0.03501577575511025;0.03501604274052831;0.9426833590958769;-0.03300900477628019;0.9432621272151271;1.0099973246304466
82.42638;1.0599959558938425;0.9997583370641433;0.9431693840696228;0.013264387759524241;0.012513715600628245;1.0608006833261696;1.0099981504781934;10.00005742635339;1.2504010065560858;0.03501577575046723;0.035016048656986244;0.9426835164623333;-0.03300900475061575;0.9432618590010248;1.0099972204805767
82.43638;1.059995868923762;0.9997582305566115;0.9431695754485209;0.013264386541756514;0.01251371650256116;1.060800587486652;1.009998412960709;10.000059929595714;1.2504008879199031;0.035015775669545036;0.035016054446118;0.9426836819231772;-0.033009004725496685;0.9432615947733136;1.0099971164104171
82.44638;1.0599957783555218;0.9997581197050992;0.943169766267143;0.013264385309309458;0.012513717398113293;1.0608004896180518;1.0099986760577233;10.000062483644607;1.2504007658797134;0.03501577552621549;0.03501606010590541;0.9426838550707053;-0.03300900470119108;0.9432613346900004;1.0099970122922357
82.45638;1.0599956844754197;0.9997580050829866;0.943169956067629;0.013264384061161202;0.012513718290160947;1.0608003899763434;1.0099989389008541;10.000065086914063;1.2504006409627797;0.035015775334285036;0.03501606563551515;0.9426840355755599;-0.033009004677950024;0.9432610789926239;1.0099969080718167
82.46638;1.0599955876099942;0.9997578873694207;0.9431701444082479;0.013264382795071729;0.012513719181369572;1.0608002888775128;1.0099992006857421;10.000067737326406;1.2504005137366143;0.03501577510413813;0.03501607103581857;0.9426842231136219;-0.033009004655998035;0.9432608280923701;1.009996803774814
82.47638;1.059995488032597;0.9997577673450859;0.9431703308959163;0.013264381507844416;0.012513720073964552;1.0608001867174999;1.0099994606145195;10.00007043216837;1.2504003847638805;0.03501577483979227;0.035016076308198654;0.9426844173602149;-0.03300900463553886;0.9432605825864592;1.0099966995605565
82.48638;1.059995385862668;0.9997576458940621;0.9431705151782157;0.013264380195594236;0.01251372096983323;1.0608000838815321;1.0099997178693874;10.000073167258323;1.2504002546067217;0.03501577454030319;0.035016081453775286;0.9426846180323952;-0.03300900461674761;0.9432603431650258;1.0099965957452504
82.49638;1.0599952811108961;0.9997575239375794;0.9431706968939989;0.013264378853567823;0.01251372187073669;1.0607999805747748;1.0099999716427226;10.000075936923066;1.2504001237998938;0.03501577420485243;0.03501608647377996;0.9426848248624468;-0.03300900459975256;0.9432601104892366;1.009996492728072
82.50638;1.0599951737431628;0.9997574023093846;0.9431708756571336;0.013264377475448827;0.012513722778557723;1.0607998767909033;1.0100002211478163;10.00007873503106;1.2503999928636134;0.03501577383562663;0.03501609137101085;0.9426850375488468;-0.033009004584624385;0.9432598851350487;1.0099963908729652
82.51638;1.059995063656278;0.9997572816619584;0.9431710511213688;0.013264376053774316;0.01251372369530755;1.0607997724274205;1.0100004656452681;10.000081555463494;1.2503998623796964;0.03501577343632049;0.035016096151570905;0.9426852557708333;-0.033009004571392546;0.9432596675631064;1.0099962904388557
82.52638;1.0599949506650013;0.9997571624560618;0.9431712230432466;0.013264374581841308;0.012513724622652503;1.0607996673749165;1.0100007044993773;10.000084392027883;1.250399732938306;0.03501577301057322;0.03501610082346633;0.942685479211805;-0.0330090045600855;0.9432594580620732;1.0099961915798255
82.53638;1.059994834530668;0.9997570450306071;0.943171391250211;0.013264373055160539;0.012513725561383368;1.0607995615594485;1.0100009371660739;10.00008723853614;1.2503996049470136;0.03501577256228933;0.035016105392368914;0.9426857075492413;-0.03300900455075709;0.9432592567516328;1.0099960944153639
82.54638;1.0599947149856008;0.999756929692394;0.9431715555427088;0.013264371470969753;0.012513726511013177;1.0607994549860118;1.01000116316692;10.000090088621679;1.2503994785517283;0.03501577209438743;0.0350161098598949;0.9426859404375151;-0.033009004543476723;0.9432590636713483;1.0099959991105303
82.55638;1.0599945917659774;0.999756816729793;0.9431717156510326;0.013264369826763036;0.012513727469927717;1.0607993477504878;1.0100013821824445;10.000092935088308;1.2503993537292832;0.0350157716068973;0.035016114226572186;0.9426861774814213;-0.03300900453829349;0.943258878817293;1.0099959058767043
82.56638;1.0599944646312538;0.9997567063671631;0.9431718713104349;0.013264368119449801;0.012513728436919358;1.0607992399913815;1.0100015941345653;10.000095769565277;1.2503992303991458;0.03501577109831388;0.035016118494832514;0.9426864182242347;-0.03300900453520149;0.9432587021288484;1.0099958149639123
82.57638;1.0599943333407995;0.9997565987782125;0.9431720223720735;0.013264366344992878;0.012513729412962686;1.060799131844319;1.0100017991106298;10.000098583058406;1.2503991084808959;0.03501577056826914;0.035016122669140885;0.9426866621486426;-0.033009004534142794;0.9432585335204434;1.0099957267027084
82.58638;1.0599941976365377;0.9997564941669421;0.9431721688340647;0.013264364498688994;0.012513730401518545;1.0607990234573608;1.0100019972898666;10.000101366559973;1.2503989879281059;0.035015770017723616;0.03501612675731714;0.9426869086714232;-0.03300900453504419;0.9432583729056547;1.0099956414918612
82.59638;1.0599940572346211;0.9997563928241802;0.9431723107753104;0.013264362577009331;0.012513731408017682;1.060798915017205;1.010002188980515;10.000104110880061;1.2503988687608862;0.03501576944733771;0.035016130773325764;0.9426871571694359;-0.03300900453784564;0.9432582202097072;1.0099955597181742
82.60638;1.0599939118120045;0.9997562951316995;0.9431724482945806;0.01326436057959786;0.012513732439198526;1.060798806705643;1.0100023745994502;10.000106806365674;1.2503987510462709;0.035015768856722744;0.03501613473663103;0.942687407017279;-0.03300900454250472;0.9432580753897859;1.0099954817157868
82.61638;1.0599937611040662;0.999756201509965;0.9431725815292215;0.013264358509326377;0.01251373350217693;1.0607986986422524;1.0100025545661835;10.000109443120422;1.2503986348141027;0.035015768245168104;0.03501613866803537;0.9426876575816325;-0.03300900454898095;0.9432579384190972;1.0099954077828424
82.62638;1.0599936051146526;0.9997561122946724;0.9431727106590487;0.013264356370775438;0.01251373460376258;1.0607985909096944;1.0100027292909233;10.000112011691664;1.2503985200105197;0.03501576761171302;0.03501614258543096;0.9426879081898459;-0.033009004557207254;0.9432578092994813;1.0099953381550495
82.63638;1.05999344419116;0.9997560276300491;0.9431728358362801;0.013264354168573652;0.012513735750175878;1.0607984836107889;1.0100028992433612;10.000114504122715;1.2503984065267606;0.035015766952600086;0.03501614650329232;0.9426881581295968;-0.03300900456707842;0.9432576881262239;1.009995272883291
82.64638;1.0599932788954802;0.9997559474776163;0.9431729571649349;0.013264351906542028;0.012513736946699877;1.0607983769189195;1.0100030649469283;10.000116914735104;1.2503982942348024;0.03501576625814851;0.03501615043615272;0.9426884066701042;-0.03300900457846364;0.9432575751020642;1.0099952117701465
82.65638;1.0599931098721769;0.9997558716909017;0.9431730747751323;0.013264349587823847;0.012513738196822964;1.0607982711005142;1.0100032268727634;10.000119240060958;1.250398182958342;0.03501576551401069;0.0350161543997599;0.9426886530416996;-0.03300900459120839;0.9432574705000302;1.009995154506224
82.66638;1.0599929377999682;0.9997558000547806;0.9431731888835895;0.013264347215148424;0.012513739501309417;1.0607981664489838;1.0100033853134218;10.000121478253433;1.2503980724022896;0.03501576470746424;0.03501615840757124;0.9426888964101242;-0.03300900460511582;0.9432573746398936;1.0099951008313777
82.67638;1.0599927633408563;0.9997557322872291;0.943173299817824;0.013264344790764451;0.012513740858003978;1.0607980632190825;1.0100035403384482;10.000123628361308;1.2503979621823738;0.03501576383249092;0.035016162467040195;0.9426891359397248;-0.03300900461994692;0.9432572878543316;1.00999505053712
82.68638;1.0599925870247302;0.9997556680732299;0.9431734080513196;0.013264342316390428;0.012513742261794927;1.060797961613965;1.010003691852738;10.000125689577782;1.2503978519868402;0.03501576288904598;0.035016166578403715;0.942689370910569;-0.033009004635458986;0.9432572104495799;1.0099950034035898
82.69638;1.0599924091360726;0.9997556071190985;0.9431735142358002;0.013264339793189858;0.012513743704633786;1.0607978617207934;1.010003839664827;10.000127660990206;1.2503977416983567;0.03501576187920293;0.035016170734905275;0.9426896007390464;-0.03300900465144376;0.9432571426975449;1.00999495917191
82.70638;1.0599922297100508;0.9997555491568821;0.9431736191798342;0.01326433722166569;0.012513745176913912;1.0607977634535495;1.0100039835166983;10.00012954189242;1.250397631360759;0.0350157608046168;0.035016174922609514;0.9426898248821195;-0.03300900466773084;0.943257084800964;1.0099949175367742
82.71638;1.0599920486027288;0.9997554939025053;0.9431737237262725;0.013264334601862797;0.012513746669671581;1.0607976666518169;1.0100041231232024;10.000131331855192;1.25039752107132;0.0350157596662175;0.035016179120917;0.9426900427746466;-0.03300900468417487;0.9432570368134144;1.0099948781444261
82.72638;1.0599918655732927;0.9997554409995799;0.9431738285963014;0.013264331933917075;0.012513748175361342;1.0607975712476887;1.010004258243544;10.000133030530465;1.250397410909757;0.0350157584663732;0.03501618330557866;0.9426902538473104;-0.03300900470065629;0.943256998591419;1.009994840585418
82.73638;1.0599916803973572;0.9997553899976424;0.9431739343365725;0.013264329218428229;0.012513749687319976;1.0607974772925113;1.0100043887293646;10.000134637602795;1.2503973009226388;0.035015757213239775;0.03501618745159541;0.9426904575575168;-0.03300900471708462;0.9432569698130951;1.0099948043733207
82.74638;1.0599914929370184;0.9997553404193972;0.943174041378958;0.013264326456856955;0.012513751199902239;1.0607973848431793;1.0100045145151768;10.00013615266618;1.2503971911065466;0.03501575592147712;0.03501619153341027;0.9426906533841557;-0.03300900473337701;0.9432569500334038;1.0099947689070508
82.75638;1.0599913030941837;0.9997552918466276;0.9431741501149454;0.01326432365201668;0.012513752709071159;1.060797293894336;1.0100046355881913;10.000137574853206;1.2503970813353391;0.03501575460668747;0.03501619552524301;0.9426908407926766;-0.033009004749433725;0.9432569387164633;1.009994733399259
82.76638;1.0599911107484987;0.999755243942524;0.943174260861819;0.013264320808203459;0.012513754212053035;1.0607972044356324;1.0100047519583946;10.000138902346631;1.2503969712569445;0.03501575328213599;0.035016199403578654;0.9426910192620348;-0.03300900476514794;0.9432569352392104;1.0099946968143658
82.77638;1.0599909157442946;0.9997551964754109;0.943174373734989;0.013264317931285716;0.012513755706026069;1.0607971165209722;1.0100048636298384;10.000140132326388;1.2503968602557816;0.035015751961269756;0.035016203149007344;0.942691188376387;-0.033009004780430895;0.9432569389509984;1.0099946579365677
82.78638;1.0599907178529535;0.9997551493878424;0.9431744886220319;0.013264315028529913;0.012513757187059653;1.0607970302198295;1.0100049706014707;10.000141262102144;1.2503967475397026;0.035015750657793304;0.03501620674716837;0.9426913478400537;-0.033009004795224166;0.9432569492926404;1.0099946155384125
82.79638;1.0599905167140415;0.9997551028118152;0.943174605288482;0.013264312107579624;0.012513758650432508;1.0607969454829491;1.0100050728933292;10.000142290783828;1.2503966322562212;0.03501574938302458;0.03501621019036832;0.9426914973985646;-0.03300900480950763;0.9432569658317841;1.0099945684897607
82.80638;1.05999031185303;0.9997550569855227;0.9431747234688179;0.01326430917547171;0.01251376009152032;1.06079686207032;1.0100051705511943;10.000143219367716;1.2503965135563104;0.035015748147179046;0.03501621347795004;0.9426916368189189;-0.033009004823298826;0.9432569881720324;1.0099945158213273
82.81638;1.0599901027978824;0.9997550121837929;0.9431748429181119;0.013264306238347462;0.012513761506430581;1.0607967795849915;1.0100052636207366;10.000144048907051;1.2503963906763367;0.03501574696137931;0.03501621661543688;0.9426917659785828;-0.0330090048366288;0.9432570158816362;1.0099944567812569
82.82638;1.059989889226648;0.9997549687000388;0.9431749634125454;0.013264303301433668;0.01251376289257712;1.0607966975234755;1.0100053521386032;10.000144779276365;1.250396263045088;0.035015745837479;0.03501621961409781;0.9426918849393048;-0.033009004849516334;0.9432570485203476;1.009994390782961
82.83638;1.0599896710794254;0.9997549268062088;0.9431750846713265;0.013264300369222676;0.012513764248286739;1.0607966153134947;1.010005436142984;10.000145409808942;1.250396130323983;0.03501574478857357;0.03501622248919351;0.9426919939225649;-0.033009004861972085;0.9432570857153968;1.0099943173123191
82.84638;1.0599894486157304;0.9997548867105103;0.9431752063182397;0.013264297446028504;0.012513765571311775;1.0607965324090094;1.010005515653887;10.00014594023559;1.2503959923653882;0.035015743828082584;0.03501622525648417;0.9426920932245142;-0.033009004874021544;0.9432571272378275;1.0099942359437422
82.85638;1.0599892223849692;0.9997548485647876;0.9431753279472394;0.013264294536722251;0.01251376685815405;1.060796448430235;1.0100055906681773;10.000146370818694;1.2503958491446867;0.03501574296579068;0.035016227928625174;0.942692183150461;-0.033009004885702804;0.9432571730319733;1.0099941464103124
82.86638;1.0599889930950814;0.9997548124856335;0.9431754491953008;0.013264291646829397;0.012513768105210269;1.0607963632396933;1.010005661209664;10.000146702252287;1.250395700709092;0.03501574220513167;0.03501623051250825;0.9426922639920733;-0.033009004897034046;0.9432572231754286;1.0099940486234464
82.87638;1.0599887614878147;0.9997547785682239;0.943175569767618;0.013264288781762414;0.012513769310684108;1.06079627693133;1.0100057273482024;10.000146935572756;1.2503955471578707;0.035015741544433744;0.035016233009099625;0.9426923360009558;-0.03300900490798867;0.9432572778273223;1.0099939426147169
82.88638;1.059988528304901;0.9997547469329687;0.9431756894411533;0.01326428594669846;0.012513770475385794;1.0607961897914155;1.0100057891572902;10.000147071896036;1.2503953886469075;0.03501574098012298;0.0350162354147472;0.9426923993548708;-0.033009004918490334;0.9432573372137617;1.0099938284553105
82.89638;1.0599882942438654;0.9997547177845173;0.9431758080619022;0.013264283147553952;0.012513771601934221;1.0607961022532169;1.0100058466805473;10.000147112438318;1.2503952254023214;0.03501574050977945;0.03501623772260336;0.9426924541537083;-0.03300900492842247;0.943257401613164;1.0099937062690798
82.90638;1.0599880598306237;0.9997546914245172;0.9431759255329556;0.013264280391509524;0.012513772694025553;1.0607960148387683;1.0100058999404449;10.00014705918315;1.2503950577636127;0.03501574013501123;0.03501623992589768;0.9426925004552256;-0.0330090049376552;0.9432574713382064;1.0099935763453278
82.91638;1.0599878253611412;0.9997546682360959;0.9431760418089044;0.013264277686552434;0.012513773756408953;1.0607959280849402;1.0100059489471906;10.000146915752403;1.2503948862428238;0.03501573986312819;0.03501624202186431;0.9426925383448489;-0.033009004946081166;0.9432575467495109;1.0099934391956067
82.92638;1.0599875910055432;0.9997546486298052;0.9431761569056584;0.013264275040618173;0.012513774794383526;1.0607958424565922;1.010005993698189;10.000146687407502;1.2503947114613232;0.0350157397058687;0.03501624401269964;0.942692568028323;-0.03300900495363988;0.9432576282552746;1.009993295482141
82.93638;1.0599873569418754;0.9997546329433862;0.9431762709018646;0.01326427246082226;0.012513775812805262;1.0607957582658052;1.0100060342165909;10.000146379347653;1.250394533991243;0.03501573967553592;0.03501624590374701;0.9426925898953171;-0.03300900496031361;0.9432577162451886;1.0099931459242666
82.94638;1.0599871234286709;0.9997546214290188;0.9431763839229338;0.01326426995347606;0.012513776815811287;1.0607956756711945;1.0100060705927538;10.00014599461606;1.2503943543490625;0.03501573978128287;0.0350162477024475;0.9426926044783176;-0.033009004966089266;0.9432578110063466;1.0099929912464476
82.95638;1.0599868907980516;0.9997546143589249;0.9431764961199869;0.013264267524697226;0.012513777807403488;1.0607955948009975;1.010006102985758;10.000145533841888;1.2503941731129151;0.0350157400273685;0.03501624941874996;0.9426926123526148;-0.03300900497091357;0.9432579127049427;1.0099928321390073
82.96638;1.059986659376052;0.9997546120983686;0.9431766076756967;0.013264265180604815;0.012513778791598;1.0607955158574238;1.0100061316251248;10.00014499658131;1.2503939909163961;0.03501574041242166;0.0350162510638323;0.9426926140922376;-0.03300900497469808;0.9432580214150962;1.0099926692537515
82.97638;1.0599864294471437;0.9997546151106709;0.9431767188504325;0.013264262927444306;0.01251377977178003;1.0607954390866468;1.0100061568124585;10.000144382642596;1.2503938083388584;0.035015740930338525;0.035016252648237524;0.942692610255567;-0.03300900497737266;0.943258137099351;1.0099925032381216
82.98638;1.059986201287293;0.9997546239674974;0.943176829970131;0.01326426077188486;0.012513780750451979;1.0607953647261537;1.0100061789010328;10.000143692612562;1.2503936258826092;0.035015741574157766;0.035016254182089604;0.9426926013495329;-0.033009004978906846;0.9432582595913795;1.009992334748136
82.99638;1.0599859751682057;0.999754639365588;0.943176941301952;0.013264258720206102;0.012513781729519249;1.0607952929764144;1.01000619824524;10.000142927550531;1.2503934439940099;0.03501574234111871;0.03501625567360153;0.9426925878233485;-0.03300900497926228;0.9432583886884833;1.00999216445719
83.00638;1.059985751333245;0.9997546620858724;0.9431770529567598;0.013264256776847047;0.01251378271039907;1.060795223946907;1.0100062151426434;10.000142088527472;1.2503932629690075;0.03501574323594288;0.03501625712522462;0.9426925701034609;-0.033009004978335525;0.9432585242389945;1.009991993057089
83.01638;1.0599855300031957;0.9997546928664616;0.9431771649096373;0.013264254944257045;0.012513783694256738;1.0607951576947914;1.010006229834627;10.000141176692448;1.250393082867672;0.03501574426915972;0.03501625853493946;0.9426925486166036;-0.0330090049759516;0.9432586660962257;1.009991821210167
83.02638;1.0599853114107802;0.9997547322863293;0.9431772770919644;0.013264253223559112;0.012513784682685866;1.060795094394015;1.0100062425365386;10.000140193788193;1.2503929036048322;0.03501574545137112;0.0350162599022812;0.9426925238025123;-0.03300900497190416;0.9432588140190772;1.0099916495381824
83.03638;1.0599850957840717;0.9997547807708045;0.9431773895137853;0.0132642516148291;0.012513785678179266;1.0607950344059711;1.0100062534325087;10.000139142599329;1.2503927250459022;0.03501574678939241;0.03501626122994607;0.9426924961444867;-0.03300900496600874;0.9432589676582619;1.0099914786985005
83.04638;1.0599848832701932;0.9997548386592655;0.9431775023269829;0.013264250117411705;0.01251378668382873;1.060794978136372;1.0100062626616735;10.000138027027734;1.2503925469610162;0.03501574828601971;0.035016262521719126;0.942692466168059;-0.033009004958137286;0.9432591266816641;1.0099913094398836
83.05638;1.0599846739242513;0.9997549061844727;0.943177615748795;0.013264248730301697;0.012513787702463659;1.0607949258653386;1.0100062703170534;10.000136851851437;1.2503923689964174;0.035015749939869806;0.035016263782211406;0.9426924343799706;-0.03300900494821826;0.9432592909200934;1.0099911425540724
83.06638;1.0599844678045225;0.9997549833732459;0.9431777299550145;0.01326424745232438;0.01251378873606528;1.060794877732437;1.0100062764423905;10.000135622442617;1.2503921907884952;0.035015751743577156;0.035016265016668005;0.9426924011950949;-0.03300900493621692;0.9432594603743207;1.0099909787726884
83.07638;1.0599842650553466;0.999755070014254;0.9431778450829964;0.01326424628252084;0.012513789786016626;1.0607948337807012;1.0100062810200858;10.000134344915272;1.25039201212913;0.0350157536827724;0.0350162662302837;0.9426923668867755;-0.03300900492212085;0.9432596351122656;1.0099908186931943
83.08638;1.0599840658664186;0.9997551657128062;0.9431779612719072;0.013264245220484168;0.012513790853698753;1.0607947939471785;1.0100062839736939;10.000133026316202;1.2503918330492676;0.03501575573846935;0.03501626742879365;0.9426923316166196;-0.033009004905929215;0.9432598152062532;1.0099906627531736
83.09638;1.0599838703540214;0.999755269985506;0.9431780786198409;0.013264244266182472;0.012513791940617127;1.0607947580940873;1.010006285191993;10.0001316738778;1.2503916537625768;0.0350157578910741;0.035016268619436096;0.9426922955474434;-0.03300900488764432;0.943260000761711;1.009990511249285
83.10638;1.059983678501836;0.9997553823504476;0.9431781971001152;0.013264243419938634;0.01251379304787873;1.0607947260849206;1.0100062845415756;10.000130293781668;1.2503914745230593;0.03501576012264193;0.03501626981101816;0.9426922589197422;-0.03300900486729104;0.9432601919428633;1.0099903644106338
83.11638;1.0599834901928074;0.9997555022998269;0.943178316525246;0.013264242682887822;0.012513794175919512;1.0607946978086396;1.0100062818999362;10.000128890589476;1.2503912955363057;0.03501576241874046;0.035016271012535106;0.9426922220418091;-0.03300900484494234;0.943260388938934;1.0099902224877455
83.12638;1.0599833052754108;0.9997556291875599;0.9431784365723026;0.01326424205686597;0.012513795325089066;1.060794673171116;1.0100062772188299;10.000127467315494;1.2503911169999855;0.035015764771313344;0.03501627223075083;0.9426921852296241;-0.033009004820711105;0.943260591921687;1.0099900857690256
83.13638;1.0599831236374688;0.9997557622118984;0.9431785568138448;0.01326424154308195;0.012513796495975402;1.0607946520899743;1.0100062705442832;10.000126025763196;1.2503909391879156;0.035015767178449515;0.03501627346732323;0.942692148675782;-0.033009004794732386;0.9432608010400422;1.0099899545177005
83.14638;1.059982945244455;0.9997559005408758;0.9431786767466778;0.013264241140570636;0.012513797688918716;1.060794634484658;1.0100062620208088;10.000124567074433;1.2503907624882635;0.035015769640625145;0.03501627471648428;0.9426921123420451;-0.033009004767148575;0.9432610164435598;1.009989828940445
83.15638;1.0599827701196192;0.9997560434541024;0.9431787958692757;0.013264240845898037;0.012513798903983063;1.060794620268504;1.010006251956426;10.000123092218374;1.2503905874331063;0.03501577215862861;0.035016275966984776;0.9426920760564551;-0.033009004738089216;0.9432612382830396;1.0099897092495767
83.16638;1.0599825983311433;0.9997561903894949;0.9431789137505371;0.013264240654188473;0.012513800141471526;1.0607946093666838;1.0100062408832353;10.000121602431046;1.2503904146666676;0.035015774733156625;0.035016277208095734;0.9426920396840223;-0.03300900470767372;0.943261466651029;1.0099895957239413
83.17638;1.0599824300096814;0.9997563409396106;0.9431790300242494;0.013264240560153679;0.012513801401525835;1.0607946017519858;1.0100062294963406;10.000120099427164;1.2503902447651631;0.03501577736299405;0.03501627843176927;0.9426920031149915;-0.033009004676029956;0.9432617015135437;1.0099894886696965
83.18638;1.059982265303567;0.9997564948596979;0.9431791443666;0.013264240558007734;0.012513802683088986;1.0607945974377935;1.010006218498433;10.000118584908666;1.2503900780966877;0.035015780044318566;0.03501627963049017;0.9426919661451514;-0.03300900464328674;0.9432619427107095;1.0099893883144846
83.19638;1.059982104238066;0.9997566520785133;0.9431792565260915;0.0132642406411338;0.012513803983806714;1.060794596431158;1.0100062084982078;10.000117059838544;1.250389914871851;0.03501578277369011;0.0350162807982714;0.942691928452282;-0.03300900460955623;0.9432621899785754;1.0099892947329654
83.20638;1.0599819466510259;0.9997568126802163;0.9431793663884623;0.013264240802911402;0.012513805300789587;1.0607945987292344;1.0100062000229728;10.000115524284245;1.2503897552321293;0.03501578555108938;0.03501628193236653;0.942691889653402;-0.03300900457494101;0.9432624429326022;1.0099892078853632
83.21638;1.059981792343038;0.9997569768148652;0.9431794739720449;0.013264241037654724;0.012513806631401003;1.0607946043272165;1.0100061935562967;10.00011397803618;1.2503895992708656;0.03501578837987795;0.035016283031660884;0.9426918493052941;-0.033009004539546555;0.9432627011037065;1.0099891277375608
83.22638;1.0599816412760195;0.9997571445959572;0.9431795793330287;0.013264241340494101;0.012513807974012688;1.0607946131781536;1.0100061895330308;10.00011242148847;1.250389447060286;0.035015791266161084;0.03501628409607407;0.9426918068676075;-0.03300900450347874;0.9432629640456793;1.0099890543019934
83.23638;1.0599814935887744;0.9997573160882692;0.9431796824932899;0.013264241706964976;0.01251380932829496;1.0607946251654923;1.0100061883634024;10.000110856045998;1.250389298730875;0.035015794220874266;0.035016285127338294;0.9426917617596954;-0.033009004466853495;0.9432632313716744;1.0099889875721557
83.24638;1.0599813494544095;0.9997574913658459;0.9431797834196439;0.01326424213296884;0.012513810694620367;1.0607946400947916;1.0100061905549231;10.000109284112561;1.2503891545304402;0.03501579726172844;0.03501628612787581;0.9426917134696341;-0.033009004429821694;0.9432635026867705;1.00998892752325
83.25638;1.0599812089476484;0.9997576705468614;0.9431798820145266;0.013264242615169342;0.012513812073296028;1.060794657694388;1.010006196790016;10.00010770928848;1.2503890147722991;0.03501580040918783;0.03501628709882134;0.9426916616081592;-0.033009004392564566;0.9432637775362811;1.0099888741875311
83.26638;1.0599810719974418;0.9997578537292026;0.9431799781310332;0.013264243151454847;0.012513813463756298;1.060794677665132;1.0100062078229213;10.000106136658678;1.2503888797416165;0.035015803679622426;0.03501628804019097;0.9426916059330146;-0.03300900435525985;0.9432640554279692;1.0099888276488609
83.27638;1.0599809383946943;0.9997580408837559;0.9431800715821911;0.013264243740809476;0.012513814863569983;1.0607946997274416;1.0100062243423673;10.00010457238254;1.2503887496774007;0.035015807084310464;0.03501628895285425;0.9426915463546981;-0.033009004318065006;0.9432643358666907;1.0099887879772749
83.28638;1.0599808078520025;0.9997582318346517;0.943180162127499;0.013264244382586946;0.012513816268756429;1.060794723630387;1.0100062469310294;10.00010302262499;1.250388624763747;0.035015810632675386;0.035016289837633045;0.942691482891467;-0.033009004281122994;0.9432646183574601;1.0099887551942077
83.29638;1.0599806800957776;0.9997584263074618;0.943180249528178;0.013264245075686024;0.012513817675357591;1.060794749164948;1.0100062760480375;10.000101492677059;1.2503885050877135;0.03501581433244984;0.03501629069091577;0.9426914156114676;-0.033009004244557646;0.9432649024111045;1.0099887292634688
83.30638;1.0599805548969528;0.999758623976048;0.9431803336502644;0.013264245818016322;0.012513819080119828;1.0607947761563477;1.0100063120208915;10.000099986462743;1.2503883906555469;0.035015818188040636;0.03501629150365824;0.9426913446204983;-0.03300900420844527;0.9432651875463943;1.0099887100862155
83.31638;1.0599804320610413;0.9997588244925172;0.9431804144742065;0.013264246606606992;0.012513820480233548;1.060794804430109;1.0100063550688814;10.000098506159757;1.2503882814799887;0.035015822200139844;0.03501629226728681;0.9426912700710003;-0.03300900417279862;0.9432654732477777;1.0099886974973817
83.32638;1.0599803114136923;0.9997590274908709;0.9431804920183174;0.013264247438343172;0.012513821873318622;1.060794833831382;1.010006405292464;10.000097052403737;1.2503881777004255;0.03501582636536295;0.0350162929797611;0.9426911921396354;-0.03300900413759302;0.9432657589430042;1.009988691320617
83.33638;1.059980192748335;0.9997592325942227;0.943180566287093;0.013264248310494272;0.012513823257618892;1.0607948642880027;1.0100064626427678;10.000095625069566;1.2503880796700055;0.03501583067788471;0.03501629364541163;0.9426911109977255;-0.03300900410279639;0.943266044067804;1.0099886914438914
83.34638;1.0599800758319826;0.9997594394568141;0.943180637284578;0.013264249220621013;0.0125138246318117;1.0607948958271671;1.0100065268854332;10.00009422349785;1.2503879879086128;0.035015835133996025;0.035016294271664826;0.9426910268130038;-0.03300900406837898;0.9432663281294754;1.0099886977571293
83.35638;1.0599799604950075;0.9997596478271724;0.943180705033797;0.013264250166498324;0.01251382599459683;1.0607949285467562;1.010006597515744;10.000092846078982;1.2503879029278488;0.035015839734068986;0.03501629486634261;0.942690939784829;-0.03300900403433489;0.9432666106760739;1.0099887100383225
83.36638;1.05997984665726;0.9997598575951424;0.9431807695367642;0.013264251146294514;0.012513827344507702;1.0607949625871982;1.010006673704777;10.000091490383362;1.2503878250882796;0.0350158444794284;0.03501629543422685;0.94269085020802;-0.033009004000706534;0.9432668912574836;1.0099887279852435
83.37638;1.059979734248152;0.9997600687875036;0.943180830733134;0.013264252158798194;0.012513828679702842;1.0607949980719615;1.0100067543781281;10.000090153993542;1.2503877545783912;0.03501584936859154;0.035016295973851884;0.9426907585303221;-0.033009003967574765;0.9432671694659095;1.009988751313136
83.38638;1.0599796231215026;0.9997602815039175;0.943180888516686;0.013264253203394668;0.012513829997819977;1.0607950350164654;1.0100068384219139;10.00008883478802;1.2503876914002652;0.03501585439668402;0.03501629647891858;0.9426906653329573;-0.03300900393502854;0.9432674449609537;1.009988779800203
83.39638;1.0599795130652436;0.9997604958251991;0.9431809427584745;0.013264254279404667;0.012513831296313433;1.0607950733328093;1.0100069248997259;10.00008753042458;1.2503876353511154;0.035015859556631515;0.035016296944049216;0.9426905712439652;-0.033009003903140675;0.9432677174433137;1.0099888133078074
83.40638;1.0599794039001247;0.9997607117758914;0.9431809932940421;0.013264255385654213;0.012513832572985372;1.0607951129409918;1.0100070131325907;10.000086238293344;1.250387586085277;0.035015864839207995;0.0350162973694907;0.9426904769137012;-0.03300900387195895;0.9432679866576236;1.0099888517534084
83.41638;1.0599792955638765;0.9997609293593182;0.9431810398817219;0.013264256520929095;0.012513833826112066;1.0607951538069105;1.010007102633025;10.000084956216464;1.2503875432060312;0.03501587023226493;0.03501629776176493;0.9426903830539859;-0.03300900384151552;0.9432682524042016;1.0099888950314373
83.42638;1.059979188111121;0.9997611485581497;0.9431810822075807;0.013264257684211845;0.01251383505435417;1.0607951958891175;1.0100071930380532;10.000083682910306;1.2503875063449068;0.03501587572023943;0.03501629813103509;0.942690290404927;-0.03300900381183152;0.9432685145218743;1.009988942982637
83.43638;1.0599790816617978;0.9997613692848282;0.9431811199822039;0.013264258874956879;0.012513836257145616;1.060795239094221;1.0100072841411472;10.000082418143839;1.2503874752044641;0.03501588128315575;0.03501629848762484;0.9426901996775304;-0.033009003782910745;0.943268772854971;1.0099889954270778
83.44638;1.0599789763497895;0.9997615913619207;0.943181153012303;0.01326426009415429;0.012513837435128228;1.0607952832018965;1.0100073758908532;10.000081163086366;1.2503874495469391;0.035015886895731284;0.03501629884025604;0.9426901115735097;-0.03300900375475065;0.9432690272061359;1.0099890521629604
83.45638;1.0599788722678876;0.9997618145221712;0.943181181159606;0.013264261344483401;0.012513838589994788;1.0607953277797932;1.0100074682339573;10.00007992062088;1.2503874292181472;0.03501589252887472;0.03501629919580429;0.9426900267772437;-0.03300900372735463;0.9432692772939357;1.0099891128947451
83.46638;1.059978769420122;0.9997620384008616;0.9431812042326289;0.01326426262899624;0.012513839724357082;1.0607953722057455;1.0100075609585335;10.000078695325367;1.2503874142265328;0.03501589815336114;0.03501629955886635;0.9426899458816339;-0.03300900370071217;0.943269522733505;1.0099891771889116
83.47638;1.0599786677176757;0.9997622625341447;0.9431812218847541;0.01326426395044988;0.01251384084188564;1.0607954157529491;1.0100076537118987;10.000077493143618;1.250387404740734;0.03501590374287944;0.03501629993156143;0.9426898693704925;-0.03300900367477414;0.9432697630258575;1.009989244507834
83.48638;1.0599785670113966;0.9997624864080259;0.9431812335962654;0.01326426531183047;0.012513841946790288;1.0607954576275973;1.0100077461533055;10.000076320639547;1.2503874009823532;0.03501590927458766;0.03501630031516774;0.942689797625272;-0.033009003649461716;0.9432699975656952;1.0099893142042207
83.49638;1.0599784671505397;0.999762709575962;0.9431812387680475;0.013264266716564995;0.01251384304216187;1.0607954970235822;1.0100078380963406;10.000075183530766;1.2503874031450737;0.03501591472752301;0.03501630071347276;0.9426897308690972;-0.033009003624699856;0.943270225701218;1.0099893854819777
83.50638;1.0599783680558712;0.9997629317274556;0.9431812368233364;0.01326426816795249;0.012513844128794504;1.0607955332442882;1.0100079295488358;10.000074085166823;1.2503874113893585;0.03501592008113586;0.03501630113442725;0.9426896691718931;-0.033009003600438395;0.9432704468287493;1.0099894574427173
83.51638;1.0599782697740385;0.9997631526056961;0.9431812272017098;0.013264269668742303;0.012513845206282195;1.0607955657619672;1.010008020660887;10.00007302638278;1.250387425886909;0.03501592531571116;0.0350163015875282;0.9426896125982394;-0.0330090035766422;0.9432706604758117;1.0099895291739762
83.52638;1.0599781724750077;0.9997633718858164;0.943181209308428;0.013264271221832078;0.012513846274715428;1.0607955941679919;1.010008111637115;10.000072006283176;1.2503874468708416;0.03501593041371067;0.03501630208021053;0.9426895613286579;-0.03300900355326694;0.9432708663502227;1.0099895998362682
83.53638;1.0599780763705067;0.9997635891617145;0.9431811825202322;0.013264272831398386;0.012513847334630228;1.0607956180726743;1.0100082026809047;10.000071022576568;1.2503874746209847;0.035015935360884376;0.03501630261627383;0.9426895156341475;-0.033009003530245766;0.9432710643525057;1.0099896687349241
83.54638;1.0599779816354589;0.9997638040007799;0.9431811462302263;0.013264274502619248;0.012513848386249941;1.0607956370253455;1.0100082940199133;10.000070071489105;1.2503875094006427;0.03501594014624795;0.03501630319509804;0.9426894757782667;-0.033009003507501355;0.9432712545530356;1.0099897353026752
83.55638;1.0599778884255786;0.9997640160179683;0.9431810998920193;0.0132642762397375;0.012513849429387394;1.060795650588704;1.0100083859677726;10.000069147611427;1.250387551408382;0.035015944759909726;0.03501630381168764;0.9426894419452435;-0.0330090034849638;0.9432714371544;1.009989799059878
83.56638;1.0599777969266322;0.9997642249528826;0.9431810430240668;0.01326427804405577;0.012513850463715412;1.0607956584976506;1.0100084789747836;10.000068244321081;1.250387600749722;0.03501594919118715;0.03501630445833692;0.942689414257444;-0.03300900346256453;0.9432716124300897;1.0099898596613806
83.57638;1.0599777073333418;0.9997644306441139;0.9431809751939508;0.013264279913930413;0.012513851489298686;1.060795660676953;1.0100085736495417;10.000067355246596;1.2503876574050263;0.03501595342924781;0.03501630512639767;0.9426893928682526;-0.03300900344022515;0.9432717806102248;1.0099899169650253
83.58638;1.059977619759912;0.9997646329354232;0.9431808960490622;0.013264281846733224;0.012513852507162432;1.0607956571587867;1.010008670656798;10.00006647545663;1.2503877211841297;0.03501595746322864;0.03501630580680567;0.9426893780297931;-0.03300900341786399;0.9432719418242238;1.0099899710306517
83.59638;1.0599775341638666;0.9997648316129848;0.943180805352291;0.013264283840240075;0.012513853519380507;1.0607956480470422;1.0100087705158096;10.000065600996425;1.2503877917545325;0.03501596128024865;0.035016306489506384;0.9426893700816968;-0.033009003395403455;0.9432720961988913;1.0099900220464106
83.60638;1.059977450354726;0.9997650263615726;0.9431807029824559;0.013264285892791815;0.012513854528455232;1.0607956335133684;1.0100088734984292;10.000064727381366;1.2503878687882177;0.035015964863936336;0.035016307162434986;0.9426893694110181;-0.03300900337277032;0.9432722439629367;1.0099900702432985
83.61638;1.059977368066002;0.9997652168209449;0.9431805889446016;0.013264288003645316;0.012513855536180342;1.0607956137348586;1.0100089796696938;10.000063849064404;1.2503879520656112;0.035015968194608754;0.03501630781127185;0.9426893764125213;-0.033009003349896836;0.9432723854024497;1.009990115850283
