time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
83.62638;1.059977287063816;0.9997654027246523;0.9431804633543873;0.01326429017354313;0.01251385654305508;1.0607955887509082;1.010009088967068;10.000062960487444;1.250388041415953;0.03501597125112294;0.035016308420621735;0.9426893914301087;-0.03300900332671569;0.9432725207451416;1.0099901590618858
83.63638;1.0599772072531386;0.9997655839175684;0.9431803263692649;0.013264292404710366;0.01251385754865431;1.060795558403391;1.0100092012952393;10.00006205704905;1.2503881366252136;0.035015974014358325;0.035016308974929265;0.9426894147285664;-0.033009003303150285;0.9432726501188595;1.0099902000246603
83.64638;1.0599771286694328;0.9997657602576234;0.9431801781743304;0.013264294700090341;0.012513858552153555;1.0607955224694947;1.0100093166519304;10.000061135193043;1.25038823751057;0.03501597647028586;0.03501630945874028;0.9426894465241891;-0.033009003279112555;0.9432727736200921;1.009990238868734
83.65638;1.0599770513819218;0.9997659315423179;0.9431800190415687;0.013264297062431563;0.012513859552868111;1.0607954807807303;1.0100094352093818;10.000060192044309;1.2503883441053472;0.03501597861029646;0.03501630985832522;0.942689487007015;-0.033009003254504884;0.943272891408925;1.0099902757079182
83.66638;1.0599769754430741;0.9997660975177101;0.9431798493853799;0.013264299493968795;0.012513860550432052;1.0607954331582201;1.0100095572589145;10.000059224791883;1.250388456718091;0.035015980429419086;0.03501631016291128;0.9426895363469293;-0.03300900322922699;0.9432730036968717;1.009990310588208
83.67638;1.059976900892661;0.9997662580000921;0.943179669789043;0.013264301996354035;0.012513861544300587;1.0607953793112936;1.010009683085201;10.000058230475165;1.2503885758147288;0.03501598192567018;0.03501631036338443;0.9426895947051649;-0.033009003203190605;0.94327311064866;1.0099903434765043
83.68638;1.0599768277877288;0.9997664130270048;0.9431794809485347;0.01326430457051613;0.012513862533857245;1.060795318869038;1.0100098128783759;10.000057206298631;1.2503887018513993;0.0350159831015032;0.035016310451483776;0.942689662193565;-0.03300900317632976;0.9432732123419955;1.0099903743175902
83.69638;1.05997675626338;0.9997665628566074;0.9431792835285688;0.013264307216911042;0.012513863519143893;1.0607952515170846;1.0100099466869674;10.000056149603399;1.2503888351482095;0.035015983964595335;0.03501631042073789;0.9426897387943416;-0.03300900314859881;0.9432733087860189;1.0099904031028673
83.70638;1.0599766865691531;0.9997667078264928;0.9431790780498387;0.013264309936189881;0.012513864500713992;1.0607951771495108;1.0100100844122295;10.00005505785857;1.2503889758309092;0.035015984526176595;0.035016310267000555;0.9426898243226434;-0.03300900311996128;0.9432733999407982;1.0099904298996776
83.71638;1.0599766190285358;0.999766848224308;0.9431788648855773;0.013264312729761519;0.012513865478938152;1.060795095949895;1.010010225859413;10.000053929496262;1.2503891238487699;0.03501598479857725;0.035016309988107744;0.9426899184442277;-0.03300900309037453;0.94327348573633;1.0099904548443228
83.72638;1.0599765539426018;0.9997669841684517;0.9431786443478596;0.013264315599826193;0.01251386645428279;1.0607950083310675;1.0100103707988948;10.000052764521538;1.2503892790419175;0.0350159847937912;0.035016309582620725;0.9426900207327872;-0.0330090030597746;0.94327356607505;1.0099904781091513
83.73638;1.0599764915003729;0.9997671155285139;0.9431784167660074;0.013264318548986777;0.012513867428561504;1.0607949147838236;1.010010518981999;10.000051563896411;1.2503894412063972;0.035015984521820344;0.03501630904822396;0.9426901307313794;-0.03300900302806909;0.9432736408389613;1.0099904998511364
83.74638;1.0599764317767342;0.9997672420487969;0.9431781824620402;0.01326432157984234;0.01251386840523333;1.0607948157400968;1.010010670140693;10.000050328604278;1.2503896101207896;0.03501598398968489;0.03501630838228975;0.942690248004562;-0.03300900299514528;0.9432737099155881;1.0099905201725643
83.75638;1.0599763748014928;0.999767363587751;0.9431779416746112;0.01326432469448936;0.012513869387612252;1.0607947115119978;1.0100108239821446;10.000049059400778;1.2503897855522799;0.035015983203257606;0.035016307583784115;0.9426903721670173;-0.033009002960881835;0.9432737731949028;1.0099905391013915
83.76638;1.0599763205631973;0.9997674802007398;0.9431776945284176;0.013264327893728717;0.012513870376880563;1.0607946023223125;1.010010980131236;10.00004775715646;1.2503899673039607;0.03501598216818163;0.0350163066535859;0.942690502795549;-0.0330090029251629;0.9432738305303965;1.0099905566220553
83.77638;1.0599762689237964;0.9997675920592566;0.943177441064928;0.013264331176724105;0.012513871371950605;1.0607944883329732;1.010011138067954;10.000046423148072;1.2503901552512025;0.03501598088837681;0.03501630559494589;0.9426906392774907;-0.03300900288789653;0.9432738817090416;1.0099905727327514
83.78638;1.0599762195497913;0.9997676993740795;0.9431771813042591;0.01326433454155982;0.012513872370312233;1.060794369585306;1.0100112971465893;10.000045059048556;1.2503903492957424;0.03501597936514073;0.03501630441458141;0.9426907807952236;-0.03300900284901233;0.9432739264893949;1.0099905874178619
83.79638;1.0599761718951708;0.9997678023582793;0.9431769153059832;0.013264337985270677;0.012513873368358987;1.060794245952753;1.0100114566767229;10.00004366703446;1.2503905492946898;0.03501597759549306;0.035016303121788044;0.9426909264338668;-0.03300900280843939;0.943273964704902;1.0099906005684836
83.80638;1.0599761252180564;0.9997679012410586;0.9431766432190312;0.013264341502903428;0.012513874361394426;1.0607941172271713;1.0100116159842178;10.00004225021682;1.2503907549808793;0.035015975569520276;0.035016301727422094;0.9426910752624847;-0.033009002766084476;0.943273996315043;1.0099906119519966
83.81638;1.0599760786370511;0.9997679963468646;0.9431763652992975;0.013264345087371853;0.012513875343815204;1.0607939832727062;1.0100117744338184;10.000040812639028;1.2503909659220047;0.03501597327137544;0.03501630024477681;0.9426912264086524;-0.0330090027218078;0.9432740213626899;1.0099906212594132
83.82638;1.0599760312667617;0.9997680881121424;0.9431760818875098;0.013264348730280819;0.012513876309352646;1.0607938440907931;1.0100119314558813;10.000039358059224;1.2503911816017321;0.035015970684881534;0.03501629868915513;0.9426913791378984;-0.03300900267540872;0.9432740399294542;1.0099906282455173
83.83638;1.0599759824023578;0.999768176967656;0.9431757933804713;0.01326435242252082;0.012513877251711106;1.0607936997653966;1.0100120865563114;10.000037888440813;1.2503914015402182;0.03501596779860712;0.035016297074955856;0.9426915328180078;-0.03300900262664079;0.9432740521017302;1.0099906328643757
83.84638;1.0599759316096915;0.999768263233317;0.9431755002026988;0.013264356154843615;0.01251387816560785;1.0607935504266468;1.0100122392905808;10.000036403912665;1.2503916253334193;0.03501596460694157;0.03501629541445423;0.9426916868259752;-0.033009002575250496;0.943274057913634;1.0099906352553185
83.85638;1.0599758786810365;0.9997683471307988;0.9431752027690417;0.013264359918290976;0.012513879046957863;1.0607933963126128;1.0100123892678077;10.000034903972853;1.2503918526029305;0.035015961108674075;0.03501629371964848;0.9426918405701079;-0.03300900252101524;0.9432740573328054;1.0099906356192714
83.86638;1.0599758235517145;0.9997684288422167;0.943174901452382;0.013264363703655035;0.012513879892234753;1.060793237822149;1.0100125361838308;10.000033387963319;1.2503920829558508;0.03501595730477056;0.0350162920042649;0.9426919935923496;-0.03300900246376931;0.9432740503170547;1.0099906341011637
83.87638;1.0599757662754579;0.9997685085557881;0.943174596580928;0.013264367500715154;0.01251388069858928;1.0607930754659873;1.0100126798326787;10.000031854865258;1.2503923160409627;0.03501595319534336;0.03501629028359517;0.9426921456138955;-0.03300900240343316;0.9432740368406035;1.0099906307206066
83.88638;1.059975707087779;0.9997685865049438;0.9431742884889016;0.01326437129819276;0.012513881464418033;1.0607929097516713;1.0100128201141843;10.000030304182044;1.2503925516012575;0.0350159487774429;0.035016288571319214;0.9426922964805792;-0.033009002340035586;0.9432740168550073;1.0099906254077233
83.89638;1.0599756464376557;0.9997686629976693;0.9431739776034141;0.0132643750844688;0.012513882189144681;1.0607927410757954;1.0100129570415786;10.00002873701455;1.2503927894087867;0.03501594404803872;0.035016286876073305;0.9426924460656795;-0.033009002273697644;0.9432739902975198;1.0099906181230163
83.90638;1.0599755848862207;0.9997687384104804;0.9431736644790744;0.013264378848888586;0.012513882872498114;1.0607925696890494;1.0100130907489535;10.000027155707162;1.2503930291862966;0.03501593901197906;0.035016285200989816;0.9426925942176462;-0.03300900220458849;0.9432739571906276;1.0099906089231487
83.91638;1.0599755229634038;0.9997688131518281;0.9431733497242608;0.01326438258309818;0.01251388351406845;1.0607923957610623;1.0100132215049344;10.000025563273715;1.2503932706201113;0.035015933686891404;0.035016283545179355;0.9426927407548314;-0.033009002132887134;0.9432739177390188;1.009990597949335
83.92638;1.0599754610715098;0.9997688876566956;0.943173033893482;0.013264386281644204;0.012513884113608134;1.0607922194653014;1.0100133496774004;10.000023963605459;1.2503935134021928;0.03501592810091972;0.035016281905440115;0.9426928854592052;-0.03300900205876791;0.9432738723369225;1.0099905853737758
83.93638;1.0599753994436043;0.9997689623898578;0.9431727174432898;0.013264389941125112;0.012513884671631462;1.0607920409855947;1.0100134756534438;10.00002236172786;1.2503937572382249;0.03501592228731222;0.03501628027725503;0.9426930280927219;-0.03300900198241009;0.9432738214840132;1.0099905713546822
83.94638;1.0599753381736334;0.9997690377972626;0.9431724007368675;0.013264393558915738;0.012513885189405547;1.0607918604969304;1.0100135997624398;10.00002076366458;1.250394001841108;0.03501591627896371;0.03501627865481657;0.9426931684593652;-0.03300900190401405;0.9432737657062966;1.0099905561188007
83.95638;1.0599752772713482;0.9997691142672568;0.9431720840481589;0.01326439713321472;0.012513885668333929;1.0607916781978686;1.0100137221996435;10.00001917577621;1.2503942469329326;0.03501591010445908;0.03501627703099506;0.9426933064438066;-0.0330090018238026;0.9432737055175334;1.0099905401000773
83.96638;1.0599752167221077;0.9997691921367047;0.9431717675934316;0.01326440066325181;0.012513886109284215;1.06079149435306;1.0100138429735728;10.000017603774985;1.2503944922093988;0.0350159037870216;0.035016275396570755;0.9426934419776369;-0.03300900174200377;0.943273641357228;1.0099905239769944
83.97638;1.0599751565926676;0.9997692716929151;0.9431714515929367;0.013264404148278201;0.012513886512557804;1.0607913092960362;1.0100139619129036;10.000016052241019;1.250394737250658;0.03501589734519514;0.03501627373973296;0.9426935749750948;-0.03300900165882743;0.9432735735348053;1.009990508618639
83.98638;1.0599750970518533;0.9997693531427679;0.9431711363029808;0.013264407586408563;0.012513886878238956;1.0607911233801417;1.0100140787406313;10.000014524719601;1.2503949814889033;0.0350158907946673;0.035016272049054505;0.9426937053081276;-0.033009001574447645;0.9432735022398301;1.0099904949587288
83.99638;1.0599750382327908;0.9997694365765172;0.9431708220351894;0.013264410974311674;0.012513887205822511;1.0607909369188202;1.0100141931734539;10.000013023719983;1.2503952243030636;0.03501588415119988;0.03501627031701258;0.9426938328394877;-0.03300900148900045;0.9432734276139114;1.0099904838532503
84.00638;1.0599749801875074;0.9997695220085242;0.9431705091785333;0.013264414307840549;0.01251388749368655;1.0607907501865674;1.0100143049979788;10.000011550671438;1.250395465120195;0.03501587743223227;0.03501626854056616;0.9426939574665073;-0.03300900140260014;0.9432733498249873;1.00999047600754
84.01638;1.0599749230467006;0.9997696094952265;0.9431701981746293;0.013264417583138583;0.01251388773939508;1.060790563464683;1.0100144141191927;10.000010106370384;1.2503957033606181;0.035015870655631075;0.035016266721003976;0.9426940791863363;-0.033009001315355446;0.9432732690664791;1.0099904719300112
84.02638;1.059974867118949;0.9997696992190536;0.9431698894609983;0.013264420797399005;0.01251388794050588;1.0607903770413427;1.0100145205622686;10.000008691585876;1.2503959382626226;0.03501586383672466;0.03501626486264857;0.9426941981854157;-0.03300900122737387;0.9432731855178315;1.0099904718900032
84.03638;1.0599748127705786;0.9997697914772188;0.9431695834072796;0.013264423948607988;0.012513888095501543;1.0607901911492654;1.0100146244117496;10.000007307292849;1.2503961687791143;0.03501585698596048;0.035016262968497795;0.9426943148134737;-0.033009001138772066;0.9432730993157719;1.0099904759343759
84.04638;1.0599747602574594;0.9997698865917553;0.9431692802764986;0.01326442703454935;0.012513888203928535;1.0607900059633817;1.010014725727988;10.000005955006014;1.2503963936369173;0.035015850109100966;0.03501626103579579;0.9426944294228862;-0.03300900104969857;0.9432730105209747;1.009990483956972
84.05638;1.0599747096885213;0.9997699847922886;0.94316898025252;0.013264430052249115;0.012513888265170811;1.060789821666265;1.010014824532511;10.00000463737297;1.2503966115048872;0.03501584320870773;0.035016259055350704;0.9426945422440688;-0.033009000960348374;0.9432729191205795;1.0099904957544696
84.06638;1.0599746610756522;0.9997700861850161;0.9431686834581664;0.013264432998163567;0.012513888277666214;1.060789638435028;1.0100149208692362;10.000003358198088;1.2503968211609373;0.035015836285232624;0.035016257014457985;0.9426946533415428;-0.033009000870964894;0.9432728250881849;1.0099905110134348
84.07638;1.0599746143203126;0.9997701908304001;0.9431683899175922;0.013264435868564323;0.012513888240075488;1.060789456399504;1.0100150148219826;10.000002121587071;1.2503970215180116;0.035015829339145946;0.035016254900776055;0.9426947625860499;-0.03300900078183101;0.9432727284183818;1.009990529248728
84.08638;1.0599745691641733;0.9997702987729316;0.9431680995193897;0.013264438659475375;0.0125138881533085;1.0607892756966208;1.010015106447871;10.000000930817018;1.25039721151643;0.03501582237404399;0.03501625270443342;0.9426948696765417;-0.033009000693240295;0.9432726291066266;1.0099905498012829
84.09638;1.0599745252469246;0.999770409985079;0.9431678120386223;0.013264441366036786;0.012513888021312194;1.0607890965607691;1.0100151957112968;9.999999787884201;1.2503973900785832;0.0350158153969172;0.03501625041845097;0.9426949742507218;-0.03300900060546343;0.9432725271407402;1.0099905719220594
84.10638;1.0599744822017796;0.9997705243305526;0.9431675272466293;0.013264443982273826;0.012513887849816203;1.0607889193601996;1.0100152825032243;9.99999869416631;1.2503975561882483;0.03501580841432138;0.03501624804045803;0.9426950760079935;-0.03300900051873932;0.9432724224849064;1.0099905948321772
84.11638;1.0599744396265978;0.9997706415626951;0.9431672450246221;0.013264446501902567;0.012513887644783355;1.060788744586975;1.0100153667268938;9.999997651274393;1.2503977089617706;0.03501580142937344;0.035016245573088293;0.9426951747770705;-0.033009000433291254;0.9432723150329916;1.0099906177478768
84.12638;1.0599743969754505;0.9997707613606428;0.9431669653837894;0.013264448919367497;0.012513887412161626;1.060788572828352;1.0100154483245476;9.999996661222315;1.2503978476824178;0.03501579444297201;0.03501624301854922;0.942695270515198;-0.03300900034934113;0.9432722046067519;1.0099906399049512
84.13638;1.0599743535052037;0.9997708833761422;0.9431666884096049;0.013264451229419365;0.012513887158140388;1.06078840467547;1.0100155271912643;9.999995726208978;1.2503979718549267;0.03501578745648725;0.0350162403740299;0.9426953632269889;-0.033009000267095974;0.9432720910032448;1.0099906605695803
84.14638;1.0599743083321995;0.999771007187165;0.9431664141844682;0.013264453425402948;0.012513886889260908;1.0607882405944153;1.0100156030823135;9.999994848351248;1.2503980812171913;0.035015780474237944;0.03501623763436237;0.9426954528369201;-0.03300900018671723;0.9432719740461544;1.0099906791054407
84.15638;1.0599742605698244;0.9997711322505409;0.9431661427379645;0.013264455498786607;0.012513886612466439;1.0607880808827672;1.010015675609118;9.999994029639824;1.2503981756916516;0.03501577350551398;0.03501623479546195;0.9426955391121072;-0.033009000108310746;0.943271853616606;1.0099906950464148
84.16638;1.0599742094553501;0.9997712580247179;0.9431658740360757;0.013264457440167663;0.012513886334476854;1.0607879257085882;1.0100157442787066;9.999993272066227;1.2503982554041033;0.03501576656365702;0.035016231853433964;0.9426956217077982;-0.03300900003194103;0.943271729627553;1.009990708050296
84.17638;1.0599741544247807;0.9997713841327349;0.9431656079830818;0.013264459239553144;0.012513886060727954;1.0607877751834536;1.0100158085379634;9.99999257730082;1.2503983207486138;0.03501575966162956;0.035016228802712254;0.9426957002724035;-0.03300899995764936;0.943271601995117;1.009990717855265
84.18638;1.0599740951508372;0.9997715103799488;0.9431653444509026;0.013264460885858219;0.012513885795388268;1.0607876294260714;1.0100158678701945;9.999991946282211;1.2503983723317786;0.035015752807693326;0.03501622563419064;0.9426957744779385;-0.033008999885471776;0.9432714706872827;1.009990724312261
84.19638;1.059974031504009;0.9997716366714798;0.94316508333247;0.013264462367513241;0.012513885542356443;1.0607874885337716;1.0100159219024307;9.99999137938943;1.25039841082256;0.03501574600610291;0.03501622233312243;0.9426958439570984;-0.03300899981546147;0.9432713358002314;1.0099907273720294
84.20638;1.0599739634629748;0.9997717629278312;0.9431648245385753;0.013264463674279602;0.012513885305769055;1.0607873525448515;1.010015970405404;9.999990876632241;1.2503984368646597;0.03501573926134006;0.035016218881502865;0.9426959082544253;-0.03300899974770908;0.9432711975795239;1.0099907270481205
84.21638;1.0599738910975538;0.9997718890380376;0.94316456793982;0.013264464798601532;0.012513885090208758;1.0607872214809542;1.0100160131459233;9.999990437350741;1.2503984510449049;0.0350157325790453;0.035016215264891654;0.9426959668517066;-0.03300899968233189;0.9432710563781933;1.009990723407571
84.22638;1.0599738146035818;0.9997720148753144;0.9431643133519798;0.013264465736165295;0.012513884901322405;1.0607870953212797;1.010016049716985;9.999990059892685;1.250398453820598;0.0350157259641207;0.03501621147553812;0.9426960192380593;-0.03300899961943792;0.9432709125951336;1.0099907165054463
84.23638;1.059973734279157;0.9997721403299348;0.9431640605955557;0.013264466486040823;0.012513884746012656;1.0607869738756468;1.0100160795792583;9.999989741603931;1.2503984454701307;0.03501571942047498;0.03501620751055913;0.9426960650005429;-0.03300899955911255;0.9432707666470526;1.0099907063055504
84.24638;1.0599736504378432;0.9997722652503866;0.9431638095874422;0.013264467049798017;0.012513884631917096;1.0607868567698;1.0100161022668839;9.999989479033578;1.2503984261782528;0.03501571295219222;0.035016203370838335;0.9426961038497872;-0.03300899950143006;0.9432706189477988;1.0099906927023863
84.25638;1.059973563323601;0.9997723893218107;0.9431635603715967;0.013264467430151534;0.01251388456710874;1.0607867435833416;1.010016117479604;9.999989268614115;1.25039839616867;0.03501570656527877;0.03501619906107466;0.9426961355165654;-0.03300899944645541;0.943270469845272;1.009990675592401
84.26638;1.0599734730798318;0.9997725120353936;0.9431633130505639;0.013264467630866326;0.012513884560061445;1.0607866339536227;1.0100161250372937;9.999989107858534;1.2503983557758476;0.035015700268844055;0.03501619459021324;0.9426961596740245;-0.03300899939422657;0.9432703196049589;1.0099906549376325
84.27638;1.0599733797815347;0.9997726328160017;0.9431630677411738;0.013264467657622257;0.012513884619218305;1.0607865275581863;1.0100161248184463;9.999988996255327;1.250398305498827;0.03501569407512667;0.035016189972100105;0.9426961759910114;-0.033008999344741705;0.9432701684870052;1.0099906308507558
84.28638;1.0599732835044866;0.9997727512027349;0.9431628246199936;0.013264467518027342;0.01251388475216625;1.0607864240646356;1.0100161167202326;9.999988935336226;1.2503982460242418;0.03501568799979453;0.03501618522437707;0.9426961841636706;-0.03300899929797123;0.9432700168143445;1.0099906036595836
84.29638;1.0599731843618738;0.9997728668973509;0.9431625839689368;0.013264467221002274;0.01251388496493893;1.060786323162415;1.0100161006794532;9.999988928192385;1.2503981781268017;0.035015682060679634;0.03501618036741215;0.9426961838610463;-0.03300899925386962;0.9432698649814728;1.0099905738572013
84.30638;1.0599730824617748;0.9997729796765877;0.9431623461477984;0.013264466776864287;0.012513885261939847;1.0607862246297737;1.0100160767164408;9.999988978585538;1.2503981025432225;0.03501567627456051;0.03501617542527618;0.9426961747348083;-0.03300899921236248;0.9432697134409836;1.0099905419593
84.31638;1.059972977868236;0.9997730893296004;0.9431621115263593;0.013264466197026942;0.012513885646424229;1.0607861282987603;1.0100160448998612;9.99998908996124;1.25039801999658;0.035015670656307785;0.03501617042575169;0.9426961565013676;-0.033008999173341026;0.9432695627078498;1.0099905084156142
84.32638;1.0599728706284068;0.9997731956770284;0.9431618805059782;0.013264465492473516;0.012513886120908216;1.0607860339905655;1.0100160053314542;9.999989265135076;1.2503979312947628;0.03501566522021825;0.03501616539786784;0.9426961289398528;-0.03300899913668643;0.9432694133382648;1.0099904736359846
84.33638;1.0599727608054637;0.9997732986213997;0.9431616536424919;0.013264464673211622;0.012513886687406058;1.0607859415641019;1.0100159582869157;9.999989506415925;1.2503978373768496;0.03501565998070588;0.0350161603695965;0.9426960918389281;-0.033008999102287336;0.9432692658597213;1.0099904380358862
84.34638;1.0599726484826428;0.9997733981669177;0.9431614316988316;0.013264463749289388;0.012513887347681014;1.060785850986216;1.0100159043484576;9.999989815267522;1.2503977393215648;0.03501565495184642;0.03501615536623923;0.9426960450452955;-0.03300899907002016;0.9432691207494391;1.0099904020607728
84.35638;1.0599725337711068;0.999773494379779;0.9431612155836724;0.013264462730914275;0.012513888103361417;1.060785762318489;1.0100158443526355;9.999990191896071;1.2503976382867814;0.03501565014524547;0.03501615040840528;0.9426959885703805;-0.03300899903971829;0.9432689784277242;1.0099903662192309
84.36638;1.0599724168597828;0.9997735873380216;0.9431610062733283;0.013264461627010414;0.01251388895615333;1.0607856756745446;1.0100157792594393;9.999990635842668;1.2503975354053303;0.03501564556792462;0.03501614551183483;0.9426959226329791;-0.0330089990111803;0.9432688391599692;1.009990331062791
84.37638;1.0599722980868602;0.999773677115464;0.9431608047454342;0.013264460443778854;0.012513889908260693;1.060785591202872;1.0100157100656428;9.999991147232482;1.2503974317272974;0.03501564122309866;0.035016140689861676;0.9426958476277085;-0.033008998984209635;0.9432687030116004;1.0099902970915813
84.38638;1.0599721779839093;0.9997737637641274;0.9431606119189928;0.013264459184455762;0.012513890962561502;1.0607855091126055;1.0100156377429539;9.999991727187185;1.250397328183499;0.03501563711382517;0.035016135955030954;0.942695764028748;-0.03300899895863227;0.9432685699651344;1.0099902647168928
84.39638;1.0599720572773232;0.9997738472663527;0.9431604286087819;0.01326445785014297;0.012513892122375666;1.0607854297026384;1.010015563204804;9.999992377113022;1.2503972255428322;0.03501563324629184;0.035016131318411046;0.9426956722581689;-0.033008998934293536;0.9432684399988334;1.00999023432242
84.40638;1.0599719368070712;0.9997739274991484;0.9431602554974206;0.013264456440680042;0.01251389339086443;1.0607853533473606;1.0100154873226765;9.999993097820642;1.2503971244051737;0.035015629629299466;0.03501612678777096;0.9426955726412313;-0.03300899891106622;0.9432683130424528;1.0099902063109312
84.41638;1.0599718174043147;0.999774004236254;0.9431600931382836;0.013264454955457538;0.01251389477028484;1.0607852804653892;1.0100154109282078;9.999993889037132;1.2503970252464902;0.03501562627271283;0.035016122365735765;0.9426954654978068;-0.03300899888885473;0.9432681889764571;1.0099901810853258
84.42638;1.0599716998744917;0.9997740771571156;0.9431599420110343;0.013264453394746271;0.012513896261917271;1.0607852114656349;1.0100153347759553;9.999994749394675;1.2503969284689234;0.03501562318826059;0.03501611804973293;0.9426953512202917;-0.0330089988675814;0.9432680677005907;1.0099901590111848
84.43638;1.0599715850524787;0.9997741458651863;0.94315980257833;0.013264451761090729;0.012513897866866115;1.060785146656472;1.0100152595452487;9.99999567668087;1.2503968344172427;0.03501562038884943;0.035016113834710316;0.942695230237358;-0.03300899884718245;0.9432679491688584;1.0099901404144302
84.44638;1.0599714737587327;0.9997742099408081;0.9431596752512148;0.013264450059538043;0.01251389958666075;1.0607850861754322;1.0100151858869022;9.999996667925368;1.2503967433899923;0.0350156178849686;0.03501610971752645;0.9426951029675326;-0.03300899882762393;0.9432678333850555;1.0099901256214296
84.45638;1.0599713666520978;0.9997742689719111;0.9431595603583247;0.013264448296308231;0.012513901422784404;1.060785030015177;1.0100151144143343;9.99999771939843;1.2503966556880755;0.0350156156827207;0.03501610570024889;0.9426949698468844;-0.03300899880891595;0.9432677203947208;1.0099901149654407
84.46638;1.0599712641341945;0.9997743225243095;0.9431594582480324;0.01326444647724276;0.012513903375461172;1.0607849781374465;1.010015045657504;9.999998827274318;1.2503965716570316;0.03501561378522931;0.03501610178909556;0.942694831386453;-0.03300899879111746;0.9432676102706156;1.0099901087285306
84.47638;1.0599711663961866;0.9997743701502836;0.9431593693708286;0.01326444460737308;0.012513905442714612;1.0607849305490527;1.0100149800876184;9.999999988859795;1.2503964916331296;0.035015612195152916;0.035016097990313425;0.9426946882191016;-0.033008998774331694;0.9432675030770016;1.0099901070958273
84.48638;1.0599710735194514;0.9997744114689947;0.9431592941728584;0.01326444269128353;0.01251390761978126;1.0607848873056764;1.0100149181595315;10.000001202841295;1.2503964158735508;0.035015610915218764;0.03501609430788936;0.9426945411299333;-0.03300899875868845;0.9432673988321336;1.009990110159833
84.49638;1.059970985511255;0.9997744462019666;0.9431592329302474;0.01326444073329141;0.012513909898812112;1.0607848484675901;1.01001486026643;10.000002468462629;1.2503963445850421;0.035015609946651274;0.03501609074380743;0.9426943910056823;-0.03300899874432616;0.9432672974971154;1.0099901179784427
84.50638;1.0599709023028183;0.9997744741142417;0.9431591857057706;0.013264438737355748;0.01251391226975985;1.0607848139641898;1.0100148066733143;10.000003785260729;1.2503962779443085;0.035015609289603684;0.035016087298403685;0.9426942387006096;-0.03300899873138379;0.943267198980011;1.0099901306524246
84.51638;1.0599708237826617;0.9997744949175948;0.9431591524115917;0.01326443670713879;0.012513914721394527;1.060784783532159;1.0100147575383935;10.000005153284489;1.2503962160514388;0.035015608945243096;0.035016083971552335;0.9426940849575894;-0.03300899871999571;0.9432671031448585;1.009990148361382
84.52638;1.0599707498382684;0.9997745082071475;0.9431591329100534;0.013264434646238586;0.012513917241222994;1.0607847568851616;1.010014712979226;10.000006572670355;1.2503961589516064;0.03501560891384034;0.035016080766432575;0.9426939303837506;-0.03300899871029004;0.9432670098319562;1.0099901713854054
84.53638;1.059970680362186;0.999774513509042;0.943159127108358;0.013264432558534052;0.012513919816163828;1.060784733871059;1.0100146730894004;10.000008043084073;1.250396106753902;0.03501560919031816;0.035016077692689974;0.94269377539632;-0.033008998702397443;0.9432669188983887;1.0099902000951648
84.54638;1.059970615264975;0.9997745104365405;0.9431591349990284;0.013264430448184115;0.012513922434486032;1.0607847144049563;1.0100146379175778;10.000009563823056;1.2503960597080168;0.03501560976269722;0.03501607476452337;0.9426936202029804;-0.03300899869645357;0.94326683026006;1.0099902348585428
84.55638;1.0599705545038567;0.9997744988288029;0.9431591566480161;0.013264428318621865;0.012513925086903;1.0607846983365785;1.010014607480364;10.000011133856452;1.2503960181466929;0.03501561061369501;0.03501607199606071;0.9426934648348875;-0.033008998692581025;0.9432667438608987;1.0099902759397794
84.56638;1.0599704980847247;0.9997744787626939;0.9431591921476262;0.013264426171631177;0.01251392776542811;1.0607846854442673;1.010014581826384;10.000012751272282;1.2503959823673743;0.03501561172476115;0.03501606939909077;0.9426933091892775;-0.033008998690877527;0.9432666595798301;1.00999032344471
84.57638;1.059970446081074;0.9997744504543767;0.9431592415520719;0.013264424007812338;0.012513930460565995;1.060784675508822;1.010014561083951;10.000014412893238;1.250395952563603;0.035015613081613384;0.035016066982527634;0.9426931531224997;-0.0330089986914226;0.9432665772032838;1.009990377298705
84.58638;1.05997039869016;0.9997744141479585;0.9431593048140549;0.013264421827108843;0.012513933159696119;1.0607846683279176;1.0100145454405243;10.000016114495763;1.250395928752649;0.0350156146790358;0.035016064751512914;0.9426929965449491;-0.03300899869428926;0.9432664964933272;1.0099904372802775
84.59638;1.0599703562454446;0.9997743700552033;0.9431593817490986;0.013264419628401747;0.012513935848508333;1.0607846636902225;1.0100145350766019;10.00001785123132;1.250395910708017;0.035015616522665625;0.035016062707280665;0.9426928394043914;-0.033008998699552546;0.9432664172619594;1.0099905030561565
84.60638;1.059970319174687;0.9997743183534311;0.9431594720868102;0.013264417409377874;0.012513938513602402;1.0607846614000245;1.0100145301009487;10.000019617956678;1.2503958980614849;0.035015618624951395;0.0350160608490794;0.9426926816512722;-0.033008998707278844;0.9432663393927558;1.0099905741309045
84.61638;1.0599702879780968;0.9997742592065934;0.9431595755487324;0.0132644151669017;0.012513941144076142;1.0607846613062757;1.0100145305351997;10.000021409120752;1.2503958904829386;0.035015620996888014;0.03501605917635104;0.9426925233095852;-0.03300899871750379;0.9432662628329244;1.009990649802281
84.62638;1.0599702632216736;0.9997741927514295;0.9431596918401596;0.013264412897120503;0.012513943731782053;1.0607846633016649;1.0100145363439557;10.00002321802368;1.2503958877504873;0.03501562364279418;0.035016057687513216;0.9426923645390144;-0.03300899873021728;0.9432661876126409;1.0099907292346513
84.63638;1.0599702454574427;0.9997741190701558;0.9431598206174217;0.013264410595565776;0.01251394627074891;1.060784667309208;1.0100145474771494;10.000025036574815;1.2503958897547207;0.03501562656100632;0.035016056377264654;0.9426922055947401;-0.033008998745355324;0.9432661138703472;1.009990811566237
84.64638;1.0599702350886897;0.9997740382258826;0.9431599614789282;0.013264408257775202;0.012513948756468416;1.0607846731989368;1.0100145639179692;10.00002685643425;1.2503958964553412;0.035015629746668914;0.03501605523791267;0.9426920467572293;-0.03300899876281329;0.9432660418148143;1.0099908959591455
84.65638;1.05997023235468;0.9997739503347601;0.9431601139254787;0.013264405879912337;0.012513951184374435;1.0607846806997092;1.0100145857006053;10.00002867026383;1.2503959077702347;0.03501563319453991;0.035016054262833794;0.9426918882584594;-0.03300899878247023;0.9432659716543605;1.0099909816620887
84.66638;1.0599702374584457;0.9997738555796349;0.9431602773440156;0.013264403458963656;0.012513953547187227;1.060784689447815;1.0100146128635927;10.00003047197109;1.2503959235063595;0.035015636901204045;0.03501605344653179;0.9426917302344922;-0.033008998804193924;0.9432659035806479;1.0099910681295854
84.67638;1.0599702506277222;0.9997737541628475;0.9431604510893941;0.013264400993263802;0.012513955833666084;1.0607846990983605;1.0100146453731207;10.000032256591178;1.2503959434119105;0.03501564086439581;0.035016052782524995;0.9426915727787858;-0.033008998827835846;0.9432658378139347;1.0099911550531746
84.68638;1.0599702720511197;0.9997736462679441;0.9431606345926445;0.013264398483348873;0.012513958030015537;1.0607847093390657;1.0100146830996357;10.00003402003752;1.2503959672959193;0.035015645079784864;0.035016052263430075;0.9426914160202692;-0.03300899885321944;0.9432657746526995;1.0099912422015156
84.69638;1.0599703018473567;0.999773532068224;0.9431608273961148;0.01326439593194303;0.012513960121973441;1.0607847198261657;1.0100147258487044;10.000035758051183;1.250395995072105;0.0350156495395456;0.0350160518833468;0.9426912601229525;-0.03300899888012312;0.9432657144994547;1.0099913292683027
84.70638;1.0599703401266711;0.9997734117707768;0.9431610290868738;0.013264393343111618;0.012513962096346785;1.0607847301987772;1.0100147733733797;10.0000374648225;1.2503960266149572;0.0350156542343889;0.03501605164057006;0.9426911052573709;-0.03300899890829285;0.9432656578487905;1.0099914159198466
84.71638;1.0599703870328552;0.9997732856414095;0.9431612391714563;0.01326439072160354;0.012513963942221313;1.0607847401921549;1.0100148253935342;10.000039133016928;1.2503960615344396;0.03501565915540482;0.035016051539343965;0.9426909515762716;-0.03300899893746988;0.9432656052290433;1.0099915019142776
84.72638;1.0599704427112868;0.9997731539849258;0.9431614570136683;0.013264388072251101;0.012513965651491803;1.0607847496894562;1.0100148816233487;10.000040755516535;1.2503960991020504;0.035015664294599576;0.03501605158934381;0.9426907991785731;-0.03300899896738814;0.9432655571228232;1.0099915871307534
84.73638;1.059970507317799;0.999773017118509;0.9431616819024254;0.01326438539924626;0.01251396721842914;1.0607847586487757;1.010014941759294;10.00004232688537;1.2503961384132658;0.035015669646066956;0.03501605180274769;0.942690648087518;-0.03300899899776308;0.9432655138981455;1.0099916715219803
84.74638;1.0599705811251954;0.999772875377498;0.9431619131522865;0.013264382706113862;0.012513968639194406;1.0607847670202346;1.0100150054624037;10.00004384356991;1.25039617861467;0.03501567520644615;0.03501605219024363;0.9426904982391812;-0.03300899902829694;0.9432654757959041;1.0099917550542308
84.75638;1.0599706645781;0.9997727291421156;0.9431621501175035;0.013264379996215606;0.012513969911606367;1.060784774751826;1.010015072356407;10.000045303590593;1.2503962189818416;0.03501568097374858;0.03501605275777667;0.942690349509304;-0.03300899905868219;0.9432654429717511;1.0099918376935384
84.76638;1.0599707581872746;0.9997725788366383;0.9431623921376392;0.013264377272872935;0.012513971034642146;1.0607847818595582;1.010015142047126;10.000046705563506;1.2503962589048376;0.03501568694572671;0.03501605350522423;0.9426902018203849;-0.033008999088606925;0.9432654155030322;1.009991919446694
84.77638;1.0599708623811246;0.9997724248977924;0.9431626385154098;0.013264374539575824;0.012513972008167444;1.060784788459403;1.0100152141348542;10.000048047404377;1.2503962979484027;0.03501569311901494;0.035016054425789304;0.9426900552140179;-0.033008999117774204;0.9432653933726013;1.0099920003823522
84.78638;1.059970977431731;0.9997722677310448;0.9431628885040331;0.01326437180039155;0.012513972833257133;1.0607847947374878;1.010015288170618;10.000049326076576;1.2503963359259178;0.0350156994908715;0.03501605550455586;0.9426899097950533;-0.03300899914591651;0.9432653765327623;1.0099920806059564
84.79638;1.0599711034157975;0.9997721076764138;0.9431631412209034;0.013264369059007906;0.012513973512341214;1.0607848009536662;1.0100153636234623;10.000050537887013;1.2503963728392749;0.03501570606150451;0.03501605671845461;0.9426897656770191;-0.033008999172795955;0.9432653649979165;1.0099921602656976
84.80638;1.0599712402346615;0.9997719450244207;0.9431633956168352;0.013264366316769784;0.012513974048752478;1.0607848074799737;1.0100154399420058;10.000051678858199;1.2503964087489516;0.03501571283213493;0.035016058040793996;0.9426896230370545;-0.03300899919820222;0.9432653588709493;1.009992239588404
84.81638;1.0599713877564831;0.9997717800530529;0.9431636506212002;0.013264363572087275;0.012513974446394557;1.0607848148011123;1.0100155166684024;10.000052745708032;1.2503964437188204;0.0350157197986624;0.035016059447428305;0.9426894821677544;-0.033008999221946146;0.9432653583186271;1.009992318817757
84.82638;1.0599715459453494;0.9997716130364762;0.9431639052960764;0.013264360821836787;0.01251397471004154;1.0607848235151884;1.010015593521182;10.00005373615136;1.2503964778093832;0.03501572694667403;0.03501606091945734;0.9426893434177922;-0.03300899924385381;0.9432653635004297;1.0099923980714347
84.83638;1.0599717148671335;0.9997714442220483;0.9431641588647535;0.013264358063606619;0.012513974845207521;1.060784834339413;1.0100156704386773;10.000054647726605;1.250396511047515;0.035015734252647056;0.0350160624427224;0.9426892071153414;-0.03300899926376962;0.9432653744919762;1.0099924772777464
84.84638;1.0599718946444123;0.9997712737910806;0.943164410679826;0.013264355297171656;0.012513974857214744;1.060784848016217;1.0100157475865528;10.000055477063391;1.250396543423591;0.03501574168912439;0.03501606400670709;0.9426890735791469;-0.033008999281550634;0.9432653912740911;1.0099925561970238
84.85638;1.0599720854292227;0.999771101875371;0.9431646601809806;0.013264352524112307;0.012513974751198895;1.0607848651572191;1.0100158252698135;10.0000562204397;1.2503965749397148;0.03501574923099111;0.03501606560380204;0.9426889431239835;-0.03300899929705759;0.9432654137352763;1.0099926344590304
84.86638;1.0599722874179724;0.999770928621458;0.9431649068284055;0.013264349746587495;0.01251397453355583;1.0607848861977092;1.0100159037702263;10.000056874268342;1.2503966056398956;0.03501575686120927;0.03501606722782109;0.9426888159902337;-0.03300899931016869;0.9432654416703427;1.0099927116265717
84.87638;1.0599725008563392;0.9997707541582243;0.9431651500196457;0.013264346967332023;0.012513974212905832;1.060784911487949;1.0100159832892635;10.00005743525137;1.2503966356427887;0.035015764570883755;0.03501606887151013;0.9426886923204352;-0.03300899932080318;0.943265474869443;1.0099927872503338
84.88638;1.0599727259303486;0.9997705784778407;0.9431653890862856;0.013264344190352302;0.012513973799396632;1.0607849413890313;1.0100160640499625;10.000057901090665;1.250396665175475;0.035015772354239874;0.03501607052586621;0.9426885721916034;-0.033008999328934016;0.9432655132231444;1.009992860863312
84.89638;1.0599729625973302;0.9997704014130142;0.9431656233875265;0.013264341420059682;0.012513973303349833;1.0607849762769073;1.0100161463464912;10.000058271398043;1.250396694497442;0.03501578020539023;0.03501607218176644;0.9426884555921131;-0.033008999334582415;0.9432655566811087;1.009992931973167
84.90638;1.0599732105808366;0.9997702227559324;0.9431658523309961;0.01326433865989693;0.012513972734399989;1.0607850164952068;1.010016230483376;10.000058547820991;1.2503967237774443;0.03501578811898648;0.035016073830992735;0.9426883423885943;-0.0330089993377873;0.9432656051535679;1.0099930001066706
84.91638;1.059973469558569;0.9997700423837581;0.9431660753262429;0.013264335912915587;0.012513972101129209;1.060785062343808;1.0100163167592833;10.000058733414125;1.2503967530810594;0.0350157960917552;0.03501607546593881;0.9426882323286736;-0.033008999338571265;0.9432656585076622;1.009993064868989
84.92638;1.0599737392919961;0.9997698602834328;0.9431662918218869;0.013264333183164308;0.012513971410985304;1.0607851140597755;1.0100164054527339;10.000058831874977;1.250396782476583;0.03501580412194413;0.03501607707891557;0.942688125029443;-0.033008999336932666;0.9432657165970031;1.009993125963689
84.93638;1.059974019612587;0.9997696764886389;0.943166501339121;0.013264330475727757;0.012513970670456346;1.0607851717377288;1.0100164967283514;10.00005884681253;1.2503968121278741;0.035015812207247955;0.035016078660092605;0.9426880199537008;-0.03300899933287008;0.9432657792460019;1.009993183151403
84.94638;1.0599743103679171;0.9997694910233027;0.9431667034258774;0.0132643277958617;0.012513969885461109;1.0607852353281166;1.010016590566428;10.000058781044928;1.2503968422360048;0.03501582034195468;0.035016080195203136;0.9426879164342851;-0.03300899932642208;0.9432658462355893;1.0099932362328663
84.95638;1.0599746113555562;0.9997693039294099;0.9431668976566479;0.013264325148537832;0.012513969061786007;1.0607853047863947;1.0100166867614644;10.000058636350127;1.2503968729422281;0.03501582851326562;0.03501608166718553;0.9426878138164231;-0.03300899931768061;0.9432659173147432;1.0099932851161486
84.96638;1.059974922279179;0.999769115317343;0.9431670836951402;0.01326432253836468;0.012513968205321616;1.0607853801714737;1.0100167849507051;10.000058413768178;1.2503969043801502;0.03501583670043021;0.03501608306011569;0.9426877116609356;-0.03300899930676752;0.9432659922105261;1.0099933298496928
84.97638;1.0599752427584477;0.9997689253283196;0.9431672613605927;0.013264319969316454;0.012513967322155518;1.0607854615599246;1.0100168846485325;10.000058113720204;1.25039693675491;0.03501584487867823;0.035016084361332835;0.9426876098196459;-0.03300899929380814;0.9432660706556005;1.0099933705571351
84.98638;1.0599755723813984;0.9997687340504262;0.9431674306906537;0.013264317444669995;0.012513966418858345;1.0607855489498064;1.0100169852474017;10.000057735786111;1.250396970276563;0.0350158530245012;0.035016085562690515;0.9426875083335177;-0.03300899927892859;0.943266152440508;1.0099934073614283
84.99638;1.0599759107690114;0.9997685415111833;0.943167591902256;0.013264314967946321;0.012513965502795047;1.0607856422744237;1.0100170860065696;10.000057279288809;1.250397005089351;0.03501586111787406;0.03501608666063081;0.9426874072811114;-0.033008999262276975;0.9432662374253694;1.0099934403815698
85.00638;1.0599762575741578;0.9997683477415557;0.9431677452481715;0.013264312543970272;0.012513964581612906;1.0607857413822201;1.0100171861027687;10.00005674481003;1.2503970413910557;0.03501586913973164;0.035016087653875066;0.9426873066903158;-0.03300899924403577;0.9432663254787761;1.0099934697881416
85.01638;1.0599766124541372;0.999768152804005;0.9431678909885691;0.013264310178522112;0.012513963662336477;1.0607858459531376;1.0100172847243163;10.000056134803707;1.2503970795800174;0.03501587706775531;0.035016088540178916;0.9426872065000247;-0.03300899922440116;0.9432664163740728;1.00999349583498
85.02638;1.0599769751089074;0.9997679567530956;0.9431680295031822;0.01326430787757537;0.01251396275110753;1.0607859555126844;1.0100173811541706;10.00005545266572;1.2503971201968456;0.035015884875202796;0.03501608931346331;0.9426871065144524;-0.033008999203549216;0.9432665097143041;1.0099935188585043
85.03638;1.0599773453071735;0.9997677595815355;0.9431681613208179;0.013264305647096535;0.012513961853105268;1.060786069544554;1.0100174748378432;10.000054701916033;1.250397163805219;0.03501589253342633;0.03501608996255844;0.9426870064345176;-0.03300899918161508;0.9432666049626736;1.0099935392568098
85.04638;1.0599777228273095;0.999767561178218;0.9431682869910213;0.013264303492051524;0.012513960972435548;1.0607861875762497;1.0100175654079913;10.000053886456904;1.2503972109410169;0.035015900014869684;0.0350160904717309;0.9426869060154541;-0.033008999158700904;0.943266701529994;1.0099935574134085
85.05638;1.0599781073670689;0.9997673613162793;0.9431684069733276;0.01326430141445527;0.012513960112059982;1.0607863091885008;1.010017652665382;10.000053011020333;1.2503972620102852;0.03501590729512552;0.03501609082200109;0.9426868051886456;-0.03300899913491169;0.943266798828176;1.0099935736462193
85.06638;1.0599784984853569;0.9997671597007459;0.9431685216861326;0.013264299412158235;0.012513959273258797;1.0607864339720097;1.0100177365499594;10.00005208076364;1.2503973172492346;0.03501591435391635;0.03501609099369496;0.9426867040291209;-0.03300899911039529;0.9432668963031119;1.0099935882784123
85.07638;1.0599788956173721;0.999766956026785;0.9431686315978582;0.013264297479513899;0.012513958455410458;1.0607865615264256;1.0100178170612057;10.0000511002547;1.2503973769038004;0.03501592117430923;0.03501609096948389;0.9426866026326435;-0.03300899908536024;0.9432669934514915;1.009993601754166
85.08638;1.059979298205993;0.9997667500280271;0.9431687372226922;0.013264295609595604;0.012513957657071605;1.0607866914902997;1.0100178941602491;10.000050073226245;1.2503974413736003;0.03501592774205817;0.03501609073558297;0.9426865010505268;-0.0330089990600596;0.9432670898123879;1.0099936146662105
85.09638;1.059979705870392;0.9997665415807426;0.9431688390698655;0.013264293796534463;0.012513956876958405;1.0607868234778115;1.01001796779981;10.000049003321838;1.2503975111455192;0.03501593404519608;0.03501609028315733;0.9426863993422847;-0.03300899903474895;0.9432671849984852;1.0099936276499946
85.10638;1.0599801184087096;0.9997663307985996;0.9431689376186999;0.013264292037175933;0.012513956113630976;1.0607869570214612;1.0100180380391026;10.00004789452593;1.2503975867342814;0.03501594007228385;0.03501608961171588;0.9426862976396412;-0.03300899900965029;0.9432672787600073;1.0099936412631567
85.11638;1.0599805356156493;0.9997661180084388;0.9431690333176072;0.013264290332026179;0.012513955365256737;1.060787091659225;1.0100181050251857;10.000046750803278;1.2503976687008411;0.035015945812092754;0.03501608872959339;0.9426861961058008;-0.03300899898494342;0.9432673709646955;1.009993656021419
85.12638;1.059980957108658;0.9997659036551205;0.9431691265694131;0.013264288684981517;0.012513954629966049;1.0607872270527798;1.0100181688465335;10.00004557554775;1.2503977576047225;0.035015951255269795;0.035016087649538126;0.9426860948509641;-0.03300899896076658;0.9432674614607672;1.0099936725342327
85.13638;1.059981382305415;0.9997656882274023;0.9431692177046532;0.013264287101848439;0.012513953905982148;1.0607873630295297;1.0100182294793136;10.000044371564936;1.2503978539353051;0.03501595639533598;0.03501608638445373;0.9426859939704116;-0.033008998937215046;0.943267549926824;1.0099936915398893
85.14638;1.0599818105323418;0.9997654722309885;0.9431693069748628;0.013264285588672174;0.01251395319185837;1.060787499582926;1.0100182868856415;10.000043141677972;1.2503979580994158;0.035015961228851575;0.03501608494625662;0.9426858936658731;-0.03300899891435545;0.9432676358211582;1.0099937138149093
85.15638;1.0599822411243904;0.9997652561746784;0.9431693945760656;0.013264284150984905;0.012513952486743125;1.0607876368539035;1.0100183411597354;10.000041889179798;1.250398070388803;0.03501596575434131;0.03501608334681188;0.9426857942841625;-0.033008998892248356;0.9432677184447061;1.00999374007111
85.16638;1.0599826733724846;0.9997650405401676;0.9431694807350602;0.013264282794129936;0.012513951790074687;1.0607877750793078;1.0100183926174562;10.000040617932116;1.25039819093853;0.03501596997049036;0.035016081599261;0.9426856962787596;-0.03300899887095124;0.9432677970500727;1.0099937708833904
85.17638;1.059983106362562;0.9997648257495674;0.9431695658310539;0.013264281523533913;0.0125139511011744;1.0607879145309747;1.0100184417795979;10.000039332712296;1.2503983197839414;0.035015973875962406;0.03501607971816997;0.9426856001661756;-0.03300899885051382;0.9432678709294455;1.0099938066313605
85.18638;1.0599835389900187;0.9997646121541253;0.9431696504224216;0.013264280344542771;0.012513950419604847;1.060788055481818;1.0100184893208013;10.000038039674749;1.2503984569744095;0.035015977470714985;0.03501607771792529;0.9426855064786158;-0.03300899883098699;0.9432679394517027;1.0099938474674401
85.19638;1.059983970200137;0.9997644000436586;0.9431697351423035;0.013264279261959288;0.012513949746246993;1.060788198158677;1.0100185360311544;10.000036746010911;1.250398602608724;0.03501598075635169;0.03501607560953899;0.9426854156958144;-0.033008998812419726;0.9432680020574178;1.0099938933242216
85.20638;1.0599843991252174;0.9997641896534392;0.9431698205904917;0.013264278278735721;0.01251394908364233;1.0607883426490716;1.0100185827347503;10.000035458644435;1.2503987567907409;0.035015983735880704;0.03501607339788173;0.9426853281832196;-0.03300899879483186;0.9432680582655913;1.0099939439358558
