time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
85.21638;1.0599848250417363;0.9997639811886223;0.9431699073007197;0.013264277394754824;0.012513948435100928;1.0607884888372874;1.010018630163411;10.000034183150715;1.2503989195664622;0.035015986414422016;0.03501607108073758;0.9426852442014232;-0.03300899877819585;0.94326810770544;1.0099939988827764
85.22638;1.0599852473368008;0.9997637748768093;0.9431699957134945;0.013264276607701476;0.012513947803709194;1.0607886364064025;1.0100186788697318;10.00003292375;1.250399090864199;0.03501598879817137;0.035016068648276506;0.9426851639763889;-0.03300899876244829;0.943268150120674;1.0099940576828246
85.23638;1.0599856654933615;0.9997635709671897;0.9431700861227745;0.013264275915198841;0.012513947191483937;1.0607887848741462;1.0100187292347038;10.000031683538408;1.2503992704813276;0.03501599089197466;0.03501606608485743;0.9426850877338857;-0.03300899874752149;0.9432681853433329;1.0099941198548001
85.24638;1.0599860790583522;0.9997633696513197;0.9431701786404476;0.013264275315262157;0.012513946598784749;1.0607889336500185;1.0100187815045154;10.000030464366787;1.2503994581011748;0.03501599269938527;0.035016063374415436;0.9426850156738772;-0.03300899873336338;0.9432682132654877;1.0099941849038165
85.25638;1.0599864876368614;0.9997631710415599;0.9431702732015955;0.013264274804934993;0.012513946024609363;1.0607890820725907;1.010018835795647;10.000029267375025;1.2503996532783288;0.03501599422444885;0.035016060505044196;0.9426849479733573;-0.03300899871992399;0.9432682338258797;1.0099942523125207
85.26638;1.0599868909156758;0.9997629752566816;0.9431703696219589;0.013264274379695223;0.01251394546737593;1.060789229431428;1.0100188921017594;10.000028094074533;1.250399855422563;0.03501599547347852;0.03501605747017545;0.9426848848767464;-0.033008998707128444;0.9432682469958741;1.0099943215944667
85.27638;1.0599872886835882;0.9997627824250284;0.9431704676553248;0.013264274034772;0.012513944925722973;1.0607893750379689;1.0100189503098282;10.00002694637561;1.2504000637915365;0.03501599645587528;0.035016054266487184;0.9426848267942596;-0.03300899869486341;0.9432682527269258;1.0099943923300023
85.28638;1.059987680829125;0.9997625925622462;0.9431705669915469;0.01326427376676772;0.012513944399320985;1.060789518278474;1.0100190102182962;10.000025826071425;1.250400277438526;0.03501599718322996;0.03501605089010428;0.9426847742954287;-0.03300899868299274;0.9432682509130742;1.0099944641475451
85.29638;1.0599880673360276;0.9997624055459465;0.943170667258798;0.013264273573087954;0.012513943888703931;1.0607896585779613;1.010019071574085;10.000024735100835;1.2504004951811996;0.03501599766800463;0.03501604733548391;0.9426847280222922;-0.03300899867139258;0.9432682414129882;1.0099945367346794
85.30638;1.0599884482970954;0.9997622212297386;0.9431707680862502;0.013264273449683393;0.012513943393593418;1.0607897953870817;1.0100191341062013;10.000023675840898;1.250400715680088;0.03501599792278345;0.035016043598255366;0.9426846886145395;-0.03300899865996786;0.9432682240783407;1.009994609855745
85.31638;1.0599888239312916;0.9997620395456558;0.9431708691801776;0.013264273390060193;0.012513942911559633;1.060789928244274;1.0100191975328139;10.000022651151683;1.2504009375612588;0.03501599796021948;0.03501603967795872;0.9426846566909726;-0.03300899864864539;0.9432681987802354;1.0099946832919475
85.32638;1.059989194578707;0.9997618605570371;0.9431709703316669;0.013264273385744185;0.012513942438584088;1.0607900568258235;1.0100192615420478;10.000021664586708;1.250401159492301;0.035015997794493596;0.03501603557868715;0.9426846328403191;-0.033008998637367434;0.9432681654507503;1.0099947568027254
85.33638;1.0599895606392304;0.999761684476944;0.9431710713081968;0.013264273427057289;0.012513941970592492;1.0607901809634577;1.0100193257813264;10.000020719914716;1.2504013801644136;0.03501599744371226;0.03501603130833223;0.9426846175384112;-0.03300899862609533;0.9432681241029356;1.0099948301821198
85.34638;1.059989922479158;0.9997615116085983;0.9431711717531366;0.013264273504343858;0.012513941504350949;1.0607903006378474;1.010019389921544;10.000019820082237;1.2504015981951926;0.035015996929729475;0.03501602687544491;0.9426846110666075;-0.03300899861481114;0.9432680748167778;1.0099949032564859
85.35638;1.0599902803916494;0.9997613422200673;0.9431712712342094;0.01326427360860891;0.0125139410373665;1.0607904159152204;1.010019453713479;10.000018966918844;1.250401812042569;0.035015996274947475;0.03501602228513299;0.9426846135192727;-0.03300899860350249;0.9432680177052066;1.009994975777376
85.36638;1.0599906345961738;0.9997611764432729;0.9431713693330208;0.013264273731042013;0.01251394056730435;1.0607905268813278;1.0100195169131791;10.000018161550424;1.2504020200052914;0.035015995500275086;0.03501601753839606;0.9426846248311767;-0.033008998592154275;0.9432679528769193;1.0099950473969643
85.37638;1.0599909852541363;0.9997610142564596;0.9431714656761961;0.013264273863271928;0.012513940091486585;1.0607906336554296;1.0100195791974276;10.000017404780307;1.2504022203198348;0.03501599462480337;0.035016012635262016;0.9426846448124492;-0.03300899858075978;0.9432678804484472;1.0099951177792907
85.38638;1.0599913325380939;0.9997608555458161;0.9431715599649017;0.013264273998564273;0.01251393960717181;1.0607907364327758;1.010019640193989;10.00001669716482;1.250402411270265;0.03501599366537288;0.03501600757940561;0.942684673197145;-0.03300899856931408;0.9432678005921463;1.0099951867075463
85.39638;1.0599916766491213;0.9997607001759702;0.943171652014494;0.013264274131865665;0.012513939112359904;1.0607908354792186;1.010019699547463;10.000016039113895;1.2504025912186425;0.03501599263598861;0.03501600238198224;0.9426847096491676;-0.03300899855778942;0.9432677135242076;1.0099952540908377
85.40638;1.0599920177160036;0.9997605480091529;0.943171741752254;0.013264274258434393;0.012513938605711912;1.0607909310655113;1.0100197569292442;10.000015431286156;1.2504027585829243;0.035015991546564665;0.035015997061353776;0.9426847537370088;-0.033008998546142365;0.9432676194302878;1.0099953198879028
85.41638;1.0599923557385817;0.9997603988612561;0.9431718291390185;0.013264274372814086;0.012513938085838986;1.060791023350443;1.0100198119859383;10.000014874614326;1.2504029118691133;0.03501599040163891;0.03501599163972887;0.9426848048902859;-0.03300899853434573;0.9432675184065179;1.0099953840371818
85.42638;1.0599926906709687;0.9997602524442178;0.9431719140680666;0.013264274469190759;0.012513937551337862;1.0607911122994753;1.0100198643033267;10.000014369772789;1.2504030498074652;0.0350159891998626;0.03501598614135032;0.9426848623586955;-0.03300899852239456;0.943267410445194;1.009995446455018
85.43638;1.0599930225488456;0.9997601084247946;0.9431719963273453;0.013264274542613329;0.01251393700134955;1.0607911977277;1.010019913437638;10.000013916645143;1.2504031714722774;0.03501598793349641;0.03501598059164007;0.9426849252508319;-0.03300899851029323;0.9432672954860579;1.0099955070524156
85.44638;1.059993351546872;0.9997599665654902;0.9431720756533504;0.013264274589055729;0.012513936436009806;1.0607912794044183;1.0100199589757641;10.000013513709293;1.2504032762138877;0.03501598658958381;0.03501597501461662;0.9426849926599655;-0.033008998498044395;0.9432671735313534;1.0099955657038162
85.45638;1.0599936779141774;0.9997598267658592;0.943172151829178;0.013264274603838206;0.01251393585644457;1.0607913571337553;1.0100200005587998;10.00001315772507;1.2504033634999157;0.03501598515437517;0.035015969430188545;0.9426850637807039;-0.03300899848563392;0.9432670447052395;1.0099956222342183
85.46638;1.0599940018341156;0.9997596890259891;0.9431722247215927;0.01326427458133136;0.012513935264035827;1.0607914307869104;1.010020037817924;10.0000128448395;1.2504034329048568;0.03501598361787582;0.03501596385409274;0.9426851379656623;-0.03300899847303449;0.943266909157578;1.0099956764891163
85.47638;1.0599943233392266;0.9997595534661132;0.9431722942340512;0.013264274516757192;0.012513934659948895;1.0607915002739208;1.0100200703005422;10.000012572553137;1.250403484209261;0.03501598197543475;0.035015958300928886;0.942685214776474;-0.03300899846023679;0.9432667669292304;1.009995728390166
85.48638;1.0599946423138038;0.9997594203628543;0.9431723602652176;0.013264274407217095;0.01251393404586985;1.0607915654777276;1.0100200974888356;10.00001234050419;1.2504035174519144;0.03501598022710047;0.035015952787104;0.9426852940065085;-0.03300899844727154;0.9432666179380746;1.0099957778918354
85.49638;1.0599949584980675;0.9997592901027282;0.9431724227646608;0.013264274251035258;0.012513933425120383;1.060791626188534;1.0100201188689455;10.00001214973087;1.2504035329415284;0.03501597837676855;0.035015947329659194;0.9426853755984974;-0.03300899843420768;0.9432664620488223;1.009995824886999
85.50638;1.0599952714848004;0.9997591630959495;0.9431724818343128;0.013264274046871822;0.012513932802617131;1.0607916821232632;1.0100201339875856;10.000012001668255;1.25040353123809;0.03501597643139946;0.03501594194281134;0.9426854595220631;-0.033008998421138996;0.9432662991511006;1.0099958691558792
85.51638;1.059995580749281;0.9997590397183059;0.9431725377194051;0.013264273792876665;0.012513932183113875;1.0607917330269854;1.0100201425044677;10.000011897234929;1.2504035130702473;0.03501597439920122;0.0350159366365996;0.9426855457105043;-0.03300899840816367;0.9432661291803577;1.0099959103781917
85.52638;1.0599958857072882;0.9997589202753867;0.9431725907212243;0.013264273485900615;0.012513931569072488;1.0607917786972887;1.0100201442356003;10.000011836354144;1.2504034792239638;0.03501597228749887;0.035015931418445466;0.9426856340641302;-0.03300899839536996;0.9432659520150563;1.0099959481495622
85.53638;1.0599961857787168;0.9997588049894215;0.9431726411773393;0.01326427312189887;0.01251393095999734;1.060791818927671;1.0100201391231225;10.000011818204241;1.250403430430582;0.03501597010245832;0.03501592629690025;0.9426857244986435;-0.033008998382833526;0.9432657673840018;1.0099959820284177
85.54638;1.05999648040974;0.9997586940001819;0.9431726894835181;0.013264272697447404;0.012513930353221205;1.060791853505855;1.010020127172214;10.00001184134737;1.2504033672894455;0.03501596785039563;0.035015921284006706;0.9426858169964234;-0.03300899837060379;0.9432655749024812;1.0099960116571176
85.55638;1.0599967690620007;0.999758587361588;0.9431727360680132;0.013264272210922717;0.0125139297451668;1.0607918822894817;1.0100201084551907;10.000011903732654;1.2504032902958047;0.03501596553771903;0.03501591639183031;0.9426859116062624;-0.03300899835867638;0.9432653741252617;1.0099960368608596
85.56638;1.0599970512686536;0.9997584850464543;0.9431727813253311;0.013264271662664024;0.012513929132602524;1.060791905286335;1.0100200831093382;10.000012003072099;1.2504031998945424;0.035015963169428795;0.035015911626731254;0.942686008387875;-0.03300899834698651;0.9432651645552969;1.009996057643345
85.57638;1.0599973267636404;0.9997583869656232;0.943172825566177;0.0132642710542631;0.01251392851354815;1.0607919226901574;1.0100200512288073;10.000012136915158;1.2504030964629735;0.035015960749118384;0.03501590698870936;0.9426861073331161;-0.033008998335440506;0.9432649456822448;1.009996074123623
85.58638;1.0599975955502656;0.9997582929908858;0.94317286903162;0.01326427038728822;0.012513927887612535;1.060791934878075;1.0100200127376446;10.000012301835723;1.2504029803333945;0.035015958280046694;0.03501590247559077;0.9426862083423656;-0.03300899832395437;0.9432647170737686;1.0099960864679092
85.59638;1.0599978578596814;0.9997582029743493;0.9431729119702419;0.013264269661954837;0.012513927255950555;1.0607919423600531;1.0100199673838024;10.000012492523577;1.25040285190275;0.035015955764132856;0.03501589808593801;0.9426863113093209;-0.03300899831247118;0.9432644784723755;1.0099960948013578
85.60638;1.0599981140799293;0.9997581167557921;0.9431729547318404;0.013264268876575756;0.012513926621386777;1.060791945684555;1.0100199148188707;10.000012702290151;1.2504027116950407;0.0350159531977582;0.03501589381774516;0.9426864161994619;-0.03300899830096145;0.9432642298697328;1.009996099096861
85.61638;1.059998364663126;0.9997580341493509;0.9431729978275571;0.013264268028529555;0.012513925988629581;1.0607919453834629;1.0100198546388965;10.000012925071571;1.250402560316791;0.035015950569820355;0.035015889665812046;0.942686523014083;-0.033008998289406094;0.9432639715495282;1.0099960991207544
85.62638;1.0599986099907126;0.9997579549423042;0.9431730419012762;0.013264267116196635;0.012513925363633344;1.0607919419791996;1.0100197863884848;10.000013156895395;1.2504023983308277;0.03501594786727207;0.03501588562163422;0.9426866317251833;-0.033008998277769395;0.9432637040432423;1.0099960945002062
85.63638;1.0599988502256472;0.9997578789299251;0.9431730876003049;0.01326426614015837;0.012513924752143373;1.0607919359826115;1.0100197095796812;10.000013395598137;1.250402226150202;0.0350159450808286;0.03501588167529996;0.9426867422904945;-0.03300899826598813;0.9432634279786025;1.0099960848463867
85.64638;1.059999085189463;0.9997578059227674;0.9431731354753012;0.013264265103542384;0.012513924158342007;1.0607919278756706;1.0100196237191312;10.000013640256933;1.250402044107129;0.035015942203896734;0.03501587781698837;0.9426868547170695;-0.03300899825398947;0.9432631439840656;1.009996069811985
85.65638;1.0599993143969189;0.9997577356967741;0.9431731860421406;0.013264264012767027;0.012513923584149515;1.0607919180859358;1.0100195283458635;10.000013891179535;1.2504018526129554;0.035015939229632524;0.035015874038630296;0.9426869691046295;-0.03300899824172334;0.9432628527767646;1.0099960490964277
85.66638;1.0599995372582718;0.9997576679621464;0.9431732398864587;0.013264262877981589;0.012513923029538375;1.060791906920118;1.0100194230652622;10.000014149083105;1.2504016522157761;0.035015936151618285;0.03501587033643297;0.9426870856526558;-0.03300899822917614;0.9432625552714495;1.009996022466306
85.67638;1.0599997532441077;0.9997576024020848;0.9431732976345458;0.013264261711721398;0.012513922493793751;1.060791894541628;1.01001930753889;10.000014413394918;1.2504014435431128;0.03501593296655955;0.035015866713012225;0.942687204637373;-0.033008998216357534;0.9432622525342683;1.0099959897593336
85.68638;1.0599999619772416;0.9997575387142876;0.943173359854524;0.013264260526746466;0.0125139219770984;1.0607918810815535;1.010019181474546;10.000014681414873;1.250401227163515;0.03501592967377199;0.0350158631767035;0.9426873263874257;-0.03300899820328458;0.943261945648025;1.0099959508825993
85.69638;1.0600001632908758;0.9997574765948225;0.9431734269975692;0.013264259334932351;0.012513921481556405;1.0607918667627692;1.0100190446376678;10.000014949134204;1.2504010034448874;0.03501592627170043;0.035015859736277376;0.9426874512343042;-0.0330089981899683;0.9432616356233148;1.0099959058536556
85.70638;1.0600003571515284;0.9997574157127327;0.9431734993724596;0.013264258147601467;0.012513921010699217;1.0607918518869528;1.0100188968486519;10.000015213017976;1.2504007725446085;0.035015922755125856;0.03501585639552754;0.9426875794226998;-0.03300899817639868;0.9432613233700463;1.0099958548365238
85.71638;1.0600005434958129;0.9997573556854897;0.9431735771550723;0.013264256976726552;0.012513920567143122;1.060791836693236;1.0100187380222747;10.000015470982289;1.250400534491471;0.03501591911356583;0.03501585315260438;0.9426877110890165;-0.03300899816254609;0.9432610096665839;1.0099957981232166
85.72638;1.0600007221774934;0.9997572960417155;0.9431736604495327;0.013264255835488159;0.012513920149879919;1.0607918212550012;1.010018568229469;10.000015721496354;1.2504002892424884;0.03501591533240102;0.03501585000171832;0.9426878463054865;-0.03300899814837405;0.9432606951277069;1.0099957360584062
85.73638;1.060000893027581;0.9997572362288806;0.9431737493394139;0.013264254737212277;0.012513919753827252;1.0607918055808603;1.010018387671943;10.000015962341227;1.2504000367358885;0.035015911397208846;0.035015846934949774;0.942687985083393;-0.033008998133839555;0.943260380224218;1.0099956689336094
85.74638;1.0600010559010653;0.999757175674051;0.9431738438189452;0.013264253694115767;0.012513919372201176;1.0607917897994394;1.0100181966175894;10.000016190479402;1.2503997769438577;0.03501590729707393;0.035015843945259556;0.9426881273892712;-0.033008998118889965;0.9432600653554081;1.0099955969127996
85.75638;1.0600012106877184;0.9997571138423419;0.9431739436707468;0.013264252717315605;0.012513918999418552;1.0607917742259694;1.0100179954091244;10.000016402111953;1.2503995098924179;0.035015903024108695;0.03501584102994343;0.9426882732091788;-0.033008998103464256;0.943259750907005;1.009995520013921
85.76638;1.0600013573094058;0.9997570502435208;0.9431740484993856;0.013264251817901173;0.012513918632138788;1.060791759331428;1.0100177845324694;10.000016592252639;1.2503992357378653;0.03501589857093488;0.03501583819045623;0.9426884225503869;-0.03300899808749304;0.9432594372382587;1.0099954381713843
85.77638;1.060001495696024;0.9997569844061772;0.9431741578664002;0.013264251007263457;0.012513918268216163;1.0607917456663558;1.0100175646364513;10.00001675477591;1.2503989549015053;0.03501589392912864;0.0350158354285901;0.9426885753792579;-0.033008998070908575;0.9432591246390307;1.0099953513794164
85.78638;1.0600016257471894;0.9997569158884372;0.9431742713125865;0.013264250295332151;0.012513917905331894;1.0607917337547386;1.0100173364404588;10.000016883625818;1.2503986680589783;0.035015889089539884;0.03501583274455661;0.9426887316040775;-0.033008998053681494;0.9432588133116321;1.009995259763738
85.79638;1.0600017473242818;0.9997568442762355;0.9431743883102396;0.013264249688598278;0.012513917540815584;1.0607917239829492;1.0100171006104934;10.000016974485689;1.2503983759693833;0.035015884042763075;0.03501583013696614;0.9426888910967591;-0.033008998035862706;0.9432585033850046;1.009995163513095
85.80638;1.060001860300717;0.9997567691281186;0.9431745083170536;0.013264249189545215;0.012513917171881255;1.0607917165327534;1.0100168577171318;10.00001702568957;1.2503980794179403;0.03501587877931118;0.03501582760318184;0.9426890536699953;-0.0330089980175765;0.9432581949720029;1.0099950628533936
85.81638;1.0600019645933845;0.9997566899841874;0.9431746309080263;0.01326424879666163;0.01251391679500823;1.0607917114546601;1.0100166082376631;10.000017038184378;1.2503977793389984;0.03501587329119217;0.03501582514302631;0.9426892190304967;-0.03300899799896997;0.9432578882715653;1.0099949581683283
85.82638;1.0600020600862283;0.9997566064869924;0.943174755810486;0.013264248504806602;0.012513916405589156;1.0607917088036711;1.010016352544568;10.000017014799006;1.2503974768709287;0.03501586757518354;0.03501582276256703;0.9426893867709353;-0.03300899798018273;0.9432575836182213;1.0099948501129394
85.83638;1.0600021465153406;0.9997565184913166;0.9431748828153028;0.013264248306132896;0.012513915998730696;1.0607917086626386;1.0100160909546956;10.000016958964506;1.2503971732863008;0.03501586163597083;0.035015820472384364;0.9426895563962716;-0.03300899796134593;0.9432572813930464;1.0099947395680968
85.84638;1.0600022234509143;0.9997564260531417;0.9431750116981735;0.013264248191195512;0.012513915569891627;1.0607917110984344;1.0100158238459074;10.000016874049072;1.2503968699433075;0.03501585548596528;0.035015818283301484;0.9426897274002004;-0.0330089979425831;0.9432569819689901;1.0099946274688056
85.85638;1.0600022903968893;0.9997563293365153;0.9431751422075391;0.013264248150031289;0.012513915115273515;1.0607917161433364;1.0100155517123948;10.000016763671919;1.2503965681892704;0.035015849141941446;0.03501581620447529;0.942689899366851;-0.03300899792401668;0.9432566857977742;1.0099945146130955
85.86638;1.0600023469484747;0.9997562285248865;0.9431752740773848;0.013264248173148255;0.012513914632593479;1.0607917237797726;1.0100152751076927;10.000016631815392;1.250396269164936;0.03501584262351416;0.035015814243962246;0.9426900720103039;-0.03300899790577445;0.9432563934485435;1.0099944015165319
85.87638;1.0600023929136557;0.999756123770154;0.9431754070183928;0.013264248252418157;0.01251391412131741;1.0607917339352342;1.0100149945430381;10.000016482740154;1.2503959737203936;0.03501583595386882;0.035015812409164536;0.9426902451502275;-0.03300899788798411;0.943256105563209;1.0099942883807227
85.88638;1.0600024283032639;0.9997560152011526;0.9431755406815489;0.01326424838156263;0.012513913581754089;1.0607917465134045;1.0100147104161539;10.00001632103507;1.2503956825143052;0.03501582915832968;0.035015810705574926;0.9426904186552885;-0.03300899787076759;0.9432558228520022;1.0099941752295438
85.89638;1.0600024532530636;0.9997559029596046;0.9431756746218368;0.013264248555897383;0.01251391301351331;1.0607917614397508;1.0100144230300507;10.00001615128695;1.2503953961216916;0.03501582226160547;0.0350158091349925;0.9426905924060939;-0.0330089978542427;0.9432555460751348;1.0099940621071422
85.90638;1.0600024680055629;0.9997557872346517;0.943175808299623;0.013264248771573547;0.012513912414556747;1.0607917786652534;1.0100141326954084;10.000015977588786;1.2503951150660118;0.035015815287421176;0.03501580769536039;0.9426907663188813;-0.033008997838519315;0.9432552759449511;1.0099939491737782
85.91638;1.0600024728980844;0.9997556683270293;0.9431759411165217;0.013264249025132778;0.012513911782056231;1.0607917980921535;1.0100138398329845;10.000015803398307;1.2503948398312021;0.035015808260601834;0.03501580638214461;0.9426909403240326;-0.03300899782368118;0.9432550130646985;1.0099938366785692
85.92638;1.060002468265998;0.9997555466625806;0.943176072434365;0.013264249314150631;0.012513911114341029;1.0607918194956008;1.0100135450122945;10.000015631696208;1.2503945708963784;0.03501580120916091;0.03501580518847325;0.9426911142644787;-0.03300899780977341;0.9432547579556402;1.0099937248614885
85.93638;1.0600024543414959;0.9997554226948024;0.9431762015748206;0.013264249637824235;0.012513910411980113;1.0607918425340825;1.0100132489012232;10.000015464969806;1.2503943087862357;0.03501579416370691;0.03501580410328953;0.9426912878934406;-0.033008997796814064;0.9432545110498032;1.009993613844668
85.94638;1.0600024312521392;0.9997552968459433;0.9431763278190942;0.013264249996117665;0.012513909677536756;1.0607918668291187;1.010012952173494;10.000015304552857;1.2503940540784748;0.03501578715544767;0.03501580311027598;0.9426914610111725;-0.03300899778481824;0.9432542726500202;1.0099935035657193
85.95638;1.0600023990886978;0.9997551695756293;0.9431764504354372;0.013264250388740318;0.01251390891460975;1.060791892035779;1.0100126554850826;10.00001515010575;1.2503938073288838;0.03501578021607282;0.03501580218852185;0.9426916335591377;-0.033008997773809355;0.943254042967674;1.0099933937511358
85.96638;1.0600023579847502;0.9997550414722812;0.9431765687689985;0.013264250814757236;0.012513908126258685;1.06079191787526;1.0100123595208144;10.000015000294503;1.2503935689805659;0.035015773377668674;0.03501580131264358;0.9426918055928432;-0.03300899776379279;0.9432538222139237;1.0099932839160675
85.97638;1.0600023081493968;0.9997549132524667;0.9431766822974369;0.013264251272028262;0.012513907313706699;1.060791944160933;1.0100120650060362;10.000014853803782;1.250393339313105;0.03501576667097338;0.03501580045186611;0.9426919771821587;-0.0330089977547224;0.943253610679246;1.0099931734062002
85.98638;1.0600022497865556;0.9997547856951084;0.9431767905449854;0.013264251757570279;0.01251390647652789;1.0607919707761881;1.0100117726513855;10.00001470975057;1.2503931183911914;0.03501576012384664;0.03501579957080313;0.9426921483101677;-0.03300899774652234;0.9432534087894247;1.0099930615156734
85.99638;1.0600021829963675;0.999754659615396;0.9431768929763621;0.013264252269430236;0.012513905613760454;1.0607919975713707;1.0100114830626346;10.000014568078178;1.2503929060267531;0.03501575375999747;0.0350157986326196;0.9426923188581383;-0.03300899773913818;0.943253217090748;1.0099929476315292
86.00638;1.0600021077834323;0.9997545358511637;0.9431769890311291;0.013264252807552787;0.01251390472485118;1.0607920243249134;1.010011196662409;10.00001442976054;1.2503927017941185;0.035015747598115675;0.03501579760271019;0.9426924886446605;-0.03300899773255047;0.9432530361497191;1.0099928312891644
86.01638;1.0600020241080716;0.9997544152191259;0.9431770782154393;0.013264253373008347;0.012513903809774398;1.060792050836064;1.0100109136712512;10.000014296435916;1.2503925050402005;0.035015741652317973;0.03501579645113068;0.9426926573985286;-0.033008997726766465;0.9432528665020838;1.0099927121534729
86.02638;1.0600019318901408;0.9997542985085597;0.9431771601325984;0.013264253967498743;0.01251390286827362;1.0607920769763461;1.01001063411926;10.000014170062439;1.2503923149303915;0.03501573593307675;0.035015795152818996;0.9426928247088212;-0.03300899772181687;0.9432527087063571;1.009992590010628
86.03638;1.060001830990382;0.9997541864818985;0.9431772345192642;0.013264254592775295;0.012513901899261937;1.0607921026062164;1.010010357855553;10.000014052747526;1.2503921305814458;0.03501573044697193;0.03501579368701191;0.9426929900568105;-0.033008997717737576;0.9432525633631827;1.009992464785613
86.04638;1.0600017212438666;0.9997540798283747;0.9431773013012655;0.013264255249220333;0.012513900901077585;1.0607921275007264;1.0100100845961928;10.000013946803364;1.2503919511067048;0.035015725194673816;0.03501579203666658;0.9426931528481766;-0.03300899771455017;0.9432524310232471;1.0099923365482313
86.05638;1.060001602540928;0.9997539791377315;0.9431773605586281;0.013264255935623727;0.01251389987248973;1.060792151399232;1.010009814024482;10.000013854830081;1.2503917755294973;0.0350157201701397;0.03501579018743296;0.9426933124038969;-0.03300899771226911;0.9432523120232958;1.0099922054516568
86.06638;1.0600014748646438;0.9997538848968127;0.943177412409805;0.013264256650845754;0.01251389881403712;1.0607921740945419;1.0100095458884388;10.000013779215442;1.2503916027693514;0.035015715362443973;0.03501578812750877;0.942693468061197;-0.0330089977109127;0.9432522063788217;1.0099920716517194
86.07638;1.0600013382555393;0.9997537974821273;0.9431774569231322;0.013264257394955603;0.012513897728570705;1.060792195469191;1.010009280061413;10.000013721532932;1.2503914317402907;0.03501571075791876;0.03501578584909423;0.942693619375997;-0.0330089977104995;0.9432521138717583;1.009991935312656
86.08638;1.0600011927917787;0.9997537171818693;0.9431774940802468;0.013264258169055684;0.01251389662010801;1.0607922155121878;1.010009016572147;10.000013682555585;1.2503912614049513;0.035015706342572527;0.03501578334974997;0.9426937661679579;-0.03300899771104699;0.9432520342271409;1.0099917966579186
86.09638;1.0600010386373275;0.9997536442275612;0.9431775237860012;0.013264258975135753;0.012513895492136912;1.06079223432687;1.0100087555897623;10.000013662487614;1.2503910907622733;0.03501570210430336;0.03501578063120985;0.9426939083246961;-0.033008997712573075;0.943251967146173;1.0099916559767104
86.10638;1.060000876055906;0.9997535788329148;0.9431775459451779;0.013264259815811643;0.012513894347234322;1.0607922521288153;1.0100084973833248;10.00001366109931;1.2503909189059108;0.03501569803255827;0.03501577769604579;0.9426940455970754;-0.033008997715093226;0.9432519121887625;1.00999151360475
86.11638;1.0600007052951734;0.999753521254758;0.943177560541139;0.013264260693221074;0.012513893187323205;1.0607922692875595;1.010008242291346;10.000013678262523;1.2503907451368197;0.035015694115864505;0.03501577454588214;0.9426941775757699;-0.03300899771863124;0.9432518686979983;1.0099913699239185
86.12638;1.06000052643092;0.9997534717991298;0.9431775676363151;0.013264261608108834;0.012513892013597941;1.0607922863602208;1.0100079906765125;10.000013714568842;1.2503905689641934;0.035015690339438986;0.03501577118265875;0.942694303797742;-0.03300899772322239;0.9432518358572873;1.009991225407902
86.13638;1.0600003393815032;0.9997534307483927;0.9431775673767523;0.013264262559908252;0.012513890826877372;1.0607923040312661;1.0100077428716332;10.000013770874348;1.2503903899988371;0.035015686683968296;0.035015767610492014;0.9426944238411887;-0.03300899772887524;0.9432518127837682;1.0099910807099846
86.14638;1.0600001441431401;0.9997533982808587;0.9431775600466225;0.013264263546970755;0.012513889627782248;1.0607923229835445;1.0100074991504229;10.0000138473236;1.250390207853494;0.03501568312647144;0.03501576383602712;0.9426945373921982;-0.03300899773553859;0.9432517985772425;1.009990936664513
86.15638;1.0599999409471006;0.9997533743893521;0.9431775460201446;0.013264264566324296;0.012513888416376925;1.0607923437624331;1.0100072597198733;10.000013943280189;1.250390022092562;0.0350156796443197;0.03501575986802271;0.9426946443175978;-0.03300899774310179;0.9432517923204141;1.0099907941394244
86.16638;1.0599997301199695;0.9997533588141796;0.943177525618528;0.013264265613386115;0.012513887192501178;1.0607923667446393;1.0100070247335622;10.000014057959719;1.2503898322740963;0.035015676220254185;0.03501575571681118;0.9426947446614724;-0.03300899775139073;0.94325179302175;1.0099906539220624
86.17638;1.0599995119049308;0.999753351070794;0.9431774990915174;0.013264266682761412;0.012513885956490098;1.0607923922307638;1.010006794342625;10.000014190978575;1.2503896380809;0.03501567284462915;0.03501575139317056;0.9426948385432088;-0.03300899776015908;0.9432517995674399;1.0099905167284573
86.18638;1.0599992864871952;0.9997533505500593;0.9431774667301415;0.013264267770330506;0.012513884709468051;1.0607924205122787;1.0100065687526205;10.000014342442741;1.2503894394171382;0.03501566951446469;0.03501574690724473;0.9426949260700167;-0.03300899776911272;0.9432518107897896;1.0099903831967956
86.19638;1.0599990541040498;0.9997533565942307;0.9431774289434101;0.013264268874462025;0.012513883453254267;1.0607924518780352;1.0100063482118198;10.000014512517273;1.2503892363974516;0.03501566623125306;0.03501574226719694;0.9426950073160132;-0.03300899777796857;0.943251825589343;1.00999025383672
86.20638;1.0599988150877322;0.9997533685004945;0.943177386252548;0.013264269994855617;0.012513882189870876;1.0607924866020866;1.010006132966644;10.000014701164664;1.2503890293071769;0.03501566299853792;0.0350157374771977;0.9426950823098441;-0.03300899778649323;0.9432518429814014;1.0099901290581557
86.21638;1.0599985698229382;0.9997533854806205;0.9431773392433018;0.01326427113062406;0.012513880921325115;1.060792524888378;1.0100059232852159;10.000014908391261;1.250388818574483;0.03501565981850393;0.03501573253744516;0.9426951510049698;-0.03300899779448279;0.9432518620713567;1.0099900092530187
86.22638;1.0599983186806567;0.9997534066497612;0.9431772885173347;0.013264272280114535;0.01251387964993947;1.06079256682692;1.010005719516118;10.00001513413869;1.2503886046905697;0.035015656687386536;0.035015727447698375;0.94269521329338;-0.033008997801732824;0.9432518820265966;1.0099898948096315
86.23638;1.0599980620025207;0.9997534310424484;0.9431772346635215;0.01326427344245644;0.012513878378280061;1.060792612430827;1.0100055220580952;10.00001537767992;1.2503883880987137;0.035015653592800906;0.035015722210327345;0.9426952690479977;-0.03300899780804814;0.9432519020876957;1.0099897860577267
86.24638;1.059997800134485;0.9997534576353807;0.9431771782477691;0.013264274618202601;0.012513877109035974;1.060792661680077;1.0100053312040234;10.000015637654531;1.2503881691384744;0.03501565051628713;0.03501571682983338;0.9426953181080381;-0.03300899781325944;0.9432519215815752;1.0099896831679134
86.25638;1.0599975334545955;0.999753485435113;0.943177119846883;0.013264275807933244;0.012513875845389339;1.0607927145062996;1.0100051469851723;10.000015912796052;1.2503879480393125;0.03501564743834849;0.0350157113139222;0.9426953602319538;-0.03300899781722527;0.943251939894132;1.009989586082072
86.26638;1.0599972623384666;0.9997535135841068;0.9431770600994915;0.01326427701091239;0.012513874590765289;1.0607927707789055;1.010004969161323;10.00001620203007;1.2503877249144144;0.03501564434117666;0.035015705678197256;0.9426953951208558;-0.03300899781984402;0.9432519564781563;1.0099894945563608
86.27638;1.0599969871263284;0.9997535413435316;0.9431769996822651;0.013264278226036852;0.012513873348050656;1.0607928303189356;1.0100047973215847;10.000016503601794;1.2503874997826443;0.03501564120978367;0.03501569994723619;0.9426954225127014;-0.033008997821067594;0.943251970909054;1.0099894082061547
86.28638;1.0599967082089443;0.9997535679989474;0.9431769392439711;0.013264279454075703;0.012513872119020454;1.06079289291143;1.0100046309895678;10.00001681470773;1.2503872726390277;0.03501563803259137;0.035015694149954826;0.9426954422603951;-0.033008997820884636;0.9432519829058514;1.0099893265022346
86.29638;1.0599964261163108;0.9997535928458784;0.9431768793966125;0.013264280698440102;0.012513870903587772;1.0607929583335194;1.0100044696946717;10.000017132602295;1.2503870435148505;0.035015634800635805;0.0350156883142203;0.9426954543648779;-0.03300899781928427;0.9432519923396259;1.0099892488708255
86.30638;1.0599961414925907;0.9997536152433593;0.9431768207479164;0.01326428196455122;0.012513869699741388;1.0607930263847032;1.0100043129798892;10.000017455853577;1.2503868125320765;0.035015631508453625;0.03501568246360058;0.9426954589560194;-0.03300899781625113;0.9432519992391737;1.0099891748976615
86.31638;1.0599958550742312;0.9997536346214397;0.9431767639031309;0.013264283258865592;0.012513868504961358;1.0607930968897226;1.0100041603854075;10.000017784062278;1.250386580013333;0.03501562815761571;0.03501567661584272;0.9426954562455709;-0.03300899781179564;0.9432520037278519;1.0099891044212514
86.32638;1.0599955677112065;0.9997536504300817;0.9431767094313784;0.013264284587289467;0.012513867317479577;1.0607931697046198;1.0100040114816926;10.000018116806178;1.2503863466091063;0.03501562475820152;0.03501567078142133;0.9426954465140586;-0.03300899780596722;0.9432520059116388;1.0099890374427567
86.33638;1.05999528036921;0.9997536621011357;0.9431766578700114;0.01326428595406327;0.01251386613613679;1.0607932447407182;1.01000386591416;10.000018453537193;1.2503861133087903;0.03501562132775553;0.035015664962630165;0.9426954301042048;-0.03300899779884524;0.9432520058137166;1.0099889740139696
86.34638;1.0599949941043145;0.9997536690779527;0.9431766097842293;0.01326428736231834;0.012513864959531369;1.0607933219937948;1.0100037234183465;10.000018793638109;1.2503858813214277;0.03501561788977148;0.03501565915537227;0.9426954073833608;-0.03300899779053613;0.9432520033975202;1.009988914216751
86.35638;1.0599947100074645;0.9997536709131346;0.9431765658125852;0.013264288815626262;0.012513863785606719;1.0607934015501939;1.0100035838044927;10.000019135396101;1.2503856519389946;0.03501561447031676;0.035015653353039654;0.9426953786813929;-0.03300899778116083;0.9432519986118;1.009988858161852
86.36638;1.0599944291414585;0.9997536673670031;0.9431765266705112;0.013264290318590602;0.012513862612172086;1.0607934835506163;1.0100034468572003;10.000019475251262;1.250385426418241;0.03501561109418771;0.035015647549027265;0.94269534420664;-0.033008997770823424;0.9432519914138334;1.0099888059269484
86.37638;1.059994152514844;0.9997536584108184;0.9431764931175955;0.013264291874962784;0.012513861437669775;1.0607935681867016;1.0100033121946985;10.000019808621454;1.2503852059470695;0.03501560778342695;0.03501564173697938;0.9426953040167864;-0.03300899775959841;0.9432519818116071;1.009988757509257
86.38638;1.0599938811061906;0.99975364411142;0.9431764658768435;0.013264293485320197;0.0125138602609704;1.0607936557607396;1.0100031792382902;10.000020131118081;1.2503849917496446;0.035015604556843695;0.03501563591072523;0.9426952581202328;-0.033008997747546426;0.94325196990687;1.0099887128891507
86.39638;1.0599936158894334;0.9997536244947697;0.9431764455455403;0.013264295146927235;0.012513859080313904;1.0607937467118718;1.010003047289202;10.000020438415508;1.250384785170822;0.03501560142890918;0.035015630063946215;0.9426952066166746;-0.03300899773472083;0.9432519558719065;1.009988672100413
86.40638;1.059993357790695;0.9997535994998044;0.9431764325623948;0.013264296854291077;0.012513857893067377;1.0607938415739178;1.0100029156206243;10.00002072528164;1.2503845876039195;0.03501559840829287;0.0350156241903865;0.9426951497328437;-0.03300899772116027;0.943251939864106;1.0099886351798457
86.41638;1.0599931076088234;0.9997535689784396;0.9431764271809081;0.013264298599268226;0.012513856696898541;1.0607939408853544;1.010002783564321;10.000020985764946;1.2503844003436428;0.03501559549687372;0.03501561828597261;0.942695087746261;-0.033008997706893854;0.9432519219718194;1.009988602070402
86.42638;1.0599928659842788;0.999753532664137;0.9431764294053684;0.01326430037270299;0.012513855490859276;1.0607940451064524;1.0100026506050488;10.000021214316481;1.2503842244739238;0.035015592689840065;0.035015612351112606;0.942695020866724;-0.03300899769196733;0.9432519022486169;1.009988572594962
86.43638;1.0599926334533658;0.9997534901749894;0.94317643898594;0.013264302166847717;0.012513854275061041;1.0607941546658577;1.0100025164774307;10.000021405796604;1.2503840607904841;0.03501558997612505;0.035015606391285835;0.9426949491521045;-0.03300899767647495;0.9432518807319612;1.0099885465299356
86.44638;1.0599924105472354;0.9997534410637658;0.9431764555107773;0.013264303975674298;0.012513853049374676;1.0607942700653699;1.0100023811964123;10.000021554683583;1.2503839097516019;0.03501558733943155;0.035015600414791924;0.9426948725711055;-0.03300899766056128;0.9432518573786078;1.0099885237083812
86.45638;1.0599921978067417;0.9997533848451013;0.9431764785133478;0.01326430579410015;0.012513851812968766;1.060794391838148;1.0100022449990569;10.000021655337726;1.2503837714876957;0.035015584760719996;0.035015594429202365;0.9426947911941354;-0.03300899764439224;0.9432518320499396;1.0099885040781305
86.46638;1.0599919956758355;0.9997533210416808;0.9431765075407257;0.013264307617943252;0.012513850565715278;1.0607945204153946;1.0100021082815112;10.000021703084176;1.250383645874587;0.03501558222048234;0.03501558844000862;0.9426947053001882;-0.033008997628140184;0.9432518046143412;1.0099884877514804
86.47638;1.0599918044004522;0.9997532492830231;0.9431765421679983;0.013264309444026531;0.012513849309875964;1.0607946560547052;1.0100019715405826;10.000021694769748;1.2503835326778432;0.035015579700711175;0.03501558245127738;0.942694615306413;-0.03300899761198697;0.9432517750215894;1.0099884750181514
86.48638;1.0599916240276823;0.9997531693619303;0.9431765819619405;0.013264311270500791;0.012513848050040088;1.0607947988315947;1.01000183529064;10.000021628740987;1.2503834317010267;0.035015577188639416;0.03501557646661937;0.942694521659598;-0.03300899759611657;0.9432517432600531;1.009988466221044
86.49638;1.0599914544952103;0.9997530812071957;0.9431766264455146;0.013264313097305925;0.012513846791680031;1.0607949486972792;1.0100017000168735;10.00002150487184;1.250383342795084;0.03501557467998405;0.03501557049033902;0.942694424809178;-0.03300899758070857;0.943251709315512;1.0099884616064903
86.50638;1.059991295711412;0.9997529848653278;0.9431766751291403;0.013264314925780226;0.01251384554002371;1.0607951055702252;1.0100015661873798;10.00002132452171;1.2503832657641327;0.035015572178356984;0.03501556452919272;0.9426943252451263;-0.033008997565953054;0.943251673228223;1.00998846132554
86.51638;1.0599911475536623;0.9997528805196433;0.9431767275922484;0.013264316758419877;0.012513844299552872;1.0607952693356724;1.0100014342637242;10.000021090163335;1.2503832002996589;0.035015569692888576;0.035015558594116016;0.9426942235550235;-0.033008997552053915;0.9432516351567857;1.009988465540889
86.52638;1.0599910098793925;0.9997527684542993;0.9431767835335603;0.013264318599811817;0.012513843073548995;1.0607954397549058;1.0100013046920653;10.000020804978874;1.2503831460045671;0.035015567236199224;0.03501555270045323;0.9426941204374703;-0.03300899753918541;0.9432515953522073;1.0099884745201204
86.53638;1.0599908825899071;0.9997526489554194;0.9431768427749093;0.013264320456929936;0.012513841863973467;1.0607956164152996;1.0100011779041722;10.000020472446371;1.2503831025056866;0.03501556482218773;0.03501554686694387;0.9426940166036334;-0.03300899752744602;0.9432515540632671;1.0099884886679964
86.54638;1.0599907656317216;0.9997525222667086;0.9431769052564702;0.013264322337818235;0.012513840671535853;1.0607957987959593;1.0100010543448286;10.000020095946951;1.2503830694608022;0.035015562465588464;0.03501554111445827;0.9426939126338995;-0.033008997516871495;0.943251511450105;1.0099885085241487
86.55638;1.0599906589319508;0.99975238861106;0.943176971031008;0.013264324250185523;0.012513839495289353;1.060795986378742;1.0100009345090042;10.000019678751197;1.2503830463194172;0.035015560184291535;0.03501553546470075;0.9426938089450404;-0.033008997507480785;0.943251467591518;1.0099885347597832
86.56638;1.0599905623948394;0.999752248171649;0.9431770402461297;0.01326432620094459;0.012513838332464621;1.0607961786596063;1.0100008189314715;10.000019224056766;1.2503830321014229;0.035015558000921196;0.03501552993887777;0.9426937058955259;-0.03300899749929487;0.943251422550564;1.0099885681104246
86.57638;1.059990475971588;0.9997521010567006;0.9431771131011335;0.013264328196478384;0.012513837179089516;1.0607963751119895;1.0100007080985944;10.000018734706908;1.2503830254886943;0.03501555594200277;0.03501552455732348;0.9426936038958764;-0.03300899749233118;0.9432513763898172;1.0099886092277395
86.58638;1.0599903996867777;0.9997519473368379;0.9431771898005287;0.013264330242528245;0.012513836030386666;1.0607965752268347;1.0100006023610741;10.000018212857414;1.2503830250920815;0.035015554036062296;0.03501551934029634;0.9426935034159338;-0.03300899748660525;0.9432513291682227;1.0099886585976814
86.59638;1.0599903336069325;0.9997517871133828;0.9431772705455748;0.01326433234298041;0.01251383488070703;1.060796778530859;1.0100005019654617;10.000017660069954;1.2503830296032044;0.035015552312279624;0.035015514308153195;0.9426934049318878;-0.03300899748214594;0.943251280946386;1.0099887166014554
86.60638;1.0599902778113504;0.9997516205578645;0.9431773555011466;0.013264334498751168;0.012513833724075005;1.0607969845253864;1.0100004071599267;10.00001707806394;1.2503830378286238;0.03501555080069717;0.03501550948087902;0.9426933088901909;-0.03300899747901138;0.9432512317483148;1.0099887835613062
86.61638;1.0599902323358805;0.9997514479504103;0.9431774447002516;0.013264336707767745;0.012513832555383563;1.0607971926652764;1.0100003182136703;10.000016469447727;1.2503830487111445;0.03501554953189742;0.035015504877531724;0.9426932156813957;-0.03300899747728218;0.9432511815137892;1.0099888596870255
86.62638;1.0599901970974135;0.9997512697325057;0.9431775380207214;0.013264338965617909;0.012513831371125375;1.0607974024623585;1.0100002353492838;10.000015837919937;1.250383061320243;0.035015548534426566;0.035015500515067806;0.9426931256418086;-0.03300899747703309;0.9432511300745027;1.0099889450470476
86.63638;1.0599901718775142;0.9997510865000642;0.9431776352675277;0.013264341266376972;0.012513830169468559;1.060797613635377;1.0100001586863052;10.000015188198239;1.2503830748264775;0.03501554783302084;0.03501549640637354;0.9426930391090743;-0.03300899747831063;0.9432510771575384;1.009989039588394
86.64638;1.0599901563789045;0.9997508988779654;0.9431777362395491;0.013264343603100191;0.012513828950179814;1.0607978261338307;1.0100000881959978;10.00001452576375;1.2503830885078255;0.035015547450457804;0.03501549255790235;0.94269295643779;-0.033008997481127934;0.9432510224272694;1.0099891431593477
86.65638;1.059990150325875;0.9997507073768533;0.9431778407369142;0.013264345967741722;0.012513827714108139;1.0607980400166175;1.0100000236620097;10.000013856257256;1.2503831017920928;0.03501554741004386;0.03501548896940619;0.9426928779381593;-0.033008997485478773;0.9432509655200777;1.0099892555435033
86.66638;1.0599901535100877;0.99975051239152;0.9431779485230244;0.013264348351167592;0.01251382646218617;1.0607982553084945;1.0099999646944946;10.00001318458689;1.250383114338115;0.0350155477334969;0.035015485636828395;0.9426928038162629;-0.03300899749135971;0.9432509060514606;1.009989376472995
86.67638;1.059990165686582;0.9997503143256524;0.9431780592745135;0.013264350744003872;0.012513825194916863;1.060798471928845;1.0099999107876994;10.000012514726578;1.2503831260931655;0.035015548435685655;0.03501548255515351;0.9426927341635993;-0.033008997498774575;0.9432508436658682;1.009989505646201
86.68638;1.0599901864443595;0.9997501136821277;0.9431781725716872;0.013264353137792582;0.012513823912752284;1.0607986897337622;1.0099998613855985;10.000011850561886;1.2503831372248273;0.035015549523539476;0.035015479720021794;0.9426926690275481;-0.03300899750772767;0.9432507781486524;1.0099896427917294
86.69638;1.0599902151940523;0.9997499110351702;0.9431782879477755;0.013264355525328432;0.012513822616855234;1.0607989085772305;1.0099998159352421;10.00001119641934;1.2503831479652812;0.035015551000793024;0.03501547712958998;0.94269260851776;-0.03300899751821929;0.9432507094605319;1.0099897876794248
86.70638;1.0599902512132662;0.9997497069256734;0.9431784049711995;0.013264357900468681;0.012513821309485406;1.0607991282636895;1.009999773864552;10.000010557081895;1.2503831585440126;0.03501555287358189;0.035015474784801486;0.9426925528234706;-0.03300899753024092;0.9432506376529962;1.009989940063378
86.71638;1.0599902936566563;0.9997495017701684;0.9431785232814808;0.013264360258116035;0.012513819993219509;1.060799348488393;1.0099997344864031;10.00000993825879;1.250383169251911;0.03501555515322831;0.03501547268634393;0.942692502137194;-0.03300899754377033;0.9432505628314858;1.0099900996690077
86.72638;1.0599903415508254;0.9997492958660549;0.9431786425313302;0.013264362594331464;0.012513818669205796;1.060799568884918;1.0099996969627605;10.000009346845381;1.2503831804836048;0.035015557855408774;0.03501547083155903;0.9426924566176003;-0.03300899755876055;0.9432504851966602;1.0099902661968652
86.73638;1.0599903938843338;0.9997490894430408;0.94317876233856;0.013264364906626904;0.01251381733592503;1.0607997890699639;1.0099996604165826;10.00000879031608;1.2503831927065747;0.03501556099770943;0.03501546921432216;0.9426924164182735;-0.03300899757512789;0.9432504050584796;1.009990439272851
86.74638;1.059990449748249;0.9997488826426526;0.9431788823291826;0.013264367193834586;0.012513815989370996;1.0608000086193732;1.0099996240706737;10.000008276182689;1.2503832064564697;0.03501556459842843;0.03501546782696642;0.9426923816717835;-0.03300899759275053;0.943250322822456;1.0099906183532859
86.75638;1.05999050831637;0.9997486754828515;0.9431790021509687;0.013264369455309096;0.012513814624008775;1.0608002270765784;1.0099995872606975;10.000007811846448;1.2503832224069449;0.035015568676062675;0.03501546666242277;0.9426923524432194;-0.03300899761146437;0.9432502389745898;1.0099908026207827
86.76638;1.0599905687031683;0.9997484679088378;0.9431791213935679;0.013264371690649188;0.012513813233847225;1.060800443994086;1.0099995494004705;10.000007404247675;1.250383241424151;0.035015573247483084;0.03501546571586565;0.942692328742836;-0.033008997631056955;0.9432501540522994;1.009990990962151
86.77638;1.0599906299372075;0.999748259875964;0.94317923958196;0.013264373900103894;0.012513811813492778;1.060800658952694;1.0099995099785835;10.00000705917511;1.2503832644904693;0.03501557832537148;0.03501546498423974;0.9426923105763553;-0.033008997651285406;0.9432500686009699;1.0099911820512921
86.78638;1.0599906910711954;0.9997480514183956;0.9431793563156632;0.013264376084901648;0.012513810358929945;1.060800871597161;1.0099994684975264;10.000006780909105;1.250383292568622;0.03501558391700554;0.03501546446260886;0.9426922979593163;-0.03300899767191923;0.9432499831288215;1.009991374484476
86.79638;1.0599907513049025;0.9997478426997982;0.9431794713763525;0.013264378246826912;0.012513808867907358;1.0608010816610203;1.0099994243860508;10.000006572741444;1.250383326515376;0.0350155900241348;0.03501546414159457;0.9426922908703119;-0.03300899769278557;0.9432498980908098;1.0099915669376858
