time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
86.80638;1.0599908100666653;0.999747634007502;0.9431795847049756;0.013264380386489801;0.012513807339559532;1.0608012889354927;1.009999377031189;10.000006437508858;1.2503833669925632;0.035015596643268164;0.035015464009664085;0.9426922892101034;-0.033008997713789956;0.9432498139263075;1.0099917582511595
86.81638;1.0599908670153095;0.9997474256946155;0.9431796963659793;0.01326438250186704;0.012513805773405018;1.0608014932396985;1.0099993259118047;10.0000063775152;1.2503834144212596;0.03501560376712192;0.035015464056993004;0.9426922928021184;-0.03300899773488815;0.9432497310988883;1.0099919473980759
86.82638;1.0599909219755692;0.9997472181094303;0.9431798065751418;0.013264384589041762;0.012513804168974865;1.0608016943915226;1.0099992706487582;10.00000639450566;1.2503834690972255;0.035015611385811225;0.035015464276729975;0.9426923014188359;-0.03300899775602502;0.9432496500516233;1.0099921334314887
86.83638;1.0599909748910912;0.9997470115617346;0.9431799157228168;0.013264386643917226;0.01251380252635653;1.0608018921739542;1.0099992109023204;10.000006489635682;1.2503835313178713;0.035015619487268584;0.035015464663608636;0.9426923148454468;-0.03300899777709431;0.9432495711286089;1.0099923154541284
86.84638;1.0599910258472907;0.9997468063381927;0.9431800243455445;0.013264388662981876;0.012513800846814568;1.0608020863922099;1.009999146299241;10.000006663163916;1.2503836013675445;0.03501562805884976;0.0350154652115765;0.9426923329117606;-0.033008997797945076;0.9432494945990503;1.00999249261036
86.85638;1.059991075114525;0.9997466027297196;0.9431801330430373;0.013264390642748798;0.012513799132718627;1.0608022769786576;1.0099990765066453;10.000006914541657;1.2503836794930574;0.03501563708901482;0.03501546591184363;0.9426923554580011;-0.03300899781840402;0.9432494207437404;1.009992664130992
86.86638;1.05999112307962;0.9997464011113377;0.9431802423542937;0.013264392578601665;0.012513797386852982;1.060802464007643;1.00999900130218;10.000007242604184;1.250383765958626;0.03501564656602835;0.03501546675247923;0.9426923823188438;-0.03300899783830235;0.9432493498874573;1.0099928294125942
86.87638;1.0599911700864781;0.9997462020458027;0.943180352714836;0.013264394464561676;0.012513795612259484;1.0608026476774;1.0099989205539845;10.000007644919132;1.2503838610771756;0.035015656475190816;0.035015467718786324;0.9426924133017587;-0.03300899785752233;0.9432492824109656;1.0099929880401064
86.88638;1.0599912163393321;0.9997460062486805;0.9431804645387118;0.013264396294327817;0.012513793812442147;1.0608028283149178;1.0099988341995894;10.00000811704977;1.2503839651362478;0.03501566679996706;0.03501546879243549;0.9426924481105623;-0.03300899787602115;0.9432492187632867;1.0099931396884243
86.89638;1.0599912618828022;0.9997458144659273;0.9431805782737606;0.013264398062617432;0.012513791990721427;1.0608030063192022;1.0099987422210976;10.000008652854131;1.2503840782626623;0.03501567752607125;0.03501546995121942;0.9426924863271489;-0.033008997893794675;0.9432491594165089;1.0099932840153292
86.90638;1.0599913066429534;0.9997456274349695;0.9431806943805561;0.01326439976575325;0.01251379014957215;1.0608031820699786;1.0099986445954505;10.000009245252452;1.2503842003721708;0.03501568864263587;0.035015471171810406;0.9426925275092791;-0.03300899791083431;0.9432491048219704;1.0099934206766958
86.91638;1.059991350545211;0.9997454458720656;0.9431808133203962;0.013264401401119154;0.012513788290823991;1.060803355897905;1.0099985413049073;10.000009886380443;1.2503843312626575;0.03501570014128049;0.035015472432442483;0.9426925712172028;-0.03300899792712778;0.9432490554363995;1.0099935493566632
86.92638;1.059991393604316;0.9997452704023566;0.9431809355479924;0.013264402966550359;0.012513786415803863;1.0608035280696522;1.0099984324104725;10.000010567220944;1.2503844707187968;0.035015712015053456;0.0350154737133421;0.9426926168568192;-0.03300899794267406;0.9432490117139718;1.0099936697609053
86.93638;1.0599914359303246;0.9997451014694401;0.9431810614848153;0.01326440446041851;0.012513784525305808;1.0608036987161493;1.009998318065797;10.00001127785666;1.2503846185721277;0.03501572425389834;0.03501547499671064;0.9426926635747523;-0.03300899795747923;0.9432489740129446;1.0099937816775602
86.94638;1.0599914777341093;0.9997449392556844;0.9431811915128657;0.013264405882097903;0.012513782619718776;1.060803867783028;1.009998198447851;10.000012008845866;1.250384774770776;0.03501573683797536;0.03501547626712206;0.9426927103885062;-0.03300899797155856;0.943248942564167;1.0099938850266343
86.95638;1.0599915193452656;0.9997447836844471;0.9431813259613612;0.013264407232409303;0.012513780698811495;1.060804035072893;1.0099980737429344;10.000012752588319;1.25038493939955;0.03501574973602659;0.03501547751200985;0.9426927564005287;-0.0330089979849492;0.9432489175393437;1.0099939797937438
86.96638;1.0599915611992718;0.9997446345534882;0.9431814650749213;0.01326440851333137;0.012513778761050975;1.0608042003179818;1.0099979442292855;10.000013503312168;1.2503851126251302;0.03501576290959572;0.035015478721695185;0.942692800889303;-0.033008997997708456;0.9432488990705448;1.0099940659601099
86.97638;1.0599916037801023;0.9997444916833618;0.9431816090284768;0.013264409726700357;0.012513776803035117;1.0608043632533815;1.0099978103173228;10.000014256068116;1.250385294671926;0.03501577631771088;0.035015479887441976;0.9426928432583453;-0.0330089980099109;0.9432488872247246;1.009994143518178
86.98638;1.059991647506177;0.9997443549248383;0.9431817579460026;0.013264410873327219;0.012513774819849513;1.0608045237037798;1.0099976724941646;10.00001500639789;1.2503854858225636;0.035015789920466014;0.0350154809981555;0.9426928830118331;-0.03300899802164438;0.9432488820535879;1.0099942125172927
86.99638;1.0599916926224644;0.9997442240568466;0.9431819119071235;0.01326441195350543;0.01251377280577223;1.0608046816269845;1.0099975312792249;10.000015750735852;1.250385686308793;0.03501580368188609;0.03501548204016649;0.9426929198227462;-0.03300899803298189;0.9432488836744939;1.0099942730854843
87.00638;1.059991739220717;0.9997440987589977;0.9431820710350654;0.013264412967240402;0.012513770754542493;1.0608048370627934;1.0099973872673915;10.000016486082043;1.2503858961293124;0.03501581757000369;0.03501548300066601;0.9426929535274416;-0.03300899804395063;0.9432488922476083;1.0099943254267638
87.01638;1.059991787372278;0.9997439787275131;0.9431822355352996;0.013264413913480027;0.012513768660491595;1.0608049900412906;1.009997241220966;10.000017209076022;1.2503861149999824;0.03501583155392287;0.035015483869210814;0.9426929840233529;-0.033008998054532626;0.9432489078737987;1.0099943698381508
87.02638;1.0599918372124264;0.9997438637611946;0.9431824055111789;0.013264414789736664;0.012513766520194987;1.0608051405173982;1.0099970940939866;10.00001791539087;1.250386342436284;0.03501584560152392;0.035015484635117375;0.9426930111956189;-0.03300899806468666;0.9432489305502857;1.0099944067903364
87.03638;1.0599918889189701;0.99974375365757;0.9431825807574048;0.013264415592422408;0.012513764332517458;1.0608052883476506;1.0099969469049284;10.00001859940609;1.2503865778088088;0.03501585968095893;0.035015485284836105;0.9426930348417788;-0.03300899807436493;0.943248960167952;1.0099944370012908
87.04638;1.0599919426597606;0.9997436480826254;0.9431827607554905;0.013264416317752194;0.012513762097338938;1.0608054333178665;1.0099968005561006;10.000019254667214;1.2503868203580744;0.03501587376342936;0.03501548580276574;0.942693054618189;-0.033008998083521986;0.9432489964961891;1.0099944613844984
87.05638;1.0599919985492388;0.9997435466265001;0.9431829448008234;0.013264416962892187;0.01251375981407959;1.0608055752034915;1.0099966557754443;10.00001987508802;1.25038706922957;0.035015887823213826;0.03501548617443135;0.9426930701238703;-0.033008998092101685;0.9432490392050135;1.0099944808755545
87.06638;1.059992056628865;0.9997434489416108;0.9431831321190993;0.013264417526316592;0.012513757480534918;1.0608057138341576;1.0099965131585733;10.000020455101987;1.2503873235583103;0.03501590183716616;0.03501548638946239;0.9426930810199028;-0.033008998099992574;0.9432490878866141;1.0099944962527931
87.07638;1.059992116851115;0.9997433547777875;0.9431833218956776;0.013264418007069153;0.012513755093010854;1.060805849148189;1.009996373207835;10.00002098884032;1.2503875825594188;0.03501591578576892;0.03501548644313555;0.9426930870472336;-0.033008998107012834;0.9432491420512489;1.0099945080796178
87.08638;1.0599921790374616;0.9997432639310618;0.9431835132361871;0.013264418403380954;0.012513752647616028;1.0608059812413362;1.0099962364059585;10.000021470374952;1.2503878455473516;0.035015929652983065;0.03501548633575887;0.94269308802877;-0.03300899811296815;0.9432492012015974;1.0099945167861752
87.09638;1.0599922428838622;0.9997431762533825;0.9431837051595515;0.01326441871151442;0.012513750141201622;1.0608061103828292;1.0099961033196396;10.000021894775948;1.2503881119535472;0.03501594342447071;0.03501548606968227;0.9426930839646303;-0.033008998117717146;0.9432492649449142;1.0099945227751281
87.10638;1.0599923080474853;0.9997430917055716;0.9431838966892677;0.013264418925881186;0.012513747571603466;1.0608062369292197;1.0099959746171487;10.000022258513415;1.25038838138645;0.03501595708572163;0.035015485645829;0.9426930751145327;-0.03300899812117792;0.9432493329790984;1.0099945264758694
87.11638;1.0599923742270363;0.9997430102986103;0.9431840869793902;0.01326441903998633;0.012513744937278264;1.0608063612147212;1.0099958509639526;10.000022559473997;1.2503886535835904;0.0350159706215802;0.0350154850639483;0.9426930619339924;-0.033008998123304094;0.9432494049818492;1.0099945283412037
87.12638;1.0599924411758632;0.9997429320239484;0.9431842753383415;0.013264419046594414;0.012513742235903909;1.0608064835464648;1.0099957328847244;10.000022797103805;1.2503889282338922;0.035015984019278135;0.03501548432722511;0.9426930449721593;-0.03300899812405913;0.9432494805526171;1.0099945287839442
87.13638;1.0599925086412696;0.9997428569044737;0.943184461125586;0.013264418937340526;0.012513739463254505;1.0608066042206812;1.0099956207154592;10.000022972561121;1.2503892048941083;0.03501599727145054;0.03501548344467803;0.9426930248332888;-0.03300899812337487;0.9432495592189045;1.0099945281282576
87.14638;1.059992576275461;0.9997427850312484;0.9431846436433438;0.013264418703426603;0.012513736614124353;1.0608067234403462;1.0099955146556272;10.000023088948918;1.2503894831204803;0.03501601037308285;0.035015482428457284;0.9426930021257193;-0.033008998121136154;0.9432496404252839;1.0099945266414014
87.15638;1.0599926436181357;0.9997427165501394;0.9431848221290816;0.013264418337264572;0.012513733683936034;1.0608068411875224;1.00999541481564;10.000023151285157;1.250389762677198;0.035016023315979784;0.035015481290948836;0.9426929773820603;-0.03300899811722398;0.943249723513804;1.0099945245449122
87.16638;1.0599927101834012;0.9997426516714738;0.9431849958412531;0.013264417833307611;0.012513730669191219;1.0608069571896843;1.0099953212250072;10.000023165708503;1.2503900436458166;0.03501603608759897;0.03501548004406689;0.9426929510013617;-0.03300899811155661;0.9432498077633709;1.0099945219282571
87.17638;1.0599927755609202;0.999742590650079;0.9431851641361385;0.013264417187762412;0.01251372756797363;1.0608070710515662;1.0099952338386196;10.000023138440104;1.2503903263448695;0.035016048673050915;0.03501547869971336;0.9426929232251288;-0.03300899810409736;0.9432498924888517;1.0099945186928527
87.18638;1.059992839454747;0.9997425337051463;0.9431853264505966;0.013264416398441023;0.012513724381140762;1.0608071824189254;1.0099951525411464;10.000023075303595;1.250390611107587;0.03501606105742901;0.03501547727019978;0.9426928941387567;-0.03300899809484921;0.9432499771472767;1.0099945146143814
87.19638;1.0599929016865681;0.9997424809490292;0.9431854822530377;0.013264415464842324;0.012513721112786268;1.0608072909686053;1.009995077124735;10.000022981721575;1.2503908981423715;0.03501607322680952;0.03501547576755147;0.9426928637083312;-0.03300899808384103;0.943250061417194;1.0099945094252654
87.20638;1.059992962204063;0.9997424323879593;0.9431856310383955;0.013264414388143119;0.01251371776979892;1.060807396274843;1.0099950072742376;10.000022862714799;1.250391187569584;0.035016085166798154;0.03501547420257347;0.9426928318592168;-0.033008998071118664;0.9432501452695949;1.0099945028486847
87.21638;1.0599930210537067;0.9997423879848868;0.9431857723169308;0.013264413171434043;0.012513714360806737;1.0608074977386557;1.009994942620928;10.00002272288932;1.2503914795011728;0.03501609686302816;0.03501547258344729;0.9426927985269717;-0.03300899805675111;0.9432502289948108;1.009994494596186
87.22638;1.0599930783101832;0.9997423477530051;0.943185905587796;0.013264411819514751;0.012513710894732114;1.0608075946319777;1.0099948828026672;10.00002256638082;1.2503917741022614;0.03501610830405886;0.03501547091296506;0.9426927636682081;-0.0330089980408314;0.943250313110927;1.009994484360705
87.23638;1.0599931340593831;0.9997423118252621;0.9431860303801766;0.01326441033767364;0.012513707380242323;1.0608076862109748;1.0099948274685275;10.000022396433327;1.2503920716265973;0.03501611947920286;0.035015469188317765;0.9426927272897145;-0.03300899802345752;0.9432503982323609;1.0099944718637508
87.24638;1.0599931883945197;0.9997422804305093;0.9431861463637298;0.013264408730543102;0.012513703826353662;1.0608077717977418;1.0099947763074104;10.000022215385922;1.2503923723764971;0.035016130374123856;0.03501546740649946;0.9426926894393762;-0.033008998004720846;0.9432504849861071;1.0099944569465031
87.25638;1.0599932413188982;0.9997422538123516;0.9431862534112287;0.013264407002098697;0.012513700242916122;1.0608078507694558;1.0099947291182907;10.000022025752623;1.250392676627436;0.03501614097326821;0.03501546556959453;0.9426926501358973;-0.03300899798472152;0.9432505739426027;1.0099944396394043
87.26638;1.0599932926656395;0.999742232169452;0.9431863515593573;0.013264405156435292;0.012513696640305915;1.0608079225191576;1.0099946858550855;10.000021830884874;1.2503929846092026;0.035016151264427954;0.03501546368408057;0.9426926093522938;-0.033008997963570395;0.9432506655664189;1.0099944201837103
87.27638;1.0599933421102425;0.9997422156658244;0.9431864409466316;0.013264403197916235;0.012513693028948485;1.0608079864489663;1.0099946466456662;10.000021634430498;1.2503932965220979;0.035016161236846345;0.03501546175740545;0.9426925670461598;-0.033008997941366996;0.9432507602218709;1.0099943989997873
87.28638;1.0599933891816948;0.9997422045112552;0.9431865217980742;0.013264401130373353;0.012513689419391062;1.0608080419688484;1.0099946117692578;10.000021440122197;1.2503936125351318;0.035016170875979385;0.035015459796955896;0.942692523140672;-0.03300899791819894;0.9432508582299857;1.009994376594026
87.29638;1.059993433308523;0.9997421990241433;0.9431865944368072;0.013264398956497888;0.012513685822719316;1.06080808846646;1.0099945815610551;10.00002125229669;1.250393932803493;0.0350161801624257;0.03501545781139384;0.9426924774950807;-0.03300899789416535;0.9432509599533152;1.0099943534459368
87.30638;1.0599934739456378;0.9997421996232542;0.9431866592497592;0.01326439667751484;0.012513682250505958;1.0608081253084176;1.0099945563273294;10.000021076033022;1.2503942574824751;0.0350161890762242;0.03501545581117482;0.9426924299124417;-0.0330089978693944;0.943251065871772;1.009994329974792
87.31638;1.0599935106491536;0.9997422067580083;0.9431867166031832;0.013264394292966976;0.012513678713953213;1.060808151937352;1.0099945363339422;10.000020916592618;1.2503945866436734;0.03501619760161878;0.03501545380685521;0.9426923801550601;-0.033008997844042674;0.9432511766117319;1.0099943065692247
87.32638;1.0599935430693384;0.999742220800801;0.9431867667800239;0.013264391801345872;0.012513675223144631;1.0608081679917478;1.0099945218098065;10.00002077866386;1.2503949201125868;0.03501620572810381;0.035015451808352666;0.9426923279592792;-0.033008997818279665;0.9432512928724885;1.0099942835568374
87.33638;1.0599935709442367;0.9997422419870042;0.9431868099741203;0.01326438920132834;0.012513671787311427;1.0608081733317904;1.009994512969876;10.000020665982246;1.2503952574129733;0.03501621344925479;0.035015449826772044;0.9426922730551961;-0.033008997792281114;0.9432514152545659;1.0099942611289963
87.34638;1.059993594121166;0.9997422704749336;0.9431868463125358;0.013264386492593157;0.012513668415819064;1.0608081679539416;1.0099945100552694;10.000020581063572;1.2503955979490495;0.03501622076255168;0.03501544787543341;0.9426922152119196;-0.033008997766235504;0.9432515441484676;1.0099942393415713
87.35638;1.059993612612653;0.9997423064648779;0.943186875843627;0.013264383675561667;0.012513665119196316;1.0608081519000487;1.0099945132656922;10.000020525011632;1.2503959412468122;0.03501622766996656;0.03501544596938313;0.9426921543204386;-0.03300899774032651;0.9432516797782061;1.0099942182009547
87.36638;1.0599936266396064;0.9997423502436247;0.9431868985024056;0.013264380750382597;0.012513661909890108;1.0608081252790065;1.0099945226452522;10.000020498329075;1.2503962870216236;0.03501623417784888;0.03501544412639052;0.9426920904150294;-0.03300899771469892;0.943251822278215;1.0099941977389857
87.37638;1.0599936366250369;0.9997424021468011;0.9431869141307663;0.013264377716479755;0.012513658802540304;1.0608080883721493;1.0099945381180377;10.000020502001815;1.2503966351121245;0.03501624029537923;0.03501544236949509;0.9426920235790325;-0.033008997689461785;0.9432519717008567;1.009994178019031
87.38638;1.0599936431791124;0.9997424625228951;0.943186922549813;0.013264374572783653;0.012513655812960095;1.060808041708922;1.0099945596086006;10.000020537509267;1.2503969854389418;0.0350162460321137;0.03501544072796225;0.9426919538598942;-0.03300899766471367;0.9432521280162123;1.0099941591168822
87.39638;1.0599936470742524;0.999742531662682;0.9431869236084448;0.013264371317972357;0.012513652955767358;1.0608079860620212;1.0099945870836804;10.000020606607212;1.250397337976044;0.035016251396361046;0.03501543923488108;0.9426918812635942;-0.03300899764054409;0.9432522911742743;1.0099941411713156
87.40638;1.0599936491793382;0.99974260969234;0.9431869171830216;0.01326436795090271;0.012513650243052269;1.0608079223493518;1.0099946205218797;10.0000207115861;1.250397692642071;0.035016256394790966;0.03501543792376223;0.9426918057912086;-0.03300899761702681;0.9432524611634318;1.00999412450324
87.41638;1.05999365037777;0.9997426965399115;0.9431869031796221;0.013264364470734227;0.012513647685263073;1.0608078515044543;1.009994659866599;10.000020855198168;1.2503980492333415;0.03501626103288357;0.035015436825913585;0.9426917274919513;-0.03300899759422104;0.9432526379920249;1.009994109698727
87.42638;1.0599936514847863;0.9997427919278227;0.9431868815624331;0.013264360876357361;0.012513645291646858;1.0608077744509228;1.0099947050003135;10.000021040303844;1.250398407498986;0.03501626531674681;0.03501543596723643;0.942691646466335;-0.03300899757216287;0.9432528216472452;1.0099940976014488
87.43638;1.0599936531737555;0.9997428953193912;0.943186852387722;0.013264357166219381;0.012513643068658755;1.0608076921418348;1.0099947557638698;10.00002126963079;1.2503987671988763;0.035016269255159;0.035015435366394086;0.9426915628018272;-0.033008997550860765;0.9432530120791295;1.0099940891965395
87.44638;1.0599936559731291;0.99974300593161;0.9431868158150455;0.013264353338922326;0.012513641018669952;1.060807605503451;1.0099948119629854;10.00002154522016;1.2503991280846387;0.03501627285886556;0.03501543503683667;0.9426914765671522;-0.033008997530324935;0.9432532091951397;1.009994085419062
87.45638;1.0599936603255664;0.999743122853029;0.9431867720724708;0.013264349393779329;0.012513639140910766;1.0608075153557541;1.0099948733460444;10.000021867892514;1.250399489890895;0.03501627613718232;0.03501543498932472;0.9426913878910842;-0.033008997510609685;0.9432534128674844;1.0099940870456399
87.46638;1.0599936666151142;0.9997432451608618;0.9431867214089351;0.013264345330882327;0.012513637433453018;1.060807422460593;1.0099949396134529;10.000022237296028;1.2503998523230617;0.03501627909565124;0.03501543523207471;0.9426912970017125;-0.03300899749181484;0.9432536229435949;1.009994094737396
87.47638;1.0599936751465802;0.9997433719818644;0.9431866640591704;0.013264341151119184;0.012513635894257191;1.0608073276016936;1.0099950104147573;10.000022652279245;1.2504002150270401;0.0350162817363247;0.0350154357707209;0.9426912042110811;-0.03300899747403369;0.94325383923848;1.009994109084266
87.48638;1.0599936861138257;0.9997435025109772;0.9431866002043541;0.013264336856897107;0.012513634520865536;1.0608072315848178;1.0099950853100037;10.000023111467765;1.2504005775686369;0.03501628405827553;0.03501543660993797;0.9426911098823858;-0.033008997457301084;0.9432540615201557;1.0099941305501792
87.49638;1.0599936995909347;0.9997436360482319;0.9431865299484576;0.013264332453356608;0.01251363331006019;1.060807135204955;1.009995163779225;10.00002361389785;1.2504009394374032;0.03501628605687243;0.0350154377552401;0.942691014370341;-0.033008997441598936;0.943254289515686;1.00999415941957
87.50638;1.0599937155736965;0.9997437720570375;0.9431864533204055;0.013264327949441693;0.01251363225864039;1.0608070391993145;1.0099952452703762;10.00002415926064;1.2504013000985537;0.0350162877237839;0.035015439214221754;0.9426909180030887;-0.03300899742690522;0.9432545229422937;1.0099941958252319
87.51638;1.0599937340226666;0.999743910141426;0.9431863702852483;0.013264323358574697;0.012513631364059957;1.060806944191259;1.0099953292152206;10.00002474804281;1.2504016590425193;0.035016289050258186;0.03501544099821591;0.9426908211546704;-0.03300899741322551;0.9432547615295984;1.00999423978692
87.52638;1.0599937548534897;0.9997440499341006;0.9431862807959565;0.013264318698176023;0.012513630624011876;1.0608068506865584;1.009995415010756;10.000025382130065;1.2504020157427347;0.035016290031521326;0.0350154431230074;0.9426907243043927;-0.033008997400598844;0.9432550049987324;1.0099942911822148
87.53638;1.0599937779028041;0.9997441909981137;0.9431861848850069;0.013264313987649568;0.012513630036275527;1.0608067591209938;1.0099955020140072;10.000026065249031;1.2504023695965396;0.03501629066779985;0.035015445606062616;0.9426906280095475;-0.033008997389108584;0.9432552530010189;1.0099943496952726
87.54638;1.05999380292851;0.9997443328193484;0.9431860826986969;0.013264309246184675;0.012513629598645366;1.060806669937146;1.0099955896089052;10.000026802443852;1.2504027199936938;0.03501629096247368;0.035015448462723316;0.9426905328541897;-0.033008997378876;0.9432555050962593;1.009994414861141
87.55638;1.0599938296332305;0.9997444748926534;0.943185974436161;0.013264304491749711;0.012513629308218829;1.0608065836801908;1.0099956773344483;10.000027599275278;1.250403066459515;0.035016290919715656;0.03501545170600441;0.9426904394179089;-0.033008997370022365;0.943255760839811;1.0099944862211747
87.56638;1.0599938576725993;0.9997446168143497;0.9431858602914226;0.01326429974102335;0.012513629161472216;1.0608065009958094;1.0099957649637716;10.000028461547284;1.250403408705937;0.03501629054215771;0.0350154553481985;0.9426903482490601;-0.03300899736264408;0.9432560198953137;1.0099945634743825
87.57638;1.0599938866895937;0.9997447583273301;0.9431857404576771;0.01326429500955078;0.012513629155292744;1.0608064224855978;1.0099958524756114;10.000029394705976;1.250403746529508;0.03501628982934922;0.03501545940044271;0.942690259845741;-0.03300899735681399;0.9432562820542377;1.009994646507594
87.58638;1.0599939163833285;0.9997448993177068;0.9431856151173063;0.01326429031139106;0.012513629287131955;1.060806348584521;1.0099959399653053;10.000030402593488;1.2504040796574365;0.03501628877821116;0.03501546387134055;0.9426901746447064;-0.03300899735258045;0.9432565471228304;1.0099947353205414
87.59638;1.0599939465648478;0.9997450397348964;0.94318548440005;0.013264285658057956;0.012513629554385905;1.0608062795524107;1.009996027525966;10.000031486935738;1.250404407691142;0.035016287385897446;0.03501546876631315;0.942690092985954;-0.03300899734995382;0.9432568147743187;1.0099948299475299
87.60638;1.0599939771666815;0.9997451795272724;0.9431853484005176;0.01326428105823039;0.012513629954661843;1.0608062155197568;1.0099961151451757;10.000032647771778;1.2504047301698025;0.03501628565308292;0.03501547408727406;0.94269001506623;-0.03300899734889605;0.9432570845362789;1.0099949303881766
87.61638;1.0599940081614454;0.9997453187218354;0.9431852072265758;0.013264276518951798;0.012513630486355374;1.0608061565512599;1.009996202679966;10.000033883987582;1.2504050466649421;0.03501628358589475;0.03501547983307915;0.942689940946603;-0.03300899734933259;0.9432573558705601;1.009995036566611
87.62638;1.0599940394309093;0.9997454575473006;0.9431850609991022;0.013264272046745325;0.012513631147745877;1.0608061027109659;1.009996289894369;10.000035193595398;1.2504053567741955;0.035016281196363575;0.03501548600159064;0.9426898706197053;-0.033008997351173464;0.9432576282183852;1.009995148365474
87.63638;1.0599940707277211;0.9997455964181428;0.943184909852944;0.013264267647168364;0.01251363193577356;1.0608060540970916;1.0099963765266216;10.000036573833404;1.2504056599681224;0.035016278501481785;0.03501549259150471;0.9426898040800825;-0.03300899735431079;0.9432579010254617;1.0099952656196616
87.64638;1.0599941017550996;0.9997457357774688;0.9431847539769264;0.01326426332351974;0.012513632846566364;1.0608060108346284;1.009996462357279;10.0000380217176;1.2504059554634084;0.035016275522576835;0.03501549960127703;0.9426897413497448;-0.03300899735860716;0.9432581737621314;1.0099953880122712
87.65638;1.0599941322261004;0.9997458759517461;0.9431845936548345;0.0132642590765632;0.012513633876997414;1.06080597307381;1.0099965472573778;10.000039534976692;1.2504062422867883;0.03501627228509334;0.03501550702626628;0.9426896824603777;-0.03300899736390543;0.9432584459518149;1.0099955150438662
87.66638;1.0599941618529443;0.9997460171323994;0.9431844292876446;0.013264254905097913;0.012513635025875786;1.0608059410039488;1.00999663122026;10.000041112583196;1.2504065194718892;0.035016268816669624;0.03501551485646075;0.9426896274373708;-0.03300899737003574;0.9432587172058258;1.009995646129511
87.67638;1.059994190319146;0.9997461594758923;0.9431842614025763;0.01326425080598574;0.012513636293951858;1.0608059147978592;1.0099967143109556;10.000042754753968;1.2504067862432535;0.03501626514517135;0.03501552307466766;0.942689576301562;-0.033008997376807174;0.9432589871970913;1.0099957806931867
87.68638;1.0599942172180052;0.999746303212952;0.9431840906320244;0.01326424677440537;0.012513637682448158;1.0608058945301293;1.00999679651171;10.000044462652973;1.2504070421057139;0.035016261298714116;0.035015531656829954;0.9426895290440805;-0.03300899738401491;0.9432592556096882;1.0099959181878742
87.69638;1.0599942420070043;0.9997464486124469;0.9431839176172548;0.013264242805273387;0.012513639191391408;1.0608058801769467;1.009996877628854;10.000046237673484;1.2504072868334206;0.035016257305575525;0.03501554057635891;0.9426894855858918;-0.03300899739144813;0.9432595221568534;1.0099960580408687
87.70638;1.059994264073038;0.9997465958278562;0.9431837428842613;0.013264238894238209;0.012513640819258081;1.0608058716470796;1.0099969573673389;10.000048080616233;1.250407520376942;0.03501625319202197;0.03501554980782555;0.9426894458221178;-0.03300899739887697;0.9432597866179904;1.009996199618204
87.71638;1.0599942828485862;0.9997467448570642;0.9431835668238314;0.013264235037243673;0.012513642563625084;1.060805868792175;1.0099970354493952;10.000049992015104;1.2504077427381604;0.03501624897922725;0.035015559326536785;0.9426894097132805;-0.033008997406052044;0.9432600488018783;1.0099963423053477
87.72638;1.0599942978833392;0.9997468956484676;0.9431833897463491;0.013264231230079394;0.012513644421632499;1.060805871447139;1.0099971116580593;10.000051973130603;1.250407953879021;0.03501624468273434;0.035015569107248797;0.9426893772762462;-0.03300899741272433;0.9432603084729397;1.009996485615237
87.73638;1.059994308864366;0.9997470481560942;0.9431832118651747;0.013264227468479429;0.01251364639038424;1.0608058795225586;1.0099971858379286;10.000054025799463;1.2504081536819998;0.03501624031557832;0.0350155791237779;0.9426893484841836;-0.033008997418656656;0.9432605653291736;1.0099966292347122
87.74638;1.0599943155987221;0.9997472023118997;0.9431830332399023;0.013264223748148134;0.012513648467189704;1.060805893052232;1.0099972579102376;10.000056151832634;1.2504083419885186;0.03501623589161722;0.03501558934988055;0.9426893231658952;-0.033008997423625355;0.9432608190396339;1.0099967730389794
87.75638;1.0599943179687739;0.9997473580268386;0.9431828537744323;0.01326422006508324;0.01251365064856085;1.060805912081942;1.0099973278901886;10.000058353097353;1.2504085186981093;0.03501623142640123;0.03501559976141563;0.9426893009561322;-0.03300899742742549;0.9432610692914278;1.0099969171012695
87.76638;1.05999431591946;0.9997475152066303;0.9431826732221517;0.013264216416322736;0.012513652928581448;1.0608059365278775;1.0099973958636412;10.000060631533628;1.2504086837827153;0.03501622693668755;0.0350156103371345;0.9426892813525379;-0.03300899742988433;0.9432613157888434;1.0099970616867042
87.77638;1.0599943094897508;0.9997476737293114;0.9431824912065632;0.013264212800152062;0.012513655298479512;1.0608059662490212;1.0099974619527712;10.000062988683284;1.2504088371715487;0.03501622244056248;0.03501562105910874;0.9426892638669725;-0.033008997430882;0.9432615581895183;1.0099972071705654
87.78638;1.0599942987672692;0.9997478334117279;0.9431823073545448;0.013264209215263379;0.012513657747891328;1.0608060012142577;1.009997526320386;10.000065425118931;1.2504089786878008;0.03501621795771843;0.03501563191469264;0.9426892481378727;-0.033008997430362334;0.9432617960701243;1.009997353902164
87.79638;1.0599942837618468;0.9997479940000075;0.9431821214551807;0.01326420565959544;0.012513660266210933;1.060806041480657;1.0099975891500486;10.00006794028666;1.2504091081303874;0.03501621350841885;0.035015642895546546;0.9426892339175736;-0.03300899742832231;0.9432620289988427;1.0099975021231007
87.80638;1.0599942643832463;0.9997481552073684;0.9431819334714586;0.013264202130215829;0.012513662842993732;1.0608060870811509;1.0099976505298978;10.000070532715748;1.2504092253789727;0.035016209111880685;0.0350156539918071;0.9426892209993699;-0.03300899742479676;0.9432622566174731;1.009997651947228
87.81638;1.0599942405723333;0.9997483167848841;0.9431817434560335;0.013264198624949984;0.012513665468613282;1.0608061380318234;1.0099977103178162;10.000073200343262;1.2504093304777757;0.03501620478522602;0.03501566518824055;0.942689209157149;-0.0330089974198516;0.9432624786232426;1.0099978034006636
87.82638;1.059994212424996;0.9997484785757823;0.9431815515248543;0.013264195144391434;0.012513668135450323;1.060806194387549;1.0099977681434178;10.000075941474243;1.250409423699814;0.03501620054191898;0.03501567646632082;0.942689198146235;-0.033008997413585546;0.9432626946929528;1.00999795652993
87.83638;1.0599941801859403;0.9997486405317146;0.9431813578976892;0.013264191691941962;0.012513670838255107;1.060806256257601;1.009997823561683;10.000078755835938;1.2504095054643276;0.035016196388976906;0.035015687807684784;0.9426891877849114;-0.03300899740613301;0.9432629044502323;1.0099981114601935
87.84638;1.0599941441288243;0.9997488026970347;0.9431811629275979;0.013264188271599638;0.012513673573436537;1.0608063237971574;1.0099978762045876;10.000081644310377;1.250409576124441;0.035016192326136286;0.03501569919563069;0.9426891779850733;-0.03300899739765427;0.9432631075110895;1.0099982683438562
87.85638;1.0599941044007106;0.9997489651832777;0.9431809670852039;0.01326418488532963;0.01251367633878845;1.0608063971569521;1.0099979258481293;10.000084607766913;1.2504096358663928;0.035016188349381486;0.03501571061431779;0.9426891686507444;-0.03300899738831297;0.9432633035567424;1.009998427302997
87.86638;1.0599940609618017;0.9997491281576202;0.9431807709504476;0.013264181532580209;0.012513679133909095;1.0608064764641463;1.0099979724177957;10.000087646215386;1.2504096847842674;0.035016184454528504;0.0350157220467892;0.9426891596239048;-0.03300899737826586;0.9432634923718465;1.0099985884413913
87.87638;1.059994013704139;0.9997492918409947;0.9431805752181935;0.013264178212572612;0.012513681959468668;1.0608065619216471;1.0099980159203936;10.000090758385685;1.2504097229706683;0.035016180635570056;0.03501573347541636;0.9426891507872022;-0.033008997367669116;0.9432636738200467;1.0099987518933664
87.88638;1.0599939626052781;0.9997494564751146;0.943180380620549;0.013264174925630645;0.0125136848155883;1.0608066538722818;1.0099980563562228;10.000093941569231;1.2504097505940364;0.035016176881514725;0.03501574488446588;0.9426891421543381;-0.033008997356671496;0.9432638477877652;1.0099989178394513
87.89638;1.0599939077610019;0.9997496222478092;0.9431801877984309;0.013264171671141852;0.012513687701290702;1.0608067526749232;1.0099980937260447;10.000097191909315;1.2504097679780255;0.03501617317892177;0.03501575626084877;0.9426891338007736;-0.033008997345399804;0.9432640141819572;1.0099990864710868
87.90638;1.0599938493767078;0.9997497892319028;0.9431799972511258;0.013264168445521696;0.01251369061484342;1.0608068585622692;1.0099981281039567;10.000100504988518;1.2504097755753538;0.035016169517341655;0.03501576759251424;0.9426891257324174;-0.03300899733395944;0.9432641729793226;1.0099992579467214
87.91638;1.059993787788617;0.9997499573696235;0.9431798093567045;0.013264165243337683;0.012513693554023982;1.060806971681688;1.0099981596614287;10.000103876159972;1.2504097738702673;0.03501616589138549;0.035015778867895114;0.9426891178694083;-0.03300899732243464;0.9432643242444221;1.009999432368878
87.92638;1.0599937234498342;0.9997501264749927;0.9431796243653666;0.013264162059906595;0.012513696516619854;1.0608070921994506;1.0099981886331726;10.00010730059432;1.2504097633217175;0.03501616229915562;0.03501579007765624;0.9426891101377927;-0.0330089973108787;0.9432644681023082;1.009999609773045
87.93638;1.0599936568848434;0.9997502962278476;0.9431794423414348;0.013264158892465254;0.012513699501232569;1.060807220287146;1.0099982152717861;10.000110773363058;1.2504097443083728;0.03501615873831904;0.03501580121515665;0.9426891025498233;-0.03300899729931547;0.9432646046991932;1.0099997901012827
87.94638;1.05999358863487;0.9997504661831846;0.943179263152391;0.013264155739598002;0.012513702507223423;1.0608073560441982;1.0099982398011857;10.000114289264653;1.2504097171146953;0.03501615520311467;0.03501581227474372;0.9426890952185576;-0.033008997287769216;0.9432647341807493;1.0099999731630165
87.95638;1.0599935191698688;0.9997506358443037;0.9431790865703609;0.013264152599898289;0.01251370553338741;1.0608074994766703;1.0099982623870984;10.000117842521723;1.250409682037584;0.035016151685389005;0.03501582325103794;0.9426890883162167;-0.033008997276299;0.9432648566956059;1.0100001586252836
87.96638;1.0599934488218152;0.9997508047965548;0.943178912400341;0.013264149470719749;0.01251370857649029;1.0608076505235107;1.0099982831477083;10.000121427343583;1.2504096394770026;0.03501614817722048;0.03501583413878995;0.9426890820313991;-0.03300899726500254;0.9432649724192714;1.0100003460333369
87.97638;1.0599933777728159;0.9997509727984977;0.943178740542604;0.013264146347800267;0.012513711630899657;1.060807809063029;1.0099983021852126;10.000125038758512;1.2504095899048828;0.03501614467241531;0.03501584493101998;0.942689076560868;-0.03300899725399757;0.9432650815999122;1.0100005348241046
87.98638;1.059993306035908;0.999751139728333;0.9431785710008115;0.013264143225542164;0.01251371468930019;1.0608079748617414;1.009998319572206;10.000128672108682;1.250409533774098;0.03501614116580377;0.035015855617560425;0.9426890721215917;-0.033008997243404496;0.9432651845796006;1.010000724363065
87.99638;1.0599932334443545;0.9997513054689235;0.9431784038700268;0.01326414009730272;0.012513717743302963;1.0608081474787325;1.0099983353037583;10.000132321914348;1.2504094714089005;0.035016137650631475;0.0350158661865807;0.9426890689359272;-0.03300899723333833;0.9432652817434394;1.0100009140353088
88.00638;1.0599931597367795;0.9997514698898537;0.94317823930656;0.01326413695602954;0.012513720783515734;1.060808326238368;1.0099983493245321;10.000135981702524;1.2504094029525046;0.035016134118263605;0.03501587662771693;0.942689067167513;-0.03300899722390821;0.9432653734348944;1.010001103292204
88.01638;1.0599930846952497;0.9997516329109386;0.9431780774741619;0.013264133795179338;0.01251372379976159;1.060808510324179;1.0099983616075392;10.000139644505701;1.2504093284904394;0.035016130561846555;0.03501588693515786;0.9426890669068156;-0.03300899721521299;0.9432654599023923;1.0100012915918597
88.02638;1.0599930082083453;0.999751794538079;0.9431779185001994;0.013264130609066822;0.012513726781621501;1.0608086988774563;1.0099983721509296;10.000143302987052;1.2504092482573128;0.03501612697865152;0.0350158971096831;0.9426890682702883;-0.033008997207330686;0.9432655413037726;1.0100014783564402
88.03638;1.059992930227666;0.9997519548585769;0.9431777624666845;0.013264127393004988;0.012513729719203023;1.0608088910451887;1.0099983809101987;10.000146949373237;1.2504091626734346;0.03501612336806592;0.03501590715827036;0.9426890714915874;-0.03300899720031806;0.943265617751849;1.0100016630114639
88.04638;1.0599928506727292;0.9997521140633937;0.943177609369213;0.013264124143826824;0.012513732604280776;1.060809085973909;1.0099983877720993;10.00015057601454;1.2504090721680095;0.03501611972903451;0.03501591709157704;0.9426890769042516;-0.03300899719422166;0.943265689380781;1.0100018449949761
88.05638;1.0599927693890605;0.9997522725079894;0.9431774590584117;0.013264120859851142;0.012513735430939334;1.0608092827189706;1.0099983925664386;10.00015417624481;1.2504089769807165;0.035016116060533994;0.03501592692108255;0.9426890848612383;-0.03300899718907387;0.9432657564008148;1.0100020237246266
88.06638;1.0599926862341018;0.9997524306762907;0.943177311308048;0.013264117539903619;0.012513738194804022;1.0608094801710852;1.0099983950893445;10.0001577447876;1.250408877098424;0.03501611236413443;0.03501593665682534;0.9426890956300377;-0.03300899718487235;0.9432658190698775;1.0100021986221923
88.07638;1.059992601191332;0.9997525889701662;0.9431771659713324;0.013264114182509171;0.012513740891553396;1.060809677106769;1.0099983951522657;10.000161277742345;1.2504087723359345;0.03501610864502339;0.03501594630608333;0.9426891092818257;-0.03300899718156538;0.9432658776229368;1.0100023691680096
88.08638;1.0599925143831816;0.9997527475448409;0.9431770230236851;0.01326411078601823;0.012513743515931383;1.060809872310125;1.0099983926122291;10.000164772472283;1.2504086624741433;0.03501610491013718;0.035015955873309496;0.9426891256419009;-0.033008997179050294;0.9432659322691119;1.0100025349036452
88.09638;1.0599924260392741;0.9997529063661618;0.9431768824596124;0.01326410734976453;0.012513746061941658;1.060810064692872;1.0099983873604403;10.000168227444226;1.2504085473720452;0.03501610116672973;0.03501596536015963;0.9426891443368214;-0.033008997177188804;0.9432659832298268;1.0100026953778425
88.10638;1.0599923364906987;0.9997530653375595;0.9431767441876183;0.013264103875426536;0.012513748523542333;1.0608102533737975;1.0099983793254188;10.000171641608457;1.2504084269890756;0.03501609742330563;0.0350159747640245;0.9426891649172114;-0.03300899717583435;0.9432660307665259;1.0100028500927225
88.11638;1.0599922460665807;0.9997532243469833;0.9431766080017703;0.013264100367225298;0.012513750894564033;1.0608104376731229;1.0099983684897451;10.000175013430413;1.250408301313876;0.03501609369090306;0.035015984075470456;0.9426891869990118;-0.03300899717484698;0.9432660751799273;1.010002998517299
88.12638;1.0599921548840563;0.9997533832564145;0.943176473574961;0.013264096831433491;0.012513753167901742;1.0608106170289815;1.0099983548549074;10.000178340591697;1.2504081703424195;0.03501608998367867;0.03501599327770375;0.9426892103336575;-0.033008997174099795;0.94326611678865;1.0100031401622207
88.13638;1.0599920628069626;0.9997535419103285;0.9431763404529605;0.013264093276218449;0.012513755335198476;1.0608107909178182;1.009998338336729;10.000181620884938;1.2504080341810668;0.03501608631819898;0.03501600235088956;0.9426892347688499;-0.03300899717349166;0.9432661559437899;1.010003274637735
88.14638;1.0599919696042057;0.9997537001944523;0.9431762080823981;0.013264089710922319;0.012513757388221015;1.0608109588222645;1.009998318704576;10.00018485347705;1.2504078931117006;0.0350160827109669;0.03501601127859683;0.9426892601754198;-0.033008997172949577;0.9432661929942786;1.0100034016309603
88.15638;1.0599918750333939;0.9997538580760363;0.9431760758468793;0.013264086144665746;0.0125137593205327;1.0608111202020094;1.009998295653378;10.00018803892703;1.2504077474985285;0.03501607917592746;0.03501602005067545;0.9426892864198956;-0.03300899717242389;0.9432662281297648;1.0100035208221187
88.16638;1.0599917788039328;0.9997540155681877;0.9431759431178399;0.013264082585665412;0.012513761126597736;1.060811274438711;1.0099982688965385;10.000191177970605;1.2504075976276376;0.03501607572218487;0.03501602866161396;0.9426893133588558;-0.03300899717188436;0.9432662612950204;1.0100036318209313
88.17638;1.0599916805971532;0.999754172662069;0.9431758093433007;0.0132640790410108;0.012513762799733123;1.0608114208152803;1.0099982382109227;10.0001942709696;1.2504074436212524;0.03501607235230929;0.03501603710761237;0.9426893408432342;-0.033008997171292374;0.9432662923022497;1.0100037341818882
88.18638;1.059991580176542;0.999754329292346;0.9431756741065306;0.013264075516396166;0.012513764332353365;1.060811558594669;1.009998203471573;10.000197318056292;1.250407285453431;0.03501606906431712;0.0350160453843637;0.9426893687491894;-0.033008997170572485;0.9432663209824276;1.0100038275022503
88.19638;1.05999147745535;0.9997544853361753;0.943175537135344;0.013264072016478537;0.012513765717942398;1.0608116871402236;1.0099981646343164;10.000200318627233;1.2504071230069085;0.03501606585552377;0.03501605348650113;0.9426893969953035;-0.03300899716961603;0.943266347218966;1.0100039115168726
88.20638;1.0599913725020524;0.9997546406136844;0.9431753983185334;0.013264068545303605;0.012513766952431086;1.0608118059639835;1.0099981216656253;10.000203271060256;1.2504069561792865;0.03501606272360355;0.035016061409599564;0.9426894255477921;-0.03300899716828925;0.9432663709063233;1.0100039860912813
88.21638;1.0599912655423531;0.9997547948799312;0.9431752577018542;0.01326406510625108;0.012513768034305938;1.0608119146738026;1.0099980745104475;10.000206173563617;1.2504067850151876;0.03501605966500928;0.03501606915277067;0.9426894544323182;-0.03300899716643836;0.9432663919266712;1.010004051197401
88.22638;1.0599911569347498;0.9997549478232669;0.9431751153989397;0.01326406170287821;0.012513768963474536;1.0608120128965826;1.009998023119701;10.000209024901165;1.2504066097023834;0.0350160566726379;0.035016076718545244;0.9426894837151453;-0.03300899716389941;0.9432664101606811;1.0100041069302832
88.23638;1.0599910471230656;0.9997550991359873;0.9431749714995604;0.013264058340532025;0.012513769739568158;1.0608121002802522;1.009997967458683;10.000211824092203;1.250406430451664;0.035016053734931725;0.03501608411075111;0.9426895134555362;-0.033008997160515856;0.9432664255287136;1.0100041534385964
88.24638;1.0599909365822873;0.9997552486279702;0.9431748260838925;0.013264055026554995;0.01251377036130788;1.0608121765711807;1.0099979074791678;10.000214569638937;1.2504062474794995;0.035016050837163915;0.03501609133368684;0.9426895436555529;-0.033008997156179706;0.9432664380144624;1.010004190819604
88.25638;1.0599908257912019;0.9997553962147387;0.9431746792588286;0.013264051769065203;0.012513770827359544;1.0608122416541779;1.0099978431448942;10.00021725933734;1.2504060610599286;0.035016047962896;0.03501609839188118;0.9426895742290162;-0.03300899715086086;0.943266447638586;1.0100042191188419
88.26638;1.059990715279687;0.9997555418058786;0.9431745311196567;0.01326404857560535;0.012513771137390889;1.0608122955025951;1.0099977745053792;10.000219890768834;1.25040587146787;0.03501604509690976;0.03501610528749244;0.9426896050448152;-0.033008997144577876;0.9432664544354952;1.0100042383556433
88.27638;1.0599906056463753;0.9997556852685018;0.9431743817011041;0.013264045451925466;0.012513771292020968;1.0608123381251973;1.0099977017364326;10.000222461496625;1.2504056788688505;0.03501604222994816;0.03501611201780864;0.9426896360296;-0.03300899713733853;0.9432664584263949;1.0100042484986602
88.28638;1.0599904974634677;0.9997558264693213;0.9431742310018888;0.01326404240123182;0.012513771291720986;1.0608123695554192;1.0099976251355558;10.00022496883666;1.2504054832936988;0.035016039359564204;0.03501611857672017;0.9426896672028451;-0.03300899712911074;0.9432664596191416;1.0100042494378745
88.29638;1.059990391201211;0.9997559653040603;0.943174079032865;0.013264039424149759;0.012513771136435274;1.0608123898253996;1.0099975450691954;10.000227409851997;1.250405284681879;0.03501603648678381;0.03501612495727851;0.9426896986328576;-0.033008997119842357;0.9432664581004664;1.010004240997245
88.30638;1.0599902872594846;0.99975610168383;0.9431739258058178;0.013264036519305085;0.012513770826420387;1.0608123989223899;1.0099974618785237;10.000229781823581;1.2504050829272464;0.035016033614446086;0.03501613115162071;0.9426897304491922;-0.03300899710949281;0.9432664540995517;1.010004222979707
88.31638;1.0599901860296905;0.9997562355482345;0.9431737713069193;0.013264033684218244;0.01251377036272412;1.060812396792539;1.009997375819276;10.000232082828393;1.2504048779531654;0.0350160307468821;0.03501613715074446;0.9426897629240685;-0.033008997098047055;0.9432664479511988;1.0100041952042038
88.32638;1.0599900879312814;0.9997563669552325;0.9431736154931271;0.01326403091561552;0.012513769747068007;1.0608123834310237;1.0099972870713751;10.000234311914172;1.2504046698037554;0.035016027887420996;0.03501614294671784;0.9426897965083944;-0.03300899708551765;0.9432664400386085;1.010004157533549
88.33638;1.0599899933884478;0.9997564961321561;0.9431734583086888;0.013264028209037534;0.012513768981832858;1.0608123589764453;1.0099971957590899;10.000236468788328;1.2504044586588692;0.035016025035236015;0.035016148535170995;0.9426898317495708;-0.03300899707193563;0.9432664307387122;1.0100041099282504
88.34638;1.0599899027235562;0.9997566234201908;0.9431732997409108;0.013264025559083029;0.012513768070107217;1.0608123236972014;1.0099971019831417;10.00023855310003;1.2504042447749515;0.03501602218452037;0.0350161539168035;0.9426898691474737;-0.03300899705733927;0.9432664203943385;1.0100040525096508
88.35638;1.0599898160664853;0.9997567491938704;0.9431731398501779;0.013264022960850904;0.012513767015746113;1.0608122779474476;1.009997005910373;10.000240563909795;1.2504040284424636;0.035016019325895105;0.035016159099246755;0.9426899090895355;-0.03300899704178375;0.9432664093534812;1.0100039855640643
88.36638;1.059989733388124;0.9997568737825722;0.9431729787450739;0.01326402041125193;0.012513765823057127;1.0608122221785627;1.0099969078362487;10.000242499877633;1.2504038100025283;0.03501601644859578;0.0350161640974253;0.9426899518700753;-0.03300899702535632;0.9432663980327303;1.0100039094877813
88.37638;1.0599896545913623;0.9997569974091617;0.9431728165667304;0.013264017908953648;0.01251376449612189;1.0608121569256719;1.009996808109833;10.000244359678154;1.2504035898327144;0.03501601354188383;0.03501616893027945;0.9426899976851884;-0.033008997008166015;0.94326638692756;1.0100038247594136
88.38638;1.0599895795558427;0.9997571201851989;0.9431726534761344;0.01326401545340315;0.01251376303895006;1.0608120827362022;1.0099967069747384;10.000246142370914;1.2504033682268683;0.03501601059400993;0.035016173617216394;0.9426900466167397;-0.03300899699032852;0.9432663765617574;1.0100037319555235
