time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.39638;1.0599895081972628;0.9997572421051629;0.9431724896398043;0.013264013044776866;0.012513761456189225;1.0608120000790893;1.0099966044858755;10.000247847713968;1.2504031453102982;0.03501600759029531;0.03501617817586654;0.9426900986842771;-0.03300899697197219;0.9432663674465542;1.0100036317105368
88.40638;1.0599894405389811;0.9997573630314328;0.943172325264312;0.013264010685502885;0.012513759752760607;1.0608119092633617;1.009996500595661;10.000249476241482;1.2504029210899423;0.03501600451380757;0.03501618261858999;0.942690153936681;-0.03300899695324256;0.943266360076034;1.0100035246434895
88.41638;1.0599893766756308;0.9997574827545386;0.9431721606691287;0.01326400838107632;0.012513757932897157;1.0608118104177084;1.0099963953141302;10.000251029335814;1.250402695511382;0.03501600134806035;0.03501618694922141;0.9426902124980516;-0.03300899693429567;0.9432663549018514;1.0100034113737186
88.42638;1.0599893167087053;0.9997576010725149;0.9431719963124022;0.01326400613901193;0.01251375599982219;1.060811703566569;1.0099962887473029;10.000252509250805;1.250402468482055;0.035015998079263796;0.03501619116373069;0.9426902745360246;-0.03300899691529684;0.943266352277774;1.0100032925505324
88.43638;1.0599892607490111;0.9997577177771636;0.9431718327415565;0.013264003967709773;0.012513753955796085;1.0608115887712213;1.0099961810150673;10.000253918749523;1.2504022399351882;0.03501599469704608;0.035016195254063215;0.9426903402040824;-0.033008996896414136;0.9432663524188469;1.0100031688293525
88.44638;1.0599892089185967;0.9997578326025487;0.94317167054723;0.013264001875866035;0.012513751802556579;1.0608114662108625;1.0099960722004278;10.000255260323623;1.2504020099266127;0.03501599119343402;0.03501619921094649;0.9426904096112874;-0.03300899687779387;0.943266355362209;1.0100030408706215
88.45638;1.0599891613439072;0.9997579452413293;0.9431715103632394;0.013263999871553415;0.01251374954250567;1.060811336125062;1.009995962336204;10.000256535419874;1.2504017787233956;0.035015987562755695;0.035016203024279255;0.9426904828068953;-0.0330089968595422;0.9432663609362977;1.010002909316541
88.46638;1.0599891181746175;0.9997580554105527;0.9431713528774525;0.013263997961360338;0.01251374717946555;1.0608111987156337;1.009995851377741;10.000257744552643;1.2504015468143213;0.035015983803465704;0.03501620668353641;0.9426905597470937;-0.03300899684173488;0.943266368825418;1.0100027747006552
88.47638;1.0599890795810762;0.9997581628857489;0.9431711988078968;0.013263996150622147;0.012513744718210547;1.0608110541077744;1.0099957391840377;10.000258888220094;1.25040131481113;0.03501597991752469;0.03501621017745091;0.9426906402412105;-0.03300899682444142;0.9432663786915103;1.010002637377041
88.48638;1.0599890456718593;0.9997582674572589;0.9431710488526777;0.013263994444370202;0.012513742164446541;1.0608109023649153;1.009995625511002;10.000259967662116;1.25040108334137;0.03501597590748482;0.03501621349130993;0.9426907239587049;-0.0330089968077461;0.9432663902160598;1.0100024975337825
88.49638;1.0599890164207475;0.9997583688513713;0.9431709036987491;0.013263992847809677;0.012513739525675055;1.060810743520663;1.00999551003613;10.00026098508534;1.2504008529927095;0.03501597177654081;0.03501621660699088;0.9426908105414782;-0.033008996791762446;0.9432664030908224;1.010002355257591
88.50638;1.0599889916954353;0.9997584667575806;0.9431707640606894;0.013263991366209003;0.01251373681083077;1.060810577600394;1.0099953924844005;10.000261943461902;1.250400624261647;0.03501596753129078;0.03501621950914255;0.9426908997057819;-0.0330089967766362;0.9432664170220709;1.0100022105520317
88.51638;1.059988971316537;0.9997585609549076;0.9431706306249624;0.01326399000521404;0.012513734028576851;1.0608104046339675;1.0099952728178807;10.000262846253763;1.250400397503785;0.035015963183061063;0.035016222191083156;0.9426909912624344;-0.03300899676253603;0.9432664317285452;1.0100020633201705
88.52638;1.0599889551275188;0.999758651336753;0.9431705039440885;0.013263988771629714;0.012513731186329266;1.0608102246724767;1.0099951513277983;10.00026369710157;1.2504001729225245;0.03501595874587497;0.03501622465566098;0.9426910851162388;-0.03300899674964911;0.943266446948317;1.010001913400812
88.53638;1.0599889430708294;0.9997587378141235;0.943170384414636;0.013263987673297378;0.012513728290957718;1.0608100378267997;1.0099950285641919;10.000264499275236;1.2503999505860557;0.03501595423310885;0.03501622691233954;0.9426911812760582;-0.03300899673819034;0.94326646245804;1.0100017606319671
88.54638;1.0599889351618583;0.999758820226105;0.9431702723428063;0.013263986718036838;0.0125137253501256;1.060809844312792;1.0099949052066257;10.000265255304491;1.2503997304720098;0.035015949657753356;0.03501622897156235;0.9426912798029121;-0.03300899672840041;0.9432664781091742;1.010001604877883
88.55638;1.0599889313870878;0.9997588983050677;0.9431701679985902;0.013263985912727361;0.01251372237295533;1.0608096444403017;1.0099947819647308;10.000265966886639;1.2503995125413727;0.03501594503517917;0.035016230840605296;0.9426913806564832;-0.03300899672053794;0.9432664938713775;1.0100014460182307
88.56638;1.0599889316481348;0.999758971708656;0.9431700716246424;0.013263985262830643;0.012513719370062279;1.0608094385643347;1.0099946594998699;10.000266634562983;1.2503992967872926;0.03501594038164118;0.03501623252483853;0.9426914836131929;-0.033008996714890375;0.943266509819822;1.0100012839670476
88.57638;1.059988935768912;0.9997590400943913;0.9431699834270146;0.013263984772868982;0.012513716353103454;1.0608092270551068;1.0099945384110622;10.000267257693652;1.2503990832615095;0.03501593570968676;0.03501623402999982;0.9426915883825351;-0.03300899671176273;0.9432665261038334;1.010001118757295
88.58638;1.0599889435525836;0.9997591032059805;0.9431699035266252;0.013263984447330379;0.012513713333810184;1.0608090102632313;1.0099944193235442;10.000267835668382;1.250398872123114;0.035015931026268814;0.03501623536106228;0.9426916947340565;-0.03300899671143222;0.9432665429556132;1.0100009505835164
88.59638;1.059988954828401;0.9997591609187321;0.9431698319154316;0.013263984290283701;0.012513710323255116;1.0608087884842377;1.0099943029767222;10.000268369080697;1.2503986636630506;0.03501592633367755;0.035016236520726884;0.9426918024922794;-0.03300899671413529;0.9432665606674123;1.0100007797333395
88.60638;1.059988969428238;0.9997592131732248;0.9431697685336091;0.013263984304446277;0.012513707331455206;1.0608085619753163;1.0099941902492013;10.000268858882405;1.2503984582711838;0.03501592163132477;0.03501623751066312;0.9426919114885417;-0.03300899672008858;0.9432665795113357;1.0100006064732852
88.61638;1.0599889871704036;0.9997592598890388;0.9431697133954883;0.013263984491283512;0.012513704366662106;1.0608083310159624;1.0099940821409263;10.000269304687771;1.2503982564162703;0.035015916916196085;0.035016238333679416;0.9426920215318971;-0.03300899672948765;0.9432665996851792;1.0100004309867583
88.62638;1.0599890078840513;0.9997593009652151;0.9431696665846931;0.013263984851142831;0.01251370143483541;1.0608080959572428;1.0099939796850412;10.000269704398084;1.2503980586561758;0.0350159121813039;0.03501623899515986;0.9426921323938283;-0.03300899674248543;0.9432666212789005;1.0100002534163344
88.63638;1.059989031432463;0.9997593362889424;0.9431696281467166;0.013263985382210354;0.012513698540442443;1.0608078572491229;1.0099938838055145;10.000270054608913;1.2503978656131627;0.035015907415459895;0.035016239503805675;0.9426922438088474;-0.03300899675918136;0.9432666442130238;1.0100000739450863
88.64638;1.0599890577450513;0.999759365707432;0.9431695980286708;0.01326398607948436;0.012513695688228828;1.0608076154673782;1.0099937952219182;10.000270350852869;1.250397677891471;0.035015902605736525;0.03501623987090705;0.9426923554640071;-0.033008996779629436;0.943266668231398;1.009999892839406
88.65638;1.0599890868267778;0.9997593890071702;0.943169576129102;0.01326398693516633;0.012513692884097581;1.0608073712805794;1.0099937144573208;10.000270588260337;1.2503974959494617;0.03501589774023135;0.03501624010962859;0.9426924669665642;-0.03300899680386292;0.9432666930053277;1.0099997104452363
88.66638;1.0599891187353618;0.9997594059129241;0.9431695624032976;0.013263987939481407;0.012513690134264777;1.0608071253362534;1.009993641932931;10.00027076259866;1.250397320010102;0.035015892808722;0.035016240236714215;0.9426925778658248;-0.03300899683191914;0.9432667182328872;1.0099995271287294
88.67638;1.0599891535723651;0.9997594161449016;0.9431695568853163;0.013263989081167453;0.012513687443998433;1.0608068782227322;1.0099935780890852;10.000270870664847;1.2503971500812656;0.035015887801171264;0.03501624027315332;0.942692687723764;-0.03300899686384158;0.9432667436392169;1.0099993431702856
88.68638;1.0599891914614086;0.9997594195133552;0.9431695595980257;0.013263990348830365;0.012513684817010144;1.0608066305539723;1.0099935234542132;10.000270910088537;1.250396985994767;0.03501588270600405;0.03501624023976665;0.9426927961017912;-0.03300899689964902;0.9432667689455395;1.0099991586924197
88.69638;1.0599892325101792;0.9997594159442185;0.9431695704986032;0.013263991732516795;0.012513682254822196;1.0608063829932164;1.0099934786566185;10.000270879246136;1.2503968274400552;0.03501587750915677;0.03501624015248044;0.9426929024785531;-0.03300899693929314;0.9432667938935004;1.0099989737047674
88.70638;1.0599892768142056;0.9997594054536343;0.9431695895280753;0.013263993223480285;0.012513679755969785;1.060806136164276;1.0099934443902816;10.000270777009176;1.2503966741122405;0.03501587219477808;0.03501624002293046;0.9426930062438982;-0.03300899698265827;0.9432668182983515;1.0099987881959296
88.71638;1.0599893244614136;0.9997593881489186;0.9431696166508728;0.01326399481342639;0.012513677316294006;1.0608058905871194;1.009993421323939;10.000270602090652;1.2503965258985148;0.035015866748694884;0.03501623986095594;0.9426931067882012;-0.03300899702961087;0.943266842061703;1.0099986021469576
88.72638;1.059989375464758;0.9997593642351341;0.9431696518015656;0.013263996495215388;0.012513674930556324;1.0608056466929763;1.0099934100096017;10.000270352401564;1.250396382905387;0.03501586116298116;0.03501623967481817;0.9426932035717271;-0.03300899708003515;0.9432668651406089;1.009998415493211
88.73638;1.059989429672689;0.9997593339952311;0.9431696948172279;0.013263998263523523;0.012513672594141479;1.0608054049053157;1.0099934108104993;10.000270024646081;1.2503962453583182;0.03501585543815201;0.03501623947078034;0.9426932960922012;-0.033008997133827135;0.943266887517898;1.0099982280992623
88.74638;1.0599894867447117;0.9997592977717701;0.9431697454286767;0.013264000114069828;0.0125136703037916;1.060805165719399;1.0099934238452268;10.000269614587332;1.2503961134507946;0.03501584958183832;0.03501623925426655;0.942693383828299;-0.033008997190872476;0.9432669091913037;1.0099980397547008
88.75638;1.0599895462193951;0.9997592559718375;0.9431698032737365;0.013264002042438574;0.0125136680574733;1.060804929692316;1.0099934490183327;10.00026911804871;1.2503959871818813;0.03501584360559669;0.03501623903131394;0.942693466278223;-0.03300899725102922;0.9432669301296439;1.0099978502105245
88.76638;1.0599896076092223;0.9997592090606346;0.9431698679215696;0.013264004043468215;0.012513665854164508;1.0608046974044818;1.0099934861145818;10.000268531830093;1.2503958663327008;0.03501583752093145;0.03501623880760907;0.9426935430338294;-0.03300899731413359;0.9432669501725206;1.0099976592436826
88.77638;1.0599896704145872;0.9997591575426222;0.943169938939939;0.01326400611169439;0.012513663694014469;1.0608044694367864;1.0099935348411084;10.000267854293208;1.2503957506004917;0.03501583133465655;0.03501623858640083;0.942693613796693;-0.033008997380021665;0.943266968973198;1.0099974666818639
88.78638;1.0599897340878117;0.9997591019887633;0.9431700159501695;0.013264008242529992;0.012513661578833699;1.0608042462636715;1.0099935948001966;10.000267085794764;1.2503956397532363;0.03501582504638099;0.035016238367388916;0.942693678404986;-0.033008997448534826;0.9432669860422517;1.009997272415467
88.79638;1.059989798056653;0.9997590430968268;0.9431700986111496;0.013264010432444885;0.012513659512284616;1.0608040281029005;1.009993665501226;10.000266228930396;1.250395533720676;0.03501581865121368;0.0350162381466114;0.9426937368956059;-0.03300899751950453;0.9432670008514319;1.0099970764709374
88.80638;1.0599898618033632;0.9997589816700198;0.9431701865877723;0.013264012677961913;0.012513657499085;1.060803814945123;1.009993746472786;10.000265288480314;1.2503954325819784;0.035015812145338464;0.03501623791819099;0.942693789501402;-0.03300899759274158;0.9432670129656241;1.0099968790148908
88.81638;1.0599899249193154;0.9997589184690248;0.9431702795316564;0.013264014975721423;0.01251365554334711;1.0608036067695152;1.0099938373616126;10.000264270485104;1.2503953364848495;0.03501580552950455;0.035016237676077436;0.9426938365435046;-0.03300899766804134;0.9432670221251217;1.0099966801988907
88.82638;1.0599899870858498;0.9997588540877678;0.9431703770206682;0.013264017323755784;0.012513653647479318;1.0608034036714966;1.0099939379147511;10.000263180490533;1.250395245578942;0.035015798808873705;0.035016237413676016;0.9426938782961948;-0.03300899774518867;0.9432670282348856;1.0099964800501713
88.83638;1.0599900480233015;0.9997587889698666;0.9431704784762522;0.013264019721506;0.012513651812958826;1.0608032057915953;1.0099940478903555;10.000262022336518;1.2503951599849505;0.035015791991224496;0.03501623712315272;0.9426939149560808;-0.033008997823960454;0.943267031340007;1.0099962785226821
88.84638;1.059990107486099;0.9997587234642875;0.9431705831354;0.013264022168571405;0.012513650041668337;1.060803013197334;1.0099941669999084;10.000260798100024;1.2503950798008725;0.035015785085679284;0.035016236795443155;0.9426939467153039;-0.03300899790414184;0.9432670316117814;1.009996075585887
88.85638;1.0599901652832322;0.9997586578378777;0.9431706900883055;0.013264024664442122;0.012513648336362466;1.0608028258068778;1.0099942949457204;10.000259508552965;1.2503950051653812;0.03501577810275839;0.03501623642054936;0.9426939737932806;-0.03300899798554574;0.9432670292927932;1.0099958712420518
88.86638;1.059990221253108;0.9997585923193715;0.9431707983695674;0.013264027209123664;0.012513646700500057;1.0608026433482483;1.0099944314586833;10.000258154100367;1.2503949363271287;0.03501577105473774;0.03501623598742346;0.9426939964032397;-0.033008998068019685;0.9432670246077413;1.0099956654970783
88.87638;1.0599902752211867;0.9997585272086111;0.9431709070761571;0.013264029802796217;0.012513645137314074;1.0608024654295958;1.0099945761986415;10.00025673568441;1.2503948736210215;0.03501576395437112;0.03501623548272788;0.9426940147474554;-0.03300899815145119;0.9432670177033674;1.0099954584022206
88.88638;1.0599903269856432;0.999758462945539;0.9431710154164851;0.013264032444652556;0.012513643648825625;1.0608022917088995;1.0099947286112598;10.000255254272252;1.250394817375172;0.03501575681259858;0.03501623488919518;0.9426940290623859;-0.033008998235768215;0.9432670086386332;1.00999525016025
88.89638;1.0599903762766187;0.9997584000787133;0.9431711226720171;0.013264035132453621;0.012513642236022226;1.060802121963414;1.0099948879078686;10.00025370986086;1.250394767848896;0.03501574963822294;0.0350162341854704;0.942694039682613;-0.033008998320903836;0.94326699739964;1.009995041180278
88.90638;1.0599904227100587;0.999758339191599;0.943171228167874;0.013264037862602175;0.012513640899485954;1.0608019560190087;1.0099950531561757;10.000252101829235;1.2503947251906327;0.03501574244024328;0.03501623334858143;0.9426940470684957;-0.03300899840674738;0.9432669839585717;1.0099948320727363
88.91638;1.059990465838513;0.9997582808033016;0.9431713312535253;0.01326404063000195;0.012513639639469581;1.0608017937031613;1.009995223393164;10.000250429820426;1.2503946893643247;0.035015735229990054;0.03501623235770441;0.942694051748655;-0.03300899849314216;0.9432669683566322;1.0099946236120079
88.92638;1.0599905052345622;0.9997582252738462;0.9431714312631917;0.01326404342865965;0.01251363845573703;1.060801634881862;1.009995397713328;10.000248693786226;1.2503946600984739;0.0350157280219398;0.03501623119652855;0.9426940542444938;-0.03300899857991739;0.9432669506960888;1.0099944166810029
88.93638;1.0599905405035468;0.9997581728084391;0.9431715275226075;0.013264046253262324;0.012513637347089594;1.060801479491777;1.0099955753176058;10.00024689377354;1.2503946369336914;0.03501572083378359;0.035016229852857274;0.9426940550391446;-0.033008998666908484;0.9432669310342809;1.0099942122501981
88.94638;1.0599905712917823;0.9997581235341501;0.943171619405245;0.013264049099891644;0.012513636310154563;1.0608013274850367;1.009995755508595;10.000245030360253;1.2503946193093147;0.03501571368420818;0.03501622831697612;0.9426940545571749;-0.03300899875395809;0.9432669093521453;1.0099940113645287
88.95638;1.0599905973417232;0.9997580775787117;0.9431717063722322;0.013264051965266492;0.012513635338888912;1.0608011787585259;1.0099959376155163;10.00024310515134;1.2503946065619937;0.03501570658914814;0.03501622658134862;0.9426940531754473;-0.03300899884091311;0.9432668856667704;1.0099938150669407
88.96638;1.059990618535137;0.9997580351109545;0.9431717879733532;0.013264054846304411;0.012513634426119538;1.0608010332043667;1.0099961209078943;10.000241120622771;1.2503945978852355;0.03501569956029175;0.03501622464214745;0.9426940512448967;-0.03300899892762611;0.9432668601205151;1.0099936243046572
88.97638;1.0599906348704815;0.9997579962854951;0.9431718637925187;0.013264057740648842;0.012513633565483656;1.0608008908500364;1.0099963046044336;10.000239079704455;1.2503945924016644;0.03501569260734249;0.035016222501592933;0.9426940490207133;-0.033008999013948596;0.9432668329331366;1.0099934398889332
88.98638;1.0599906463900473;0.9997579611525399;0.9431719333654354;0.013264060646609305;0.012513632752147235;1.0608007519288598;1.0099964879441554;10.000236985239747;1.2503945892985728;0.035015685742236645;0.03501622016968754;0.9426940465801105;-0.03300899909972556;0.9432668042804315;1.0099932624554335
88.99638;1.059990653144571;0.9997579295894153;0.9431719961805883;0.013264063561804984;0.012513631982880066;1.0608006168234652;1.0099966701852965;10.000234839596832;1.250394587851135;0.035015678982367925;0.0350162176630017;0.942694043867332;-0.03300899918481708;0.9432667741849347;1.0099930923866065
89.00638;1.0599906551912526;0.9997579012514384;0.9431720517757739;0.013264066482280122;0.01251363125588822;1.0608004859757303;1.0099968505461894;10.000232645204463;1.2503945873762132;0.03501567235130358;0.03501621499945651;0.9426940408035573;-0.03300899926912962;0.9432667424928423;1.0099929297919896
89.01638;1.059990652554863;0.9997578756393681;0.9431720998217058;0.01326406940368021;0.012513630570196025;1.0608003598276652;1.0099970281984136;10.000230405109106;1.2503945873206428;0.03501566587638698;0.03501621219386494;0.9426940373337676;-0.03300899935262497;0.9432667089446043;1.009992774569337
89.02638;1.0599906451997694;0.9997578522470925;0.9431721401600116;0.013264072322704587;0.012513629925046073;1.0608002387747546;1.009997202326833;10.00022812256459;1.2503945873873634;0.03501565958425848;0.03501620925876595;0.9426940333685715;-0.03300899943530619;0.9432666732251539;1.0099926264798427
89.03638;1.0599906330157438;0.9997578306069911;0.9431721728188363;0.013264075236974213;0.01251362931985445;1.0608001231311237;1.0099973722351618;10.000225800698605;1.250394587475437;0.03501565349822338;0.035016206206344394;0.9426940287090427;-0.0330089995171841;0.9432666349644878;1.0099924852361422
89.04638;1.0599906158127663;0.9997578102430567;0.9431721980192938;0.013264078144525713;0.012513628754469599;1.0608000130961484;1.0099975374288004;10.000223442870002;1.2503945875792866;0.03501564763851044;0.035016203048188185;0.9426940230582365;-0.03300899959823649;0.9432665937711533;1.009992350574759
89.05638;1.0599905934092284;0.9997577906593899;0.9431722161735533;0.013264081043620939;0.012513628229152208;1.0607999087135624;1.0099976975515548;10.000221053162422;1.250394587785298;0.03501564202162101;0.035016199796571876;0.9426940160380808;-0.03300899967839009;0.9432665492574929;1.009992222261451
89.06638;1.0599905657068571;0.9997577713869766;0.9431722278392276;0.013264083932014389;0.01251362774433403;1.060799809869518;1.0099978522320365;10.000218636246665;1.2503945882359377;0.035015636657623715;0.03501619646646728;0.9426940071434055;-0.033008999757527;0.9432665010016544;1.0099921000309189
89.07638;1.0599905326249563;0.9997577520421531;0.9431722336246586;0.013264086806191972;0.012513627300676443;1.0607997163234504;1.0099980010521474;10.00021619624446;1.2503945890514687;0.03501563154920918;0.035016193074000564;0.942693995731148;-0.033008999835502595;0.9432664485272833;1.009991983537463
89.08638;1.0599904940447;0.9997577323589657;0.9431722340959796;0.013264089661738735;0.012513626899310097;1.060799627698019;1.0099981436468353;10.00021373560151;1.250394590289081;0.03501562669364526;0.0350161896330635;0.942693981073652;-0.03300899991216901;0.9432663913377726;1.0099918723983625
89.09638;1.0599904498694606;0.9997577121640401;0.9431722297353836;0.013264092494248779;0.012513626541575982;1.0607995434125166;1.0099982797359508;10.000211255003222;1.250394591965443;0.035015622084969465;0.03501618615326599;0.9426939624391718;-0.03300899998738989;0.9432663289642148;1.0099917662282027
89.10638;1.0599904000778981;0.9997576912968505;0.9431722209471365;0.01326409529978324;0.012513626228707457;1.0607994626479027;1.0099984090384024;10.000208754282099;1.250394594163757;0.0350156177154558;0.035016182640416296;0.9426939392048556;-0.03300900006103619;0.9432662610138887;1.0099916646109255
89.11638;1.0599903446998005;0.9997576695294613;0.9431722080423994;0.01326409807524999;0.01251362596244592;1.0607993844450387;1.009998531195143;10.000206233873412;1.25039459709677;0.03501561357539892;0.03501617909935198;0.9426939109340327;-0.033009000132963255;0.9432661871995365;1.0099915671339341
89.12638;1.0599902837842614;0.9997576465255987;0.9431721911826171;0.01326410081906186;0.012513625745569943;1.0607993078913707;1.00999864580478;10.000203695854365;1.2503946009846267;0.03501560965125347;0.03501617553624509;0.9426938773602603;-0.03300900020299619;0.9432661073427212;1.0099914734338689
89.13638;1.0599902173983302;0.9997576219025427;0.9431721703914772;0.013264103531600869;0.012513625581202746;1.0607992322680704;1.0099987525306324;10.000201143864153;1.2503946058847457;0.035015605926019044;0.03501617195987432;0.9426938383659653;-0.03300900027095189;0.943266021385894;1.0099913831772864
89.14638;1.0599901456370022;0.999757595443329;0.9431721457054204;0.013264106215305016;0.012513625472084448;1.0607991571390794;1.009998851108508;10.000198582431695;1.2503946117016342;0.03501560238245121;0.0350161683837332;0.9426937939819161;-0.03300900033667235;0.9432659293900447;1.009991296056472
89.15638;1.0599900686472874;0.9997575672618401;0.943172117330174;0.013264108874303831;0.012513625420613747;1.060799082427517;1.0099989412526136;10.000196016568717;1.2503946183562484;0.035015599004078746;0.03501616482716936;0.942693744338908;-0.03300900040003322;0.9432658314836831;1.0099912117751106
89.16638;1.0599899866255125;0.9997575377132656;0.9431720856437897;0.013264111513259633;0.012513625429060416;1.0607990084363892;1.0099990226373203;10.000193452100241;1.2503946259090244;0.03501559577242827;0.03501616131402873;0.9426936896049932;-0.03300900046093275;0.9432657278385917;1.009991130008271
89.17638;1.0599898997138668;0.9997575072064483;0.9431720510708755;0.013264114136235988;0.012513625499851478;1.0607989357442023;1.009999094990026;10.000190896152185;1.2503946345791623;0.03501559266590118;0.03501615786978666;0.9426936299617042;-0.033009000519278374;0.9432656187052892;1.0099910504239762
89.18638;1.0599898079218988;0.9997574760992273;0.9431720139694103;0.013264116746524505;0.012513625635768539;1.060798865035914;1.0099991581836107;10.000188356950975;1.2503946447220966;0.03501558966432744;0.03501615451727361;0.9426935656206433;-0.03300900057497495;0.9432655044261762;1.0099909727382879
89.19638;1.0599897112131378;0.9997574446095913;0.9431719746133438;0.013264119346758573;0.012513625839603413;1.0607987969521564;1.0099992122213581;10.000185843463267;1.2503946567424107;0.03501558675519881;0.035016151273326676;0.9426934968514987;-0.033009000627921156;0.9432653854303398;1.0099908967365956
89.20638;1.0599896096088561;0.9997574127391206;0.9431719332120658;0.013264121938714;0.01251362611364005;1.0607987319790018;1.0099992571318444;10.000183365211813;1.2503946709924993;0.03501558393567828;0.03501614814906291;0.9426934239366199;-0.03300900067802299;0.9432652622387957;1.0099908222423832
89.21638;1.0599895032040794;0.9997573803241055;0.943171889930825;0.013264124522830616;0.012513626459209648;1.0607986704084404;1.0099992929244825;10.000180931752435;1.250394687786481;0.035015581209338315;0.035016145151635265;0.9426933470722413;-0.03300900072521471;0.9432651354284095;1.0099907490487987
89.22638;1.0599893921522177;0.9997573471802096;0.9431718449280373;0.01326412709793795;0.012513626876565574;1.0607986123737478;1.009999319646298;10.0001785519963;1.2503947074549209;0.03501557858133131;0.035016142284986944;0.9426932663717025;-0.03300900076946266;0.9432650055876166;1.0099906768979463
89.23638;1.0599892766198957;0.9997573131926172;0.9431717983449717;0.01326412966206995;0.012513627365762652;1.0607985579354773;1.009999337416238;10.000176233629062;1.2503947303055474;0.035015576056156676;0.03501613954940444;0.9426931819638865;-0.03300900081074566;0.9432648733525449;1.00999060554439
89.24638;1.0599891567604784;0.9997572783311957;0.9431717502859857;0.013264132214021904;0.012513627927358838;1.0607985071284163;1.0099993463979586;10.000173982532216;1.2503947565339524;0.03501557363700354;0.03501613693986198;0.942693093998454;-0.033009000849043395;0.9432647394815672;1.009990534850114
89.25638;1.0599890327001606;0.9997572426533837;0.9431717008745285;0.01326413475394413;0.012513628561178857;1.0607984598922031;1.0099993467979442;10.0001718028382;1.2503947861625528;0.03501557132506394;0.03501613444536213;0.9426930025422537;-0.03300900088435473;0.9432646048522559;1.0099904648404328
89.26638;1.0599889044313786;0.9997572062840842;0.9431716502962794;0.013264137282448104;0.0125136292643315;1.0607984160020316;1.0099993389077584;10.000169698063718;1.2503948190437753;0.035015569120988854;0.03501613205101463;0.9426929075526438;-0.03300900091671492;0.9432644703788348;1.009990395639291
89.27638;1.05998877172379;0.9997571693806486;0.9431715987580196;0.013264139800197142;0.012513630030851718;1.0607983751027945;1.0099993231202746;10.000167672276039;1.250394854930727;0.03501556702634299;0.03501612973970959;0.9426928089568543;-0.033009000946182275;0.9432643369089284;1.0099903273080832
89.28638;1.059988634232304;0.9997571321351847;0.9431715464244185;0.01326414230899306;0.012513630853399132;1.060798336771401;1.0099992999243024;10.00016572997432;1.2503948935798492;0.03501556504163995;0.03501612749320694;0.9426927066943245;-0.033009000972818336;0.9432642051187448;1.0099902597455008
89.29638;1.059988491712051;0.9997570948108337;0.9431714934002301;0.013264144812347074;0.012513631725158576;1.0607983005519945;1.00999926993239;10.000163874801421;1.2503949348142882;0.03501556316634327;0.03501612529556293;0.9426926007136531;-0.033009000996692316;0.9432640754775582;1.0099901926685075
89.30638;1.0599883441017763;0.9997570577631073;0.9431714397181621;0.013264147314824096;0.012513632640146816;1.060798265977904;1.0099992338891293;10.000162108498262;1.250394978481337;0.03501556140449533;0.03501612313580399;0.9426924910050922;-0.033009001017898124;0.9432639483482474;1.009990125615998
89.31638;1.0599881914175318;0.9997570214171544;0.9431713852639579;0.013264149821925099;0.012513633592780965;1.0607982326109988;1.0099991925945027;10.00016043081988;1.250395024407932;0.03501555976931348;0.03501612100740663;0.9426923776487772;-0.033009001036560584;0.9432638241273882;1.0099900580663934
89.32638;1.0599880336109968;0.999756986241098;0.9431713297371287;0.013264152340678884;0.012513634577988247;1.0607982001013263;1.009999146796545;10.000158839530336;1.2503950724827317;0.03501555828243356;0.03501611890738317;0.9426922608448899;-0.03300900105282974;0.9432637032790426;1.0099899896325042
89.33638;1.059987870490758;0.999756952741666;0.943171272746432;0.013264154879411152;0.012513635591492414;1.0607981682013587;1.0099990971437938;10.000157330391238;1.2503951227855823;0.035015556970331166;0.03501611683565749;0.9426921409116737;-0.03300900106687742;0.9432635862984002;1.009989920144767
89.34638;1.0599877017078911;0.9997569214314369;0.9431712139319701;0.013264157446208017;0.012513636629867462;1.0607981367476786;1.009999044238924;10.000155898268106;1.2503951756627065;0.03501555586001792;0.03501611479510432;0.9426920182218507;-0.03300900107889792;0.9432634736972547;1.0099898496126851
89.35638;1.0599875268112011;0.9997568927528185;0.9431711530205206;0.01326416004757779;0.012513637690411967;1.0607981056780944;1.0099989887155663;10.000154538541567;1.2503952317011084;0.03501555497581722;0.03501611279356438;0.9426918931273172;-0.03300900108909922;0.9432633659776236;1.0099897781332083
89.36638;1.0599873453558812;0.9997568670131991;0.943171089866311;0.013264162688634675;0.012513638771365106;1.0607980750480426;1.0099989311881388;10.00015324733273;1.2503952915834613;0.03501555433915991;0.03501611084362152;0.9426917659347444;-0.033009001097685495;0.9432632635814325;1.0099897057290825
89.37638;1.0599871570147623;0.9997568443610091;0.9431710245052942;0.013264165373504347;0.012513639872501802;1.0607980449974614;1.0099988721167894;10.000152021186421;1.2503953559230438;0.03501555397137553;0.03501610895792971;0.9426916369052137;-0.033009001104833006;0.9432631668496201;1.0099896321893376
89.38638;1.0599869615851898;0.9997568248096838;0.9431709571429664;0.01326416810486242;0.0125136409951023;1.0607980157152297;1.009998811800241;10.000150856503744;1.250395425188606;0.035015553896394686;0.03501610714691206;0.9426915062718977;-0.03300900111066455;0.9432630760012594;1.0099895570821575
89.39638;1.0599867588806884;0.9997568083042745;0.9431708880580314;0.013264170883720549;0.01251364214144234;1.0607979874444802;1.0099987505219954;10.00014974845654;1.250395499712133;0.03501555413889452;0.0350161054209088;0.9426913742689179;-0.033009001115251006;0.9432629911595443;1.0099894799139701
89.40638;1.0599865486925035;0.9997567947566546;0.9431708175434131;0.013264173710270461;0.012513643314750177;1.0607979604799158;1.0099986886636427;10.000148690971134;1.2503955797028536;0.03501555471845011;0.03501610379110133;0.9426912411063569;-0.033009001118637936;0.9432629123979536;1.0099894002626806
89.41638;1.0599863308683748;0.9997567840224173;0.9431707459083842;0.013264176585339361;0.012513644519387726;1.0607979351334889;1.009998626681953;10.00014767822347;1.2503956652286792;0.03501555564471572;0.03501610226808782;0.9426911068963808;-0.03300900112086203;0.943262839744662;1.0099893178297439
89.42638;1.0599861053846784;0.9997567758973523;0.943170673455442;0.013264179511142882;0.012513645760312617;1.0607979116967148;1.0099985650430376;10.000146705628662;1.2503957561991832;0.03501555691785621;0.035016100859629834;0.9426909716260163;-0.03300900112195974;0.9432627731872686;1.0099892324438362
89.43638;1.0599858723816222;0.9997567701368244;0.9431706004705367;0.013264182490379937;0.012513647041752222;1.0607978903770998;1.0099985042121575;10.000145769466213;1.2503958523788095;0.03501555853413959;0.035016099567687836;0.9426908352157619;-0.03300900112198077;0.943262712740924;1.0099891440686781
89.44638;1.0599856321289876;0.9997567664586398;0.9431705272649575;0.013264185525338696;0.012513648366316266;1.0607978712112318;1.0099984446387074;10.000144865885925;1.2503959533897928;0.035015560490073275;0.03501609838724238;0.9426906975959252;-0.03300900112098183;0.9432626585366688;1.0099890528301931
89.45638;1.0599853848880827;0.9997567645706018;0.943170454169996;0.013264188618785812;0.012513649734997998;1.0607978540566285;1.0099983867081868;10.00014399027111;1.2503960586527911;0.035015562780712876;0.035016097307835024;0.9426905587513446;-0.03300900111900112;0.9432626108790663;1.009988958969846
89.46638;1.0599851307844663;0.9997567642228318;0.943170381490652;0.013264191774500734;0.012513651147612773;1.060797838739578;1.0099983307045661;10.000143137631325;1.250396167350121;0.035015565397036735;0.03501609631470742;0.9426904187251466;-0.033009001116053524;0.9432625702501454;1.0099888627254092
89.47638;1.059984869846555;0.9997567652095819;0.9431703095208915;0.013264194995919453;0.012513652603592463;1.060797825260327;1.0099982767500193;10.000142303676123;1.2503962785156906;0.035015568326857094;0.03501609538945885;0.9426902775715784;-0.033009001112146566;0.9432625372060344;1.0099887643091516
89.48638;1.0599846021628385;0.9997567673297542;0.943170238586926;0.013264198285431017;0.01251365410270613;1.0607978138366503;1.009998224794263;10.000141485529102;1.250396391142815;0.03501557155646579;0.03501609451303671;0.9426901353012602;-0.03300900110728209;0.943262512172048;1.009988663961264
89.49638;1.0599843279226007;0.9997567703808439;0.9431701690585194;0.013264201645290984;0.012513655645642016;1.0607978047467292;1.0099981747384326;10.000140681548341;1.2503965042070624;0.035015575070826005;0.035016093669813564;0.9426899918682943;-0.03300900110144116;0.9432624952777305;1.0099885619042024
89.50638;1.0599840473426354;0.9997567741669526;0.9431701013321542;0.013264205077834308;0.01251365723421795;1.0607977981962962;1.0099981265437203;10.000139890597952;1.2503966166733043;0.0350155788543818;0.035016092849096875;0.9426898472082893;-0.03300900109457801;0.9432624864004471;1.0099884582722551
89.51638;1.0599837607049336;0.9997567784728923;0.9431700357693689;0.01326420858438654;0.012513658870771643;1.0607977943168176;1.0099980802126542;10.00013911130138;1.250396727517835;0.03501558289193406;0.03501609204404474;0.9426897012971664;-0.03300900108663232;0.943262485380377;1.0099883531750544
89.52638;1.0599834684309126;0.9997567830741199;0.9431699726406113;0.01326421216456684;0.01251366055796894;1.0607977931719157;1.0099980357266494;10.00013834174517;1.2503968357712139;0.03501558716777025;0.03501609125085375;0.9426895541830416;-0.03300900107755453;0.9432624921681649;1.009988246815225
89.53638;1.0599831709966006;0.9997567878483314;0.9431699121418279;0.013264215816426828;0.012513662299278305;1.0607977947634697;1.009997993039128;10.000137579721999;1.2503969406111886;0.0350155916645124;0.03501609046899807;0.942689405986353;-0.03300900106733377;0.9432625068075824;1.0099881395008656
89.54638;1.0599828688276691;0.9997567928733975;0.9431698544100005;0.013264219536925234;0.012513664098662275;1.0607977991353748;1.0099979521196933;10.00013682299946;1.2503970414135253;0.035015596362409376;0.035016089700591085;0.9426892568603;-0.03300900105600958;0.9432625293745943;1.0099880315697987
89.55638;1.0599825623533154;0.9997567983670576;0.9431697994849204;0.013264223322649947;0.012513665959442475;1.0607978065266102;1.0099979130076038;10.000136069441146;1.2503971377007304;0.03501560123878109;0.035016088948831264;0.9426891069236283;-0.03300900104365804;0.943262559961455;1.0099879233418123
89.56638;1.0599822521244833;0.9997568045182799;0.9431697472633155;0.013264227169936662;0.012513667883621162;1.0607978174053314;1.009997875902245;10.000135317228365;1.2503972290770147;0.03501560626860528;0.035016088218214246;0.9426889562347823;-0.03300900103036975;0.9432625986777495;1.0099878151205006
89.57638;1.059981938830643;0.99975681136211;0.9431696974822543;0.013264231074086094;0.012513669872629852;1.0607978323085572;1.0099978412126258;10.000134565154092;1.2503973151742642;0.03501561142587876;0.035016087516978885;0.9426888048291457;-0.033009001016248186;0.9432626456159957;1.0099877072122256
89.58638;1.0599816231831245;0.9997568187940447;0.9431696497496357;0.01326423502892167;0.01251367192867919;1.060797851640608;1.009997809416468;10.000133812933704;1.2503973956277794;0.0350156166840435;0.03501608685931336;0.9426886527852113;-0.03300900100141851;0.9432627007919323;1.009987599953265
89.59638;1.0599813058183256;0.9997568266699719;0.943169603582262;0.013264239027287164;0.012513674054919861;1.060797875630947;1.0099977808513068;10.00013306162876;1.2503974701359324;0.03501562201555726;0.035016086264804326;0.9426885002805386;-0.03300900098602414;0.9432627641075564;1.0099874937199471
89.60638;1.0599809873774089;0.99975683482731;0.943169558419369;0.013264243062140106;0.01251367625406343;1.060797904438221;1.009997755641378;10.000132314017828;1.2503975385048949;0.03501562739256186;0.035016085754496336;0.9426883476232836;-0.033009000970222906;0.9432628353565009;1.0099873888847204
89.61638;1.0599806686571958;0.9997568430284086;0.9431695136666121;0.013264247127649436;0.012513678526949826;1.0607979382314043;1.0099977337280897;10.000131574470867;1.2503976006010935;0.0350156327897486;0.035016085347240655;0.9426881952341887;-0.033009000954181515;0.9432629142814289;1.009987285727745
89.62638;1.0599803506277024;0.999756850943954;0.9431694687989137;0.013264251219395229;0.012513680872537151;1.0607979771776395;1.0099977149138668;10.000130848150318;1.250397656307662;0.03501563818737418;0.03501608505938743;0.9426880435430518;-0.033009000938060064;0.9432630006447691;1.0099871843640114
89.63638;1.0599800342929613;0.9997568581613712;0.943169423467434;0.013264255333379748;0.01251368328870827;1.0607980214391541;1.009997698912346;10.000130140217031;1.250397705526328;0.03501564357262555;0.035016084905264956;0.942687892886094;-0.03300900092201157;0.9432630942533493;1.009987084709783
89.64638;1.0599797205428476;0.9997568641889703;0.943169377510448;0.013264259464969803;0.012513685772764307;1.0607980712424947;1.0099976854069528;10.000129455849637;1.2503977481706405;0.03501564894021571;0.0350160848963085;0.9426877434664239;-0.03300900090620632;0.9432631949569873;1.0099869864843363
89.65638;1.0599794101596598;0.9997568685105519;0.9431693308459361;0.013264263608742314;0.012513688321697886;1.060798126945999;1.009997674098777;10.00012880061245;1.2503977841453084;0.035015654291675954;0.03501608504005513;0.942687595319109;-0.03300900089084562;0.9432633026510818;1.009986889268639
89.66638;1.0599791039226836;0.9997568706578901;0.9431692833684614;0.013264267758762037;0.01251369093224847;1.0607981890329476;1.0099976647133693;10.00012818042235;1.25039781336402;0.03501565963247068;0.03501608534062237;0.9426874483363801;-0.03300900087615035;0.9432634172913481;1.0099867926037482
89.67638;1.0599788025982364;0.9997568702080408;0.9431692349359702;0.013264271908430056;0.01251369360079143;1.0607982580040323;1.0099976569703861;10.000127601279296;1.2503978358518542;0.03501566496821267;0.03501608580027397;0.9426873024080564;-0.033009000862363365;0.9432635389127417;1.0099866960948387
89.68638;1.059978506839594;0.9997568667873287;0.9431691854090031;0.013264276050054143;0.012513696323244474;1.0607983342399547;1.0099976505534756;10.000127068768803;1.2503978518568066;0.035015670302486;0.03501608642075384;0.9426871575301746;-0.033009000849775455;0.9432636676133753;1.0099865994968045
89.69638;1.0599782171712069;0.9997568601370196;0.9431691346832844;0.013264280175444985;0.01251369909477163;1.060798417960036;1.0099976451146981;10.000126587479322;1.2503978618300984;0.035015675638677336;0.035016087205050096;0.9426870137857019;-0.0330090008387268;0.9432638035219304;1.0099865027296642
89.70638;1.0599779340078486;0.9997568501071336;0.9431690827023953;0.013264284277689158;0.012513701909832234;1.0607985092529049;1.0099976403283455;10.000126161028955;1.2503978663019093;0.03501568098257396;0.03501608815848902;0.9426868713101455;-0.03300900082956402;0.9432639467789949;1.009986405831211
89.71638;1.0599776576296387;0.99975683658806;0.9431690294741568;0.013264288351906427;0.012513704762679845;1.0607986080976382;1.0099976359193825;10.000125792433048;1.250397865781877;0.035015686340708285;0.03501608928702735;0.9426867302839573;-0.03300900082259068;0.9432640975154211;1.009986308921722
89.72638;1.059977388195639;0.9997568194864309;0.9431689750788737;0.013264292393774352;0.012513707647244042;1.0607987143658981;1.009997631643262;10.000125484090724;1.2503978607209867;0.03501569171734583;0.035016090595434084;0.9426865908789647;-0.03300900081804232;0.943264255852248;1.009986212239049
89.73638;1.0599771258216673;0.9997567987240498;0.9431689196409451;0.013264296397863204;0.01251371055660432;1.060798827816473;1.0099976273528317;10.000125237408753;1.250397851509436;0.03501569711428849;0.03501609208780949;0.9426864532170252;-0.033009000816080714;0.943264421907614;1.0099861162225705
89.74638;1.0599768706758617;0.9997567742426682;0.9431688633022234;0.013264300357578973;0.01251371348347548;1.0607989480925808;1.009997623120115;10.000125052380566;1.25039783846473;0.03501570253243693;0.03501609376896293;0.942686317419668;-0.033009000816803705;0.9432645957265056;1.0099860215490553
89.75638;1.0599766230339962;0.999756746025537;0.9431688062317473;0.01326430426561168;0.012513716421757238;1.0607990747323504;1.0099976192035371;10.000124927312221;1.2503978218044647;0.035015707972951796;0.03501609564440096;0.9426861836771522;-0.03300900082026844;0.9432647771706371;1.0099859290887616
89.76638;1.0599763832880018;0.9997567140794301;0.9431687486379069;0.013264308114018653;0.012513719367043387;1.060799207224926;1.0099976158768424;10.000124858496696;1.250397801694316;0.03501571343607482;0.03501609771745974;0.9426860522343993;-0.03300900082650856;0.9432649658980022;1.0099858397923434
89.77638;1.059976151936211;0.9997566783582859;0.9431686907421002;0.013264311894733826;0.01251372231526293;1.0607993450932978;1.0099976133291737;10.000124839926036;1.2503977783406577;0.035015718918628314;0.03501609998604327;0.9426859233324247;-0.03300900083554224;0.9432651614376937;1.0099857545197006
89.78638;1.059975929494664;0.9997566387348537;0.9431686327390641;0.013264315600121498;0.012513725261862183;1.0607994879042029;1.0099976117299871;10.000124863636955;1.2503977519999008;0.03501572441369192;0.035016102442420025;0.9426857972099651;-0.03300900084738436;0.9432653632962292;1.0099856739083233
89.79638;1.0599757164100245;0.9997565950695392;0.9431685748272007;0.013264319222486326;0.012513728202962692;1.0607996351863782;1.0099976113506297;10.000124920341;1.2503977229688237;0.03501572991102968;0.03501610507442544;0.9426856741366375;-0.03300900086206386;0.9432655710885304;1.0099855983365376
89.80638;1.0599755131280606;0.9997565472670937;0.9431685172794388;0.013264322753388538;0.012513731136499413;1.0607997864135088;1.0099976125711665;10.000124999678931;1.2503976916099502;0.03501573539576399;0.03501610786501909;0.942685554402339;-0.033009000879640774;0.9432657846111189;1.0099855279330352
89.81638;1.059975320174827;0.9997564952558836;0.9431684604446365;0.013264326184131828;0.012513734061464606;1.0607999411133089;1.0099976157485493;10.000125090633876;1.2503976583435596;0.03501574084843867;0.03501611079141818;0.9426854382451237;-0.03300900090021309;0.9432660037642729;1.0099854626468399
89.82638;1.0599751380889726;0.999756438957258;0.9431684047235264;0.013264329506847214;0.01251373697672023;1.06080009890409;1.00999762110011;10.000125182212205;1.250397623646918;0.035015746248311;0.035016113826257994;0.9426853257358777;-0.0330090009239058;0.9432662284290175;1.009985402382609
89.83638;1.059974967303736;0.9997563782851979;0.9431683505785676;0.013264332714710468;0.012513739881280399;1.060800259393742;1.0099976287136958;10.000125263532254;1.2503975880732348;0.035015751576678286;0.03501611693913917;0.9426852167094515;-0.03300900095083863;0.9432664584229983;1.0099853470655673
89.84638;1.0599748080849243;0.9997563131804553;0.943168298499718;0.013264335801744282;0.012513742775142259;1.0608004220813154;1.0099976385942024;10.000125323681338;1.2503975522011364;0.03501575681811909;0.0350161200979022;0.9426851107945479;-0.0330090009810899;0.9432666934904737;1.009985296590491
89.85638;1.0599746605214588;0.9997562436841461;0.9431682489477765;0.0132643387635585;0.012513745659143677;1.06080058629917;1.0099976506603277;10.000125352150677;1.2503975165376844;0.03501576196025391;0.0350161232724513;0.9426850074990814;-0.03300900101469323;0.9432669332747418;1.0099852507943323
89.86638;1.0599745245560146;0.9997561699596591;0.9431682023900574;0.013264341597630253;0.012513748533705482;1.060800751227501;1.009997664785628;10.00012533947106;1.2503974815036956;0.03501576699296985;0.03501612643999574;0.9426849063260028;-0.03300900105165316;0.9432671773093463;1.0099852094893085
89.87638;1.059974400061587;0.999756092208141;0.9431681593577849;0.01326434430131709;0.012513751397831105;1.0608009160422511;1.0099976809085838;10.000125277852408;1.2503974474967723;0.03501577190689409;0.03501612958695648;0.9426848068722669;-0.0330090010919426;0.9432674250184973;1.0099851724386928
89.88638;1.059974286936325;0.999756010583089;0.9431681204142046;0.01326434686988041;0.01251375425006779;1.0608010800871535;1.0099976990673665;10.000125161835733;1.2503974148576043;0.0350157766904911;0.035016132705328475;0.9426847088081048;-0.03300900113550068;0.9432676757075976;1.0099851392555248
89.89638;1.0599741851296929;0.9997559251799111;0.9431680861062683;0.013264349296991499;0.012513757090815182;1.0608012429192963;1.0099977193123735;10.000124988560756;1.2503973837175277;0.03501578132841946;0.035016135787381976;0.9426846117303268;-0.03300900118224905;0.9432679286169358;1.009985109366392
89.90638;1.059974094582533;0.9997558360598171;0.9431680569574463;0.013264351576239397;0.012513759923236696;1.0608014042601308;1.009997741588948;10.000124757855652;1.2503973538990052;0.03501578580352188;0.03501613882421558;0.9426845150587446;-0.03300900123211281;0.9432681830269306;1.0099850821117717
89.91638;1.0599740151677883;0.9997557432982757;0.9431680334416833;0.013264353702012458;0.012513762751264645;1.0608015639289479;1.00999776566713;10.000124472199145;1.2503973249432998;0.03501579010011707;0.03501614180605881;0.9426844181135738;-0.033009001285033424;0.9432684382971601;1.0099850568579511
89.92638;1.05997394666354;0.9997556470480575;0.9431680159482918;0.01326435566989247;0.012513765576736996;1.060801721744174;1.009997791145035;10.00012413590506;1.25039729618736;0.03501579420687235;0.035016144720272285;0.9426843202503175;-0.033009001340954656;0.943268693835067;1.0099850330062736
89.93638;1.059973888707877;0.9997555474728708;0.9431680047951034;0.013264357476725806;0.012513768398577612;1.0608018774314358;1.0099978175396171;10.00012375352499;1.2503972668184562;0.03501579811845076;0.03501614754930322;0.9426842208684157;-0.03300900139978536;0.9432689490584105;1.0099850099385141
89.94638;1.0599738407451218;0.9997554445505947;0.9431680002405338;0.013264359121013458;0.012513771214045313;1.0608020306045463;1.009997844431413;10.00012332853274;1.2503972359122073;0.035015801833216134;0.03501615027140063;0.9426841193416851;-0.033009001461380715;0.9432692033586823;1.0099849870105537
89.95638;1.059973802080192;0.9997553380320952;0.9431680024951877;0.013264360603578888;0.012513774020083353;1.0608021807968342;1.0099978715210354;10.000122863380383;1.250397202472649;0.03501580534880713;0.03501615286323299;0.9426840150211696;-0.033009001525555186;0.9432694560773024;1.0099849636437466
89.96638;1.0599737720541744;0.9997552276626751;0.9431680118217609;0.013264361927059008;0.012513776813519272;1.0608023275274445;1.009997898526499;10.000122360434483;1.2503971655461887;0.03501580866166024;0.03501615530113591;0.9426839073324325;-0.03300900159210638;0.9432697065292573;1.0099849393915843
89.97638;1.0599737501709774;0.9997551133890717;0.943168028624464;0.013264363094602324;0.012513779590596004;1.0608024703856798;1.0099979250461761;10.000121822168968;1.2503971244328569;0.035015811769317756;0.03501615755908603;0.942683795842717;-0.033009001660841475;0.94326995407197;1.009984913870458
