time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
89.98638;1.0599737361103323;0.999754995325335;0.9431680533708585;0.01326436410938829;0.012513782347078197;1.0608026090564533;1.0099979505300225;10.00012125045578;1.2503970788033436;0.03501581467045822;0.035016159606624936;0.9426836802214383;-0.033009001731600755;0.943270198150384;1.0099848866693653
89.99638;1.059973729722741;0.9997548736319719;0.9431680864347572;0.0132643649746569;0.01251378507932895;1.060802743256786;1.0099979743842795;10.00012064650558;1.2503970286132178;0.03501581736429679;0.03501616141035663;0.9426835602001274;-0.03300900180425444;0.9432704382603284;1.009984857366979
90.00638;1.0599737310267232;0.9997547485255349;0.9431681280376452;0.013264365693661939;0.012513787785446052;1.0608028726689314;1.0099979960929188;10.000120011734644;1.250396973974167;0.035015819851935484;0.035016162937240976;0.9426834355923158;-0.03300900187867432;0.9432706738903152;1.009984825622046
90.01638;1.0599737401458609;0.9997546203410613;0.9431681783084233;0.013264366269922329;0.012513790465152094;1.06080299695915;1.009998015222093;10.000119348067448;1.2503969151412817;0.035015822137152215;0.035016164156309;0.9426833063076179;-0.03300900195471725;0.9432709045236752;1.0099847912450306
90.02638;1.059973757192848;0.9997544895137999;0.9431682373412468;0.013264366707621648;0.012513793118207448;1.0608031158565354;1.0099980313616697;10.000118657193118;1.2503968525648173;0.03501582422443586;0.035016165038787433;0.9426831723708233;-0.03300900203222351;0.943271129667669;1.0099847541890448
90.03638;1.0599737822149773;0.999754356520421;0.9431683051442173;0.013264367011707112;0.012513795742685017;1.060803229211178;1.0099980441413183;10.000117939659772;1.2503967868278634;0.03501582611679516;0.035016165558544206;0.9426830339577495;-0.03300900211101039;0.9432713488456094;1.009984714494604
90.04638;1.059973815233384;0.9997542218518674;0.9431683815342298;0.013264367187480173;0.012513798334550007;1.0608033369794774;1.0099980532775439;10.000117194499802;1.2503967184733749;0.03501582781649888;0.03501616569428795;0.9426828913789063;-0.03300900219087086;0.9432715615929272;1.0099846722596815
90.05638;1.0599738562551597;0.999754086050791;0.9431684661256673;0.01326436723995688;0.012513800888765568;1.0608034391392922;1.0099980585547348;10.00011641943277;1.2503966479413295;0.035015829328114326;0.03501616543197128;0.9426827450262959;-0.033009002271587075;0.9432717675073226;1.0099846276424664
90.06638;1.059973905242862;0.9997539497757111;0.9431685584031567;0.013264367173881617;0.012513803400938618;1.060803535626659;1.0099980598154994;10.000115611579524;1.2503965756569406;0.03501583066015999;0.03501616476471673;0.9426825953449334;-0.03300900235294095;0.943271966281164;1.0099845809133443
90.07638;1.0599739621466633;0.9997538137720626;0.943168657765904;0.0132643669947157;0.012513805867630075;1.060803626356534;1.0099980570212062;10.000114768495562;1.2503965020760612;0.03501583182187513;0.03501616369151968;0.942682442805497;-0.03300900243470411;0.9432721576857397;1.0099845325541748
90.08638;1.059974026988179;0.9997536787405336;0.9431687635620443;0.01326436670966614;0.01251380828469817;1.0608037112531863;1.0099980502940906;10.00011388896379;1.2503964276307347;0.03501583281807489;0.03501616221644169;0.9426822878421693;-0.0330090025166239;0.9432723415873285;1.0099844832962408
90.09638;1.059974099894316;0.999753545211597;0.9431688751538967;0.013264366327629111;0.012513810645454964;1.0608037902295615;1.00999803988365;10.000112973460528;1.2503963526796102;0.03501583364892538;0.035016160347684275;0.9426821307850463;-0.033009002598428795;0.9432725179877249;1.0099844340366697
90.10638;1.0599741810741097;0.9997534135053024;0.9431689919559557;0.013264365858363887;0.012513812940159786;1.0608038631596823;1.0099980260985084;10.000112024035205;1.2503962775205384;0.035015834314331695;0.03501615809657136;0.9426819718822933;-0.03300900267985154;0.9432726870150298;1.0099843857192445
90.11638;1.059974270817467;0.9997532837904034;0.9431691134648241;0.01326436531199371;0.012513815157089964;1.0608039299113845;1.0099980092446763;10.00011104293714;1.2503962024218138;0.03501583481681581;0.03501615547609886;0.9426818114376375;-0.033009002760654486;0.9432728488602892;1.0099843392581336
90.12638;1.059974369526786;0.9997531561744303;0.9431692393532972;0.013264364699034947;0.012513817284569122;1.0608039904375466;1.0099979895747773;10.000110031095984;1.2503961275779283;0.03501583515914386;0.03501615249847893;0.9426816499126308;-0.03300900284063834;0.9432730037170294;1.009984295522553
90.13638;1.0599744777171434;0.9997530307656413;0.9431693695121314;0.01326436403083477;0.012513819312656466;1.0608040448136409;1.0099979672279091;10.000108988117404;1.250396053039379;0.03501583533967877;0.03501614917330989;0.9426814878855766;-0.0330090029196329;0.9432731517999976;1.009984255358636
90.14638;1.0599745959210012;0.9997529076780259;0.9431695039532814;0.01326436332013776;0.012513821233913678;1.0608040931726512;1.0099979421864549;10.000107913117281;1.2503959787548837;0.03501583535365868;0.035016145507882124;0.9426813259461411;-0.033009002997491106;0.9432732934253654;1.0099842195986202
90.15638;1.0599747245252478;0.999752786937496;0.9431696427286909;0.013264362580859166;0.012513823043122967;1.0608041356478317;1.0099979142975237;10.000106805070711;1.2503959046776976;0.03501583520155633;0.03501614150963943;0.9426811646187432;-0.03300900307408642;0.9432734290218772;1.0099841891004728
90.16638;1.0599748636999087;0.999752668371096;0.9431697859057319;0.01326436182705154;0.012513824736305567;1.0608041723663657;1.0099978833178067;10.000105662909094;1.250395830822336;0.03501583489576037;0.03501613719019573;0.942681004333271;-0.03300900314930076;0.9432735590463429;1.0099841647981198
90.17638;1.0599750134600645;0.999752551624616;0.9431699335324978;0.013264361072060075;0.012513826310315949;1.060804203455823;1.0099978489612387;10.000104485836422;1.2503957572698983;0.03501583446107133;0.03501613256743252;0.9426808454412223;-0.03300900322302059;0.9432736839056951;1.0099841476068463
90.18638;1.0599751736920087;0.999752436271705;0.9431700856360321;0.013264360327955839;0.012513827763236757;1.0608042290558812;1.009997810969615;10.000103273797102;1.2503956841458548;0.03501583393144974;0.035016127663017864;0.9426806882486695;-0.03300900329515071;0.9432738039215403;1.009984138255705
90.19638;1.0599753440792794;0.9997523218983058;0.9431702422439813;0.013264359604958175;0.01251382909473157;1.060804249295884;1.0099977691958422;10.000102028351108;1.250395611588974;0.03501583334389961;0.035016122499499744;0.9426805330373211;-0.033009003365626316;0.9432739193178523;1.0099841372598104
90.20638;1.0599755240582214;0.9997522081675769;0.9431704033881101;0.013264358911473305;0.01251383030630722;1.0608042642183402;1.0099977236939717;10.00010075358702;1.2503955397579014;0.035015832731678305;0.035016117100786816;0.9426803800861646;-0.03300900343440751;0.9432740302309749;1.0099841450083487
90.21638;1.059975712892348;0.9997520948955414;0.9431705691053606;0.01326435825484085;0.012513831401840364;1.0608042737344392;1.0099976747437769;10.000099455870718;1.2503954688635337;0.03501583212286848;0.03501611149308713;0.9426802296788919;-0.03300900350145257;0.9432741367119731;1.0099841618377072
90.22638;1.0599759098131607;0.9997519820902068;0.9431707394372432;0.013264357641984435;0.01251383238790041;1.0608042777027147;1.009997622745145;10.000098142957446;1.2503953991553098;0.03501583154311201;0.03501610570305349;0.9426800821000415;-0.03300900356669237;0.9432742387099328;1.009984188052903
90.23638;1.0599761141158839;0.9997518698971268;0.9431709144217084;0.013264357080240447;0.01251383327290388;1.0608042760505179;1.0099975680769142;10.000096823757534;1.250395330911358;0.03501583101595409;0.03501609975480542;0.9426799376848612;-0.03300900363003554;0.9432743360942498;1.0099842238905283
90.24638;1.0599763251250298;0.999751758484558;0.9431710941066672;0.013264356578353054;0.012513834065398514;1.0608042687950296;1.0099975110526034;10.000095507994454;1.2503952645013603;0.03501583056252253;0.03501609366846723;0.9426797968642638;-0.03300900369139102;0.9432744287149084;1.009984269450081
90.25638;1.0599765420722422;0.9997516479488698;0.943171278581695;0.013264356146639428;0.012513834773072224;1.0608042559724298;1.009997451955827;10.000094205070397;1.2503952004536154;0.035015830204096994;0.035016087459515684;0.9426796600960422;-0.03300900375067888;0.9432745164287248;1.0099843246478404
90.26638;1.0599767640636344;0.9997515382447818;0.9431714679831401;0.0132643557966313;0.01251383540306284;1.0608042375803062;1.009997391047969;10.000092923372108;1.250395139484539;0.03501582996364831;0.035016081138004085;0.9426795277493266;-0.03300900380782239;0.9432745990839794;1.0099843892372053
90.27638;1.0599769901816365;0.9997514291586177;0.9431716624888243;0.013264355540785257;0.012513835962741998;1.0608042135722395;1.0099973285503658;10.000091670534765;1.2503950824847863;0.03501582986381136;0.03501607470919231;0.9426794000778531;-0.03300900386272673;0.9432746765172014;1.0099844629258659
90.28638;1.059977219550572;0.9997513204014844;0.9431718622676447;0.013264355391810367;0.012513836460024502;1.0608041838513804;1.0099972646482946;10.00009045346826;1.2503950304401519;0.035015829924663684;0.03501606817590078;0.9426792773106512;-0.03300900391526366;0.9432747485893322;1.0099845455184628
90.29638;1.059977451328136;0.9997512117631056;0.9431720673563281;0.013264355361553435;0.012513836902657194;1.0608041482879185;1.0099971995116195;10.000089277793668;1.2503949843289062;0.03501583016298796;0.03501606153987461;0.942679159754933;-0.03300900396528605;0.9432748151902742;1.0099846369847787
90.30638;1.0599776847791624;0.999751103188249;0.9431722776022009;0.013264355460440884;0.012513837297033984;1.0608041067943395;1.0099971333552022;10.000088147469052;1.2503949450058691;0.035015830592320815;0.03501605480215049;0.9426790478177196;-0.0330090040126573;0.9432748761560341;1.0099847374136355
90.31638;1.059977919411948;0.9997509947555592;0.9431724927229588;0.013264355697792678;0.01251383764814826;1.0608040593498251;1.0099970664970161;10.000087064968332;1.2503949130567809;0.03501583122433456;0.0350160479662958;0.9426789419545489;-0.03300900405726049;0.9432749311988277;1.0099848468544226
90.32638;1.0599781549920542;0.9997508866156262;0.9431727123758765;0.013264356082392948;0.01251383796073655;1.060804005956297;1.009996999344052;10.000086031759139;1.2503948887255973;0.03501583207091438;0.03501604104249333;0.9426788425874086;-0.0330090040989886;0.9432749799236998;1.0099849651790915
90.33638;1.0599783914103398;0.9997507789412485;0.9431729362034129;0.013264356623040213;0.01251383823975358;1.06080394660614;1.0099969323818436;10.000085048300013;1.2503948719782498;0.03501583314513967;0.03501603404680735;0.9426787500605904;-0.033009004137741514;0.9432750218939777;1.0099850921209819
90.34638;1.0599786285417987;0.9997506718715343;0.9431731638925662;0.01326435732844973;0.012513838490231546;1.0608038812339378;1.0099968661925105;10.00008411350047;1.2503948625909045;0.035015834460925835;0.03501602699776283;0.9426786646846841;-0.033009004173442436;0.9432750567194791;1.0099852274256516
90.35638;1.0599788662049183;0.9997505654431573;0.9431733952258348;0.013264358206200953;0.01251383871751201;1.0608038096664487;1.009996801445221;10.000083224809861;1.250394860178512;0.03501583603208474;0.035016019913390845;0.9426785868087314;-0.03300900420605481;0.9432750841041101;1.009985370909143
90.36638;1.0599791042154207;0.9997504596105271;0.9431736300985556;0.013264359261754682;0.012513838926815516;1.060803731665298;1.0099967388972952;10.000082379278801;1.2503948642491929;0.03501583787223681;0.035016012807153746;0.9426785168035021;-0.03300900423557434;0.9432751038129945;1.009985522401467
90.37638;1.0599793424472015;0.9997503543503686;0.9431738685140293;0.013264360498349658;0.012513839121853226;1.0608036470440763;1.0099966793727524;10.00008157438748;1.2503948743514626;0.035015839995568114;0.035016005685278455;0.9426784549842347;-0.03300900426200325;0.9432751156363626;1.0099856817062154
90.38638;1.059979580806039;0.9997502497313713;0.9431741105764708;0.013264361917276117;0.012513839304153286;1.0608035557469255;1.0099966236569633;10.000080807817247;1.2503948901982456;0.03501584241544352;0.03501599854834334;0.9426784015853256;-0.03300900428533088;0.9432751194150155;1.0099858485840525
90.39638;1.059979819126936;0.9997501458973139;0.9431743565218527;0.013264363517794149;0.012513839474203708;1.0608034578402248;1.009996572408488;10.000080076828603;1.2503949116340822;0.03501584514193832;0.03501599139328407;0.9426783567477056;-0.033009004305523;0.9432751151263097;1.0099860227516215
90.40638;1.05998005713758;0.999750042990078;0.943174606746201;0.013264365296743276;0.012513839633235964;1.060803353479679;1.0099965261791157;10.000079378049428;1.2503949384661772;0.03501584818256875;0.03501598421431658;0.942678320498157;-0.033009004322510235;0.9432751028991362;1.0099862039300063
90.41638;1.0599802945188395;0.9997499411358246;0.9431748617311563;0.013264367248238347;0.012513839783529183;1.0608032429103962;1.0099964855016696;10.0000787075903;1.2503949703421517;0.03501585154428641;0.03501597700514084;0.9426782928097893;-0.033009004336180724;0.943275082868625;1.0099863918523047
90.42638;1.059980530933569;0.9997498405179922;0.9431751219009142;0.013264369364000928;0.012513839927832926;1.0608031264914253;1.0099964509008;10.000078061264414;1.2503950068140834;0.035015855233971674;0.035015969761114436;0.9426782736828982;-0.03300900434639055;0.9432750550872245;1.009986586188538
90.43638;1.0599807659736293;0.9997497413799867;0.943175387543525;0.013264371634222472;0.012513840069808388;1.0608030046882513;1.0099964227149565;10.000077434815148;1.2503950474705168;0.0350158592584579;0.03501596247950687;0.9426782631456638;-0.03300900435300282;0.9432750196405921;1.0099867864971779
90.44638;1.0599809991105542;0.9997496439460531;0.9431756587975155;0.013264374047740446;0.012513840214607273;1.0608028779996546;1.0099964008891238;10.000076823927467;1.250395092003408;0.03501586362372602;0.035015955158056694;0.9426782612467731;-0.03300900435593629;0.9432749768063066;1.0099869922148885
90.45638;1.0599812297039464;0.999749548377766;0.9431759356451302;0.013264376591338558;0.01251384036817327;1.0608027469054098;1.0099963849929436;10.000076224435645;1.250395140220313;0.03501586833297907;0.03501594779208186;0.9426782680628916;-0.03300900435518003;0.9432749270610437;1.0099872026330603
90.46638;1.0599814570294115;0.9997494547975961;0.9431762179499237;0.013264379249831214;0.012513840536320278;1.0608026118873384;1.0099963743845817;10.000075633084355;1.250395191956058;0.03501587338389897;0.03501594037325469;0.9426782836967553;-0.03300900435077724;0.9432748709178169;1.0099874169012457
90.47638;1.059981680314693;0.9997493633552818;0.9431765054969604;0.013264382007493919;0.012513840724840115;1.0608024734233792;1.0099963682813424;10.000075047931093;1.2503952469197597;0.03501587876564546;0.03501593289277166;0.9426783083293885;-0.033009004342814695;0.9432748087850926;1.0099876340800693
90.48638;1.0599818987791396;0.9997492742803569;0.9431767979597457;0.01326438484942511;0.012513840939814943;1.0608023319464084;1.00999636578126;10.000074468017745;1.250395304695522;0.03501588445808468;0.035015925344948635;0.9426783422585773;-0.03300900433141386;0.943274740992019;1.00998785322452
90.49638;1.0599821116692558;0.9997491878529788;0.943177094879295;0.013264387762506762;0.01251384118717261;1.0608021878598695;1.0099963659476185;10.000073893396841;1.2503953648726256;0.035015890433873764;0.0350159177283714;0.9426783858297647;-0.03300900431671517;0.9432746678770974;1.0099880734544153
90.50638;1.0599823183213286;0.9997491043052376;0.9431773957405423;0.013264390736125689;0.012513841472195222;1.060802041542905;1.0099963678817943;10.000073325639171;1.250395427056362;0.035015896662202596;0.0350159100459255;0.942678439361142;-0.03300900429888097;0.9432745898167068;1.009988293945161
90.51638;1.0599825181877607;0.9997490237762684;0.9431777000829676;0.013264393761720849;0.01251384179885856;1.0608018932999597;1.009996370775234;10.000072767499855;1.2503954908177295;0.03501590311307323;0.03501590230225493;0.942678503132032;-0.03300900427810602;0.9432745072112223;1.0099885138700768
90.52638;1.0599827107695037;0.9997489463814176;0.9431780075379105;0.013264396831648161;0.012513842168065285;1.0608017433610781;1.0099963739683997;10.00007222167351;1.250395555777745;0.03501590975945105;0.03501589449948305;0.9426785773785705;-0.033009004254592585;0.9432744204719751;1.0099887323841275
90.53638;1.0599828955980535;0.9997488722923336;0.9431783177738071;0.013264399938631063;0.012513842576611202;1.0608015919246727;1.0099963769271674;10.000071689804638;1.250395621703312;0.03501591657639267;0.035015886635572695;0.9426786622622959;-0.03300900422851162;0.943274330018015;1.009988948645006
90.54638;1.0599830723335877;0.9997488017502343;0.943178630422203;0.013264403075611709;0.012513843019063635;1.0608014391930691;1.0099963791492939;10.000071171791927;1.2503956884198528;0.03501592354035054;0.035015878705221735;0.9426787578595717;-0.03300900420000354;0.9432742362878529;1.009989161843318
90.55638;1.0599832408215175;0.9997487350347547;0.9431789450475837;0.013264406235605252;0.012513843490889335;1.0608012854558595;1.0099963801149532;10.000070665171561;1.2503957556083645;0.03501593063058818;0.03501587070163448;0.9426788642207836;-0.03300900416920774;0.9432741397536735;1.009989371275917
90.56638;1.0599834010619245;0.9997486724300305;0.9431792611350606;0.013264409412004637;0.0125138439895915;1.0608011311551333;1.0099963793112405;10.000070165064828;1.2503958227059666;0.03501593782984487;0.03501586261966871;0.9426789814281593;-0.03300900413627857;0.943274040907531;1.0099895764300426
90.57638;1.059983553167544;0.9997486142200737;0.9431795780670252;0.013264412599383726;0.01251384451352768;1.0608009768048476;1.0099963763097468;10.000069664711466;1.2503958890067763;0.03501594512251895;0.0350158544588618;0.9426791095871829;-0.03300900410138001;0.9432739402179461;1.009989776976601
90.58638;1.0599836973179617;0.9997485607099968;0.9431798951783331;0.01326441579344583;0.012513845060916769;1.06080082288;1.0099963708345439;10.000069156179636;1.2503959538459346;0.035015952493040105;0.03501584622300849;0.9426792488072124;-0.03300900406466834;0.9432738380727822;1.009989972680573
90.59638;1.0599838337358263;0.9997485122416602;0.9431802119231797;0.013264418989797255;0.012513845630042618;1.0608006697931869;1.0099963627706265;10.00006863084136;1.2503960167214856;0.03501595992575982;0.03501583791668559;0.9426793991949511;-0.03300900402628091;0.9432737347114903;1.0099901633110635
90.60638;1.0599839626861982;0.9997484691917736;0.9431805279783272;0.013264422183085238;0.012513846219513805;1.0608005178396411;1.0099963521501796;10.000068079801153;1.2503960773179574;0.03501596740468838;0.035015829541718876;0.9426795608443164;-0.0330090039863461;0.9432736301866083;1.009990348588628
90.61638;1.059984084420688;0.9997484319777825;0.9431808431759715;0.013264425367112608;0.01251384682805426;1.060800367092231;1.0099963390961562;10.000067494893102;1.250396135487848;0.035015974912412685;0.03501582109502678;0.9426797338487043;-0.033009003945000455;0.9432735243990651;1.009990528150469
90.62638;1.0599841990819512;0.9997484010806178;0.9431811574073244;0.013264428535017513;0.012513847454269762;1.060800217375111;1.009996323697938;10.000066869653663;1.2503961912298542;0.03501598243045649;0.03501581257029687;0.9426799182894122;-0.03300900390240165;0.9432734172018215;1.0099907015025222
90.63638;1.0599843067085226;0.9997483770242886;0.943181470603573;0.01326443167912837;0.012513848096922716;1.060800068309499;1.0099963059172967;10.000066199294707;1.250396244635449;0.035015989941577653;0.035015803964408926;0.9426801141463551;-0.03300900385873244;0.9432733085383814;1.0099908680532772
90.64638;1.059984407378984;0.999748360289355;0.94318178275429;0.01326443479134581;0.012513848755678564;1.0607999193820745;1.0099962855643636;10.000065480112521;1.2503962958467147;0.0350159974307382;0.035015795282268516;0.9426803212141853;-0.033009003814179316;0.9432731985438697;1.0099910273076356
90.65638;1.0599845013491536;0.999748351243395;0.9431820939435188;0.013264437864135828;0.012513849431706428;1.0607997700464307;1.0099962623376717;10.000064709304436;1.2503963450745403;0.03501600488356166;0.03501578653433833;0.9426805390752339;-0.033009003768904095;0.9432730875490029;1.0099911790267118
90.66638;1.059984589078795;0.9997483501438648;0.9431824043343305;0.013264440891145021;0.012513850127555267;1.0607996198039527;1.0099962359335408;10.000063885453859;1.250396392552877;0.0350160122839983;0.035015777731051766;0.9426807671069904;-0.03300900372303829;0.9432729759977733;1.0099913231786783
90.67638;1.0599846711713818;0.9997483571651486;0.9431827140485055;0.013264443867359683;0.012513850846342297;1.0607994682174013;1.0099962061376382;10.000063008842455;1.250396438386117;0.035016019613219526;0.03501576888203497;0.9426810045508529;-0.0330090036766849;0.9432728643218413;1.0099914598258046
90.68638;1.059984748276716;0.9997483723630869;0.9431830230908805;0.013264446789300747;0.012513851590681952;1.0607993149080719;1.0099961728673355;10.000062080719228;1.2503964825070042;0.03501602684964531;0.03501575999857338;0.942681250628911;-0.033009003629922526;0.9432727528240452;1.0099915891427662
90.69638;1.05998482101079;0.9997483956057202;0.9431833314086502;0.013264449655053008;0.012513852361621287;1.0607991595672064;1.0099961362173702;10.000061102373438;1.2503965247923372;0.03501603396887099;0.03501575109128839;0.9426815046144201;-0.033009003582823424;0.9432726416265641;1.0099917115025137
90.70638;1.0599848899008641;0.9997484265959867;0.9431836389307354;0.013264452463722156;0.012513853158207067;1.0607990019451146;1.009996096473798;10.000060075191302;1.2503965651104683;0.03501604094561222;0.03501574216479344;0.9426817658163268;-0.03300900353546478;0.9432725306951324;1.009991827445817
90.71638;1.0599849553671763;0.9997484649707538;0.9431839454764821;0.013264455214548403;0.012513853978081085;1.0607988417840601;1.0099960540547845;10.00005900133441;1.250396603246953;0.03501604775714052;0.03501573321739564;0.9426820335393736;-0.033009003487919276;0.9432724199000218;1.0099919375554318
90.72638;1.059985017788139;0.9997485103593968;0.9431842506625712;0.01326445790659021;0.01251385481810887;1.0607986787630612;1.009996009419438;10.000057883837716;1.250396638838098;0.03501605438346886;0.03501572424558607;0.9426823070828708;-0.03300900344023631;0.9432723090594737;1.009992042388424
90.73638;1.059985077613509;0.9997485623533021;0.9431845539375581;0.013264460539074407;0.012513855674426784;1.0607985125535784;1.0099959629744544;10.000056725653721;1.2503966714001167;0.035016060804790555;0.03501571524818066;0.9426825857536516;-0.03300900339243028;0.9432721979524825;1.0099921424669391
90.74638;1.059985135442736;0.9997486204274868;0.9431848546851932;0.01326446311123381;0.012513856542911414;1.0607983428883303;1.0099959149998787;10.000055528883422;1.2503967004318155;0.035016066999402636;0.03501570622746161;0.9426828688492019;-0.033009003344491236;0.9432720863579572;1.0099922382787445
90.75638;1.0599851919969434;0.9997486839198259;0.9431851523156107;0.013264465621582304;0.012513857420314472;1.0607981695320108;1.0099958656663326;10.000054295265752;1.25039672545031;0.03501607294367516;0.035015697187551424;0.942683155641262;-0.03300900329639736;0.9432719740993926;1.0099923303132476
90.76638;1.0599852479823755;0.999748752104495;0.9431854463176983;0.013264468067697684;0.012513858304922286;1.0607979922888275;1.0099958151297954;10.00005302698742;1.2503967459515257;0.035016078613908125;0.035015688133861314;0.9426834454049299;-0.033009003248105996;0.9432718610216528;1.0099924191353251
90.77638;1.059985303962466;0.9997488242873304;0.9431857362533637;0.013264470447036152;0.012513859196502641;1.0607978110967438;1.0099957635770325;10.000051726814606;1.2503967614312212;0.03501608398647657;0.03501567907420007;0.9426837374612318;-0.03300900319954512;0.9432717469746126;1.0099925054343803
90.78638;1.0599853603345348;0.9997488998533159;0.9431860217277939;0.013264472758340173;0.01251386009596607;1.0607976260401224;1.0099957112195892;10.000050397655919;1.2503967714159128;0.03501608903560083;0.035015670016942724;0.942684031153659;-0.03300900315061646;0.9432716318886546;1.0099925899141677
90.79638;1.0599854173795802;0.999748978243969;0.9431863023596481;0.013264475001830566;0.012513861004908764;1.0607974373145639;1.0099956583392729;10.000049041907477;1.2503967754162129;0.0350160937320295;0.03501566096914772;0.9426843257778947;-0.033009003101212187;0.9432715158789106;1.0099926730819093
90.80638;1.0599854752799547;0.9997490589149715;0.9431865777000814;0.013264477177733863;0.01251386192546556;1.0607972452626364;1.0099956053457786;10.000047661299147;1.2503967728991212;0.03501609804252151;0.035015651939965385;0.9426846205596445;-0.03300900305124909;0.9432713992942815;1.0099927552322028
90.81638;1.0599855340920525;0.9997491413477531;0.9431868471336919;0.013264479285359133;0.012513862860323249;1.0607970503356798;1.0099955527362348;10.000046257693477;1.2503967633211897;0.03501610193008227;0.035015642944307084;0.9426849147003268;-0.03300900300069248;0.9432712826809551;1.0099928366211104
90.82638;1.0599855937273757;0.99974922508426;0.9431871099150405;0.013264481323354805;0.012513863811883198;1.0607968529461855;1.0099955010174126;10.000044833868799;1.2503967461674663;0.03501610535785349;0.035015634001810916;0.9426852074889608;-0.03300900294955072;0.9432711666631236;1.0099929175682563
90.83638;1.0599856539073707;0.9997493096998745;0.9431873653371664;0.013264483290051334;0.012513864780881595;1.0607966534171205;1.0099954506666602;10.000043393097023;1.2503967210083267;0.035016108294455055;0.035015625134061146;0.9426854984350548;-0.03300900289784242;0.9432710518310157;1.0099929984406395
90.84638;1.0599857141181135;0.9997493947434248;0.9431876128163394;0.013264485184068165;0.012513865766069648;1.0607964520629347;1.009995402056065;10.000041937964367;1.2503966875617667;0.035016110715447385;0.03501561636344634;0.942685787289191;-0.033009002845563046;0.9432709387080823;1.0099930795955891
90.85638;1.0599857736665212;0.9997494797374407;0.9431878518254508;0.013264487005190315;0.012513866764996733;1.0607962492685472;1.0099953553862466;10.000040469886915;1.2503966457157034;0.03501611260259843;0.03501560771300668;0.9426860739281159;-0.03300900279268223;0.9432708277328847;1.0099931613285327
90.86638;1.059985831794362;0.9997495642164798;0.9431880818473931;0.01326448875459878;0.012513867775055823;1.0607960455135321;1.0099953107617785;10.000038989478263;1.2503965955165315;0.03501611394409678;0.03501559920485066;0.9426863582117064;-0.03300900273915597;0.9432707192524663;1.009993243888547
90.87638;1.0599858877531123;0.9997496477515767;0.943188302432568;0.013264490434528809;0.01251386879411292;1.0607958413568135;1.0099952682917577;10.000037496534823;1.2503965370894636;0.035016114733787865;0.03501559085833913;0.9426866398983543;-0.03300900268493766;0.9432706135781838;1.0099933275341924
90.88638;1.0599859408539518;0.9997497299823987;0.9431885132808748;0.013264492048307572;0.012513869820037802;1.0607956373695093;1.0099952280508218;10.000035989416375;1.2503964705321284;0.03501611496971663;0.03501558269095015;0.9426869186276267;-0.03300900262998683;0.9432705110271906;1.0099934125401566
90.89638;1.0599859905230706;0.9997498106325722;0.9431887142799306;0.013264493600378954;0.012513870850260908;1.060795434036423;1.0099951900140813;10.000034465082498;1.250396395924334;0.03501611465413962;0.03501557471932791;0.9426871939393869;-0.03300900257427394;0.943270411874246;1.0099934992055901
90.90638;1.0599860363332532;0.9997498894607146;0.9431889054701805;0.013264495095073613;0.012513871882432784;1.0607952317195493;1.0099951541077006;10.00003292006611;1.250396313377391;0.03501611379333802;0.03501556695715947;0.9426874653272742;-0.03300900251779849;0.9432703162926298;1.009993587919114
90.91638;1.0599860779968397;0.9997499662000064;0.9431890869526787;0.013264496535447411;0.012513872914969311;1.060795030708407;1.0099951202775383;10.000031350988348;1.2503962229966712;0.03501611239589088;0.03501555941308693;0.9426877322949876;-0.03300900246061497;0.9432702243998569;1.0099936791597088
90.92638;1.059986115327946;0.9997500405828192;0.9431892588124187;0.013264497924248712;0.012513873946421238;1.060794831255404;1.0099950884924787;10.00002975410223;1.2503961248794782;0.03501611047009598;0.03501555209263894;0.9426879943768259;-0.03300900240282698;0.9432701363495674;1.009993773389678
90.93638;1.0599861481656763;0.9997501124268688;0.9431894210991686;0.013264499265821628;0.012513874974499696;1.060794633526366;1.0099950587174031;10.000028125059012;1.250396019216704;0.035016108021788374;0.03501554500146699;0.9426882511444392;-0.033009002344542494;0.9432700523515666;1.0099938710016922
90.94638;1.0599861763153873;0.9997501816467855;0.9431895738530733;0.013264500566392673;0.012513875996087479;1.0607944375067473;1.0099950308457484;10.000026459386282;1.2503959063636572;0.03501610505541173;0.03501553814545613;0.9426885021902608;-0.033009002285842755;0.9432699726294222;1.009993972364855
90.95638;1.0599861995637982;0.9997502481760839;0.9431897171388245;0.013264501832550018;0.012513877008288307;1.0607942429423614;1.0099950046007662;10.000024752873614;1.2503957868032771;0.03501610157802365;0.0350155315295951;0.9426887470769149;-0.03300900222678809;0.9432698973352377;1.0099940778059389
90.96638;1.0599862176733506;0.9997503119488595;0.9431898510408196;0.013264503070272991;0.012513878009247978;1.060794049390954;1.0099949794647423;10.00002300170761;1.250395661069933;0.03501609760197984;0.03501552515943063;0.9426889853097512;-0.03300900216742356;0.943269826485055;1.009994187507506
90.97638;1.0599862303390377;0.9997503729827611;0.9431899756352298;0.013264504285478635;0.012513878997371249;1.0607938563688826;1.0099949546934692;10.000021202795997;1.250395529698633;0.03501609314534792;0.035015519043328086;0.9426892163888878;-0.03300900210777033;0.9432697600015618;1.0099943014847448
90.98638;1.0599862372244304;0.9997504314284409;0.9431900910329645;0.013264505484586936;0.01251387996972834;1.0607936634793504;1.0099949294360846;10.000019353960928;1.250395393170865;0.03501608823178696;0.03501551319271658;0.9426894399153989;-0.033009002047816934;0.9432696977651053;1.0099944196237596
90.99638;1.0599862380404064;0.9997504875295838;0.9431901974789603;0.013264506674568022;0.012513880921706464;1.0607934704476065;1.009994902880556;10.000017453610978;1.2503952518564612;0.03501608288999223;0.03501550762142135;0.9426896556535106;-0.03300900198751398;0.9432696396144846;1.0099945416717493
91.00638;1.0599862325920621;0.9997505415617155;0.9431902953623406;0.013264507862681659;0.012513881847792247;1.0607932770555384;1.0099948743080842;10.000015500287292;1.2503951060393423;0.035016077151258554;0.03501550234571702;0.9426898635415466;-0.033009001926785;0.9432695853991439;1.00999466724086
91.01638;1.0599862208393405;0.9997505938143179;0.9431903851355021;0.01326450905596646;0.012513882742180706;1.0607930830515684;1.00999484304568;10.000013492812933;1.250394955988428;0.03501607104602795;0.03501549738367369;0.9426900637132035;-0.03300900186555561;0.9432695350560499;1.0099947958659132
91.02638;1.059986202950671;0.999750644654241;0.943190467266452;0.013264510260952973;0.012513883598793428;1.0607928881471052;1.0099948084367691;10.000011431084394;1.250394801914775;0.03501606460401852;0.03501549275192464;0.9426902565031628;-0.0330090018037732;0.9432694886201209;1.0099949270451192
91.03638;1.059986179245057;0.9997506945804159;0.9431905422163936;0.013264511483555005;0.012513884411567883;1.0607926920832502;1.0099947698947724;10.000009316181972;1.2503946438977067;0.03501605785737342;0.035015488462662656;0.9426904423948126;-0.03300900174140936;0.9432694461681772;1.0099950602455101
91.04638;1.0599861500468288;0.9997507441471646;0.9431906103809915;0.013264512729113382;0.012513885175963834;1.0607924946557559;1.0099947269753748;10.000007149314612;1.2503944819658772;0.03501605084151946;0.03501548452447353;0.9426906219214666;-0.03300900167847073;0.9432694077199678;1.0099951949049335
91.05638;1.0599861156212582;0.9997507938376048;0.9431906720647745;0.013264514002409052;0.012513885890374297;1.0607922956852027;1.0099946794042032;10.000004931159639;1.250394316233156;0.03501604359454742;0.03501548094549804;0.9426907956084202;-0.033009001615011635;0.9432693731624922;1.0099953304429097
91.06638;1.0599860762303643;0.9997508439971237;0.9431907275391014;0.013264515307084796;0.012513886555522581;1.0607920950291307;1.0099946270327478;10.000002662257181;1.250394146947006;0.03501603615811396;0.03501547773525131;0.9426909640197527;-0.03300900155111686;0.9432693422476869;1.0099954662933017
91.07638;1.0599860321579622;0.9997508948131911;0.9431907771109798;0.0132645166451144;0.012513887172656314;1.0607918926440159;1.0099945697262764;10.000000343546901;1.250393974462172;0.035016028577791854;0.035015474903035235;0.9426911277896304;-0.033009001486866314;0.9432693146293956;1.009995601979142
91.08638;1.0599859836615555;0.9997509463451177;0.9431908211620137;0.013264518016910767;0.01251388774287343;1.0607916885895876;1.0099945072521292;9.999997976588563;1.2503937991866079;0.035016020900104625;0.03501547245324901;0.942691287548821;-0.03300900142231426;0.9432692899238115;1.0099957371715755
91.09638;1.0599859309496171;0.9997509985869273;0.9431908601338159;0.013264519421769516;0.012513888267700649;1.0607914829694027;1.0099944392678735;9.999995563307248;1.2503936215542057;0.03501601316790245;0.03501547038095691;0.9426914438445168;-0.033009001357488674;0.9432692677947097;1.009995871616274
91.10638;1.0599858741919994;0.9997510514664729;0.9431908944574805;0.013264520858608173;0.0125138887493144;1.060791275897375;1.009994365418658;9.99999310520541;1.2503934420143616;0.03501600541840416;0.03501546867167741;0.9426915971117596;-0.033009001292414054;0.9432692480138826;1.0099960049633083
91.11638;1.0599858135208118;0.9997511047877743;0.943190924532402;0.013264522326454723;0.012513889190315377;1.0607910674905396;1.0099942854306483;9.999990603088936;1.250393261055799;0.03501599768541899;0.035015467305258785;0.942691747675529;-0.03300900122714746;0.9432692304733986;1.0099961367097134
91.12638;1.0599857490199927;0.9997511582250574;0.9431909507824162;0.013264523824078582;0.01251388959363752;1.0607908578821297;1.0099941991374788;9.999988057850752;1.2503930793051115;0.03501599000170309;0.03501546626022866;0.9426918957801925;-0.03300900116178637;0.9432692152056986;1.0099962663192943
91.13638;1.0599856807082988;0.9997512113595711;0.9431909736884294;0.013264525349973121;0.012513889962255307;1.0607906472885262;1.009994106513811;9.999985471075215;1.2503928975085192;0.03501598239708407;0.03501546551695704;0.9426920416118473;-0.03300900109643873;0.9432692024183249;1.009996393373924
91.14638;1.0599856085358823;0.9997512637003693;0.9431909937526588;0.013264526903452319;0.01251389029870289;1.0607904360822114;1.009994007735178;9.999982845058215;1.2503927163270212;0.03501597489489286;0.03501546506103292;0.9426921852862544;-0.03300900103119689;0.9432691924830618;1.0099965176425045
91.15638;1.0599855323834726;0.9997513147255355;0.9431910114428452;0.013264528485026345;0.012513890605151567;1.0607902248106071;1.0099939031869765;9.999980182848816;1.25039253623695;0.03501596751156792;0.035015464885812544;0.9426923268462155;-0.03300900096614338;0.9432691858887402;1.0099966390368484
91.16638;1.0599854520739465;0.9997513639559601;0.9431910271752482;0.013264530095054537;0.012513890884271699;1.060790014165121;1.009993793456582;9.999977488006651;1.2503923575843225;0.03501596025917105;0.03501546499031632;0.9426924663308163;-0.03300900090137035;0.9432691831796048;1.0099967575077038
91.17638;1.0599853674501583;0.9997514109772399;0.943191041352196;0.013264531732655746;0.012513891139985512;1.0607898049378393;1.0099936793745539;9.999974763969133;1.2503921806154479;0.03501595314737513;0.03501546537371226;0.9426926038917995;-0.03300900083699109;0.9432691848787279;1.009996872986682
91.18638;1.0599852784368387;0.9997514553790531;0.9431910544375878;0.013264533396097133;0.01251389137746296;1.060789597993539;1.009993562012517;9.999972013672448;1.2503920055063935;0.035015946182961125;0.035015466031576674;0.9426927398148685;-0.03300900077313314;0.9432691914568085;1.0099969854075694
91.19638;1.0599851850300437;0.9997514967366788;0.9431910669854949;0.013264535083275613;0.012513891602913796;1.0607893942356634;1.009993442563048;9.999969239806704;1.2503918323841285;0.035015939369121785;0.035015466954997354;0.9426928743851948;-0.03300900070991402;0.9432692033438881;1.009997094750117
91.20638;1.0599850872920702;0.9997515347137685;0.9431910795498798;0.013264536791516766;0.012513891823386808;1.0607891945619579;1.0099933221991229;9.999966445553222;1.2503916612874355;0.035015932707544516;0.035015468131411875;0.9426930077423368;-0.03300900064742033;0.9432692209016624;1.0099972010449927
91.21638;1.059984985304341;0.9997515691699164;0.9431910925786025;0.013264538517007;0.012513892045895113;1.0607889998342441;1.009993202019183;9.999963635191325;1.2503914921767603;0.03501592620192672;0.03501546954763032;0.9426931398489155;-0.033009000585704114;0.9432692443858166;1.0099973043595913
91.22638;1.0599848790743047;0.9997516001791175;0.943191106427763;0.013264540254520372;0.012513892276018491;1.0607888108392491;1.0099930830423292;9.999960814063822;1.250391325030971;0.03501591985864669;0.03501547119459223;0.9426932705482737;-0.03300900052478903;0.9432692739632407;1.0099974047775964
91.23638;1.0599847685525259;0.9997516279846846;0.9431911214635678;0.013264541998445482;0.012513892516903616;1.0607886282479475;1.0099929661371996;9.999957988351952;1.2503911598711914;0.03501591368339089;0.0350154730704202;0.942693399658396;-0.03300900046467085;0.9432693097560872;1.009997502346725
91.24638;1.0599846537451556;0.9997516529008745;0.943191138119608;0.013264543743916375;0.01251389276908275;1.0607884526534237;1.0099928518767847;9.999955165128828;1.2503909966371825;0.03501590767955318;0.03501547517808357;0.9426935270142515;-0.033009000405314376;0.9432693518707176;1.0099975970600836
91.25638;1.059984534759271;0.9997516751950766;0.9431911568726241;0.013264545486336064;0.01251389303090799;1.060788284662494;1.0099927404617572;9.999952351922229;1.2503908350836839;0.035015901851432885;0.03501547752031398;0.9426936523990238;-0.033009000346664236;0.9432694003896415;1.0099976889333602
91.26638;1.059984411767731;0.9997516950303051;0.9431911781857526;0.013264547220300524;0.012513893299235442;1.0607881249069546;1.0099926317966563;9.999949555677304;1.2503906748400404;0.03501589620652915;0.035015480098208075;0.9426937754597264;-0.03300900028866635;0.9432694553236751;1.0099977780993181
91.27638;1.0599842850265808;0.999751712471717;0.9431912024183919;0.01326454893905667;0.012513893570425733;1.060787973991963;1.0099925256436886;9.999946782464269;1.2503905155370993;0.03501589075436463;0.03501548291468337;0.9426938957150702;-0.03300900023128146;0.94326951655342;1.0099978648107664
91.28638;1.059984154946065;0.9997517275174048;0.943191229729959;0.013264550634792153;0.012513893840975359;1.060787832511845;1.0099924217547251;9.999944038113604;1.2503903569150665;0.035015885505127096;0.035015485978784754;0.9426940126639485;-0.033009000174482675;0.9432695838095401;1.0099979493454885
91.29638;1.0599840220824968;0.999751740150273;0.9431912600677037;0.013264552300001203;0.01251389410703709;1.0607877010828197;1.0099923199403291;9.999941328402956;1.2503901989204722;0.03501588046958974;0.035015489305760934;0.942694125902964;-0.03300900011825308;0.9432696567216445;1.0099980318893644
91.30638;1.059983887047658;0.9997517503933003;0.9431912932658053;0.013264553928313815;0.012513894364115737;1.0607875802529858;1.0099922201087923;9.99993865845563;1.2503900416880924;0.03501587565956418;0.03501549291152071;0.9426942351504994;-0.03300900006259323;0.9432697348932477;1.0099981124671453
91.31638;1.059983750415971;0.999751758322112;0.9431913291759664;0.0132645555131546;0.012513894607517865;1.0607874703850346;1.0099921223264494;9.99993603232928;1.250389885403517;0.03501587108807178;0.035015496806873866;0.9426943401993854;-0.033009000007512355;0.9432698179355659;1.0099981909490772
91.32638;1.0599836126779751;0.9997517640629312;0.9431913676995308;0.013264557045900105;0.012513894832510952;1.060787371686158;1.0099920268133733;9.999933453048767;1.250389730204865;0.03501586677000471;0.03501550099575338;0.9426944408237042;-0.03300899995299883;0.9432699054539814;1.0099982671262202
91.33638;1.0599834742751335;0.9997517678072371;0.9431914087106539;0.013264558516035163;0.012513895034024678;1.060787284287066;1.0099919337696495;9.999930922649297;1.2503895760997892;0.03501586272366811;0.03501550547572717;0.9426945366549504;-0.03300899989900436;0.9432699970055473;1.009998340805723
91.34638;1.0599833356680297;0.999751769768593;0.9431914520260791;0.013264559912958938;0.012513895206196205;1.0607872082427747;1.009991843174655;9.999928442174184;1.2503894228303454;0.035015858970321175;0.035015510239930325;0.9426946271594505;-0.03300899984544948;0.9432700920335548;1.009998411887595
91.35638;1.0599831973230172;0.999751770105946;0.9431914975233568;0.01326456122718301;0.012513895342034407;1.0607871435643041;1.009991754795314;9.999926011829483;1.2503892698405974;0.035015855530787954;0.03501551528062188;0.9426947117524707;-0.03300899979223299;0.943270189841588;1.0099984803965776
91.36638;1.0599830596180349;0.9997517689236556;0.9431915452989782;0.013264562449857634;0.012513895433667769;1.0607870903116818;1.0099916683491599;9.999923631540495;1.250389116433671;0.035015852421842894;0.03501552059192362;0.9426947899177868;-0.03300899973924098;0.943270289660839;1.0099985464146346
91.37638;1.059982922811523;0.9997517663255295;0.9431915956835535;0.01326456357141342;0.012513895472864859;1.060787048593097;1.009991583593838;9.999921301965957;1.250388961952456;0.03501584965443669;0.03501552616960525;0.9426948612876901;-0.03300899968635865;0.9432703907443756;1.0099986099491574
91.38638;1.059982787095378;0.9997517624634269;0.9431916491132886;0.013264564580698471;0.01251389545112213;1.060787018482508;1.009991500297581;9.99991902525728;1.2503888058757133;0.03501584723460722;0.03501553200896882;0.9426949256612975;-0.03300899963348467;0.9432704923916078;1.0099986708833844
91.39638;1.0599826526016944;0.9997517575587842;0.9431917060175101;0.013264565465838683;0.012513895359405827;1.0607869999814719;1.0099914181662601;9.99991680481798;1.2503886478972792;0.035015845165968416;0.03501553810387627;0.9426949828877701;-0.03300899958054046;0.9432705939099055;1.0099987290722015
91.40638;1.0599825193974977;0.9997517518663719;0.9431917667929839;0.013264566216741519;0.012513895188454752;1.0607869930092233;1.0099913367805091;9.999914644665905;1.250388488012182;0.03501584345217128;0.03501554444804507;0.9426950327196665;-0.033008999527459774;0.9432706946116356;1.0099987844675382
91.41638;1.0599823875767411;0.9997517455706254;0.9431918318229527;0.013264566826878448;0.012513894930415555;1.0607869974412052;1.0099912555926942;9.999912549227192;1.2503883265281517;0.03501584209905702;0.035015551036579565;0.9426950748149304;-0.03300899947416629;0.9432707938630813;1.0099988371624695
91.42638;1.0599822573112399;0.999751738689196;0.9431919015081638;0.013264567292636049;0.01251389458046428;1.0607870132040587;1.009991174028133;9.99991052329172;1.2503881639794416;0.03501584111525375;0.0350155578657471;0.9426951088328779;-0.03300899942057465;0.9432708911055516;1.0099988873743764
91.43638;1.0599821287153723;0.9997517311081636;0.9431919762656783;0.013264567612316357;0.012513894136239448;1.0607870402841475;1.009991091633636;9.999908571799152;1.2503880010452124;0.035015840511194884;0.03501556493001241;0.9426951344908291;-0.03300899936661881;0.9432709858457814;1.0099989353957806
91.44638;1.0599820017234982;0.9997517227082336;0.943192056465959;0.013264567786740875;0.012513893596034867;1.0607870786713087;1.0099910081168366;9.999906699623805;1.250387838526015;0.03501584029775364;0.03501557221732438;0.9426951515965453;-0.03300899931226072;0.943271077655391;1.0099989815398869
91.45638;1.0599818761826396;0.9997517133997603;0.9431921423497438;0.013264567819699076;0.012513892958260445;1.060787128374883;1.0099909232469086;9.99990491150727;1.2503876773167057;0.03501584048306405;0.035015579705785525;0.9426951600887555;-0.03300899925747165;0.9432711661625596;1.0099990261046776
91.46638;1.059981751997434;0.9997517030578559;0.9431922339642093;0.01326456771731794;0.01251389222202948;1.0607871894381389;1.0099908367516617;9.999903212056964;1.2503875183234263;0.035015841069110355;0.0350155873639222;0.9426951600696815;-0.0330089992022302;0.9432712510266605;1.0099990693603116
91.47638;1.0599816291445237;0.999751691486602;0.9431923311504609;0.013264567488070549;0.012513891387062978;1.0607872618436964;1.0099907483187813;9.99990160547861;1.2503873623459332;0.035015842053310695;0.03501559515522096;0.9426951518251634;-0.033008999146532596;0.943271331929718;1.0099991116050473
91.48638;1.0599815076266454;0.9997516784224456;0.9431924335983448;0.013264567142718486;0.012513890452848188;1.0607873453480074;1.0099906576805604;9.999900095072151;1.2503872100512332;0.03501584343278008;0.03501560304394885;0.9426951358001967;-0.03300899909038822;0.9432714086043109;1.0099991532406998
91.49638;1.05998138744596;0.9997516635679736;0.9431925409063311;0.013264566692713172;0.012513889418364864;1.0607874393649435;1.0099905646759524;9.999898682838113;1.2503870620777169;0.03501584520381982;0.03501561099720866;0.9426951125303469;-0.033008999033816;0.9432714808610964;1.0099991947309166
91.50638;1.0599812685906038;0.999751646699822;0.9431926526027111;0.01326456614940075;0.01251388828276692;1.0607875430408762;1.0099904692564756;9.999897368903001;1.2503869190867616;0.03501584735751359;0.03501561898428722;0.9426950825905929;-0.03300899897684777;0.9432715485663036;1.0099992364710537
91.51638;1.0599811510499935;0.9997516277473996;0.943192768148215;0.013264565524867229;0.012513887046346801;1.060787655469994;1.0099903714864793;9.9998961509898;1.2503867817032157;0.03501584987796209;0.035015626977387165;0.9426950465617107;-0.033008998919525814;0.9432716116037597;1.00999927871268
91.52638;1.059981034857174;0.9997516067335495;0.9431928869181386;0.013264564831611049;0.01251388571094578;1.0607877758148232;1.0099902715147817;9.999895025007255;1.2503866504617953;0.0350158527438926;0.0350156349526522;0.9426950050049129;-0.0330089988619041;0.9432716698781334;1.0099993215823062
91.53638;1.0599809201152404;0.9997515837142752;0.9431930081926844;0.01326456408095762;0.012513884279568283;1.060787903291505;1.009990169495643;9.999893986341107;1.2503865257665543;0.035015855930504304;0.03501564288889433;0.9426949584842477;-0.03300899880404638;0.9432717233154673;1.0099993651315646
91.54638;1.0599808069775083;0.9997515588151735;0.9431931312010992;0.0132645632823313;0.012513882755691763;1.0607880371654124;1.009990065550779;9.999893030687293;1.2503864078792264;0.03501585941194712;0.03501565076554178;0.9426949076059448;-0.033008998745996124;0.9432717718373748;1.0099994093228097
91.55638;1.059980695579946;0.999751532230415;0.94319325517535;0.013264562443516294;0.01251388114306208;1.0607881767413598;1.0099899598110644;9.999892154487286;1.2503862969963089;0.035015863165010284;0.03501565856309779;0.9426948530119521;-0.03300899868774821;0.9432718153654442;1.0099994539531316
91.56638;1.0599805859902613;0.9997515041479034;0.9431933793764112;0.01326456157126656;0.012513879446063874;1.060788321259343;1.0099898524724331;9.999891355030428;1.2503861933316447;0.0350158671702348;0.03501566626540689;0.9426947953370937;-0.033008998629256554;0.9432718538154955;1.0099994986677077
91.57638;1.0599804782394464;0.9997514746957964;0.9431935031063264;0.013264560672117953;0.012513877669432169;1.0607884697945311;1.0099897438268366;9.9998906301573;1.2503860971028335;0.03501587140959529;0.03501567386036019;0.9426947351490048;-0.033008998570453876;0.9432718870272477;1.009999543110671
