time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
91.58638;1.0599803723816248;0.9997514439073896;0.9431936257208418;0.013264559752664353;0.012513875817205054;1.0607886212814188;1.00998963425428;9.999889978084818;1.2503860084629708;0.035015875866029764;0.03501568134031654;0.9426946729133808;-0.03300899851127037;0.9432719147368647;1.0099995870501033
91.59638;1.0599802684977913;0.9997514117116918;0.9431937466643405;0.013264558818634262;0.012513873892572157;1.0607887745895441;1.0099895241971033;9.999889397307381;1.2503859274927656;0.03501588052624831;0.03501568870341182;0.9426946090529977;-0.03300899845164373;0.9432719366444382;1.009999630353009
91.60638;1.0599801666616269;0.9997513779780428;0.943193865489335;0.013264557873762295;0.012513871898649954;1.0607889285235583;1.0099894141518302;9.999888886441035;1.2503858542524642;0.035015885381804786;0.03501569595128468;0.9426945440285576;-0.03300899839151129;0.943271952460065;1.009999672906793
91.61638;1.0599800669259007;0.9997513425799466;0.9431939818172231;0.013264556919800092;0.012513869838791807;1.0607890817781906;1.0099893046425015;9.999888444465528;1.2503857887780105;0.03501589042672653;0.03501570308535566;0.9426944783271949;-0.03300899833081377;0.9432719618852763;1.009999714622198
91.62638;1.0599799693295242;0.9997513054774807;0.9431940952962158;0.013264555957309597;0.012513867716360311;1.060789232958219;1.0099891961780563;9.999888071190892;1.250385731043188;0.035015895654303617;0.03501571010912767;0.9426944124200074;-0.03300899826951824;0.9432719646152977;1.0099997554894928
91.63638;1.0599798738767583;0.9997512667448666;0.9431942056042066;0.01326455498593157;0.01251386553475586;1.0607893806768458;1.0099890892532397;9.999887767174478;1.2503856810032041;0.03501590105454866;0.03501571703108367;0.9426943467559847;-0.03300899820762963;0.9432719604126182;1.009999795596105
91.64638;1.0599797804802817;0.9997512264619407;0.9431943124562605;0.013264554003945222;0.012513863297671974;1.0607895236814335;1.0099889843617216;9.999887533031904;1.2503856387061425;0.03501590661432359;0.03501572386022531;0.9426942817301219;-0.03300899814517972;0.9432719492003147;1.009999835109641
91.65638;1.0599796889691357;0.9997511846046595;0.9431944155854407;0.013264553008227873;0.012513861009068462;1.0607896609473948;1.0099888819480833;9.999887369031608;1.250385604361288;0.035015912319782946;0.03501573060073727;0.9426942176190324;-0.0330089980822116;0.9432719310619581;1.0099998742744232
91.66638;1.0599795991865788;0.9997511410426045;0.9431945147201154;0.01326455199518736;0.012513858672816272;1.0607897916920208;1.0099887823214952;9.999887275332837;1.2503855782529059;0.0350159181568298;0.035015737252096196;0.9426941545990586;-0.03300899801877315;0.9432719061469034;1.0099999133988504
91.67638;1.0599795110434178;0.9997510956076379;0.9431946095783107;0.013264550961914683;0.01251385629229353;1.0607899153140343;1.0099886856037095;9.999887252351913;1.2503855605248324;0.0350159241093092;0.035015743811702894;0.9426940928780285;-0.03300899795490691;0.943271874623668;1.0099999528116304
91.68638;1.0599794244913627;0.9997510482121319;0.9431946999045883;0.013264549906469799;0.012513853870275798;1.0607900313115444;1.0099885917178555;9.99988730082752;1.250385551058499;0.03501593015824606;0.03501575027729445;0.9426940327747074;-0.0330089978906437;0.9432718366924404;1.0099999928315204
91.69638;1.0599793394899775;0.9997509989411378;0.9431947855440118;0.013264548827146248;0.012513851409238568;1.0607901392450818;1.009988500427426;9.999887421331598;1.2503855495411278;0.03501593628281613;0.03501575664779338;0.9426939746502494;-0.0330089978260204;0.9432717925638998;1.0100000337760706
91.70638;1.0599792559867767;0.9997509480303597;0.943194866448815;0.013264547721775807;0.012513848911795375;1.0607902387611328;1.0099884114573048;9.999887613786356;1.250385555551324;0.03501594246164834;0.03501576292222637;0.9426939188361431;-0.033008997761093124;0.9432717424159439;1.0100000759664853
91.71638;1.0599791739136777;0.9997508957802996;0.9431949425903018;0.013264546587687888;0.012513846380805067;1.0607903296388566;1.0099883246416077;9.99988787778727;1.2503855685679148;0.035015948673135955;0.035015769098256974;0.9426938656358387;-0.03300899769592204;0.9432716863635169;1.01000011974089
91.72638;1.0599790932261421;0.9997508424636586;0.9431950138824394;0.013264545421525813;0.012513843819004217;1.0607904118199218;1.0099882399932898;9.999888213155186;1.2503855879696182;0.035015954895283335;0.035015775170713456;0.9426938153249451;-0.03300899763056207;0.9432716244576599;1.010000165509053
91.73638;1.0599790139768168;0.9997507882181333;0.9431950801519576;0.013264544218783345;0.01251384122874844;1.0607904853756038;1.009988157684582;9.999888620318572;1.2503856130511064;0.0350159611066433;0.03501578113150884;0.942693768158127;-0.033008997565075214;0.9432715567398731;1.010000213741403
91.74638;1.0599789363568606;0.999750733000329;0.9431951411572933;0.01326454297424559;0.012513838611915634;1.0607905504330915;1.00998807803138;9.9998891005843;1.2503856430350362;0.03501596728707987;0.03501578697318348;0.9426937243917521;-0.03300899749953109;0.943271483316597;1.0100002648926532
91.75638;1.0599788606781926;0.9997506766881837;0.9431951966508246;0.013264541683207702;0.012513835969396645;1.0607906071279656;1.0099880014788445;9.99988965561363;1.2503856770832253;0.035015973417136054;0.035015792693613795;0.9426936842681033;-0.033008997433988475;0.9432714043587961;1.0100003193772644
91.76638;1.0599787873775832;0.9997506192378228;0.943195246418897;0.013264540342130678;0.012513833300924178;1.060790655587243;1.0099879285127964;9.999890286237594;1.250385714333672;0.03501597947794395;0.03501579829779335;0.9426936479767208;-0.03300899736848934;0.9432713200290014;1.0100003775290431
91.77638;1.0599787170691277;0.9997505607246734;0.9431952903192263;0.013264538948456289;0.012513830605936074;1.0607906959291846;1.009987859553412;9.999890991407069;1.2503857539476564;0.03501598545256625;0.035015803796186074;0.9426936156209569;-0.033008997303071407;0.9432712304473665;1.0100004395050315
91.78638;1.0599786505414148;0.9997505012810337;0.9431953283322281;0.01326453750001744;0.012513827884515157;1.0607907282711715;1.0099877949392888;9.999891767799909;1.250385795115216;0.03501599132763448;0.035015809201054834;0.9426935871950385;-0.03300899723777994;0.9432711357059341;1.0100005052597851
91.79638;1.0599785886831703;0.9997504410729632;0.9431953605344272;0.01326453599477775;0.012513825137687869;1.0607907527443245;1.009987735002901;9.999892610503077;1.2503858370411838;0.03501599709308856;0.035015814522987354;0.9426935625850809;-0.03300899717267969;0.9432710358619438;1.0100005746362941
91.80638;1.0599785323979778;0.9997503803129685;0.9431953870026195;0.013264534431670858;0.012513822367033611;1.0607907695080843;1.0099876801282313;9.999893514292406;1.2503858789687374;0.03501600273874407;0.035015819770774975;0.9426935415863658;-0.03300899710785436;0.9432709309463825;1.010000647476731
91.81638;1.0599784824663603;0.9997503192389267;0.9431954077810824;0.013264532811761537;0.012513819573938184;1.0607907787446023;1.0099876307397684;9.999894474738195;1.2503859202035483;0.03501600825068174;0.03501582495394486;0.9426935239469415;-0.03300899704336644;0.9432708210199491;1.0100007236465125
91.82638;1.0599784394188094;0.9997502581166778;0.9431954229465949;0.013264531138264918;0.012513816759369275;1.0607907806797923;1.0099875872800785;9.999895489037034;1.250385960080843;0.035016013610116484;0.035015830083725254;0.942693509423217;-0.03300899697921503;0.9432707062272263;1.0100008029824967
91.83638;1.0599784035883373;0.9997501972604379;0.9431954326525249;0.01326452941566291;0.012513813924437855;1.0607907756502628;1.00998755016868;9.99989655626789;1.2503859979180207;0.035016018794622676;0.0350158351717299;0.9426934978017019;-0.03300899691533939;0.9432705868438539;1.0100008852687843
91.84638;1.0599783752500422;0.999750136998692;0.9431954370576191;0.013264527648962875;0.012513811071205246;1.060790764099572;1.009987519768786;9.999897676496508;1.2503860329908347;0.03501602378176746;0.03501584022669971;0.9426934889050614;-0.03300899685164377;0.9432704632780018;1.01000097027031
91.85638;1.0599783546631742;0.9997500776527681;0.9431954362211641;0.013264525843332575;0.01251380820287472;1.060790746480849;1.0099874964499116;9.999898849415574;1.2503860645454101;0.03501602855258019;0.03501584525045286;0.9426934826026544;-0.033008996788013535;0.9432703359937691;1.0100010577401204
91.86638;1.0599783420459252;0.999750019566037;0.9431954301144208;0.013264524004081638;0.012513805323204357;1.0607907231727598;1.0099874806577251;9.999900073632084;1.25038609187319;0.035016033090329704;0.035015850238327505;0.9426934788027379;-0.033008996724324155;0.943270205493463;1.010001147384334
91.87638;1.0599783375769747;0.9997499631094517;0.9431954187107271;0.013264522136459648;0.012513802436267735;1.0607906943934402;1.009987472900686;9.999901346232491;1.2503861143648252;0.035016037375778054;0.035015855183117756;0.9426934774046488;-0.03300899666045322;0.9432700723903837;1.010001238882437
91.88638;1.0599783414224015;0.9997499086556145;0.9431954020247725;0.013264520244774917;0.012513799546842471;1.0607906601247437;1.0099874737015053;9.99990266220716;1.2503861314900708;0.035016041385948535;0.03501586007612537;0.9426934782473124;-0.03300899659631302;0.9432699373808373;1.0100013319424634
91.89638;1.0599783537455845;0.9997498565702582;0.9431953801232891;0.013264518331983707;0.012513796660649175;1.0607906201666009;1.009987483521275;9.99990401433484;1.2503861427843617;0.03501604509830984;0.03501586490670882;0.9426934811260352;-0.033008996531890024;0.9432698010977867;1.0100014263055228
91.90638;1.05997837470368;0.9997498072444432;0.9431953531114916;0.013264516400180223;0.012513793784496598;1.0607905742571522;1.0099875027084086;9.999905393863044;1.2503861478481404;0.035016048494409834;0.03501586966394211;0.9426934858362349;-0.03300899646724475;0.9432696640517146;1.0100015217675253
91.91638;1.0599784044459073;0.9997497611298541;0.9431953210718141;0.01326451445056188;0.012513790926485748;1.060790522113886;1.009987531526097;9.99990679135969;1.2503861463435457;0.03501605156038862;0.035015874338641166;0.9426934921619274;-0.03300899640247346;0.9432695267264412;1.0100016182451064
91.92638;1.059978443104036;0.9997497187174896;0.9431952840527164;0.013264512483117469;0.012513788095931316;1.0607904634031524;1.0099875701752146;9.999908196958154;1.2503861380316639;0.03501605428733643;0.03501587892408027;0.9426934998337216;-0.033008996337676226;0.943269389689909;1.010001715771182
91.93638;1.0599784907773564;0.9997496804665579;0.9431952421092137;0.013264510497484464;0.012513785303049746;1.0607903977161555;1.009987618797668;9.99990960020567;1.2503861228300799;0.035016056672478306;0.03501588341587953;0.9426935084898485;-0.03300899627293865;0.9432692535968842;1.0100018143933303
91.94638;1.0599785475298973;0.9997496467387852;0.9431951953165615;0.01326450849438785;0.012513782558189062;1.0607903246391066;1.0099876775157877;9.999910990273941;1.2503861008037083;0.03501605871931653;0.03501588781148109;0.9426935176612247;-0.03300899620832358;0.9432691191169356;1.0100019140536998
91.95638;1.0599786134021127;0.9997496178256189;0.9431951438113824;0.013264506476382854;0.012513779870524464;1.0607902439399168;1.0099877464977705;9.999912356756841;1.2503860720766493;0.03501606043599882;0.03501589210924633;0.9426935268247117;-0.03300899614389805;0.9432689868519907;1.0100020145282846
91.96638;1.0599786884244284;0.9997495940652666;0.9431950878631571;0.013264504447872331;0.012513777247708222;1.060790155726613;1.0099878260242319;9.999913690500275;1.2503860367432194;0.035016061833855555;0.03501589630658132;0.9426935354904895;-0.03300899607978112;0.9432688572670966;1.0100021154909948
91.97638;1.0599787726489907;0.9997495758832226;0.9431950278336041;0.013264502414609518;0.01251377469684999;1.0607900604306462;1.0099879164984307;9.999914983785919;1.2503859948269709;0.0350160629267978;0.035015900398361686;0.942693543267694;-0.0330089960161564;0.9432687306919861;1.0100022166759923
91.98638;1.0599788661784575;0.9997495636951594;0.9431949640538349;0.013264500382636666;0.012513772225326831;1.060789958672312;1.0099880183156464;9.999916229873383;1.250385946322594;0.03501606372911961;0.0350159043782442;0.9426935499256156;-0.03300899595324616;0.9432686073673956;1.0100023179683946
91.99638;1.0599789691055248;0.9997495578059661;0.9431948967793311;0.013264498356890284;0.012513769841193054;1.06078985114013;1.0099881316361186;9.999917422495153;1.2503858912829235;0.035016064252157864;0.035015908240776994;0.9426935554504081;-0.033008995891276656;0.9432684874446446;1.010002419300418
92.00638;1.059979081385697;0.9997495584235896;0.9431948262117128;0.013264496340371811;0.012513767553355419;1.0607897385228406;1.009988256259043;9.999918556065897;1.250385829826839;0.035016064503014095;0.035015911981157714;0.9426935600523404;-0.03300899583044271;0.943268370958452;1.0100025204938083
92.01638;1.0599792027422366;0.9997495657247605;0.9431947525667475;0.013264494334334522;0.012513765371047335;1.0607896214936143;1.0099883916811943;9.9999196267471;1.2503857620708414;0.03501606448528401;0.035015915594493914;0.9426935641107361;-0.03300899577088113;0.9432682578566725;1.0100026212544435
92.02638;1.0599793326307232;0.9997495798188075;0.9431946761813278;0.013264492338734779;0.012513763302571257;1.0607895006939454;1.009988537217481;9.999920633396087;1.2503856880647435;0.03501606420136797;0.03501591907585998;0.9426935681110313;-0.033008995712657724;0.943268148092153;1.0100027212613634
92.03638;1.0599794703229928;0.9997496006586553;0.9431945975210794;0.013264490353064033;0.012513761353905183;1.0607893766629186;1.0099886920793246;9.999921577496172;1.2503856077425963;0.035016063655945125;0.03501592241956104;0.9426935726014595;-0.0330089956557604;0.9432680416679472;1.0100028202252593
92.04638;1.0599796151369993;0.9997496280284915;0.9431945170778735;0.013264488377845579;0.0125137595287282;1.0607892497836438;1.009988855380692;9.99992246231238;1.2503855209154433;0.03501606285698902;0.03501592561831499;0.9426935781134711;-0.03300899560010944;0.943267938592017;1.0100029179293009
92.05638;1.0599797665938138;0.9997496615736827;0.943194435311026;0.013264486415401877;0.012513757829907296;1.0607891202888362;1.0099890261111248;9.999923291796392;1.25038542732822;0.035016061813402104;0.03501592866335066;0.9426935850408441;-0.03300899554558907;0.943267838819599;1.0100030142327325
92.06638;1.059979924335071;0.9997497008524528;0.9431943526601065;0.013264484469266986;0.012513756260277805;1.0607889883162473;1.0099892031989226;9.999924069537329;1.2503853266918994;0.03501606053288099;0.035015931544575746;0.9426935935693923;-0.033008995492082825;0.9432677422385597;1.0100031090360257
92.07638;1.0599800879917516;0.9997497454027053;0.9431942695495988;0.013264482543332125;0.012513754822122561;1.0607888540103616;1.0099893856460211;9.999924798446523;1.2503852186496236;0.03501605902223721;0.0350159342525281;0.942693603702761;-0.03300899543949147;0.9432676487183794;1.010003202260241
92.08638;1.0599802571718846;0.9997497947506363;0.943194186374539;0.013264480641451748;0.012513753516409532;1.0607887175619508;1.0099895725761991;9.999925481554602;1.2503851027849762;0.03501605728886483;0.035015936783026565;0.9426936153128119;-0.033008995387721375;0.9432675581754899;1.0100032938281307
92.09638;1.059980431452699;0.9997498483766234;0.9431941034854702;0.01326447876738486;0.012513752342588605;1.0607885791352494;1.0099897631902288;9.999926123299925;1.2503849787129406;0.03501605534228726;0.03501593914047102;0.9426936281530347;-0.03300899533668298;0.9432674705740325;1.0100033836468363
92.10638;1.0599806103120637;0.9997499056910341;0.943194021140638;0.01326447692433483;0.012513751298489436;1.0607884388086846;1.0099899567309691;9.999926730151348;1.2503848461764937;0.03501605319661544;0.03501594133745064;0.9426936418757442;-0.033008995286323284;0.9432673858879544;1.0100034716000834
92.11638;1.059980793151367;0.9997499660760387;0.9431939394471406;0.013264475113912023;0.012513750379520806;1.0607882966354207;1.0099901524665393;9.999927309996243;1.2503847050795835;0.035016050871259204;0.03501594339236721;0.9426936560697485;-0.03300899523664765;0.9432673040709866;1.010003557539085
92.12638;1.0599809794644919;0.9997500290554232;0.9431938583732097;0.013264473336005474;0.012513749578815814;1.0607881527281566;1.0099903496402138;9.999927871112888;1.250384555470344;0.035016048387729856;0.03501594532577825;0.9426936702546437;-0.03300899518771731;0.9432672250181076;1.010003641270424
92.13638;1.0599811689397551;0.9997500944472866;0.9431937778024964;0.013264471589525683;0.012513748889256696;1.0607880072112683;1.009990547439294;9.999928421379359;1.2503843975730853;0.035016045767096854;0.03501594715534601;0.9426936838570228;-0.033008995139642346;0.9432671485550932;1.0100037225373026
92.14638;1.0599813613750746;0.9997501623158468;0.9431936975559858;0.01326446987247638;0.012513748304685803;1.0607878601105951;1.009990745071503;9.999928967547532;1.2503842318478269;0.03501604302859067;0.03501594889258975;0.942693696259872;-0.03300899509257585;0.9432670745095442;1.0100038010647374
92.15638;1.0599815565561521;0.9997502328002603;0.9431936174024087;0.013264468182290476;0.012513747819118735;1.0607877113522106;1.009990941851604;9.999929514866809;1.2503840589381878;0.0350160401857519;0.03501595054509087;0.9426937068972296;-0.03300899504670885;0.9432670027854254;1.0100038766867696
92.16638;1.059981754233069;0.999750305963749;0.9431935370821831;0.01326446651704227;0.012513747425894428;1.0607875608795267;1.0099911372123305;9.999930067280866;1.2503838795328892;0.03501603724475421;0.03501595212053298;0.9426937153303632;-0.03300899500225739;0.9432669333451112;1.0100039494004618
92.17638;1.0599819541546747;0.9997503817370142;0.9431934563227631;0.013264464875907097;0.012513747117755186;1.0607874087469238;1.0099913307179522;9.99993062764057;1.2503836942703466;0.035016034208779544;0.03501595362683265;0.9426937212708634;-0.03300899495945522;0.9432668661268835;1.0100040192960433
92.18638;1.0599821560768685;0.9997504599885733;0.9431933748384133;0.013264463258679629;0.01251374688689596;1.060787255115808;1.0099915220501479;9.999931197687221;1.2503835037042204;0.035016031082192506;0.035015955070802546;0.9426937245209884;-0.03300899491856409;0.9432668009769961;1.0100040865095685
92.19638;1.0599823597729907;0.9997505406331724;0.9431932923409093;0.013264461665610312;0.012513746724409486;1.0607871002431755;1.009991710928175;9.999931778286989;1.2503833083160776;0.03501602787039101;0.03501595645862753;0.9426937248791853;-0.03300899487986274;0.9432667376159081;1.0100041512258642
92.20638;1.0599825650339705;0.9997506236578114;0.9431932085630185;0.013264460097745795;0.01251374662026485;1.0607869444837619;1.0099918970597914;9.999932369904215;1.250383108570358;0.035016024579901585;0.03501595779508183;0.9426937220863546;-0.033008994843599475;0.9432666756199327;1.0100042136324097
92.21638;1.0599827715673271;0.9997507090655734;0.9431931232499948;0.01326445855681645;0.01251374656429695;1.0607867882300754;1.0099920801274342;9.999932972990214;1.2503829049313544;0.03501602122150339;0.035015959081874354;0.9426937158528503;-0.033008994809949614;0.9432666144883289;1.0100042738796202
92.22638;1.0599829789102897;0.9997507968277026;0.9431930361477349;0.013264457044509482;0.012513746547057029;1.0607866318024137;1.0099922597674575;9.999933588454567;1.2503826978049382;0.03501601781303592;0.03501596032053706;0.9426937059286972;-0.03300899477900561;0.9432665538241273;1.0100043321119203
92.23638;1.0599831865087912;0.9997508868777353;0.9431929470942809;0.013264455562465234;0.01251374655984788;1.0607864753690714;1.0099924355715395;9.999934218074376;1.250382487528931;0.03501601437857186;0.03501596151799047;0.9426936921232082;-0.03300899475079218;0.943266493449696;1.0100043884590333
92.24638;1.0599833938098575;0.9997509791218658;0.9431928561707513;0.01326445411347457;0.012513746594399229;1.0607863189467965;1.00999260717064;9.999934864401874;1.2503822745340447;0.03501601094431419;0.03501596268746944;0.9426936742968521;-0.03300899472528674;0.9432664333509557;1.0100044429524278
92.25638;1.0599836002182803;0.9997510734749725;0.9431927637282151;0.013264452702109339;0.012513746642924184;1.0607861624489585;1.0099927743949486;9.999935529870307;1.2503820595451856;0.03501600753494372;0.03501596384469247;0.9426936523960808;-0.03300899470243997;0.9432663735616013;1.0100044954822647
92.26638;1.0599838050407657;0.9997511699152402;0.94319267027966;0.013264451333542543;0.012513746698570666;1.0607860057394083;1.0099929373451615;9.999936215346999;1.250381843556061;0.03501600417158127;0.03501596500383931;0.9426936264660116;-0.0330089946822062;0.9432663140918708;1.010004545811697
92.27638;1.0599840075053542;0.9997512685160103;0.943192576413371;0.013264450011909994;0.012513746756074393;1.0607858487130528;1.0099930962886097;9.999936919571102;1.2503816275959108;0.03501600087015321;0.035015966175454126;0.9426935966015458;-0.033008994664575866;0.9432662549339904;1.0100045935701414
92.28638;1.0599842068139558;0.9997513693929605;0.9431924827473799;0.013264448740184074;0.01251374681247579;1.060785691403535;1.0099932515005312;9.999937640120358;1.250381412550446;0.035015997642810694;0.03501596736638606;0.9426935629252283;-0.03300899464958202;0.9432661961057451;1.010004638269464
92.29638;1.0599844022155336;0.9997514725638473;0.9431923898510297;0.013264447521516792;0.012513746867263777;1.0607855340342964;1.0099934031900846;9.999938374347451;1.2503811991422005;0.035015994502460936;0.03501596857974882;0.9426935255760966;-0.03300899463727071;0.943266137669542;1.010004679423472
92.30638;1.0599845930462313;0.999751577860158;0.9431922982045808;0.013264446360129285;0.012513746921723617;1.060785376928273;1.0099935515861285;9.999939119233705;1.2503809880337016;0.035015991465623945;0.03501596981466015;0.9426934846533314;-0.033008994627664844;0.9432660797318245;1.0100047166890747
92.31638;1.0599847787086936;0.9997516849685065;0.9431922082648958;0.013264445260546872;0.012513746978214436;1.0607852203479804;1.0099936970982983;9.99993987117863;1.2503807799388125;0.03501598855288912;0.03501597106764266;0.9426934401899668;-0.03300899462076101;0.9432660224175645;1.010004749899616
92.32638;1.059984958686721;0.9997517935190129;0.9431921205210947;0.013264444226042648;0.01251374704039406;1.060785064450994;1.009993840361155;9.99994062657509;1.2503805755464585;0.035015985788831736;0.03501597233514875;0.9426933921716979;-0.033008994616552836;0.9432659658147412;1.0100047789844184
92.33638;1.0599851325703948;0.999751903173386;0.9431920354268338;0.013264443257989185;0.012513747113814436;1.0607849094063846;1.0099939821460504;9.999941382263607;1.2503803753115528;0.0350159832004346;0.03501597361647256;0.9426933405685658;-0.03300899461503511;0.9432659099159502;1.0100048038541583
92.34638;1.059985299990153;0.9997520137056258;0.9431919532703466;0.013264442356186488;0.012513747204914612;1.0607847555339487;1.00999412327415;9.999942135123737;1.25038017935605;0.03501598081363333;0.03501597491509331;0.9426932854003803;-0.03300899461617975;0.9432658545643754;1.0100048243420743
92.35638;1.059985460549173;0.9997521249934561;0.9431918741255687;0.013264441518907065;0.012513747319003296;1.0607846033476112;1.009994264542772;9.999942881633428;1.2503799875678103;0.03501597865145213;0.03501597623528681;0.9426932267905997;-0.03300899461992515;0.9432657994455915;1.0100048402644768
92.36638;1.059985613841239;0.9997522369358081;0.9431917979149085;0.013264440743251383;0.012513747459747359;1.0607844534794717;1.0099944066225697;9.999943618079667;1.2503797998475141;0.035015976736057663;0.03501597757734861;0.9426931649439328;-0.03300899462618811;0.9432657441714043;1.0100048515380973
92.37638;1.059985759478444;0.9997523494460271;0.9431917244844479;0.013264440026678561;0.012513747630193039;1.0607843065517197;1.0099945500062353;9.999944340956889;1.2503796162649425;0.03501597509142718;0.035015978938574555;0.9426931000511652;-0.03300899463486376;0.9432656884147003;1.0100048582109724
92.38638;1.0599858970703524;0.9997524625263087;0.9431916536525876;0.013264439367962923;0.012513747833378771;1.0607841631711128;1.0099946950442136;9.999945046967047;1.2503794369454038;0.03501597374345254;0.03501598031816956;0.9426930321913635;-0.03300899464581883;0.9432656320106811;1.0100048604156053
92.39638;1.059986026195298;0.9997525763052045;0.9431915852601952;0.01326443876640679;0.012513748071921956;1.0607840240570787;1.0099948419808764;9.999945732812389;1.2503792619166667;0.0350159727188154;0.03501598171817702;0.942692961326031;-0.033008994658913125;0.9432655749609679;1.0100048583480967
92.40638;1.0599861464246623;0.9997526910051003;0.943191519172429;0.01326443822100863;0.01251374834782344;1.060783890065777;1.0099949909683845;9.99994639496811;1.250379091101361;0.035015972043826095;0.03501598314092112;0.9426928873796753;-0.03300899467403932;0.9432655173464287;1.0100048522641671
92.41638;1.0599862573944376;0.9997528068918525;0.9431914552449524;0.01326443773097005;0.012513748663171028;1.0607837620768437;1.0099951421069742;9.999947029629817;1.2503789243269463;0.035015971742652495;0.03501598458852063;0.9426928103221033;-0.033008994691140506;0.9432654592265379;1.010004842455468
92.42638;1.0599863588695833;0.999752924220234;0.943191393348326;0.013264437296442114;0.012513749020901774;1.0607836409743536;1.0099952955051426;9.999947633602899;1.2503787613151227;0.035015971835304464;0.035015986063799666;0.9426927302041981;-0.03300899471019423;0.9432654006050084;1.01000482922998
92.43638;1.0599864507834433;0.9997530431381615;0.9431913333857328;0.01326443691812385;0.012513749424894666;1.0607835277440063;1.0099954512983764;9.999948205811029;1.2503786017284746;0.03501597233618652;0.03501598757044635;0.9426926471474143;-0.03300899473117929;0.9432653415100172;1.0100048129273633
92.44638;1.0599865332382923;0.9997531636649964;0.9431912752287764;0.013264436596294307;0.012513749879374408;1.060783423447997;1.009995609606449;9.99994874839025;1.2503784452228344;0.03501597325452112;0.03501598911429029;0.9426925613315159;-0.03300899475403939;0.9432652821595982;1.0100047939668357
92.45638;1.0599866064265504;0.9997532858356623;0.9431912186460235;0.013264436330254316;0.012513750388235476;1.0607833290503963;1.0099957704827665;9.999949266851324;1.250378291452847;0.0350159745978732;0.035015990703863145;0.9426924730035093;-0.03300899477865636;0.9432652230526738;1.0100047728355002
92.46638;1.0599866705284944;0.9997534097736902;0.9431911633060219;0.013264436117829839;0.012513750954876371;1.0607832453225639;1.009995933897309;9.999949769081793;1.2503781400941478;0.035015976375567165;0.03501599234535753;0.942692382457226;-0.03300899480486578;0.9432651648719161;1.010004749977262
92.47638;1.0599867257107438;0.9997535355735798;0.9431911088528621;0.013264435955031096;0.012513751581833696;1.0607831728497732;1.0099960997247892;9.999950263860736;1.2503779908906203;0.03501597859894111;0.035015994035764574;0.9426922899454079;-0.033008994832516306;0.9432651083158603;1.0100047257550364
92.48638;1.0599867722005245;0.9997536631967788;0.9431910549663965;0.013264435836526344;0.012513752270072362;1.0607831119926818;1.00999626774493;9.999950759456004;1.2503778436714095;0.03501598128114314;0.03501599576159254;0.9426921955619595;-0.03300899486150773;0.9432650539945228;1.010004700559546
92.49638;1.0599868103122287;0.9997537924833668;0.9431910013585889;0.01326443575629697;0.0125137530195192;1.0607830628555033;1.009996437681267;9.999951262209223;1.250377698351615;0.035015984437621585;0.03501599750340596;0.9426920991704328;-0.03300899489178461;0.9432650023941995;1.0100046748638676
92.50638;1.0599868404265569;0.9997539232431252;0.9431909477505683;0.013264435708263262;0.012513753830469022;1.0607830253470474;1.0099966092414565;9.999951775745425;1.2503775549164777;0.035015988084842124;0.035015999242961594;0.9426920004183023;-0.03300899492331812;0.9432649538879291;1.0100046491519388
92.51638;1.0599868629798181;0.9997540553591033;0.9431908938772631;0.013264435687183882;0.012513754703976709;1.0607829992525328;1.0099967821592564;9.999952301382258;1.2503774133837882;0.03501599223716347;0.03501600096763163;0.9426918988402014;-0.03300899495608417;0.9432649087450831;1.0100046238671028
92.52638;1.0599868784313513;0.9997541888205949;0.9431908395446663;0.0132644356886923;0.01251375564156688;1.0607829842646568;1.009996956195876;9.999952839191371;1.2503772738289252;0.035015996904178066;0.035016002667259266;0.9426917939992234;-0.0330089949900363;0.943264867143739;1.0100045993808668
92.53638;1.0599868871843932;0.9997543237161671;0.9431907846950197;0.01326443570852241;0.012513756644659877;1.0607829799869652;1.0099971310451725;9.999953388915522;1.2503771364759886;0.035016002089655836;0.03501600432700129;0.9426916855746321;-0.033008995025083594;0.9432648292094571;1.0100045759075393
92.54638;1.0599868895177729;0.9997544602736078;0.9431907293994114;0.01326443574235163;0.01251375771330337;1.060782985921423;1.0099973062767615;9.999953950176593;1.2503770017513298;0.03501600779234209;0.03501600592423341;0.942691573401911;-0.03300899506109466;0.9432647950621998;1.0100045534800917
92.55638;1.0599868855921437;0.9997545988916402;0.943190673823533;0.013264435785972624;0.012513758845469881;1.060783001520526;1.0099974814104575;9.99995452216343;1.2503768702406417;0.035016014007388616;0.035016007432932914;0.9426914575122871;-0.03300899509793616;0.9432647648722263;1.0100045320623634
92.56638;1.0599868755305553;0.9997547400216412;0.9431906182627559;0.013264435835055982;0.012513760037694801;1.060783026273331;1.009997656003311;9.999955103810732;1.250376742561355;0.035016020725565936;0.03501600883073689;0.9426913381194348;-0.03300899513551631;0.943264738884367;1.0100045116655187
92.57638;1.0599868594959532;0.999754883956114;0.9431905631791293;0.013264435884603161;0.012513761286006567;1.0607830596594634;1.0099978296544874;9.999955694452417;1.2503766192625119;0.035016027931148934;0.03501601010231138;0.9426912154936736;-0.03300899517379749;0.9432647173767613;1.0100044924033853
92.58638;1.059986837720656;0.9997550307511933;0.9431905091477825;0.013264435928274532;0.012513762586521116;1.0607831010311821;1.0099980019602404;9.999956293896922;1.2503765008352645;0.03501603560255181;0.03501601123943135;0.9426910897998434;-0.03300899521277038;0.9432647006113333;1.01000447451843
92.59638;1.05998681050029;0.9997551803584571;0.9431904567902137;0.013264435958441113;0.012513763935337142;1.0607831496077393;1.0099981724442217;9.99995690179665;1.2503763877230207;0.03501604371725484;0.03501601223939212;0.9426909610558696;-0.03300899525242613;0.9432646888289096;1.0100044583450303
92.60638;1.05998677814434;0.9997553328156583;0.9431904067362642;0.013264435967688722;0.012513765327947565;1.0607832045447574;1.0099983404602362;9.999957516997892;1.2503762802305238;0.03501605225753987;0.03501601310127367;0.9426908292739946;-0.0330089952927659;0.9432646822608889;1.010004444241011
92.61638;1.0599867409055435;0.999755488325714;0.9431903595614436;0.013264435950415626;0.01251376675934011;1.0607832649907143;1.0099985051271994;9.999958137288989;1.2503761784684164;0.035016061211955087;0.03501601382213724;0.9426906946595769;-0.033008995333825966;0.9432646811075177;1.010004432556861
92.62638;1.0599866989275186;0.9997556472033623;0.9431903157291723;0.013264435903037275;0.012513768224480134;1.0607833301441167;1.0099986653994588;9.999958759593952;1.250376082485922;0.035016070571950816;0.03501601439539541;0.942690557686139;-0.03300899537567439;0.9432646854996404;1.0100044236239019
92.63638;1.0599866522405414;0.99975580975797;0.943190275587316;0.013264435823614877;0.012513769718092222;1.06078339928876;1.0099988202595076;9.999959380485734;1.2503759924389064;0.035016080326513876;0.035016014811177304;0.9426904190092896;-0.03300899541838415;0.9432646954847691;1.0100044177730818
92.64638;1.0599866008390464;0.9997559761911711;0.9431902394035148;0.013264435711995603;0.012513771234281518;1.0607834718055122;1.009998968853066;9.99995999678106;1.250375908563604;0.035016090458125;0.035016015057487755;0.9426902793120637;-0.033008995462014946;0.9432647110370072;1.0100044153846883
92.65638;1.0599865447659298;0.9997561465714447;0.9431902073940538;0.013264435570102064;0.012513772767253357;1.0607835472210885;1.009999110501938;9.99996060616683;1.2503758310126505;0.03501610094313904;0.03501601512102321;0.9426901392026926;-0.033008995506608754;0.9432647320717613;1.010004416900957
92.66638;1.0599864841136;0.9997563208706879;0.9431901797371068;0.013264435401255041;0.01251377431279988;1.0607836252511926;1.0099992446991402;9.999961207791767;1.2503757597690042;0.035016111755855575;0.035016014988706094;0.9426899991987963;-0.03300899555219543;0.9432647584536398;1.0100044227809795
92.67638;1.059986418994295;0.9997564990374127;0.9431901565908816;0.013264435208408988;0.0125137758687411;1.0607837057313552;1.009999371089225;9.999961802110242;1.2503756947131988;0.03501612287171075;0.035016014651508776;0.9426898597341355;-0.03300899559881348;0.9432647899888192;1.0100044334187237
92.68638;1.0599863495262207;0.9997566810942029;0.9431901380927458;0.013264434993087158;0.012513777434278114;1.0607837884730473;1.0099994894107733;9.999962390015229;1.2503756357185078;0.035016134267198566;0.03501601410844611;0.9426897211582375;-0.03300899564652843;0.9432648264168072;1.0100044490577336
92.69638;1.0599862758417002;0.9997568671853309;0.943190124349474;0.01326443475578684;0.012513779009711295;1.0607838731821122;1.009999599456206;9.99996297253129;1.2503755826991765;0.035016145917339564;0.035016013366438434;0.9426895837199981;-0.033008995695430574;0.9432648674643825;1.0100044697678943
92.70638;1.0599861981172318;0.9997570575372707;0.9431901154584847;0.013264434496623567;0.012513780596302553;1.0607839594815938;1.0099997010425092;9.99996355116451;1.2503755356523278;0.035016157792344196;0.03501601243575276;0.9426894475739126;-0.03300899574562104;0.9432649129492663;1.010004495492303
92.71638;1.0599861165659639;0.9997572523956731;0.9431901115005451;0.01326443421586407;0.012513782195732905;1.0607840469535639;1.0099997939866272;9.9999641281123;1.250375494680379;0.035016169856143566;0.035016011326550536;0.9426893128798709;-0.03300899579719475;0.9432649627963864;1.010004526096041
92.72638;1.0599860313997782;0.9997574519862169;0.9431901124699098;0.013264433914445274;0.012513783809995807;1.0607841351403513;1.0099998781706765;9.999964706329504;1.2503754600020458;0.035016182067213956;0.0350160100494884;0.9426891799276476;-0.033008995850224564;0.9432650169387361;1.0100045614308388
92.73638;1.0599859428219813;0.9997576565008677;0.9431901182362112;0.013264433593579752;0.012513785442074106;1.0607842235827891;1.0099999536661328;9.999965289196242;1.2503754319443037;0.035016194379357664;0.03501600861621212;0.942689049177612;-0.033008995904743876;0.9432650752068454;1.0100046014171302
92.74638;1.059985851041092;0.999757866092053;0.9431901285884743;0.013264433253347562;0.012513787096285636;1.0607843119345148;1.0100000207610598;9.999965879222486;1.2503754108570766;0.03501620674312875;0.0350160070368924;0.9426889211997619;-0.033008995960726976;0.9432651372573193;1.0100046460187302
92.75638;1.0599857563067216;0.999758080857302;0.9431901432960775;0.013264432891495337;0.012513788777030698;1.0607844000405513;1.0100000798777646;9.999966476778887;1.2503753970434885;0.035016219109105046;0.035016005317480295;0.9426887965456779;-0.03300899601808753;0.9432652026055198;1.0100046951368995
92.76638;1.059985658964748;0.9997583008159825;0.9431901621394119;0.013264432503552614;0.01251379048690508;1.0607844879427215;1.0100001314583433;9.999967080401063;1.250375390775858;0.03501623143000363;0.03501600346016403;0.9426886756570699;-0.033008996076702754;0.9432652707957748;1.0100047485699442
92.77638;1.059985559461252;0.9997585258775095;0.9431901849331017;0.013264432084486476;0.012513792226644477;1.0607845759059278;1.0100001758652941;9.999967688357707;1.2503753923031677;0.035016243660435466;0.03501600146545102;0.942688558892199;-0.03300899613644496;0.9432653415386084;1.0100048060325448
92.78638;1.0599854582781842;0.9997587558389561;0.9431902115310846;0.013264431630147714;0.012513793996592174;1.0607846644513053;1.0100002133632289;9.999968299882376;1.250375401816447;0.03501625575663717;0.035015999331102866;0.9426884465834339;-0.03300899619720893;0.9432654146641526;1.0100048672008193
92.79638;1.0599853558647858;0.9997589904389769;0.9431902417855221;0.013264431136984816;0.012513795797314084;1.0607847542906015;1.0100002441952656;9.999968914973493;1.2503754193886176;0.03501626767696429;0.03501599705072992;0.9426883390275486;-0.03300899625892438;0.9432654899628571;1.0100049317683644
92.80638;1.0599852526197262;0.9997592294055841;0.9431902754976502;0.01326443060147791;0.012513797628810289;1.0607848461772151;1.0100002686570169;9.999969533147246;1.2503754449420599;0.0350162793826618;0.035015994617270715;0.9426882364925817;-0.03300899632154635;0.9432655670812689;1.010004999439586
92.81638;1.0599851489105458;0.9997594724681892;0.9431903124126492;0.013264430020297374;0.01251379948985359;1.0607849407899492;1.0100002870609366;9.99997015267395;1.2503754783174899;0.035016290837268496;0.03501599202701053;0.9426881392901886;-0.03300899638503695;0.9432656455858586;1.010005069868642
92.82638;1.0599850450395019;0.9997597193567908;0.9431903522971197;0.013264429390671762;0.012513801378666735;1.0607850387051325;1.0100002996304813;9.99997077114016;1.2503755193305264;0.03501630200380528;0.03501598927960944;0.942688047800334;-0.03300899644934829;0.94326572512751;1.0100051426203298
92.83638;1.0599849411912914;0.9997599697872325;0.9431903950480733;0.013264428711121223;0.012513803293506499;1.0607851403852624;1.0100003064828955;9.999971386386834;1.2503755677094779;0.03501631284392532;0.03501598637760265;0.9426879623997846;-0.03300899651441338;0.9432658055572062;1.0100052171650367
92.84638;1.059984837501783;0.9997602234517556;0.9431904407087935;0.01326442798187363;0.012513805231259266;1.0607852461383975;1.010000307721948;9.999971996837152;1.2503756230769754;0.03501632332191686;0.03501598332757145;0.9426878833586996;-0.03300899658015799;0.9432658869407083;1.0100052929276213
92.85638;1.0599847341754687;0.9997604800221989;0.9431904893988696;0.013264427203542093;0.012513807185781592;1.0607853561162712;1.0100003034824563;9.999972601684071;1.2503756850655128;0.03501633340853408;0.035015980139107124;0.9426878107792531;-0.03300899664652829;0.9432659694681691;1.0100053693992326
92.86638;1.059984631512976;0.9997607391321691;0.9431905412408143;0.013264426374797916;0.012513809148575085;1.060785470352726;1.0100002938617891;9.999973201010178;1.2503757533920292;0.035016343079505095;0.03501597682161186;0.9426877446317019;-0.033008996713510576;0.943266053322984;1.0100054462237913
92.87638;1.0599845298738355;0.9997610003606966;0.943190596297494;0.013264425491862228;0.012513811110688068;1.0607855887759865;1.0100002788448748;9.999973795163218;1.2503758278094221;0.03501635231101839;0.035015973384810266;0.9426876848652358;-0.0330089967811241;0.9432661386134306;1.0100055231798206
92.88638;1.0599844296408045;0.9997612632551313;0.9431906545193595;0.013264424550573617;0.012513813063670914;1.0607857112192218;1.0100002583052097;9.999974384020867;1.2503759080530013;0.035016361078206645;0.03501596984179018;0.9426876314918928;-0.03300899684939357;0.9432662253748673;1.0100056000931954
92.89638;1.059984331201004;0.9997615273494066;0.9431907157149709;0.013264423548281097;0.012513814999341665;1.0607858375026444;1.0100002320575694;9.999974966941384;1.2503759939042416;0.03501636935926337;0.03501596620881164;0.9426875845975528;-0.03300899691833062;0.9432663136104062;1.0100056767853063
92.90638;1.0599842348953101;0.9997617921421593;0.9431907795741672;0.013264422484104813;0.012513816909200622;1.0607859675682092;1.0100001999180492;9.999975543040112;1.250376085321824;0.0350163771404612;0.035015962503473864;0.9426875443281917;-0.033008996987939604;0.943266403314459;1.0100057530665947
92.91638;1.0599841409428248;0.9997620570601327;0.9431908457442211;0.013264421358496885;0.012513818784664408;1.060786101511613;1.0100001617643384;9.999976111653522;1.250376182449493;0.03501638441563892;0.035015958744563376;0.9426875108840045;-0.033008997058229426;0.9432664944357305;1.0100058287171187
92.92638;1.0599840494707364;0.9997623214474134;0.9431909139070016;0.013264420171984103;0.012513820617918973;1.0607862394449283;1.010000117564813;9.999976672555908;1.2503762855090588;0.03501639118113742;0.035015954951915736;0.9426874844897373;-0.03300899712921632;0.9432665868372003;1.0100059034669122
92.93638;1.0599839606619474;0.999762584633344;0.9431909838603937;0.013264418923300854;0.012513822402404267;1.060786381378077;1.0100000673355374;9.999977225323853;1.2503763947336832;0.03501639743261617;0.03501595114551585;0.9426874653077739;-0.0330089972009157;0.9432666803357216;1.0100059769704364
92.94638;1.059983874833595;0.999762846027428;0.9431910555740499;0.01326441760890981;0.012513824133694704;1.0607865272445849;1.0100000110969638;9.999977768945463;1.2503765103292683;0.03501640316498616;0.035015947345085015;0.942687453333512;-0.03300899727331715;0.9432667748363479;1.0100060487428504
92.95638;1.0599837923206579;0.9997631050882902;0.9431911291101752;0.013264416224651005;0.012513825810894726;1.0607866769658423;1.0099999489247478;9.99997830260869;1.250376632427633;0.035016408370805906;0.0350159435691188;0.9426874483558285;-0.03300899734636469;0.943266870432488;1.0100061181169735
92.96638;1.0599837133078065;0.9997633612097129;0.9431912044718563;0.013264414768135661;0.012513827436804788;1.0607868304580317;1.009999881031879;9.99997882680442;1.250376761096201;0.03501641303897632;0.035015939833274154;0.9426874500081254;-0.03300899741996407;0.9432669673546521;1.0100061842879455
92.97638;1.0599836378700693;0.9997636137235156;0.9431912815431196;0.013264413240031183;0.012513829016170128;1.0607869876012137;1.0099998077840902;9.999979343794392;1.2503768964127813;0.03501641715911299;0.03501593614977829;0.9426874578700409;-0.03300899749400382;0.9432670658620986;1.0100062463923902
92.98638;1.0599835662207748;0.9997638620130692;0.9431913601264535;0.013264411643344914;0.012513830552990744;1.0607871482276123;1.009999729673945;9.99997985710247;1.2503770385385864;0.03501642072795699;0.035015932526611365;0.9426874715554795;-0.03300899756837685;0.9432671661617116;1.0100063035862854
92.99638;1.0599834988751837;0.9997641055774442;0.9431914399761133;0.013264409982123273;0.012513832048903493;1.0607873121356055;1.0099996472808745;9.999980370526803;1.2503771877272356;0.03501642375170886;0.03501592896639131;0.9426874907185063;-0.03300899764299353;0.9432672683334582;1.010006355140673
93.00638;1.0599834365406648;0.9997643440232268;0.9431915207866869;0.01326440826095256;0.012513833503885585;1.060787479092838;1.0099995612050086;9.999980887743268;1.250377344256703;0.035016426243872883;0.03501592546723105;0.9426875150007381;-0.033008997717781347;0.9432673723007523;1.010006400451719
93.01638;1.0599833798686165;0.9997645770091811;0.943191602186665;0.013264406484104723;0.012513834917858728;1.0607876488368235;1.009999472011809;9.999981412691662;1.250377508365478;0.03501642822124843;0.03501592202406424;0.9426875440401509;-0.03300899779267325;0.9432674778728737;1.0100064389752794
93.02638;1.0599833293123853;0.9997648041243475;0.9431916837527107;0.013264404654289592;0.012513836291351109;1.0607878211381756;1.0099993802210563;9.999981950545122;1.2503776802725242;0.03501642970242867;0.03501591862961401;0.942687577534713;-0.03300899786759413;0.9432675848316684;1.0100064702815301
93.03638;1.0599832851684126;0.9997650248022769;0.943191765026243;0.013264402772915124;0.012513837625313547;1.060787995889047;1.0099992863069411;9.999982508742221;1.2503778602371844;0.03501643071024225;0.03501591527710891;0.9426876152513917;-0.033008997942465326;0.9432676930520176;1.0100064941525997
93.04638;1.0599832477079743;0.9997652383563818;0.9431918455557473;0.013264400841368972;0.01251383892142798;1.0607881730539814;1.0099991906641224;9.999983096587025;1.250378048580719;0.03501643127290166;0.03501591196256823;0.9426876569765918;-0.03300899801721958;0.9432678025662676;1.010006510505491
93.05638;1.0599832172969168;0.9997654440669101;0.9431919249286381;0.013264398861875146;0.012513840183285607;1.0607883524991069;1.0099990935589829;9.99998372335012;1.2503782456408505;0.03501643142130863;0.03501590868305672;0.9426877024485464;-0.03300899809179603;0.9432679134839779;1.0100065192334062
93.06638;1.0599831944833817;0.999765641271553;0.9431920027411814;0.013264396837702565;0.012513841416466734;1.060788533908578;1.0099989951153945;9.99998439668347;1.2503784517191454;0.0350164311869434;0.03501590543337032;0.9426877513297951;-0.033008998166124424;0.9432680258695777;1.0100065201516628
93.07638;1.05998318002339;0.9997658293955389;0.943192078604919;0.013264394772271312;0.012513842626656717;1.0607887168259365;1.0099988953558092;9.999985122247987;1.2503786671266053;0.035016430602088144;0.035015902205238085;0.9426878032538766;-0.033008998240129046;0.9432681396795695;1.010006513014879
93.08638;1.0599831747783208;0.9997660078834374;0.9431921522224277;0.013264392667928098;0.012513843818061185;1.0607889006724547;1.0099987943149555;9.999985904267405;1.250378892271309;0.03501642970015151;0.03501589898924148;0.9426878578579453;-0.03300899831373828;0.9432682547399142;1.0100064975361782
93.09638;1.0599831795536436;0.9997661761778509;0.9431922233693679;0.013264390525935912;0.012513844993304215;1.0607890847159558;1.0099986921872848;9.999986746407743;1.2503791276804639;0.03501642851601376;0.03501589577793959;0.9426879147432755;-0.03300899838687029;0.9432683707797355;1.0100064734546326
93.10638;1.059983195017103;0.9997663338199226;0.9431922917727252;0.013264388347175497;0.012513846154080039;1.060789268085639;1.0099985893703218;9.999987652114314;1.250379373969797;0.03501642708651365;0.03501589256725424;0.9426879734393221;-0.03300899845941437;0.9432684875154096;1.0100064406530402
93.11638;1.0599832216895577;0.9997664805361036;0.9431923570600756;0.013264386132592395;0.012513847301955212;1.0607894498630062;1.0099984863664944;9.99998862414779;1.2503796317599316;0.035016425449009084;0.03501588935437638;0.9426880334591647;-0.03300899853124119;0.9432686046803753;1.0100063992293011
93.12638;1.059983259962139;0.999766616200809;0.9431924188421664;0.01326438388353522;0.012513848438800606;1.0607896291892702;1.0099983836787745;9.999989664047721;1.2503799015619697;0.03501642363690374;0.03501588613576536;0.9426880943741974;-0.033008998602237924;0.9432687219984189;1.0100063494858234
93.13638;1.0599833101354086;0.999766740715849;0.9431924768552665;0.013264381601993672;0.012513849566758928;1.060789805317329;1.009998281767989;9.999990772080446;1.250380183701524;0.03501642167508588;0.03501588290745163;0.9426881557978448;-0.03300899867233966;0.9432688392020326;1.0100062919040658
93.14638;1.0599833724175223;0.9997668539447349;0.9431925310278028;0.013264379290665512;0.012513850687854945;1.0607899776477048;1.0099981810412852;9.999991947637561;1.2503804783029708;0.03501641957993793;0.03501587966524985;0.9426882173649723;-0.03300899874152699;0.9432689560746766;1.0100062270994015
93.15638;1.0599834468760205;0.9997669557623406;0.943192581409992;0.01326437695304669;0.012513851803661056;1.0607901457972893;1.0099980818903715;9.999993189985071;1.2503807853046718;0.03501641736414653;0.03501587640429925;0.942688278788522;-0.033008998809799614;0.9432690724446412;1.0100061556874325
93.16638;1.0599835334623064;0.999767046120763;0.9431926280892702;0.013264374593648341;0.0125138529155084;1.060790309627822;1.0099979847495941;9.999994499120884;1.2503811044560011;0.03501641504210676;0.03501587311896421;0.9426883399003922;-0.03300899887716223;0.943269188142051;1.0100060781424187
93.17638;1.0599836321144605;0.9997671250708166;0.9431926711698799;0.013264372218567544;0.012513854024763113;1.060790469229973;1.009997890059938;9.999995876194514;1.2503814353643394;0.03501641263186852;0.035015869803540066;0.9426884006323432;-0.03300899894361922;0.9432693029455652;1.0100059947878124
