time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
93.18638;1.0599837427868275;0.9997671927682266;0.9431927107645337;0.013264369836053919;0.012513855132915768;1.0607906248963;1.009997798172464;9.999997322962022;1.2503817776261368;0.035016410153012614;0.03501586645351566;0.9426884610397479;-0.033008999009164326;0.9432694165327329;1.0100059058837239
93.19638;1.0599838653904583;0.9997672494576194;0.9431927469988479;0.01326436745639662;0.012513856241591102;1.0607907770248486;1.0099977093457226;9.999998840226409;1.250382130863901;0.035016407623489454;0.035015863065644685;0.9426885213729634;-0.03300899907377697;0.9432695284752418;1.0100058116592965
93.20638;1.0599839997697087;0.9997672954477159;0.9431927800086978;0.013264365091113024;0.012513857352036802;1.0607909260018407;1.009997623831883;10.00000042630019;1.250382494662175;0.03501640505848435;0.03501585963740647;0.9426885820305259;-0.03300899913742742;0.9432696382936411;1.0100057122546893
93.21638;1.0599841457009125;0.9997673311244099;0.943192809871166;0.013264362751939554;0.012513858464379496;1.0607910721924287;1.0099975419259757;10.00000207719206;1.2503828685704346;0.03501640247260729;0.035015856167050004;0.942688643361896;-0.03300899920008577;0.9432697455089736;1.0100056076958495
93.22638;1.0599843028543028;0.9997673569610414;0.943192836520443;0.013264360450511284;0.012513859577501441;1.0607912159864954;1.009997463935307;10.000003788149606;1.2503832521344962;0.03501639988404549;0.035015852652401674;0.942688705516473;-0.033008999261728796;0.9432698496719196;1.010005497960286
93.23638;1.059984470783836;0.9997673734544568;0.9431928597062139;0.013264358198657636;0.012513860689540447;1.0607913577559662;1.0099973901104429;10.000005554329515;1.2503836448689272;0.03501639731556973;0.03501584908929121;0.9426887684663344;-0.03300899932232426;0.9432699504018305;1.0100053830541227
93.24638;1.0599846489567228;0.9997673810366493;0.9431928789730697;0.013264356008502511;0.012513861798391807;1.0607914977748631;1.0099973206256252;10.00000737043784;1.250384046215618;0.03501639478981318;0.03501584547204429;0.9426888320870696;-0.033008999381801005;0.9432700473940946;1.0100052630338123
93.25638;1.059984836753866;0.9997673800752671;0.9431928937109677;0.013264353892314217;0.012513862901653485;1.0607916362518206;1.009997255644633;10.000009230550432;1.2503844555642476;0.035016392324019485;0.03501584179618605;0.9426888961978871;-0.03300899944005517;0.9432701403691626;1.0100051379896406
93.26638;1.0599850334736736;0.9997673709654361;0.9431929033211277;0.013264351861755248;0.012513863996274268;1.0607917734213719;1.0099971953441955;10.00001112814873;1.2503848723244684;0.03501638992920332;0.035015838061503955;0.9426889606280744;-0.03300899949699718;0.9432702290373945;1.0100050080295446
93.27638;1.0599852384085326;0.9997673541795669;0.9431929073569508;0.013264349926324895;0.012513865078728658;1.0607919095428893;1.009997139803149;10.000013056070046;1.2503852959437953;0.0350163876124371;0.035015834271311275;0.9426890252920923;-0.03300899955258046;0.9432703131032968;1.0100048732491633
93.28638;1.0599854509186046;0.9997673302019874;0.9431929055297045;0.01326434809241562;0.01251386614551599;1.0607920448679313;1.0099970888973082;10.000015006635513;1.2503857258354365;0.03501638537912917;0.035015830429377615;0.9426890901827838;-0.03300899960678033;0.9432703922730984;1.0100047336766167
93.29638;1.059985670382293;0.9997672994665823;0.9431928976625348;0.013264346364024772;0.012513867192692495;1.0607921796919582;1.0099970423419335;10.000016972341468;1.2503861613148608;0.035016383233128806;0.03501582654017144;0.9426891553442331;-0.03300899965955612;0.9432704663105597;1.010004589219304
93.30638;1.0599858961027644;0.9997672623800985;0.9431928837031791;0.013264344744147854;0.012513868214589535;1.0607923143748312;1.0099969998043254;10.000018946416427;1.250386601613325;0.03501638117560335;0.03501582261083322;0.9426892209189488;-0.03300899971084012;0.9432705351262131;1.0100044396489962
93.31638;1.0599861273404265;0.9997672193268198;0.9431928637516571;0.013264343235511277;0.012513869203828978;1.0607924492412248;1.009996960970007;10.000020922459479;1.2503870459020818;0.035016379205765315;0.03501581865162812;0.9426892871993856;-0.0330089997605518;0.9432705987755207;1.0100042846742545
93.32638;1.0599863634139146;0.9997671706150534;0.9431928379834714;0.01326434184049407;0.012513870153198098;1.0607925845109105;1.0099969255758943;10.000022894361479;1.2503874933007124;0.0350163773227988;0.03501581467660527;0.9426893545898819;-0.03300899980862237;0.943270657356603;1.0100041240766893
93.33638;1.0599866036827263;0.9997671164818395;0.9431928065174288;0.013264340560963567;0.01251387105754813;1.0607927203707257;1.009996893437546;10.00002485757264;1.2503879429250457;0.03501637552645922;0.03501581070457393;0.9426894235629886;-0.033008999855022696;0.9432707108925448;1.0100039578156235
93.34638;1.059986847405771;0.9997670571967642;0.943192769362957;0.013264339398635808;0.012513871914008148;1.0607928570977703;1.0099968644382855;10.00002681052922;1.2503883939291147;0.035016373816671886;0.03501580675611969;0.942689494679714;-0.03300899989977059;0.9432707592666417;1.010003786056447
93.35638;1.0599870936792695;0.9997669931635228;0.9431927264527018;0.013264338355896261;0.012513872720497747;1.0607929950960735;1.0099968384695321;10.000028754880045;1.250388845503323;0.035016372193296175;0.035015802846603605;0.9426895685867708;-0.033008999942906646;0.9432708022431576;1.0100036091395335
93.36638;1.0599873415538617;0.9997669249095372;0.9431926777035725;0.013264337436028912;0.012513873474502524;1.0607931348238056;1.0099968153612477;10.000030694342191;1.2503892968776418;0.03501637065556305;0.03501579898165711;0.9426896459544521;-0.0330089999844691;0.943270839509729;1.010003427562374
93.37638;1.0599875901294653;0.9997668529883909;0.9431926230792143;0.013264336642338198;0.012513874173374497;1.0607932766961814;1.0099967948418838;10.00003263307917;1.2503897472811925;0.03501636920054995;0.03501579515852544;0.942689727403859;-0.03300900002449641;0.9432708707035287;1.0100032420181762
93.38638;1.0599878385215018;0.9997667779203894;0.9431925626051174;0.013264335977288844;0.012513874814918965;1.060793421050618;1.00999677653877;10.000034574822093;1.2503901958394468;0.03501636782150169;0.03501579137156703;0.9426898134465079;-0.03300900006304799;0.9432708954840436;1.0100030533925937
93.39638;1.059988085871238;0.9997667001965822;0.9431924963224012;0.013264335442019852;0.012513875397429165;1.0607935681595775;1.0099967600162858;10.000036522376693;1.2503906415418222;0.03501636650710834;0.03501578761823505;0.9426899044235143;-0.0330090001002068;0.9432709136104372;1.0100028626696986
93.40638;1.0599883314186551;0.9997666203228024;0.9431924242686242;0.013264335036157765;0.012513875919595375;1.060793718221925;1.0099967448363663;10.000038476941647;1.2503910832831373;0.035016365242516716;0.035015783900061694;0.942690000454525;-0.03300900013605322;0.9432709249168154;1.0100026708528655
93.41638;1.0599885744978697;0.9997665389145842;0.9431923465231062;0.013264334758189052;0.012513876380236705;1.0607938713659293;1.0099967305826139;10.000040438037088;1.2503915198948505;0.03501636401133754;0.03501578021838051;0.9426901014446419;-0.033009000170646445;0.9432709292246131;1.0100024789419955
93.42638;1.0599888144847047;0.9997664567349837;0.9431922632486851;0.013264334605434506;0.012513876777836644;1.0607940277092824;1.0099967168504413;10.000042404272877;1.2503919502257015;0.035016362796051574;0.035015776571770164;0.9426902071344704;-0.0330090002040414;0.943270926318254;1.0100022879380954
93.43638;1.0599890507642666;0.9997663746020825;0.9431921746485475;0.013264334574071907;0.012513877110445364;1.0607941874062867;1.0099967033174528;10.000044374209104;1.2503923732865079;0.03501636157703625;0.03501577295855553;0.9426903171437581;-0.03300900023632427;0.9432709160073592;1.0100020988680327
93.44638;1.0599892827107227;0.9997662933129973;0.9431920808513526;0.013264334660381702;0.012513877376382801;1.0607943506315791;1.0099966898790138;10.000046346587293;1.2503927883223287;0.03501636033382598;0.03501576937943858;0.9426904310285766;-0.03300900026763018;0.9432708981571045;1.0100019127788493
93.45638;1.0599895096973946;0.999766213635703;0.9431919818866044;0.013264334861552901;0.012513877575502881;1.060794517522073;1.0099966766874264;10.00004832021414;1.2503931947279425;0.03501635904907808;0.035015765835781205;0.942690548367041;-0.03300900029812343;0.9432708726500335;1.0100017306773983
93.46638;1.0599897311005655;0.9997661362556638;0.9431918778007061;0.013264335175179814;0.012513877709984904;1.0607946881436023;1.00999666403295;10.000050294329277;1.250393591905638;0.03501635771137214;0.03501576232665401;0.9426906688184135;-0.03300900032796902;0.9432708393939969;1.010001553459452
93.47638;1.0599899462599884;0.9997660616937314;0.943191768721863;0.013264335598717942;0.012513877784169545;1.060794862551057;1.0099966521603905;10.000052268939081;1.2503939791973826;0.035016356313359254;0.03501575884887401;0.9426907921114329;-0.03300900035732925;0.9432707983807646;1.0100013818769864
93.48638;1.0599901544580705;0.9997659902636185;0.9431916547956649;0.013264336129131474;0.012513877804280933;1.0607950408578353;1.0099966411948973;10.000054244532814;1.2503943558757327;0.035016354846543925;0.03501575539890333;0.9426909180105212;-0.033009000386370405;0.943270749683099;1.0100012165609478
93.49638;1.059990354937779;0.999765922063648;0.9431915361414419;0.01326433676297764;0.012513877777993312;1.0607952232000482;1.0099966312282873;10.000056221617164;1.2503947211294282;0.03501635329936642;0.03501575197391297;0.9426910463381782;-0.033009000415255625;0.9432706933967109;1.0100010580200367
93.50638;1.059990546961176;0.9997658570163301;0.9431914128724798;0.013264337497381358;0.01251387771302783;1.0607954096709176;1.0099966224025603;10.00005820053358;1.2503950740240635;0.03501635166007275;0.03501574857074312;0.9426911769972791;-0.03300900044412691;0.9432706296126204;1.0100009065894209
93.51638;1.05999072990938;0.9997657949291732;0.9431912850617097;0.013264338330583469;0.01251387761592458;1.060795600316349;1.0099966148794042;10.000060182001732;1.2503954134759712;0.03501634991754209;0.03501574518471275;0.9426913098695908;-0.03300900047308989;0.9432705584365032;1.0100007624414253
93.52638;1.0599909033256132;0.999765735537948;0.9431911526392794;0.01326433926087362;0.012513877492007056;1.0607957951463722;1.0099966087730512;10.000062167926128;1.2503957383340147;0.03501634805984589;0.035015741810337606;0.9426914446492779;-0.033009000502202464;0.943270480033826;1.0100006256518361
93.53638;1.0599910668697736;0.9997656785544593;0.943191015353439;0.013264340285390346;0.01251387734560177;1.060795994126476;1.009996604133886;10.000064161532737;1.2503960475152143;0.03501634607677755;0.03501573844111384;0.9426915808087482;-0.03300900053146077;0.9432703946714994;1.0100004962014453
93.54638;1.0599912202925452;0.9997656236750172;0.9431908728664232;0.013264341400358653;0.012513877180205123;1.0607961971708313;1.0099966009820642;10.00006616683782;1.2503963399819922;0.035016343965388816;0.03501573506768562;0.942691717741687;-0.03300900056080199;0.9432703026960225;1.010000373940243
93.55638;1.0599913634493034;0.9997655705479531;0.9431907248842138;0.013264342601569284;0.012513876998897017;1.0607964041342974;1.0099965993679592;10.000068187571529;1.2503966145885148;0.035016341731421055;0.0350157316787953;0.9426918549160505;-0.03300900059013558;0.9432702044546356;1.0100002586251304
93.56638;1.0599914962689134;0.9997655187814299;0.9431905711893467;0.013264343884267818;0.012513876804828595;1.0607966148006434;1.009996599414143;10.000070225911134;1.2503968700704158;0.03501633938496909;0.03501572826562836;0.9426919919011573;-0.033009000619383756;0.9432701002708439;1.0100001499943998
93.57638;1.059991618691931;0.9997654679705535;0.9431904115771892;0.013264345243283395;0.012513876601623675;1.0607968288590097;1.0099966012363375;10.00007228186743;1.2503971052251688;0.03501633693662758;0.035015724823879546;0.9426921283142919;-0.03300900064850529;0.9432699905151697;1.0100000477701074
93.58638;1.0599917306546898;0.9997654177216979;0.9431902458043364;0.013264346672970561;0.012513876393385952;1.0607970458817197;1.009996604783404;10.000074353819567;1.2503973190779196;0.035016334396119765;0.03501572135077579;0.9426922638050306;-0.033009000677478285;0.9432698756906086;1.0099999515945497
93.59638;1.0599918321097372;0.9997653676846799;0.9431900736373844;0.013264348166352802;0.012513876184097352;1.0607972653711197;1.009996609844361;10.000076439982674;1.2503975109345609;0.03501633177032004;0.03501571784218894;0.9426923981033116;-0.03300900070626182;0.9432697564612278;1.0099998610183558
93.60638;1.0599919230390091;0.9997653175764958;0.943189894943287;0.013264349714259677;0.012513875977013143;1.0607974868399035;1.0099966162643885;10.000078539487376;1.2503976804080836;0.03501632906265946;0.0350157142927816;0.9426925310649995;-0.03300900073478676;0.9432696336064706;1.0099997755905918
93.61638;1.0599920034541728;0.9997652672333759;0.943189709713258;0.013264351305531233;0.012513875774788411;1.0607977098240375;1.0099966241300047;10.000080651931754;1.2503978274830805;0.03501632627503879;0.0350157106971982;0.9426926626805223;-0.0330090007629821;0.9432695079402386;1.0099996949460692
93.62638;1.0599920734182933;0.9997652166480003;0.9431895180439335;0.013264352928730808;0.012513875579595365;1.060797933864221;1.0099966337917285;10.000082776328695;1.250397952565112;0.0350163234089141;0.03501570705188065;0.9426927930671961;-0.03300900079079955;0.9432693802652141;1.009999618846123
93.63638;1.0599921330823237;0.999765165853614;0.9431893201310114;0.013264354574073182;0.012513875392325707;1.0607981585493833;1.0099966457690468;10.000084911119746;1.2503980564541461;0.035016320464802894;0.035015703356639505;0.9426929224489069;-0.03300900081820836;0.9432692513802484;1.0099995472259258
93.64638;1.0599921826533443;0.9997651147514804;0.9431891162466298;0.013264356233968247;0.012513875212116637;1.060798383594161;1.0099966606348028;10.000087055079966;1.2503981402045816;0.03501631744114584;0.035015699614904756;0.9426930511097071;-0.03300900084517675;0.943269122100234;1.0099994802462633
93.65638;1.059992222334804;0.9997650630981384;0.9431889066943845;0.013264357902357356;0.012513875037417464;1.060798608856671;1.009996678953611;10.000089207625889;1.2503982049147202;0.03501631433322142;0.035015695832551035;0.9426931793428212;-0.03300900087167229;0.9432689932545115;1.0099994183284795
93.66638;1.0599922523643552;0.9997650105868435;0.9431886917713616;0.013264359573705118;0.012513874867472956;1.0607988342682904;1.0099967012251398;10.000091368499715;1.250398251609208;0.035016311133294925;0.03501569201651489;0.9426933074307688;-0.03300900089766547;0.9432688656789647;1.0099993621295797
93.67638;1.0599922730777958;0.9997649568781478;0.9431884717214557;0.013264361242546676;0.01251387470283336;1.0607990597615071;1.0099967277727546;10.000093537978277;1.2503982812611525;0.035016307832267474;0.03501568817617597;0.9426934356553214;-0.033009000923115574;0.943268740214701;1.0099993124204791
93.68638;1.0599922848440744;0.9997649016404153;0.9431882467055901;0.013264362903946047;0.012513874545129228;1.0607992853072534;1.009996758697662;10.00009571734145;1.2503982948467698;0.03501630442145069;0.03501568432506798;0.9426935642952731;-0.03300900094795993;0.9432686176912265;1.0099992699441172
93.69638;1.059992287932851;0.9997648446377766;0.9431880168539347;0.013264364553628451;0.012513874396833694;1.0607995109724984;1.0099967940042847;10.000097908511956;1.2503982933508948;0.03501630089220319;0.03501568047881645;0.942693693595404;-0.033009000972116266;0.9432684988871463;1.0099992353604692
93.70638;1.0599922824950272;0.9997647857714411;0.9431877823657813;0.013264366186891238;0.01251387426110702;1.0607997368725728;1.0099968337387257;10.000100113003757;1.2503982776573852;0.03501629723292253;0.03501567665238152;0.9426938237639285;-0.03300900099549854;0.9432683844710532;1.0099992092684882
93.71638;1.0599922686247587;0.9997647250504836;0.9431875435745304;0.013264367797234408;0.012513874141478505;1.0607999631518643;1.0099968779682833;10.000102331425312;1.250398248401391;0.035016293426169014;0.03501567285958407;0.9426939550180105;-0.03300900101805047;0.9432682749394808;1.0099991922314344
93.72638;1.0599922463578693;0.99976466256223;0.9431873009363018;0.01326436937575264;0.012513874041326764;1.060800190101025;1.009996926723303;10.000104563985298;1.2503982059860896;0.03501628944963695;0.03501566911401664;0.9426940875733381;-0.0330090010397618;0.943268170564894;1.009999184761262
93.73638;1.0599922156343298;0.9997645984634919;0.9431870549623323;0.013264370912124328;0.012513873963632969;1.060800418257198;1.0099969800371937;10.00010681056537;1.2503981507255024;0.035016285280472646;0.03501566543041985;0.9426942215370862;-0.03300900106063958;0.9432680713954675;1.0099991872693148
93.74638;1.0599921763203335;0.999764532976985;0.943186806168682;0.013264372396937391;0.012513873911008664;1.0608006483436416;1.0099970379663155;10.00010906995552;1.2503980829536916;0.03501628089755896;0.03501566182468427;0.9426943568323429;-0.03300900108067614;0.9432679773787158;1.0099992000298381
93.75638;1.0599921282818876;0.999764466403906;0.9431865550501444;0.013264373823034279;0.012513873885129995;1.0608008810958114;1.0099971005429131;10.00011133971074;1.2503980030750905;0.035016276280734435;0.03501565831251384;0.9426944932336955;-0.03300900109986819;0.9432678885342981;1.009999223132903
93.76638;1.059992071411586;0.9997643991050178;0.9431863020386886;0.013264375185193128;0.012513873885783655;1.060801117119527;1.009997167761892;10.000113616459338;1.2503979115308412;0.03501627141100123;0.03501565490914676;0.9426946304490964;-0.033009001118259294;0.9432678050327905;1.009999256407522
93.77638;1.0599920055762517;0.9997643314283369;0.9431860474955249;0.013264376479402004;0.012513873911094178;1.0608013568696264;1.0099972395645542;10.000115895760528;1.2503978087496028;0.03501626627194201;0.03501565162937452;0.9426947681444118;-0.03300900113594582;0.94326772714207;1.009999299408126
93.78638;1.0599919305735526;0.9997642637213703;0.943185791768147;0.013264377701964604;0.012513873959061063;1.0608016006664927;1.0099973157655757;10.00011817213587;1.2503976952115814;0.03501626085081925;0.035015648486666745;0.942694905889166;-0.03300900115305724;0.9432676551109677;1.0099993514803132
93.79638;1.0599918461327158;0.9997641964269275;0.9431855352414349;0.013264378848632082;0.012513874028722156;1.0608018486911228;1.0099973960179218;10.00012043969198;1.2503975715075994;0.035016255139020715;0.03501564549282092;0.9426950431075156;-0.03300900116973917;0.9432675891092933;1.0099994118091844
93.80638;1.0599917519603226;0.9997641300598641;0.9431852783473825;0.013264379914164844;0.012513874120586148;1.0608021010154163;1.0099974798996763;10.000122692822005;1.2503974382616339;0.03501624913087319;0.035015642658332805;0.9426951790863727;-0.033009001186125285;0.9432675292244187;1.0099994794395195
93.81638;1.059991647856688;0.9997640650953955;0.9431850215797186;0.013264380892197565;0.012513874236712094;1.0608023575964929;1.009997567044901;10.000124926851578;1.2503972960593335;0.0350162428220516;0.035015639992307473;0.9426953130483252;-0.033009001202309776;0.9432674754435488;1.0099995533287216
93.82638;1.0599915338059487;0.9997640019367758;0.9431847655517035;0.01326438177566511;0.012513874379858781;1.0608026181899528;1.0099976571947598;10.000127138556614;1.2503971455134582;0.03501623620910997;0.03501563750170665;0.9426954442559935;-0.03300900121835604;0.9432674276548353;1.0099996324153344
93.83638;1.0599914099246457;0.9997639409185878;0.9431845110262596;0.013264382557826027;0.012513874552414697;1.0608028823153837;1.0099977501840471;10.000129326091452;1.250396987343166;0.03501622928864163;0.03501563519066981;0.9426955720564995;-0.03300900123432462;0.9432673857024092;1.0099997156701346
93.84638;1.059991276358645;0.9997638823077227;0.9431842588155821;0.013264383233060699;0.012513874756046478;1.0608031493087104;1.0099978459284282;10.000131488694073;1.2503968223367095;0.035016222056173316;0.03501563306144895;0.9426956958878605;-0.03300900125027517;0.9432673494371411;1.0099998021612826
93.85638;1.0599911332788738;0.9997638263728573;0.943184009640783;0.013264383796908344;0.012513874991404524;1.0608034183938946;1.009997944405434;10.000133626584352;1.2503966512601907;0.03501621450757035;0.03501563111715966;0.9426958153095006;-0.03300900126625335;0.9432673187205348;1.0099998911226096
93.86638;1.0599909809541401;0.9997637734663887;0.943183764077772;0.01326438424543842;0.012513875258031402;1.0608036887525498;1.0099980456311837;10.000135740481404;1.250396474810095;0.0350162066425608;0.035015629363383094;0.9426959300155291;-0.03300900128230339;0.9432672933968897;1.009999981961347
93.87638;1.0599908197548793;0.9997637240067003;0.9431835225445169;0.01326438457491832;0.012513875555024454;1.060803959560518;1.0099981496870958;10.000137831073292;1.2503962936132182;0.035016198465789655;0.03501562780701614;0.942696039824189;-0.03300900129849397;0.9432672732500748;1.0100000742029094
93.88638;1.0599906500623821;0.9997636783836112;0.9431832853369908;0.01326438478301151;0.01251387588177554;1.0608042299494154;1.0099982567660368;10.00013989927023;1.250396108215851;0.03501618998450762;0.0350156264546232;0.9426961446617979;-0.033009001314923084;0.9432672579877919;1.0100001674307677
93.89638;1.0599904722137126;0.9997636368805168;0.9431830527324877;0.013264384870343236;0.012513876238074312;1.0608044989263856;1.0099983671333224;10.000141946436834;1.2503959190886091;0.03501618120671174;0.0350156253122441;0.9426962445601353;-0.033009001331701385;0.9432672472967527;1.0100002612493386
93.90638;1.0599902865021154;0.9997635996396741;0.9431828250313051;0.013264384839861164;0.012513876623488473;1.060804765328156;1.0099984810300127;10.000143974003985;1.2503957267131685;0.035016172140244946;0.03501562438699383;0.9426963396897199;-0.033009001348932386;0.9432672409053809;1.0100003552749306
93.91638;1.0599900931911328;0.999763566671382;0.94318260253042;0.013264384694630047;0.012513877036672325;1.0608050278537458;1.0099985986298399;10.000145983436985;1.2503955316511128;0.03501616279242657;0.03501562368915175;0.942696430350376;-0.03300900136669925;0.9432672385734414;1.0100004491545067
93.92638;1.0599898926033622;0.9997635379350805;0.9431823855537672;0.013264384437292874;0.012513877475274066;1.0608052851580907;1.0099987200715996;10.000147976726014;1.250395334520894;0.03501615317172087;0.03501562323217512;0.9426965168907143;-0.03300900138504831;0.9432672400322254;1.0100005425891065
93.93638;1.0599896852047805;0.9997635134053462;0.9431821744827351;0.01326438407153523;0.012513877935961665;1.0608055359420814;1.0099988455079743;10.000149956422096;1.2503951359705296;0.035016143290185126;0.0350156230313664;0.9426965996435368;-0.03300900140397527;0.9432672449358799;1.0100006353566195
93.94638;1.0599894715049811;0.9997634930143819;0.943181969689778;0.013264383603099193;0.012513878414488075;1.0608057790578167;1.0099989751016265;10.000151925092256;1.2503949366430522;0.03501613316503849;0.03501562310321259;0.9426966789169494;-0.03300900142343711;0.9432672528589566;1.01000072727714
93.95638;1.0599892518340257;0.9997634765772941;0.943181771469449;0.01326438303970549;0.012513878906591096;1.060806013623283;1.0099991089419036;10.000153884926547;1.250394737082952;0.035016122819162894;0.035015623464130244;0.9426967550527297;-0.03300900144337303;0.9432672633389814;1.0100008180688123
93.96638;1.0599890262401883;0.9997634638079747;0.9431815800468849;0.013264382390614272;0.012513879409036203;1.0608062390253563;1.0099992469396686;10.000155837789668;1.2503945376556698;0.035016112279871836;0.035015624128843535;0.9426968285125775;-0.03300900146370586;0.9432672759388827;1.010000907242387
93.97638;1.0599887946316957;0.9997634543411322;0.9431813956213437;0.013264381665954025;0.012513879919556617;1.060806454855746;1.0099993888141119;10.000157785318423;1.250394338532861;0.035016101576965095;0.035015625110939204;0.942696899876426;-0.03300900148433167;0.9432672902892357;1.010000994153893
93.98638;1.0599885570032404;0.9997634477148855;0.943181218404009;0.013264380876043608;0.012513880436098294;1.0608066608971802;1.0099995341988564;10.000159728799234;1.2503941397041063;0.03501609074189267;0.03501562642446686;0.9426969697539415;-0.033009001505118415;0.9432673060587634;1.0100010781036912
93.99638;1.0599883135495267;0.9997634433919149;0.9431810486119305;0.01326438003094122;0.012513880956525223;1.0608068571009417;1.0099996827400053;10.000161668807046;1.2503939409870644;0.035016079807753855;0.035015628083181455;0.9426970387356369;-0.03300900152592461;0.9432673228873041;1.0100011584037598
94.00638;1.0599880646652915;0.9997634408220085;0.9431808864132132;0.013264379140556913;0.01251388147933626;1.0608070435278372;1.009999834085319;10.000163604698502;1.2503937420594824;0.035016068809356767;0.0350156300977653;0.9426971073961816;-0.033009001546621314;0.9432673403717442;1.0100012344471663
94.01638;1.059987810862971;0.9997634394804822;0.9431807319019045;0.013264378215535553;0.012513882004600432;1.060807220311629;1.0099999878477448;10.00016553457693;1.250393542544136;0.03501605778254001;0.03501563247542901;0.9426971762454158;-0.033009001567106934;0.9432673581036085;1.0100013057270667
94.02638;1.059987552642447;0.9997634388880975;0.9431805851330382;0.013264377267501359;0.012513882533992642;1.0608073876287152;1.0100001436175872;10.000167456052916;1.2503933421024376;0.035016046762072914;0.03501563522281748;0.9426972456509315;-0.03300900158733031;0.9432673757361199;1.0100013717595189
94.03638;1.0599872904236456;0.9997634386103162;0.9431804461583396;0.013264376307684513;0.012513883070017613;1.0608075456312778;1.0100003009387977;10.000169367209153;1.2503931404197923;0.035016035779861066;0.03501563834695587;0.9426973158432185;-0.033009001607308366;0.9432673930550878;1.010001432039064
94.04638;1.0599870245725604;0.9997634381867124;0.9431803150576894;0.013264375345770943;0.012513883614851489;1.0608076943654912;1.0100004592480623;10.00017126697215;1.250392937081928;0.035016024865573925;0.035015641852976176;0.9426973869397327;-0.033009001627116966;0.9432674099699888;1.0100014860999476
94.05638;1.059986755455296;0.9997634370489253;0.943180191985016;0.013264374390355419;0.01251388416942054;1.0608078337744329;1.0100006178561063;10.000173154768758;1.2503927315444208;0.03501601404791674;0.035015645743152315;0.9426974588974861;-0.033009001646859645;0.9432674264449707;1.0100015335407173
94.06638;1.059986483474678;0.999763434527908;0.9431800771648798;0.013264373449756343;0.012513884733212905;1.0608079638056471;1.0100007759526168;10.000175030461051;1.250392523257422;0.03501600335252678;0.03501565001808153;0.9426975314984124;-0.033009001666634605;0.9432674424854679;1.0100015739390336
94.07638;1.059986209051663;0.9997634299022319;0.9431799707974919;0.01326437253184379;0.012513885304449936;1.0608080844763192;1.0100009326578439;10.000176894968654;1.2503923117265898;0.03501599279785749;0.035015654677945186;0.9426976044330103;-0.03300900168653393;0.9432674581732311;1.010001606809545
94.08638;1.059985932579692;0.9997634224340249;0.9431798729287577;0.013264371643029847;0.01251388588058537;1.0608081958551343;1.0100010871257543;10.000178750750857;1.2503920964450446;0.03501598239518687;0.03501565972353562;0.9426976773875133;-0.03300900170666571;0.9432674736432723;1.010001631680681
94.09638;1.0599856544320305;0.9997634114567482;0.943179783389083;0.013264370787767895;0.012513886458729839;1.0608082980689653;1.0100012385894699;10.000180601544605;1.2503918768489357;0.035015972152498485;0.035015665156535536;0.942697750122207;-0.033009001727154076;0.9432674890063992;1.0100016481435092
94.10638;1.059985374975078;0.9997633964758919;0.9431797018571462;0.01326436996920244;0.012513887035233779;1.0608083913451105;1.0100013863028983;10.000182451363195;1.250391652337611;0.03501596207665249;0.03501567097819435;0.9426978225693846;-0.033009001748111944;0.9432675043285607;1.0100016558078284
94.11638;1.0599850945221547;0.9997633771430109;0.9431796279854295;0.013264369189897077;0.01251388760524363;1.0608084760183216;1.0100015294697455;10.000184303652954;1.2503914223210122;0.03501595217382108;0.03501567718735241;0.9426978948218953;-0.033009001769614625;0.9432675196866895;1.0100016542889765
94.12638;1.0599848133074956;0.9997633531450422;0.9431795615111791;0.013264368452229648;0.012513888162848333;1.0608085524642634;1.0100016672982313;10.000186161185127;1.2503911862996928;0.035015942451183175;0.03501568377956806;0.9426979670034037;-0.03300900179169187;0.9432675352119738;1.0100016432759191
94.13638;1.0599845315343956;0.9997633241398365;0.9431795023300801;0.013264367758752177;0.012513888701271571;1.0608086210083425;1.0100017991177614;10.000188025999378;1.2503909439353562;0.03501593291906599;0.03501569074767901;0.9426980392033054;-0.03300900181432869;0.9432675510701397;1.010001622583682
94.14638;1.0599842494386718;0.9997632897473895;0.9431794504858455;0.013264367111890163;0.012513889213125467;1.0608086819075624;1.0100019243646337;10.000189899252494;1.2503906950296546;0.03501592359244511;0.03501569808280358;0.9426981114704077;-0.03300900183746626;0.943267567415377;1.0100015921413439
94.15638;1.0599839673262406;0.9997632496202281;0.9431794060589194;0.013264366513254272;0.012513889690438817;1.06080873535658;1.0100020424819816;10.000191781303624;1.2503904394279033;0.035015914491635665;0.03501570577645458;0.9426981837732689;-0.03300900186100721;0.9432675843852871;1.0100015519407068
94.16638;1.0599836855915636;0.9997632035998925;0.9431793690462797;0.01326436596377539;0.01251389012414789;1.0608087814037133;1.0100021528982266;10.000193671720616;1.2503901769374992;0.03501590564077429;0.03501571382373703;0.9426982559625822;-0.03300900188482264;0.9432676021654353;1.0100015019823099
94.17638;1.0599834047269243;0.9997631518103341;0.9431793393204415;0.013264365464306122;0.012513890504623301;1.0608088198602292;1.0100022550900336;10.000195569092673;1.2503899073130007;0.035015897065324084;0.03501572222358223;0.9426983277769404;-0.03300900190876518;0.943267621066159;1.010001442286459
94.18638;1.0599831252898608;0.9997630945951448;0.9431793166537397;0.01326436501565123;0.012513890823682776;1.060808850351651;1.0100023486362457;10.000197471077696;1.250389630302807;0.03501588879079283;0.0350157309755772;0.9426983988935262;-0.03300900193269031;0.9432676415128977;1.0100013729604451
94.19638;1.0599828477660338;0.9997630323716596;0.9431793007718863;0.013264364617994519;0.012513891075483452;1.0608088724469684;1.0100024332380848;10.000199374820685;1.2503893457424962;0.03501588084056593;0.03501574007822692;0.9426984689886475;-0.03300900195646962;0.9432676639509812;1.010001294254856
94.20638;1.0599825724309582;0.9997629655343206;0.94317929139141;0.013264364270573642;0.012513891255618453;1.0608088857252873;1.0100025087336775;10.00020127718905;1.2503890536706515;0.03501587323223828;0.03501574952932706;0.9426985377804116;-0.033009001979990925;0.9432676887458986;1.0100012066054118
94.21638;1.0599822993765462;0.9997628944784583;0.9431792881931979;0.013264363972411939;0.012513891360830707;1.060808889812684;1.0100025750795079;10.000203174099926;1.2503887543477088;0.035015865975502686;0.03501575932492367;0.9426986050177975;-0.033009002003143904;0.9432677161230492;1.010001110622911
94.22638;1.0599820286158022;0.9997628196196285;0.9431792908151383;0.013264363723218736;0.012513891389948866;1.060808884420375;1.0100026322991797;10.000205059407628;1.2503884481491703;0.03501585907180402;0.03501576945768746;0.9426986703773317;-0.03300900202579151;0.9432677461678145;1.010001006963119
94.23638;1.059981760116588;0.9997627413029816;0.9431792989406728;0.013264363523245618;0.01251389134446865;1.0608088693334372;1.0100026804435012;10.000206924741276;1.2503881355231947;0.03501585251467775;0.03501577991842952;0.9426987333816564;-0.03300900204774693;0.9432677788819915;1.0100008961735798
94.24638;1.059981493758814;0.9997626597415085;0.943179312385931;0.013264363372980575;0.012513891227827196;1.0608088444012633;1.0100027195491228;10.00020876034617;1.2503878170771787;0.03501584629186309;0.035015790698484;0.9426987934992866;-0.033009002068781025;0.943267814267191;1.0100007786928467
94.25638;1.0599812293041855;0.9997625750553799;0.9431793310958142;0.013264363273652692;0.012513891043834933;1.0608088095821253;1.0100027495955257;10.000210555993178;1.2503874936560677;0.035015840388875896;0.03501580178866295;0.9426988503260288;-0.033009002088654066;0.943267852379562;1.0100006549499756
94.26638;1.0599809664628475;0.9997624872844013;0.9431793550641563;0.013264363227767355;0.012513890795609883;1.060808765024135;1.0100027704964083;10.000212301859927;1.2503871663244002;0.03501583479096521;0.03501581317643249;0.9426989036034849;-0.03300900210712443;0.9432678933027787;1.0100005253786273
94.27638;1.0599807049852457;0.9997623963719079;0.9431793842504456;0.013264363238982991;0.012513890485638378;1.060808711142762;1.0100027821470083;10.000213989111302;1.2503868362945276;0.03501582948246461;0.03501582484441673;0.9426989531206326;-0.033009002123929244;0.9432679370909316;1.0100003903258041
94.28638;1.0599804447141796;0.9997623022172086;0.9431794185728847;0.013264363311740435;0.012513890116360097;1.0608086486001682;1.0100027845074269;10.000215609582215;1.2503865048569451;0.03501582444614361;0.035015836771055436;0.9426989987031361;-0.033009002138795214;0.9432679837682535;1.010000249980805
94.29638;1.0599801856202895;0.9997622047429588;0.943179457937986;0.013264363450804768;0.012513889690632956;1.0608085781877088;1.010002777625904;10.000217155386615;1.2503861732848305;0.03501581966357827;0.03501584893280237;0.9426990402450894;-0.033009002151490566;0.943268033355899;1.0100001044305735
94.30638;1.0599799277689135;0.9997621038949767;0.9431795022237074;0.013264363660491734;0.012513889211963855;1.0608085007361356;1.0100027615782792;10.000218619127425;1.2503858427598933;0.03501581511478361;0.03501586130535405;0.9426990776734584;-0.033009002161873954;0.9432680858587141;1.0099999537892208
94.31638;1.0599796712189757;0.9997619995921944;0.9431795512545682;0.013264363943735605;0.012513888684615952;1.0608084171132106;1.0100027364293886;10.000219993812737;1.2503855144010574;0.03501581077772996;0.03501587386171184;0.9426991109046894;-0.03300900216990541;0.9432681412552417;1.0099997982647795
94.32638;1.0599794159713523;0.9997618916832798;0.9431796047962041;0.013264364301587032;0.012513888113484164;1.0608083282754845;1.010002702259226;10.000221272326762;1.2503851892886169;0.035015806630891474;0.03501588656887858;0.9426991398603988;-0.0330090021756144;0.9432681995262995;1.0099996381588237
94.33638;1.0599791620261647;0.999761779937262;0.9431796625233557;0.013264364733461667;0.012513887503445249;1.060808235282434;1.0100026592132714;10.000222447585207;1.250384868388131;0.035015802657828804;0.03501589938777898;0.9426991645044592;-0.03300900217906578;0.9432682606656368;1.0099994738526885
94.34638;1.0599789094699223;0.999761664053275;0.9431797239929542;0.013264365237355639;0.012513886858416727;1.060808139219015;1.010002607532332;10.000223513443746;1.2503845524944537;0.0350157988486224;0.035015912276146414;0.9426991848628439;-0.033009002180359896;0.9432683246373542;1.0099993057718593
94.35638;1.059978658463425;0.9997615436849728;0.9431797886915196;0.013264365809548283;0.012513886181078836;1.0608080410792171;1.0100025475412222;10.000224465110783;1.2503842422852132;0.03501579519663846;0.035015925190921914;0.9426992010393063;-0.033009002179648333;0.9432683913096738;1.0099991343262718
94.36638;1.0599784091387336;0.9997614184621365;0.9431798561456848;0.013264366444635014;0.012513885473601523;1.0608079417051337;1.010002479632003;10.000225298823954;1.2503839384094957;0.03501579169473553;0.03501593809057815;0.9426992132171041;-0.03300900217714091;0.9432684604182615;1.0099989598417745
94.37638;1.0599781615200121;0.999761288017817;0.9431799260199789;0.013264367136891084;0.012513884738618941;1.0608078418321396;1.0100024042572562;10.000226011719693;1.25038364154727;0.03501578833451731;0.03501595093712502;0.9426992216186197;-0.033009002173103374;0.9432685315592182;1.0099987825218317
94.38638;1.0599779155236486;0.9997611520840463;0.9431799981288539;0.013264367882513506;0.01251388397980217;1.0608077421527373;1.0100023218970149;10.000226602282188;1.2503833524207313;0.035015785107946666;0.03501596369747636;0.9426992264495012;-0.03300900216784142;0.9432686041948327;1.0099986024909324
94.39638;1.059977671040241;0.9997610106151336;0.943180072363172;0.013264368680094635;0.012513883201528311;1.060807643307566;1.010002233007571;10.000227070767195;1.2503830717976325;0.03501578200913062;0.0350159763453887;0.9426992278876665;-0.03300900216166665;0.9432686776842474;1.0099984198526615
94.40638;1.059977428054198;0.999760863819351;0.9431801485974716;0.013264369528466593;0.012513882407851886;1.0608075458683877;1.0100021380148756;10.000227418549846;1.2503828005264122;0.03501577903517023;0.03501598886176558;0.9426992261104374;-0.03300900215486702;0.9432687513550386;1.009998234665616
94.41638;1.0599771866820211;0.9997607120687863;0.9431802266448805;0.013264370425144889;0.012513881602161485;1.0608074503563099;1.010002037385421;10.000227646872585;1.2503825395103432;0.03501577618590658;0.03501600123285644;0.9426992212994718;-0.03300900214771672;0.9432688246030158;1.0099980469177212
94.42638;1.0599769470569511;0.9997605557842261;0.9431803062541487;0.013264371367028174;0.012513880787376357;1.0608073572445529;1.0100019317190474;10.00022775646666;1.250382289592434;0.035015773462258475;0.03501601344884064;0.9426992136350525;-0.033009002140514936;0.9432688969210645;1.009997856583724
94.43638;1.0599767091802177;0.9997603954202817;0.9431803871032707;0.013264372351444247;0.01251387996570427;1.060807266947242;1.0100018217657196;10.000227747940407;1.2503820514385915;0.035015770863033355;0.03501602550230571;0.9426992032888327;-0.0330090021335869;0.9432689678395413;1.009997663712482
94.44638;1.0599764728771643;0.9997602315016757;0.9431804688178197;0.01326437337646107;0.012513879139264359;1.060807179832492;1.0100017083434356;10.000227622572865;1.250381825489669;0.03501576838314166;0.035016037385367016;0.9426991903677027;-0.03300900212724302;0.943269036906017;1.0099974685056938
94.45638;1.059976237801222;0.9997600645535326;0.9431805510344151;0.013264374440785825;0.01251387831174131;1.060807096252713;1.0100015922486323;10.000227383150772;1.2503816120628748;0.035015766015237204;0.03501604908694227;0.9426991748633466;-0.03300900212176036;0.9432691037255876;1.0099972713505339
94.46638;1.0599760034556955;0.99975989496642;0.9431806334576327;0.013264375543283611;0.012513877488435904;1.0608070165217045;1.0100014742364365;10.00022703382275;1.2503814114937375;0.03501576375091742;0.03501606059288342;0.9426991566906027;-0.03300900211738016;0.9432691679641118;1.0099970727077494
94.47638;1.0599757693226208;0.9997597229573358;0.9431807158846728;0.01326437668252071;0.012513876674802712;1.0608069408349963;1.0100013550515377;10.000226579233415;1.2503812241006362;0.03501576157918785;0.035016071887702435;0.9426991357949269;-0.03300900211428431;0.9432692292853943;1.0099968728790434
94.48638;1.0599755350140307;0.9997595486144805;0.9431807982193301;0.013264377857052973;0.012513875876190782;1.0608068692712997;1.0100012354641528;10.000226023855303;1.2503810500981105;0.035015759485354604;0.035016082953845076;0.9426991122515346;-0.03300900211257678;0.9432692873071657;1.0099966718832925
94.49638;1.05997530027883;0.9997593719256167;0.9431808804976517;0.013264379066194005;0.012513875098578509;1.060806801865012;1.0100011162521756;10.000225371823605;1.2503808896593434;0.03501575745250378;0.035016093769322944;0.942699086264787;-0.033009002112290194;0.9432693416137524;1.009996469573835
94.50638;1.0599750649419961;0.9997591928216004;0.9431809628908432;0.01326438031034014;0.012513874348162087;1.0608067386002435;1.0100009981239002;10.00022462708442;1.2503807429609437;0.03501575546483744;0.035016104307444486;0.942699058094876;-0.0330090021133967;0.9432693917484513;1.009996265844007
94.51638;1.0599748289042294;0.9997590112871678;0.9431810456358799;0.013264381590353416;0.012513873630025525;1.0608066793788513;1.0100008816637434;10.0002237931196;1.250380610040727;0.03501575351060256;0.0350161145387696;0.9426990280119769;-0.033009002115816505;0.9432694371716779;1.00999606074086
94.52638;1.0599745921804817;0.9997588274385575;0.9431811289301736;0.013264382906511427;0.012513872947473895;1.0608066240690015;1.0100007673249312;10.00022287259522;1.2503804906248115;0.03501575158139274;0.0350161244324171;0.9426989962583009;-0.03300900211943757;0.9432694772593031;1.009995854459017
94.53638;1.0599743549411924;0.9997586414846844;0.9431812128827919;0.01326438425819836;0.012513872302653158;1.0608065725565516;1.010000655451931;10.000221867899592;1.2503803841494199;0.035015749668035855;0.03501613395547158;0.9426989630216974;-0.033009002124140145;0.943269511387362;1.0099956472665708
94.54638;1.0599741175074084;0.9997584536700613;0.9431812975533532;0.013264385644230688;0.012513871697978305;1.0608065247335416;1.0100005463583641;10.000220781645375;1.250380289964197;0.03501574775824336;0.035016143073427576;0.9426989284932207;-0.03300900212981288;0.9432695390359133;1.0099954394507211
94.55638;1.0599738802879388;0.9997582642821314;0.9431813830092657;0.013264387062862624;0.012513871136898261;1.060806480468935;1.010000440412257;10.000219616326927;1.2503802074781332;0.035015745838269614;0.03501615175367803;0.9426988929653097;-0.03300900213635559;0.9432695598128015;1.0099952313162137
94.56638;1.0599736437042389;0.9997580736548456;0.9431814693369661;0.013264388511891495;0.01251387062349296;1.060806439571451;1.0100003380009905;10.00021837430337;1.2503801360967763;0.03501574389558388;0.03501615996902595;0.9426988569115635;-0.03300900214366013;0.9432695734306906;1.0099950231714874
94.57638;1.059973408100774;0.999757882152062;0.9431815566252862;0.013264389989391282;0.012513870161737908;1.060806401758541;1.0100002393994523;10.00021705849407;1.25038007508223;0.035015741921303474;0.03501616769826929;0.9426988210015349;-0.03300900215158854;0.9432695796906774;1.0099948153051421
94.58638;1.0599731736851103;0.9997576902177896;0.9431816449669217;0.013264391494345738;0.012513869754549347;1.060806366658898;1.0100001447009634;10.000215672689173;1.2503800235342424;0.0350157399119132;0.03501617492470756;0.9426987859669562;-0.03300900215998827;0.9432695784900752;1.0099946080226947
94.59638;1.0599729405233607;0.9997574984331884;0.9431817344541332;0.01326439302676904;0.01251386940277576;1.0608063338143012;1.0100000538850509;10.000214220953891;1.2503799804779399;0.0350157378679602;0.035016181634543814;0.9426987524317069;-0.033009002168722046;0.9432695698582563;1.0099944017090086
94.60638;1.0599727085385404;0.9997573074590251;0.9431818251273063;0.013264394587637516;0.012513869104909215;1.0608063027036598;1.0099999669529225;10.000212706486074;1.2503799449844464;0.035015735791528994;0.035016187815349445;0.9426987208897608;-0.03300900217765954;0.9432695539168565;1.0099941968156088
94.61638;1.0599724775826165;0.9997571179856233;0.9431819169349647;0.013264396178506211;0.012513868857813625;1.060806272822616;1.009999883969148;10.000211130743203;1.2503799163257203;0.035015733686115165;0.03501619345570439;0.9426986917699356;-0.0330090021866459;0.943269530755494;1.0099939937432008
94.62638;1.059972247588055;0.9997569307773242;0.9431820097894936;0.01326439780075066;0.012513868657990599;1.0608062437833048;1.009999804964622;10.0002094936537;1.2503798940351465;0.0350157315566373;0.03501619854745503;0.942698665463167;-0.03300900219549946;0.9432695004046057;1.0099937926712828
94.63638;1.0599720186473773;0.9997567466720242;0.9431821036876228;0.01326439945510072;0.01251386850279937;1.0608062153787488;1.0099997298656522;10.000207794168704;1.2503798777664;0.035015729407848646;0.035016203087055116;0.9426986423524836;-0.03300900220403417;0.9432694629167158;1.0099935934997792
94.64638;1.0599717909840405;0.9997565664699569;0.9431821987763342;0.013264401140976894;0.012513868390941846;1.0608061875676325;1.009999658519821;10.00020603005782;1.2503798671397814;0.03501572724376143;0.0350162070737432;0.9426986228419788;-0.03300900221206901;0.9432694184279373;1.0099933959759324
94.65638;1.0599715649177093;0.9997563908105773;0.9431822952881753;0.013264402855446602;0.012513868321922424;1.0608061603876904;1.009999590737927;10.000204197613947;1.2503798617312147;0.03501572506799065;0.03501621050920282;0.9426986073209663;-0.033009002219427645;0.9432693671491531;1.009993199835828
94.66638;1.0599713408698006;0.9997562201028632;0.9431823934240681;0.013264404593241701;0.012513868294620034;1.0608061338581716;1.009999526323865;10.000202292589663;1.250379861119095;0.035015722883780936;0.03501621339988739;0.942698596091478;-0.03300900222595074;0.9432693092970118;1.009993004827344
94.67638;1.059971119341098;0.9997560545340319;0.9431824932842083;0.013264406348122672;0.012513868305917093;1.0608061078927338;1.009999465107429;10.00020031181312;1.2503798648889892;0.03501572069534429;0.03501621575808657;0.94269858929986;-0.033009002231497955;0.9432692450465411;1.0099928106935185
94.68638;1.059970900820832;0.9997558941546851;0.9431825948695249;0.013264408114075496;0.012513868350841052;1.0608060822431629;1.0099994069431588;10.000198253865454;1.2503798726052737;0.03501571850898024;0.03501621760224096;0.9426985869040485;-0.03300900223592658;0.9432691745259155;1.0099926171837377
94.69638;1.0599706857257116;0.999755738966807;0.9431826981661291;0.013264409885740177;0.012513868424330601;1.060806056511613;1.0099993516363988;10.000196118822606;1.250379883781995;0.03501571633063834;0.03501621895772827;0.9426985886935088;-0.033009002239076726;0.9432690978010497;1.009992424058421
94.70638;1.0599704744196397;0.9997555889578879;0.9431828032406765;0.013264411658828478;0.012513868522809677;1.06080603023358;1.0099992988485857;10.000193907946544;1.2503798978538194;0.03501571416316451;0.035016219856168214;0.9426985942987969;-0.03300900224076976;0.9432690149216051;1.0099922310886884
94.71638;1.0599702672367621;0.9997554441191724;0.9431829102279377;0.013264413430627706;0.012513868643983494;1.0608060030172586;1.009999248084762;10.000191623496878;1.2503799141883338;0.035015712006713946;0.03501622033226031;0.9426986032210153;-0.03300900224081753;0.9432689260172286;1.009992038072422
94.72638;1.0599700644996783;0.9997553044782895;0.9431830192354743;0.013264415200144446;0.012513868786060705;1.0608059746292953;1.0099991987616765;10.000189268785238;1.2503799321687392;0.035015709859306896;0.03501622041760443;0.9426986149247261;-0.03300900223904326;0.9432688312648551;1.0099918448655003
94.73638;1.0599698665584014;0.9997551701335282;0.9431831302727611;0.013264416967692034;0.012513868948111911;1.060805944900354;1.0099991502768422;10.000186848411865;1.2503799512850993;0.03501570771666344;0.03501622013472031;0.9426986288507314;-0.033009002235291136;0.9432687307452547;1.0099916514441791
94.74638;1.0599696737685351;0.999755041304201;0.943183243233378;0.013264418733890858;0.012513869130702892;1.0608059135992254;1.0099991020814214;10.000184368239868;1.2503799711918597;0.03501570557513879;0.035016219498323654;0.9426986443327039;-0.03300900222942436;0.9432686243556716;1.0099914579416307
94.75638;1.0599694864031763;0.999754918360595;0.9431833578811804;0.01326442049872771;0.012513869335585954;1.0608058804848206;1.0099990537689782;10.00018183511529;1.250379991753584;0.03501570343727825;0.035016218522728286;0.9426986605731212;-0.033009002221328305;0.9432685118253443;1.009991264609198
94.76638;1.0599693046404512;0.9997548017722638;0.9431834738340291;0.013264422261294623;0.012513869564633047;1.0608058454268443;1.009999005140747;10.000179256438113;1.250380013080678;0.03501570131489227;0.03501621722514772;0.9426986766840615;-0.0330090022109031;0.9432683928342994;1.009991071777133
