time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
94.77638;1.0599691286547221;0.9997546920055945;0.9431835905833974;0.01326442402031293;0.012513869818572457;1.060805808443211;1.009998956221977;10.000176639463803;1.2503800355062307;0.03501569922734611;0.03501621562123523;0.9426986917620556;-0.03300900219803999;0.9432682671788004;1.0099908798435882
94.78638;1.05996895868401;0.9997545894340121;0.9431837075367161;0.013264425775092152;0.012513870096021089;1.0608057696942739;1.009998907202021;10.00017399071361;1.2503800595077876;0.03501569719735154;0.03501621372092939;0.9426987050100287;-0.03300900218260404;0.9432681348468811;1.0099906892690822
94.79638;1.0599687950041614;0.9997544943109083;0.9431838240737868;0.013264427525734744;0.012513870393589416;1.0608057294243232;1.009998858338306;10.000171315881701;1.2503800856501366;0.035015695247166634;0.03501621153047241;0.9426987158188495;-0.03300900216443299;0.9432679959901518;1.0099905005689251
94.80638;1.0599686378735638;0.9997544067902687;0.943183939625481;0.013264429272674714;0.0125138707071454;1.0608056878430279;1.0099988099352646;10.000168619541505;1.2503801145462565;0.03501569339625469;0.03501620905626306;0.9426987237482121;-0.03300900214334522;0.9432678508921869;1.0099903142784072
94.81638;1.0599684875369109;0.9997543269140045;0.9431840537379597;0.013264431016975022;0.012513871032608372;1.060805645083411;1.0099987623999052;10.000165904398152;1.250380146778943;0.0350156916610578;0.03501620630539617;0.9426987284777482;-0.03300900211913625;0.9432676999557759;1.0099901309379515
94.82638;1.0599683442867522;0.9997542545848604;0.9431841660934374;0.013264432760757939;0.012513871365560661;1.060805601250994;1.009998716247259;10.00016317140571;1.2503801827891712;0.03501569005697095;0.03501620328445627;0.9426987297894855;-0.03300900209155385;0.9432675436444055;1.0099899511284922
94.83638;1.0599682084893898;0.9997541895767711;0.9431842765196863;0.013264434506443502;0.012513871701062435;1.0608055564589196;1.0099986720017777;10.00016042108164;1.2503802227902003;0.035015688601164476;0.03501619999825669;0.9426987275634926;-0.03300900206028996;0.9432673823526591;1.009989775447447
94.84638;1.0599680805503502;0.9997541315063834;0.9431843850227517;0.013264436255782488;0.012513872034074563;1.060805510837708;1.0099986301373072;10.000157654481649;1.2503802667782264;0.035015687313399046;0.03501619644816287;0.9426987217561115;-0.03300900202501956;0.9432672162910258;1.0099896044220391
94.85638;1.0599679609075894;0.9997540797647687;0.9431844917786447;0.013264438009961634;0.012513872359738089;1.0608054645042555;1.0099985911296907;10.000154872947663;1.2503803146639159;0.035015686212903956;0.035016192633284246;0.9426987123756927;-0.033009001985451786;0.9432670454935724;1.0099894385057457
94.86638;1.059967850058585;0.9997540335345861;0.9431845970490441;0.013264439770315568;0.012513872673613384;1.060805417526214;1.009998555472762;10.000152077421369;1.2503803664180644;0.03501568531455013;0.03501618855505151;0.9426986994761644;-0.03300900194136403;0.9432668699301697;1.0099892781271251
94.87638;1.0599677485346204;0.9997539918597597;0.943184701122987;0.013264441538652557;0.01251387297187771;1.0608053699847901;1.0099985236227778;10.000149268350421;1.2503804220452512;0.03501568462663424;0.03501618421857616;0.9426986831345547;-0.03300900189261969;0.9432666896003356;1.0099891236859462
94.88638;1.0599676567966863;0.9997539536674982;0.9431848043158015;0.013264443316915234;0.012513873251019391;1.0608053220459999;1.0099984959674415;10.00014644605128;1.2503804814656214;0.035015684149683445;0.03501617962824016;0.9426986634015329;-0.03300900183915108;0.9432665045621615;1.0099889755784128
94.89638;1.0599675751673407;0.9997539178379037;0.9431849069577397;0.013264445106659688;0.012513873507886297;1.0608052739032825;1.0099984728073694;10.000143610680718;1.2503805445743006;0.03501568387872529;0.03501617478399667;0.9426986402582251;-0.033009001780913934;0.9432663149506145;1.0099888342597345
94.90638;1.0599675038800906;0.9997538833794464;0.9431850093721941;0.013264446908868887;0.012513873740597103;1.0608052256768674;1.0099984543173781;10.00014076193667;1.2503806113860487;0.03501568380709738;0.035016169683654765;0.9426986135968113;-0.03300900171786902;0.9432661210010614;1.0099887002195695
94.91638;1.0599674431420159;0.9997538495400843;0.9431851118646742;0.013264448724262768;0.012513873948597631;1.0608051773970952;1.0099984405295583;10.000137899268756;1.2503806820462353;0.035015683927029445;0.03501616432730545;0.9426985832636504;-0.03300900165000888;0.9432659230739526;1.009988573913676
94.92638;1.0599673931615672;0.9997538157740516;0.943185214685143;0.013264450553762762;0.012513874131872549;1.060805129058532;1.0099984313900539;10.000135022476949;1.2503807567562235;0.03501568423020632;0.03501615871840816;0.9426985491635514;-0.033009001577386364;0.9432657216707568;1.0099884557699985
94.93638;1.0599673541710761;0.9997537816516244;0.9431853179710469;0.013264452398668783;0.012513874291052537;1.060805080690879;1.0099984268595952;10.000132132053373;1.2503808356645805;0.03501568471074816;0.03501615286285096;0.9426985113432684;-0.03300900150011245;0.9432655173785865;1.009988346268759
94.94638;1.0599673264255505;0.9997537467458127;0.9431854217471459;0.013264454260952505;0.012513874427506483;1.060805032397961;1.0099984269593985;10.000129228824632;1.2503809187785768;0.03501568536610863;0.03501614676921714;0.9426984699903771;-0.033009001418335814;0.9432653107580599;1.009988246036575
94.95638;1.0599673101830274;0.9997537105636866;0.943185525970874;0.01326445614340518;0.01251387454263685;1.0608049843014928;1.0099984317251456;10.000126313186408;1.250381006014639;0.03501568619456295;0.03501614044995765;0.9426984253448966;-0.03300900133223289;0.9432651022780343;1.0099881558760895
94.96638;1.0599673056515566;0.9997536726010819;0.9431856305453984;0.013264458048917578;0.012513874637407867;1.060804936438203;1.0099984411512715;10.000123384921316;1.2503810973368743;0.03501568719363303;0.03501613392187409;0.942698377597995;-0.03300900124201475;0.9432648923243248;1.009988076656402
94.97638;1.0599673129089822;0.9997536324144415;0.9431857353011648;0.013264459980013047;0.01251387471221418;1.0608048887254538;1.0099984552029337;10.000120443529555;1.250381192817006;0.03501568836089288;0.03501612720543292;0.942698326855566;-0.03300900114793544;0.9432646812040153;1.009988009124604
94.98638;1.0599673318789524;0.9997535896115581;0.9431858399952322;0.013264461939185632;0.012513874767164087;1.0608048410005415;1.0099984738648875;10.00011748827889;1.2503812925935065;0.03501568969504611;0.035016120323228005;0.9426982731533833;-0.033009001050284294;0.9432644690876987;1.0099879538244347
94.99638;1.0599673624168617;0.9997535438245354;0.9431859443664325;0.0132644639288885;0.01251387480279964;1.0608047930955278;1.0099984971426226;10.000114518389877;1.2503813968709905;0.03501569119593574;0.03501611329837593;0.9426982164893691;-0.03300900094936113;0.9432642559709936;1.0099879111479613
95.00638;1.05996740443206;0.9997534947084695;0.9431860482482247;0.013264465951068668;0.0125138748203087;1.060804744902576;1.0099985249688046;10.00011153364046;1.2503815059902974;0.035015692862220116;0.03501610615431303;0.9426981568553802;-0.033009000845466166;0.9432640417741233;1.0099878813817589
95.01638;1.0599674579029121;0.9997534419584476;0.9431861516485937;0.013264468007053897;0.012513874820926441;1.0608046963696782;1.009998557129446;10.000108534370225;1.250381620447782;0.035015694688608615;0.03501609891561173;0.9426980942421336;-0.033009000738911665;0.9432638265014117;1.0099878647304121
95.02638;1.0599675227656193;0.9997533853433126;0.9431862547242903;0.01326447009810652;0.012513874805359622;1.060804647438253;1.00999859334873;10.000105520827635;1.2503817408195406;0.0350156966669007;0.03501609160756802;0.9426980286314501;-0.03300900063002557;0.9432636102605597;1.0099878613490636
95.03638;1.0599675987872992;0.9997533247290364;0.9431863577072342;0.0132644722260815;0.012513874773815574;1.060804597976015;1.0099986334232982;10.000102493042252;1.2503818676717273;0.03501569878904143;0.03501608425522656;0.9426979599805928;-0.03300900051913929;0.9432633931506705;1.0099878713456758
95.04638;1.0599676855310693;0.999753260061599;0.943186460833568;0.013264474393238898;0.012513874726056712;1.0608045477445902;1.009998677246717;10.000099451324251;1.2503820015434794;0.03501570104867165;0.03501607688301284;0.9426978881688578;-0.03300900040655803;0.943263175209027;1.0099878947681031
95.05638;1.0599677824307414;0.9997531912892468;0.9431865642608145;0.013264476601125997;0.012513874660816156;1.0608044964580852;1.0099987247543807;10.000096396519401;1.250382142923325;0.03501570344221717;0.03501606951300949;0.9426978129690788;-0.03300900029252548;0.9432629564415026;1.0099879316209313
95.06638;1.0599678889094453;0.9997531182601647;0.9431866679910275;0.013264478849306332;0.012513874575182814;1.0608044439393443;1.0099987758400173;10.00009332940267;1.2503822921434598;0.03501570596766348;0.03501606216200479;0.9426977341015322;-0.03300900017721683;0.9432627368079932;1.0099879818958335
95.07638;1.059968004469325;0.9997530407068176;0.9431867718691508;0.013264481135059635;0.012513874465037315;1.0608043902430282;1.0099988302451104;10.000090249249924;1.2503824493327809;0.035015708619270225;0.03501605484079434;0.9426976512929365;-0.033009000060769594;0.9432625162008407;1.0099880455710912
95.08638;1.0599681287055656;0.9997529583324761;0.9431868756967406;0.013264483454270382;0.012513874326498548;1.0608043356290666;1.00999888752607;10.0000871528463;1.2503826144852175;0.03501571138464568;0.03501604755608337;0.9426975643132693;-0.03300899994332718;0.9432622945059903;1.00998812257406
95.09638;1.0599682612999675;0.9997528708997524;0.9431869793364985;0.013264485802124184;0.012513874157332735;1.0608042804433313;1.009998947159748;10.00008403491072;1.2503827875221405;0.035015714247603864;0.03501604031186292;0.9426974730082592;-0.03300899982505699;0.9432620716351922;1.009988212737395
95.10638;1.0599684020377826;0.9997527782914489;0.9431870826675154;0.013264488173035311;0.012513873957546908;1.0608042250473033;1.0099990086289194;10.000080888981858;1.2503829682895098;0.03501571719237526;0.03501603310993365;0.9426973772467677;-0.03300899970613479;0.9432618474827771;1.0099883157583318
95.11638;1.0599685507461378;0.9997526805431272;0.9431871855262285;0.01326449056069248;0.012513873728932326;1.0608041698487696;1.0099990714248226;10.000077708008176;1.250383156512645;0.03501572020664997;0.03501602595099063;0.94269727681357;-0.03300899958672998;0.9432616219247951;1.009988431183552
95.12638;1.0599687071710442;0.9997525778146122;0.9431872877261441;0.01326449295843267;0.012513873473972903;1.0608041153309398;1.0099991350606838;10.000074484945841;1.2503833517845482;0.03501572328229375;0.035016018834862085;0.9426971713829158;-0.03300899946701425;0.9432613948833676;1.009988558454801
95.13638;1.0599688709561952;0.9997524703589143;0.9431873890240765;0.013264495359371931;0.012513873195164569;1.060804062011639;1.0099991990639063;10.000071212988773;1.2503835536323509;0.03501572641197887;0.03501601175950269;0.942697060529893;-0.03300899934717258;0.9432611663947623;1.009988696963758
95.14638;1.0599690417014695;0.9997523585516869;0.9431874890933339;0.013264497755926837;0.012513872894996707;1.0608040104286702;1.0099992629446695;10.000067885221078;1.2503837615704023;0.035015729585430026;0.03501600472117378;0.9426969436993704;-0.03300899922739817;0.9432609366098345;1.0099888460635305
95.15638;1.0599692189453414;0.9997522429187861;0.9431875876004135;0.013264500139260935;0.01251387257597071;1.0608039611893185;1.0099993262380287;10.000064494626036;1.2503839750844064;0.03501573279018744;0.035015997715843246;0.9426968202092736;-0.03300899910788035;0.9432607056949447;1.009989005079117
95.16638;1.0599694020835815;0.9997521240798426;0.9431876842481538;0.013264502500101909;0.012513872240315556;1.0608039149810338;1.0099993885530127;10.000061034714443;1.250384193635889;0.03501573601422837;0.035015990739506786;0.9426966893387171;-0.033008998988789985;0.943260473739971;1.0099891733454316
95.17638;1.059969590387331;0.9997520026372589;0.9431877787365242;0.013264504830492642;0.012513871889806273;1.0608038725002995;1.0099994495349802;10.000057500029778;1.2503844167324258;0.03501573924659304;0.03501598378885609;0.942696550402978;-0.03300899887026554;0.9432602407395049;1.009989350244249
95.18638;1.0599697831292572;0.9997518791662776;0.9431878707458938;0.013264507124039314;0.012513871526067429;1.0608038343604487;1.009999508813811;10.00005388627211;1.2503846439772117;0.03501574247667815;0.03501597686505117;0.9426964027628439;-0.03300899875241808;0.9432600065929386;1.009989535193331
95.19638;1.0599699796537425;0.9997517543257609;0.9431879599730754;0.013264509374367113;0.012513871150609231;1.0608038010452787;1.009999565983803;10.000050190219698;1.2503848750743172;0.03501574569310403;0.035015969976675214;0.9426962458583117;-0.033008998635354135;0.9432597711320975;1.009989727559131
95.20638;1.0599701793704872;0.9997516288636528;0.9431880461382219;0.01326451157345744;0.012513870764183975;1.0608037729192192;1.009999620599071;10.0000464094555;1.250385109851109;0.03501574888342586;0.03501596313819533;0.9426960792988427;-0.03300899851919218;0.9432595341636819;1.0099899265685726
95.21638;1.0599703817336465;0.9997515034908803;0.9431881289536734;0.01326451371087214;0.01251387036625053;1.060803750259265;1.0099996722254627;10.000042542107712;1.2503853482309177;0.035015752035042244;0.035015956366671076;0.9426959029330713;-0.03300899840406742;0.9432592954736775;1.0099901313411674
95.22638;1.0599705861932411;0.9997513788436311;0.9431882081600581;0.013264515774317883;0.012513869955358496;1.0608037332987323;1.0099997205574303;10.000038587037562;1.2503855901346388;0.035015755135242854;0.035015949678742754;0.9426957168644556;-0.03300899829012912;0.9432590548612584;1.0099903409919204
95.23638;1.0599707921754409;0.9997512555185549;0.9431882835630603;0.013264517751457277;0.012513869530511736;1.0608037222883766;1.0099997655128181;10.000034544097328;1.2503858354475623;0.03501575817096126;0.03501594308846563;0.94269552142849;-0.03300899817752509;0.943258812196222;1.009990554667181
95.24638;1.0599709991493798;0.9997511340649516;0.943188354933654;0.013264519631693675;0.012513869092326855;1.0608037175595195;1.0099998072299707;10.000030414143577;1.2503860840492806;0.03501576113023405;0.03501593660634416;0.9426953171052658;-0.03300899806639048;0.9432585673708929;1.0099907715503555
95.25638;1.0599712066988616;0.9997510150003263;0.9431884218995532;0.013264521406401464;0.012513868643115432;1.0608037195451;1.009999845998313;10.000026199491058;1.25038633582519;0.03501576400436097;0.03501593023894558;0.9426951043849615;-0.03300899795686067;0.9432583202093737;1.009990990928023
95.26638;1.0599714145097878;0.9997508988558108;0.9431884839688729;0.013264523067517124;0.012513868186424864;1.0608037286596392;1.0099998822166116;10.000021904219581;1.2503865906762879;0.03501576678831793;0.035015923990525305;0.9426948837079989;-0.03300899784909334;0.9432580704733685;1.0099912122445838
95.27638;1.059971622312855;0.9997507861907406;0.9431885405951309;0.013264524605832438;0.012513867726170191;1.060803745044674;1.0099999163904738;10.000017533287048;1.2503868485108485;0.03501576947977203;0.035015917867272046;0.9426946554937857;-0.03300899774327447;0.9432578179409374;1.0099914350728667
95.28638;1.0599718298553016;0.9997506775723185;0.9431885912020047;0.013264526010584149;0.012513867265770251;1.0608037684442648;1.0099999490701532;10.000013091512129;1.2503871091578407;0.0350157720794145;0.03501591187886189;0.9426944201586178;-0.033008997639605936;0.9432575624969085;1.0099916590807354
95.29638;1.0599720369071444;0.9997505735157823;0.9431886352286794;0.013264527270760744;0.012513866808885336;1.0608037983679812;1.0099999807026443;10.000008583450642;1.2503873722665622;0.03501577459206025;0.03501590603370197;0.9426941781054544;-0.03300899753829957;0.9432573041701827;1.0099918840045
95.30638;1.0599722432922918;0.9997504744644674;0.9431886722102436;0.013264528376525883;0.012513866361152034;1.060803834311359;1.0100000115253993;10.000004014064647;1.2503876373254634;0.03501577702674006;0.0350159003335176;0.9426939296839046;-0.03300899743958279;0.9432570430990765;1.0099921095578046
95.31638;1.059972448918868;0.9997503808472843;0.943188701807931;0.013264529319724118;0.012513865930527262;1.0608038758128844;1.0100000415987616;9.999999389597212;1.2503879037684391;0.03501577939723089;0.03501589477350259;0.9426936751353765;-0.03300899734369244;0.9432567795311173;1.0099923353747213
95.32638;1.059972653766449;0.9997502930798429;0.9431887237857541;0.013264530094296284;0.012513865525868903;1.0608039224030608;1.0100000709211194;9.99999471752138;1.2503881710079052;0.03501578172221547;0.03501588934648514;0.9426934146125587;-0.033008997250851456;0.9432565138454564;1.0099925610569107
95.33638;1.0599728578622827;0.999750211498914;0.9431887379757236;0.013264530696171362;0.012513865155086578;1.0608039736032837;1.010000099529707;9.999990005903907;1.2503884384058706;0.03501578402229326;0.03501588404653841;0.9426931482591038;-0.03300899716123783;0.9432562464638744;1.0099927862191869
95.34638;1.0599730612910836;0.9997501363543014;0.9431887442600417;0.013264531121946102;0.012513864824254107;1.0608040290155507;1.0100001275621102;9.999985263040571;1.2503887052745186;0.035015786316562506;0.03501587887053497;0.942692876255172;-0.033008997074966934;0.9432559777170635;1.009993010512922
95.35638;1.0599732641771942;0.9997500678515409;0.9431887426348619;0.013264531367946723;0.01251386453783005;1.0608040883316021;1.0100001552525275;9.999980496821044;1.2503889708348372;0.035015788622728306;0.035015873819007275;0.9426925988087542;-0.03300899699211479;0.9432557078067181;1.009993233663665
95.36638;1.0599734665994742;0.9997500061761355;0.9431887333052602;0.013264531430661981;0.012513864299072489;1.0608041512080906;1.0100001828082779;9.999975714169183;1.2503892342090495;0.0350157909597105;0.0350158688961472;0.9426923161128777;-0.03300899691276386;0.9432554368317787;1.009993455496657
95.37638;1.0599736685123782;0.9997499514816701;0.9431887166971933;0.013264531307553475;0.012513864110477264;1.0608042172096916;1.0100002102829404;9.999970921429115;1.2503894945729217;0.03501579334980585;0.03501586410713286;0.942692028325419;-0.03300899683702052;0.9432551648265145;1.0099936759268557
95.38638;1.0599738697484355;0.9997499038591536;0.9431886934007518;0.013264530997458876;0.012513863974361317;1.060804285860618;1.010000237649689;9.999966125465537;1.2503897512702349;0.03501579581821847;0.03501585945500817;0.9426917356051209;-0.03300899676499806;0.9432548918355469;1.0099938948923295
95.39638;1.0599740701069593;0.9997498633445538;0.9431886640938751;0.01326453050082805;0.012513863892987559;1.0608043566891958;1.0100002649620168;9.999961334767706;1.2503900037545006;0.03501579839002078;0.035015854939787004;0.9426914381732175;-0.03300899669680555;0.9432546180142363;1.0099941122698146
95.40638;1.0599742694608825;0.9997498299651649;0.9431886294656144;0.013264529819790453;0.012513863867481977;1.0608044292442014;1.0100002923568971;9.999956559372317;1.2503902514830745;0.03501580108710276;0.035015850558090145;0.9426911363860994;-0.033008996632556534;0.9432543436765876;1.0099943278481134
95.41638;1.0599744677796545;0.9997498037431123;0.9431885901578749;0.013264528957444835;0.012513863896003773;1.0608045031030806;1.0100003199795193;9.999951809496176;1.2503904938917105;0.03501580392636415;0.035015846303356295;0.9426908307654329;-0.0330089965723704;0.9432540692581958;1.0099945413354414
95.42638;1.0599746650430646;0.9997497846379113;0.9431885467398055;0.013264527916508057;0.012513863973292608;1.0608045778861401;1.0100003479849526;9.999947094527462;1.2503907304733983;0.03501580691834149;0.0350158421679956;0.9426905219291214;-0.033008996516353854;0.9432537952611795;1.0099947523631834
95.43638;1.0599748611591244;0.9997497724812884;0.9431884996999199;0.013264526698317158;0.012513864092182296;1.0608046532669424;1.0100003765189647;9.999942422984274;1.2503909608537047;0.035015810066807866;0.03501583814513534;0.9426902104999888;-0.03300899646457405;0.9432535222498676;1.0099949605221603
95.44638;1.0599750559609276;0.9997497669550021;0.9431884494137627;0.013264525302814056;0.012513864245056733;1.0608047289378426;1.0100004056303886;9.999937802692408;1.2503911847489024;0.035015813370810056;0.035015834227244635;0.942689897091448;-0.033008996417040526;0.9432532508815965;1.009995165433391
95.45638;1.0599752492166867;0.9997497676302792;0.9431883960848264;0.013264523728828812;0.012513864424760187;1.0608048045445941;1.010000435265185;9.999933240929781;1.2503914018704232;0.03501581682805198;0.03501583040287978;0.9426895823138666;-0.033008996373706745;0.9432529819130865;1.0099953668147674
95.46638;1.059975440626781;0.9997497740565727;0.9431883396956755;0.013264521973887436;0.012513864625657092;1.0608048796914222;1.010000465336113;9.999928744833586;1.2503916119039824;0.035015820436196436;0.0350158266554237;0.9426892666897391;-0.033008996334473226;0.943252716183061;1.0099955645187968
95.47638;1.0599756298347156;0.9997497858698722;0.943188280000964;0.013264520034427409;0.012513864843935157;1.0608049540393611;1.0100004957327124;9.999924321897698;1.2503918145134778;0.035015824190588664;0.03501582296667144;0.9426889505536702;-0.03300899629918901;0.9432524546074469;1.0099957585281072
95.48638;1.0599758164193702;0.9997498028709478;0.9431882165651133;0.013264517906831022;0.012513865076337914;1.0608050273516814;1.010000526281857;9.99991997969321;1.25039200930646;0.03501582808264456;0.035015819323376614;0.9426886340868633;-0.033008996267685144;0.9432521981374388;1.009995948926728
95.49638;1.0599759998565483;0.9997498250297907;0.9431881488379094;0.013264515587993377;0.012513865318353046;1.0608050994164877;1.0100005567229504;9.99991572505693;1.2503921958727389;0.03501583210352027;0.03501581572062251;0.9426883174227442;-0.03300899623982906;0.9432519476412511;1.009996135846344
95.50638;1.0599761795078009;0.9997498523820131;0.9431880762495217;0.01326451307519864;0.012513865563568441;1.0608051699943746;1.010000586695829;9.999911564195651;1.2503923739072338;0.035015836249383724;0.035015812159823786;0.9426880006963496;-0.03300899621554766;0.9432517038121135;1.0099963194148647
95.51638;1.0599763546713759;0.9997498848815145;0.9431879982710726;0.013264510365938346;0.01251386580423581;1.0608052388708062;1.010000615716781;9.999907503776301;1.2503925432733045;0.035015840521462796;0.03501580864488423;0.9426876840492953;-0.033008996194818375;0.9432514671887217;1.0099964997701887
95.52638;1.0599765246564665;0.9997499223761864;0.9431879144461195;0.013264507457779904;0.012513866032246704;1.0608053058952676;1.010000643176421;9.999903551649547;1.250392703943983;0.03501584492090446;0.03501580517940581;0.9426873676230927;-0.03300899617765307;0.9432512382101548;1.0099966770903437
95.53638;1.0599766888641793;0.9997499647274407;0.9431878244485757;0.013264504348828046;0.01251386624021351;1.0608053709500993;1.0100006683982496;9.999899716504403;1.250392855884037;0.035015849443577635;0.035015801765931324;0.9426870515418042;-0.03300899616407429;0.943251017186788;1.009996851582703
95.54638;1.0599768469032622;0.99975001189698;0.9431877281304171;0.013264501038840101;0.012513866421819302;1.0608054339008937;1.0100006907083514;9.999896006900949;1.2503929989839582;0.03501585407788281;0.03501579840666904;0.9426867359045003;-0.033008996154098094;0.9432508042315009;1.0099970234436229
95.55638;1.0599769986545466;0.9997500638803462;0.9431876254917679;0.013264497529987151;0.012513866571307484;1.0608054945815424;1.010000709467272;9.999892430354127;1.2503931330954134;0.035015858806278215;0.035015795103384935;0.9426864208359942;-0.03300899614773634;0.943250599286701;1.0099971928053273
95.56638;1.0599771441923307;0.9997501205796937;0.9431875166040384;0.013264493826521747;0.012513866682917292;1.060805552869213;1.0100007240775508;9.999888992632112;1.2503932581529917;0.03501586360975381;0.03501579185576987;0.9426861065632247;-0.03300899614499497;0.9432504022022525;1.0099973597118175
95.57638;1.0599772836502794;0.9997501817360529;0.9431874015614053;0.013264489933327617;0.012513866750745261;1.0608056088099107;1.010000734027884;9.999885697281062;1.2503933742822515;0.0350158684712716;0.035015788660335605;0.9426857933772699;-0.033008996145859684;0.9432502127386239;1.0099975241187
95.58638;1.0599774171576712;0.9997502469103293;0.9431872804711818;0.01326448585437521;0.012513866769618095;1.0608056626549913;1.0100007389627597;9.999882545816975;1.2503934817354547;0.03501587337613143;0.035015785510666406;0.9426854815233416;-0.03300899615028179;0.9432500305453554;1.009997685887881
95.59638;1.059977544878707;0.9997503155073753;0.9431871534352521;0.013264481592867802;0.012513866736870674;1.0608057147413597;1.0100007386581176;9.999879538587571;1.2503935807117812;0.0350158783116862;0.03501578239796751;0.9426851712032586;-0.03300899615816962;0.9432498551569648;1.0099978448086948
95.60638;1.0599776670926664;0.9997503868699046;0.943187020558209;0.01326447715295818;0.01251386665345503;1.0608057653185183;1.0100007329128569;9.9998766753986;1.2503936712537904;0.03501588326684049;0.03501577931034187;0.9426848626540824;-0.03300899616939381;0.9432496859530393;1.0099980006524967
95.61638;1.0599777842232008;0.999750460394498;0.943186882026035;0.01326447254025338;0.012513866522818664;1.0608058144928552;1.0100007214558926;9.999873955296213;1.2503937532107199;0.03501588823033062;0.035015776231604984;0.9426845561712983;-0.033008996183807884;0.9432495221400332;1.0099981532180813
95.62638;1.0599778967805957;0.9997505355670319;0.9431867381325892;0.013264467760727199;0.012513866348122042;1.060805862296412;1.0100007038979606;9.999871375944219;1.2503938261892416;0.0350158931900476;0.03501577314481116;0.9426842520967682;-0.03300899620126941;0.9432493628228088;1.0099983023383199
95.63638;1.0599780052436625;0.9997506119041806;0.9431865891869952;0.01326446282107002;0.012513866130006072;1.0608059087415351;1.0100006797575733;9.999868933607072;1.2503938895750282;0.035015898135776075;0.03501577003979562;0.9426839508382715;-0.03300899622164936;0.9432492071132976;1.0099984478622204
95.64638;1.0599781099439547;0.9997506889229582;0.9431864354173649;0.013264457730307166;0.01251386586595094;1.0608059538259322;1.0100006485714743;9.99986662389139;1.250393942711759;0.03501590306323285;0.035015766915103747;0.942683652919329;-0.0330089962448225;0.9432490542135531;1.0099985896575383
95.65638;1.0599782110521918;0.9997507661748216;0.9431862769484358;0.013264452499583778;0.012513865550738414;1.0608059975830944;1.0100006100388488;9.999864442291004;1.2503939851052472;0.03501590797486094;0.03501576377331176;0.9426833590009472;-0.03300899627064433;0.9432489034521334;1.0099987276402653
95.66638;1.059978308695115;0.9997508432597468;0.9431861138382331;0.013264447140517143;0.012513865177259614;1.0608060401592105;1.0100005641071461;9.999862384310317;1.2503940164559333;0.035015912877044315;0.03501576061866741;0.9426830698285531;-0.03300899629893729;0.9432487542778193;1.0099988617754876
95.67638;1.0599784030413733;0.999750919841631;0.9431859461508568;0.01326444166478056;0.012513864737132462;1.060806081772876;1.0100005109552945;9.99986044551477;1.250394036554338;0.03501591777727541;0.035015757458258884;0.9426827861217987;-0.033008996329498067;0.9432486062196123;1.0099989920378183
95.68638;1.0599784942839996;0.9997509957297227;0.9431857740113011;0.013264436084962566;0.012513864221301473;1.0608061225847234;1.0100004509014349;9.99985862125925;1.250394045202029;0.035015922682229236;0.035015754302668366;0.9426825084915015;-0.033008996362120166;0.9432484588211152;1.0099991183628894
95.69638;1.05997858263138;0.9997510709473842;0.9431855975807184;0.013264430415287666;0.012513863621109919;1.0608061626615723;1.0100003842796113;9.999856906368576;1.2503940421848803;0.035015927596482276;0.03501575116532771;0.9426822374466481;-0.033008996396618515;0.9432483116137442;1.009999240574736
95.70638;1.0599786682731878;0.9997511456915426;0.943185416995261;0.013264424671547518;0.012513862929862032;1.0608062020639353;1.0100003114104645;9.999855295434001;1.2503940272885716;0.03501593252306206;0.035015748060267964;0.9426819734213472;-0.033008996432830465;0.9432481641630955;1.0099993583464961
95.71638;1.0599787512697687;0.9997512202272286;0.9431852323393431;0.013264418869947272;0.012513862144121153;1.0608062408897727;1.0100002326914173;9.999853783358981;1.2503940003948957;0.03501593746462651;0.035015744999719885;0.9426817167557988;-0.033008996470594056;0.9432480160873203;1.0099994712633815
95.72638;1.0599788314616083;0.9997512948033589;0.9431850436317681;0.01326441302590271;0.01251386126401727;1.060806279184796;1.0100001486405783;9.999852365420283;1.2503939615504955;0.03501594242262979;0.03501574199381468;0.9426814676659125;-0.03300899650973762;0.9432478670175091;1.0099995788945835
95.73638;1.059978908411528;0.9997513696086613;0.9431848508152204;0.013264407154196951;0.012513860292804798;1.0608063168298119;1.0100000598507546;9.999851036569824;1.2503939108677968;0.03501594739576305;0.035015739051303243;0.9426812262437199;-0.03300899655009123;0.9432477165790208;1.0099996808107892
95.74638;1.0599789813896447;0.9997514447442785;0.9431846537996987;0.013264401269502516;0.012513859235503393;1.0608063535344527;1.0099999669223108;9.999849790603294;1.250393848378752;0.035015952380700426;0.03501573617958053;0.942680992519511;-0.03300899659150342;0.9432475643932507;1.0099997765861537
95.75638;1.0599790494776862;0.9997515202280626;0.9431844525401434;0.013264395386132484;0.012513858096738722;1.06080638894449;1.0099998704152184;9.999848620471253;1.2503937740282602;0.035015957374167316;0.035015733384611336;0.9426807665416189;-0.033008996633851706;0.9432474100826685;1.009999865800111
95.76638;1.059979111716518;0.9997515960538669;0.9431842470893121;0.013264389517870227;0.012513856879592621;1.0608064227829597;1.0099997708617008;9.999847519623373;1.2503936877951218;0.03501596237326888;0.03501573067186159;0.9426805483883401;-0.033008996677039056;0.9432472533014609;1.0099999480293091
95.77638;1.059979167201578;0.9997516722186849;0.9431840376403209;0.01326438367801707;0.012513855585889268;1.0608064549219907;1.0099996688089912;9.999846483008339;1.250393589845449;0.03501596737412946;0.03501572804750945;0.9426803381178663;-0.03300899672097417;0.9432470937838159;1.010000022835614
95.78638;1.0599792151556122;0.9997517486734256;0.9431838245234048;0.013264377879136697;0.01251385421623506;1.0608064853496755;1.0099995648706785;9.999845507086361;1.250393480637483;0.03501597237064166;0.03501572551804238;0.9426801357324891;-0.03300899676555788;0.9432469313776749;1.010000089781058
95.79638;1.0599792549913327;0.9997518252931384;0.9431836080853516;0.013264372133062412;0.012513852769686352;1.0608065141043215;1.0099994597910018;9.999844589244676;1.2503933609149827;0.03501597735423886;0.03501572308815029;0.9426799412278014;-0.033008996810694365;0.9432467660593231;1.010000148468907
95.80638;1.059979286374615;0.9997519018936312;0.9431833885609763;0.013264366451051389;0.012513851244891407;1.0608065412341336;1.009999354426585;9.999843727178053;1.250393231592833;0.035015982314769475;0.03501572075835499;0.9426797547005489;-0.033008996856303145;0.9432465979220308;1.01000019860657
95.81638;1.0599793093010292;0.9997519782667128;0.9431831660825825;0.013264360843242893;0.012513849642161791;1.0608065667691104;1.009999249641191;9.999842918291046;1.25039309358837;0.03501598724143893;0.035015718523555346;0.9426795764087815;-0.033008996902309955;0.9432464271132757;1.0100002400766914
95.82638;1.0599793241261328;0.9997520542106277;0.9431829407420044;0.013264355317710483;0.012513847963600205;1.0608065907291186;1.009999146228737;9.999842159160766;1.2503929476822726;0.03501599212289321;0.035015716374336134;0.942679406763067;-0.03300899694863474;0.9432462537618158;1.010000272929216
95.83638;1.059979331465278;0.9997521295362599;0.9431827125774759;0.013264349880295996;0.012513846211573509;1.0608066131881357;1.0099990448861966;9.99984144529603;1.250392794488249;0.035015996946843306;0.03501571430072271;0.9426792462850303;-0.03300899699519536;0.9432460779353874;1.0100002972647946
95.84638;1.0599793319745037;0.9997522041261959;0.9431824815529118;0.013264344535842914;0.012513844387978703;1.0608066342883635;1.0099989462115582;9.999840771400923;1.2503926345085392;0.035016001700314936;0.035015712294964536;0.9426790955364186;-0.03300899704191637;0.943245899643553;1.0100003131068371
95.85638;1.0599793261655572;0.9997522780278311;0.9431822476140728;0.013264339290024579;0.01251384249427922;1.0608066541218792;1.0099988507115185;9.999840132325938;1.2503924681861698;0.035016006370100716;0.035015710352235475;0.9426789550450246;-0.03300899708872474;0.9432457189419321;1.0100003203648495
95.86638;1.0599793143902407;0.999752351447721;0.9431820107922455;0.013264334150406462;0.012513840531410981;1.0608066725765253;1.0099987588141932;9.999839523893984;1.2503922959468232;0.03501601094179408;0.03501570847011928;0.942678825236214;-0.033008997135535616;0.9432455360678422;1.0100003189048607
95.87638;1.0599792969585402;0.9997524246710424;0.9431817712584207;0.013264329126039007;0.012513838500307536;1.0608066892765173;1.0099986708701927;9.999838942875181;1.2503921182582258;0.03501601539820931;0.03501570664671589;0.9426787064207675;-0.03300899718224949;0.9432453514632427;1.0100003086614588
95.88638;1.0599792742377585;0.9997524979735032;0.9431815292558873;0.01326432422611264;0.012513836403251698;1.0608067036257272;1.0099985870850157;9.999838386969271;1.250391935657203;0.03501601971923636;0.035015704877467406;0.9426785989046266;-0.03300899722876288;0.9432451657366655;1.0100002896987792
95.89638;1.059979246636716;0.9997525715348696;0.9431812850210265;0.013264319458816069;0.012513834244499799;1.0608067149182456;1.0099985074496078;9.999837855236732;1.2503917487148015;0.03501602388316973;0.03501570315343747;0.9426785030637532;-0.03300899727496509;0.9432449796465809;1.0100002621933846
95.90638;1.0599792144959068;0.9997526454003338;0.943181038813007;0.013264314830893555;0.012513832029444028;1.0608067224628912;1.0099984318161448;9.999837348642005;1.2503915579917775;0.03501602786836646;0.03501570146465012;0.9426784192532869;-0.0330089973207245;0.9432447940397946;1.010000226403293
95.91638;1.0599791779582108;0.9997527195198556;0.9431807909772033;0.013264310347529623;0.012513829763257829;1.0608067256176135;1.0099983600724112;9.999836870363161;1.2503913640275737;0.03501603165417089;0.03501569980549601;0.9426783477236856;-0.03300899736591463;0.943244609762008;1.0100001826504965
95.92638;1.0599791369316374;0.9997527938111963;0.943180541968022;0.013264306012175797;0.012513827450233833;1.0608067237490908;1.0099982922293345;9.99983642521008;1.250391167352748;0.03501603522165953;0.03501569817543616;0.9426782887009596;-0.03300899741046166;0.9432444276158255;1.010000131280835
95.93638;1.0599790911910054;0.9997528681825466;0.9431802923718605;0.013264301826711707;0.012513825094272473;1.060806716218946;1.0099982283437219;9.999836018597373;1.250390968523001;0.035016038556213824;0.0350156965766441;0.942678242475562;-0.033008997454333264;0.9432442482908479;1.010000072608184
95.94638;1.0599790405079181;0.9997529425403139;0.94318004293396;0.013264297791818582;0.012513822700099323;1.0608067023923462;1.0099981683936312;9.99983565585662;1.2503907681785276;0.035016041650211195;0.03501569501323537;0.9426782093137889;-0.03300899749749738;0.9432440722838912;1.0100000069006287
95.95638;1.0599789847027659;0.999753016799879;0.9431797945047886;0.013264293906975515;0.012513820274333816;1.0608066816445796;1.0099981122752837;9.999835341767348;1.2503905670390583;0.03501604450152068;0.0350156934897153;0.9426781893222724;-0.033008997539929565;0.9432438999535885;1.009999934431653
95.96638;1.0599789236533526;0.9997530908847463;0.94317954787871;0.013264290170721737;0.012513817825095277;1.0608066533708367;1.0099980599064808;9.999835080677391;1.2503903657930515;0.035016047108811545;0.03501569200790576;0.9426781824153355;-0.03300899758163098;0.9432437316604643;1.0099998555391545
95.97638;1.059978857341455;0.9997531647417985;0.943179303664015;0.013264286581054337;0.012513815360291593;1.0608066169893873;1.009998011312516;9.999834876746892;1.2503901650018545;0.03501604946832688;0.03501569056625459;0.9426781883167906;-0.03300899762260287;0.9432435678617797;1.0099997706333392
95.98638;1.0599787859285976;0.9997532383535113;0.9431790623482681;0.013264283135161007;0.012513812886720047;1.0608065719782553;1.0099979666738579;9.999834733391053;1.2503899650865247;0.03501605157382209;0.03501568916084337;0.9426782065838604;-0.03300899766281357;0.943243409120426;1.0099996801649958
95.99638;1.0599787097342608;0.9997533116936759;0.9431788244794991;0.013264279829600024;0.012513810410424587;1.0608065179524433;1.009997926356361;9.999834653132153;1.2503897663527204;0.03501605341823576;0.035015687784985955;0.9426782367088423;-0.03300899770219163;0.9432432560132811;1.0099995846030154
96.00638;1.0599786291038045;0.9997533846603933;0.9431785907218734;0.013264276661251323;0.012513807936803154;1.0608064546849052;1.0099978908966367;9.999834638477113;1.2503895690300042;0.03501605499536834;0.035015686428977615;0.9426782782319474;-0.0330089977406367;0.9432431089979137;1.0099994844657356
96.01638;1.0599785443383103;0.9997534571205966;0.9431783617552626;0.013264273627428075;0.012513805470150715;1.0608063820420017;1.009997860941859;9.999834692458892;1.2503893733290925;0.03501605630109176;0.03501568508253728;0.9426783307743003;-0.033008997778041935;0.9432429683612473;1.0099993803684173
96.02638;1.059978455696448;0.9997535290514672;0.9431781381864438;0.013264270725363823;0.012513803013684089;1.0608062999020957;1.0099978371632217;9.999834818317915;1.2503891794912827;0.0350160573331807;0.035015683737815134;0.9426783940285302;-0.033008997814322025;0.9432428342966572;1.0099992730150138
96.03638;1.0599783633640119;0.9997536005604222;0.9431779205418683;0.013264267952654441;0.012513800570189311;1.0608062081194514;1.0099978201325248;9.999835019273867;1.250388987778227;0.03501605808949489;0.035015682390800724;0.9426784677733768;-0.03300899784942818;0.943242707005993;1.009999163193868
96.04638;1.0599782674255287;0.9997536718032427;0.9431777093013888;0.013264265307663173;0.01251379814230709;1.0608061065578216;1.0099978102369032;9.999835298933876;1.2503887983759552;0.03501605856557961;0.03501568104297243;0.9426785518615164;-0.03300899788333351;0.9432425866392993;1.0099990518012465
96.05638;1.0599781678833569;0.9997537429566274;0.943177504916984;0.01326426278830069;0.01251379573238949;1.0608059951348983;1.0099978077001623;9.999835661408813;1.2503886113195009;0.03501605875237496;0.035015679702635485;0.9426786461456553;-0.03300899791599834;0.943242473102889;1.0099989397512856
96.06638;1.0599780647220105;0.9997538141761727;0.943177307767434;0.013264260390866332;0.012513793342701071;1.060805873761343;1.009997812625861;9.999836110824806;1.2503884265781717;0.03501605863718029;0.0350156783825425;0.9426787504090947;-0.03300899794734525;0.9432423660341179;1.0099988277797805
96.07638;1.0599779579609947;0.9997538855167761;0.9431771180638483;0.013264258110558065;0.012513790975951171;1.060805742224422;1.0099978250239035;9.999836651092954;1.2503882441681102;0.03501605820843545;0.03501567709508542;0.94267886433159;-0.03300899797726542;0.9432422649942444;1.0099987163688666
96.08638;1.059977847629948;0.999753956926587;0.9431769357817688;0.01326425594233437;0.012513788635087066;1.0608056002153752;1.0099978448264506;9.99983728592646;1.2503880640831544;0.035016057458822275;0.03501567584860196;0.9426789874733946;-0.03300899800564314;0.9432421696110931;1.009998605865925
96.09638;1.0599777337401877;0.9997540283171902;0.9431767606949893;0.013264253881002865;0.012513786322278678;1.0608054474749316;1.0099978718306932;9.999838018795439;1.2503878861810451;0.03501605638517011;0.035015674645748056;0.9426791192791495;-0.03300899803237515;0.9432420795726673;1.0099984966033462
96.10638;1.0599776163401602;0.9997540996300993;0.9431765924878872;0.013264251921088956;0.012513784038823434;1.0608052838834563;1.009997905614982;9.9998388529657;1.250387710241586;0.03501605498784203;0.03501567348537505;0.9426792591185291;-0.03300899805738615;0.9432419945791927;1.0099983888847324
96.11638;1.0599774956116093;0.9997541708680852;0.9431764308432653;0.013264250057125964;0.012513781785851347;1.060805109471519;1.0099979455823325;9.999839791208888;1.2503875360759686;0.035016053269510974;0.035015672367208;0.9426794063282086;-0.033008998080641526;0.943241914314282;1.0099982829297534
96.12638;1.0599773719071646;0.9997542420912758;0.9431762754750035;0.013264248283947499;0.012513779564479634;1.0608049243913846;1.0099979911221564;9.999840835083495;1.2503873635334999;0.03501605123257509;0.03501567129379001;0.9426795602013509;-0.03300899810214791;0.9432418384233482;1.0099981788936858
96.13638;1.0599772457108143;0.9997543133735921;0.9431761260847182;0.013264246596343218;0.012513777376228911;1.060804728875157;1.0099980417045888;9.9998419849716;1.2503871925256527;0.0350160488769637;0.03501567026863808;0.9426797199697986;-0.03300899812193777;0.9432417665059217;1.0099980769486092
96.14638;1.0599771175699597;0.9997543847624153;0.9431759822438216;0.013264244988708571;0.012513775223592436;1.0608045231669498;1.0099980968460525;9.99984324096332;1.2503870230682268;0.03501604620172869;0.035015669295304544;0.9426798848353263;-0.03300899814004716;0.9432416981637246;1.0099979773132652
96.15638;1.0599769880058496;0.9997544562939868;0.9431758433585021;0.013264243455344087;0.012513773109217611;1.0608043074392408;1.009998156085664;9.999844603037516;1.2503868552068313;0.03501604320987723;0.035015668378071296;0.942680054021996;-0.03300899815650746;0.9432416330459936;1.0099978801983311
96.16638;1.0599768574597501;0.9997545280393668;0.9431757087798901;0.01326424199129245;0.012513771034584625;1.060804081800673;1.0099982190588415;9.999846070395241;1.250386688946704;0.035016039909520354;0.03501566752286838;0.9426802268074658;-0.03300899817136418;0.9432415708177123;1.00999778576776
96.17638;1.0599767263578146;0.9997546000994191;0.9431755779212357;0.013264240593572276;0.012513768999878574;1.0608038463773948;1.0099982855829535;9.99984764105536;1.2503865242676826;0.03501603631010586;0.03501566673752372;0.9426804025326747;-0.033008998184710585;0.9432415111473009;1.0099976941137967
96.18638;1.0599765952315956;0.9997546725358472;0.9431754503006036;0.01326423926183947;0.012513767004998795;1.0608036013258606;1.0099983556416448;9.999849311640338;1.250386361121205;0.03501603242067952;0.03501566602854201;0.9426805806040319;-0.03300899819670342;0.943241453742591;1.0099976052240873
96.19638;1.0599764647314236;0.9997547453313707;0.94317532551357;0.013264237997756272;0.012513765050471824;1.0608033468037914;1.0099984292757196;9.999851076928687;1.250386199413991;0.03501602825136917;0.035015665397727436;0.9426807604464637;-0.033008998207546776;0.9432413983462955;1.0099975190308648
96.20638;1.0599763355107346;0.9997548184151435;0.9431752031643104;0.013264236803768759;0.012513763136828594;1.0608030830331905;1.0099985064811314;9.999852929830702;1.2503860389938577;0.03501602381430256;0.035015664844343763;0.9426809414233842;-0.0330089982174727;0.9432413447519465;1.0099974355052272
96.21638;1.0599762081782504;0.9997548917246328;0.9431750828201977;0.013264235681943546;0.012513761263002018;1.0608028104196818;1.0099985871766586;9.999854862261762;1.250385879652242;0.03501601912346399;0.03501566436854057;0.9426811228776449;-0.03300899822673326;0.9432412928922126;1.0099973546947214
96.22638;1.0599760833538867;0.9997549652754586;0.9431749640512004;0.013264234633031344;0.012513759425788643;1.060802529576384;1.0099986712310138;9.999856866365102;1.2503857211778122;0.03501601419442976;0.03501566397179002;0.9426813042668083;-0.03300899823556817;0.9432412428729947;1.009997276708257
96.23638;1.0599759616276616;0.9997550391518198;0.9431748465025224;0.013264233655999434;0.012513757620482837;1.060802241260487;1.009998758518239;9.99985893544211;1.2503855633911256;0.03501600904304563;0.03501566365693725;0.942681485189802;-0.033008998244156915;0.9432411949138862;1.0099972016858842
96.24638;1.059975843432172;0.9997551134044352;0.9431747298706902;0.013264232748549008;0.012513755841779967;1.0608019463079474;1.0099988489541654;9.999861064232254;1.25038540618604;0.03501600368240163;0.0350156634283389;0.9426816653216084;-0.03300899825261595;0.9432411493312609;1.0099971297780836
96.25638;1.059975729011044;0.9997551879772026;0.943174613817907;0.013264231908496947;0.012513754084882919;1.0608016455126223;1.0099989424640088;9.9998632485257;1.2503852496310628;0.03501599812099742;0.035015663290106386;0.9426818443770812;-0.033008998261028724;0.943241106595169;1.009997061110846
96.26638;1.0599756185088784;0.9997552627430737;0.9431744979374409;0.013264231134882483;0.012513752345920484;1.0608013394551217;1.0099990389219642;9.999865484647323;1.2503850939887282;0.03501599236455226;0.03501566324339196;0.9426820221066655;-0.033008998269453006;0.9432410673375878;1.0099969957619066
96.27638;1.0599755121027372;0.9997553376531064;0.9431743817620362;0.01326423042828583;0.01251375062109772;1.060801028458456;1.0099991381342857;9.99986776911436;1.2503849396294924;0.03501598642037516;0.03501566328534864;0.9426821982955288;-0.033008998277901894;0.9432410322603614;1.009996933776643
96.28638;1.0599754100821823;0.9997554128707037;0.9431742648224613;0.013264229790523175;0.012513748906316183;1.0608007127171877;1.009999239835816;9.999870098350398;1.2503847869952345;0.03501598030161368;0.035015663409889604;0.9426823727178038;-0.033008998286335134;0.9432410020128495;1.009996875128191
96.29638;1.0599753128133236;0.9997554887338224;0.9431741467579733;0.013264229223465413;0.012513747197842543;1.0608003924497957;1.0099993436810635;9.999872468631853;1.2503846365847362;0.035015974028167085;0.03501566360889193;0.9426825450541142;-0.03300899829467067;0.9432409771550786;1.0099968196699023
96.30638;1.0599752206543227;0.9997555656595328;0.9431740273920188;0.01326422872752143;0.012513745492737335;1.060800067965226;1.009999449294151;9.999874876016694;1.2503844888530222;0.03501596762351417;0.03501566387400006;0.9426827148574611;-0.033008998302784476;0.9432409582411576;1.0099967672037313
96.31638;1.0599751339326329;0.9997556441279939;0.9431739067333145;0.013264228301319436;0.012513743788793188;1.0607997396080981;1.0099995563662014;9.999877315836267;1.2503843441133589;0.035015961109805024;0.035015664199225596;0.9426828815495758;-0.03300899831050443;0.943240945903097;1.0099967175551765
96.32638;1.0599750529932264;0.9997557246797812;0.9431737849487742;0.013264227942739282;0.012513742083911645;1.0607994076454441;1.0099996647068612;9.999879782480601;1.250384202546069;0.03501595450450625;0.03501566458274535;0.9426830444049765;-0.03300899831763224;0.943240940828595;1.0099966705676076
96.33638;1.0599749782727796;0.9997558078912453;0.9431736623604766;0.013264227649781074;0.012513740375180191;1.0607990722550251;1.0099997742264797;9.999882270171824;1.2503840642775434;0.035015947821922556;0.03501566502576853;0.9426832025776313;-0.03300899832398039;0.9432409436669317;1.0099966261221078
96.34638;1.0599749103493143;0.9997558943182537;0.9431735394373392;0.013264227420578787;0.012513738658743383;1.0607987336037477;1.0099998848803766;9.999884774097636;1.2503839294541703;0.03501594107904795;0.03501566552972643;0.9426833551908845;-0.0330089983293965;0.9432409549546984;1.009996584209175
96.35638;1.0599748499163832;0.9997559844340702;0.9431734167220363;0.013264227253491774;0.01251373693078888;1.0607983918985568;1.0099999966158169;9.999887290808084;1.2503837982765718;0.03501593429924664;0.03501566609569108;0.9426835014590188;-0.03300899833376588;0.9432409751107895;1.0099965449169415
96.36638;1.0599747977006193;0.9997560786760709;0.9431732947378438;0.013264227147400321;0.01251373518882213;1.0607980474269514;1.0100001093689088;9.99988981769069;1.250383671057675;0.035015927509638764;0.0350156667252298;0.9426836407940853;-0.03300899833699283;0.9432410045022406;1.0099965083132245
