time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
96.37638;1.059974754387032;0.999756177565998;0.9431731739513195;0.013264227101420027;0.012513733431464455;1.06079770057838;1.010000223089244;9.999892352162194;1.250383548297254;0.03501592073733931;0.03501566741852678;0.942683772801889;-0.033008998338984276;0.9432410435326531;1.0099964743582073
96.38638;1.059974720581855;0.999756281705246;0.9431730547810241;0.013264227114115118;0.012513731656685748;1.0607973517948446;1.0100003377347306;9.999894891173378;1.2503834306205275;0.035015914009804666;0.03501566817201764;0.9426838971787476;-0.033008998339659035;0.9432410926573747;1.0099964428751393
96.39638;1.0599746968247001;0.999756391648824;0.9431729375963266;0.013264227182567399;0.012513729860979664;1.0607970015076094;1.0100004532541134;9.999897431615398;1.2503833185939603;0.035015907356040404;0.035015668980328;0.9426840136751823;-0.03300899833896384;0.9432411522957997;1.0099964135485169
96.40638;1.0599746836392694;0.9997565078557654;0.9431728227038492;0.01326422730250741;0.012513728040162354;1.0607966501328856;1.0100005696071803;9.999899971223805;1.2503832125686882;0.035015900804084614;0.03501566983846826;0.9426841221542432;-0.033008998336875324;0.9432412227412981;1.0099963859764545
96.41638;1.0599746815890547;0.9997566307137548;0.9431727103655441;0.013264227470275664;0.012513726190445005;1.0607962981264607;1.0100006868393345;9.999902509005699;1.2503831126080678;0.035015894377387315;0.035015670739641125;0.9426842226132391;-0.03300899833339746;0.9432413041694364;1.009996359725541
96.42638;1.0599746912832453;0.9997567605194089;0.9431726008324686;0.013264227684093102;0.01251372430959558;1.0607959460301317;1.0100008051774105;9.999905045433144;1.2503830185327487;0.03501588809620458;0.03501567167412791;0.9426843151635795;-0.03300899832855819;0.9432413966823274;1.0099963343512344
96.43638;1.0599747132911852;0.9997568974718601;0.9431724943608488;0.01326422794321316;0.012513722397651037;1.0607955944581566;1.010000925042728;9.999907582022187;1.2503829300624116;0.035015881982769795;0.03501567263325833;0.9426844000426509;-0.03300899832239566;0.9432415002897486;1.0099963094496505
96.44638;1.0599747480536603;0.9997570417559799;0.9431723912270765;0.013264228247601161;0.012513720455838474;1.060795244061955;1.0100010469283722;9.99991011999292;1.250382846938148;0.03501587606232667;0.03501567361310164;0.9426844776224215;-0.03300899831494148;0.9432416148675349;1.0099962847406558
96.45638;1.059974795892085;0.9997571935994471;0.9431722917224354;0.013264228598915524;0.012513718484908705;1.0607948955119888;1.0100011712319237;9.999912659714395;1.2503827689624254;0.03501587035889819;0.03501567461339867;0.9426845483853369;-0.03300899830620903;0.9432417401530797;1.009996260108816
96.46638;1.0599748570630432;0.999757353199881;0.9431721960942555;0.013264229000119598;0.01251371648511489;1.0607945494762867;1.0100012981607844;9.999915200769513;1.2503826959705464;0.03501586489192536;0.035015675634033544;0.9426846129275713;-0.03300899829617344;0.94324187578886;1.009996235582246
96.47638;1.0599749317634117;0.9997575206197257;0.9431721044997916;0.013264229453534813;0.012513714457036607;1.0607942065808196;1.0100014277716671;9.999917741371801;1.2503826277638188;0.03501585967508501;0.03501567667273065;0.9426846719778239;-0.03300899828476151;0.9432420213778344;1.0099962112898557
96.48638;1.05997502006888;0.9997576957388231;0.9431720170493835;0.013264229960020543;0.012513712401460637;1.0607938674086128;1.010001560086854;9.999920278123176;1.2503825640543311;0.03501585471562612;0.03501567772467504;0.9426847263469779;-0.033008998271875936;0.9432421764960304;1.0099961874378598
96.49638;1.0599751218903113;0.9997578782958585;0.9431719338715353;0.01326423052012153;0.012513710318491505;1.0607935325745463;1.0100016951503308;9.999922806453492;1.2503825045067896;0.03501585001627486;0.03501567878401759;0.9426847768356005;-0.03300899825741378;0.9432423406834475;1.0099961643090205
96.50638;1.0599752369791773;0.9997580680163282;0.943171855084485;0.013264231135737646;0.012513708206924282;1.0607932027763152;1.0100018329966503;9.999925321157558;1.250382448876818;0.03501584557975369;0.03501567984654299;0.9426848241814443;-0.03300899824126695;0.9432425134281724;1.0099961422752848
96.51638;1.059975364872261;0.9997582646666178;0.943171780717942;0.013264231810696308;0.012513706064919238;1.0607928787180716;1.0100019735498078;9.999927816738836;1.250382397050096;0.0350158414117109;0.03501568091010599;0.9426848690330555;-0.03300899822333811;0.943242694141955;1.0099961218343847
96.52638;1.059975504809171;0.9997584679864095;0.9431717107177784;0.013264232550042937;0.012513703892058239;1.0607925609481679;1.0100021164855253;9.99993028724745;1.2503823488835395;0.03501583751982976;0.03501568197207153;0.9426849119340373;-0.033008998203553165;0.9432428821653825;1.0099961036390752
96.53638;1.059975655793815;0.9997586776441543;0.9431716450061916;0.013264233359421779;0.012513701690715645;1.0607922497734144;1.0100022612204294;9.99993272640217;1.2503823041005748;0.03501583391137115;0.03501568302727965;0.9426849533717534;-0.033008998181860115;0.9432430767993746;1.0099960884598653
96.54638;1.0599758167641107;0.9997588932188067;0.9431715834997002;0.013264234245044611;0.012513699465426978;1.0607919453641523;1.0100024070793563;9.999935128424497;1.2503822624296195;0.03501583059228018;0.03501568406752651;0.9426849938769284;-0.03300899815824988;0.9432432773684073;1.0099960771145444
96.55638;1.059975986681858;0.9997591141808031;0.9431715261481425;0.013264235213325336;0.01251369722182309;1.0607916479650796;1.0100025534465062;9.99993748873402;1.2503822237776365;0.035015827567131876;0.03501568508048462;0.9426850340770594;-0.0330089981327765;0.9432434833406806;1.0099960704106297
96.56638;1.0599761644975136;0.999759339911557;0.9431714730244842;0.01326423626967293;0.012513694966385618;1.0607913580399821;1.01000269975418;9.999939803886218;1.2503821882321369;0.035015824837960646;0.03501568604897589;0.9426850746982893;-0.03300899810552743;0.9432436944027842;1.0099960690865095
96.57638;1.0599763491286665;0.999759569703784;0.9431714243412609;0.013264237417080717;0.012513692706433278;1.0607910762690769;1.0100028453882508;9.999942070901831;1.2503821559504862;0.03501582240280441;0.03501568695274994;0.9426851165690565;-0.033008998076574446;0.9432439103771648;1.0099960737684857
96.58638;1.0599765395578093;0.9997598027229686;0.9431713803708067;0.01326423865549355;0.01251369045010991;1.0607908034494133;1.0100029896496885;9.999944286886349;1.2503821270529978;0.03501582025394327;0.035015687771277164;0.9426851605437906;-0.03300899804595636;0.9432441310746684;1.009996084970047
96.59638;1.0599767349873488;0.9997600380181841;0.9431713413623523;0.013264239982463075;0.0125136882068969;1.0607905403822644;1.0100031317835656;9.99994644927481;1.2503821016111742;0.0350158183765909;0.03501568848565086;0.9426852073244378;-0.03300899801369548;0.9432443562235503;1.009996103101856
96.60638;1.0599769349010761;0.9997602745979127;0.9431713075097113;0.013264241394731997;0.012513685988038746;1.0607902877872442;1.0100032710408853;9.999948555958827;1.250382079749279;0.03501581675229503;0.03501568907860048;0.9426852573766183;-0.033008997979832595;0.9432445854706734;1.0099961284309487
96.61638;1.0599771389321053;0.9997605115005233;0.9431712789574836;0.013264242889333396;0.012513683805751807;1.0607900462747821;1.0100034067516481;9.999950604879208;1.2503820617074342;0.03501581536629462;0.03501568953246616;0.9426853109885439;-0.03300899794444718;0.9432448184448439;1.009996161041072
96.62638;1.059977346694224;0.9997607478286761;0.9431712558069338;0.013264244463663807;0.012513681672070946;1.0607898163642977;1.0100035383614057;9.999952593568555;1.250382047760262;0.035015814212236644;0.03501568982709272;0.9426853683254393;-0.03300899790763855;0.9432450548860748;1.0099962009471761
96.63638;1.059977557840161;0.99976098277345;0.94317123810678;0.013264246115250806;0.012513679598484298;1.0607895984850315;1.0100036654235873;9.999954519411114;1.2503820381327864;0.03501581329123801;0.03501568993883909;0.9426854294311605;-0.03300899786950602;0.9432452946988191;1.0099962483158091
96.64638;1.059977772223709;0.9997612156362717;0.9431712258421867;0.013264247841153876;0.012513677595477493;1.0607893929387524;1.0100037875616614;9.999956380460764;1.2503820330548001;0.03501581260769796;0.03501568984115595;0.9426854942349266;-0.03300899783015373;0.9432455378550054;1.00999630354341
96.65638;1.059977989862401;0.9997614458042602;0.9431712189720847;0.013264249637150416;0.012513675671630803;1.0607891998829933;1.0100039043812583;9.999958175848796;1.250382032832959;0.0350158121659554;0.03501568950792197;0.942685562597775;-0.0330089977896921;0.9432457842974463;1.00999636710709
96.66638;1.0599782107675386;0.9997616726682031;0.9431712174797623;0.01326425149784077;0.01251367383329366;1.0607890193589333;1.0100040153664804;9.999959905579894;1.2503820377469899;0.03501581196972656;0.035015688918623535;0.9426856343053812;-0.03300899774823814;0.9432460339391461;1.0099964393424048
96.67638;1.059978434861486;0.999761895603889;0.9431712213429869;0.013264253417868686;0.012513672084883064;1.0607888512824948;1.0100041198618386;9.99996157016136;1.2503820478760257;0.03501581202242209;0.03501568806007491;0.9426857089827718;-0.03300899770593371;0.943246286717173;1.0099965203309937
96.68638;1.0599786619696374;0.9997621140732528;0.9431712305129969;0.013264255392983672;0.012513670428932925;1.0607886953983179;1.0100042171403227;9.999963170144508;1.2503820631249392;0.03501581232552547;0.035015686922526774;0.942685786098054;-0.033008997662953295;0.9432465426597733;1.0099966099906554
96.69638;1.0599788917999389;0.9997623276886265;0.9431712449856848;0.013264257419778283;0.01251366886589013;1.0607885513208228;1.0100043064685142;9.99996470565392;1.2503820834147745;0.03501581287496765;0.03501568549763176;0.9426858650907433;-0.033008997619483685;0.9432468018954758;1.0099967082837313
96.70638;1.0599791239143905;0.9997625361942161;0.9431712648496798;0.013264259494712737;0.01251366739458329;1.0607884186757124;1.010004387160295;9.999966176056232;1.2503821088206961;0.03501581365927927;0.03501568378251201;0.9426859454874357;-0.033008997575696794;0.9432470645410584;1.0099968152870225
96.71638;1.0599793577111687;0.9997627394805539;0.9431712902411215;0.013264261613960533;0.012513666013234595;1.0607882971926212;1.0100044586410915;9.999967579622801;1.2503821395578563;0.03501581466212877;0.03501568178327399;0.9426860269224452;-0.03300899753173021;0.9432473305485805;1.0099969310481174
96.72638;1.0599795924308335;0.999762937572665;0.9431713213289867;0.013264263773880878;0.01251366472005112;1.0607881866567397;1.0100045205048749;9.999968913455705;1.2503821757896543;0.035015815865561815;0.03501567951301675;0.9426861090704146;-0.03300899748767869;0.9432475996343664;1.009997055465408
96.73638;1.059979827217417;0.9997631304830696;0.9431713584226064;0.01326426597073378;0.012513663513381916;1.060788086796566;1.0100045725710738;9.999970174056376;1.250382217436698;0.0350158172506038;0.035015676987358774;0.9426861915871351;-0.03300899744359314;0.9432478712992655;1.0099971883067531
96.74638;1.0599800612420993;0.9997633180504408;0.9431714020297097;0.01326426820023044;0.012513662391794493;1.0607879972168965;1.0100046149126978;9.999971357558785;1.2503822642306057;0.035015818797808955;0.03501567422203012;0.9426862741474241;-0.0330089973994854;0.943248144916108;1.009997329224326
96.75638;1.0599802938150882;0.9997634999275107;0.9431714527169482;0.013264270458392404;0.012513661354125715;1.060787917422047;1.0100046477846156;9.999972458949648;1.2503823158861926;0.03501582048900661;0.035015671232714526;0.9426863565085879;-0.03300899735534098;0.9432484198566429;1.0099974776983103
96.76638;1.0599805244072187;0.9997636756932513;0.943171510934021;0.013264272742478149;0.012513660399563835;1.0607878469167742;1.0100046715095032;9.999973471481901;1.2503823721371938;0.035015822307276664;0.03501566803558944;0.9426864385132103;-0.033008997311125145;0.9432486955655149;1.0099976330302909
96.77638;1.059980752624616;0.9997638449911546;0.9431715769684301;0.013264275050164458;0.012513659527990904;1.0607877852808147;1.0100046864086143;9.999974386776302;1.2503824326783486;0.03501582423533834;0.035015664649190065;0.9426865200592581;-0.03300899726677906;0.9432489715432099;1.0099977944428478
96.78638;1.0599809781698069;0.9997640076410904;0.9431716509735114;0.013264277378253374;0.012513658740885277;1.0607877321406902;1.0100046927427762;9.999975195275164;1.2503824971421016;0.03501582625626197;0.03501566109598208;0.9426866010531497;-0.03300899722223019;0.9432492472893483;1.0099979611601315
96.79638;1.0599812007891356;0.999764163675347;0.9431717330074812;0.013264279722914937;0.012513658042144342;1.0607876871541537;1.010004690672248;9.999975887445819;1.2503825651050393;0.03501582835611274;0.03501565740145456;0.9426866813546148;-0.033008997177423754;0.9432495222657471;1.0099981324336156
96.80638;1.059981420300997;0.9997643132830013;0.943171823094438;0.013264282081088232;0.012513657437618819;1.0607876501009827;1.010004680304177;9.999976455305294;1.2503826361452786;0.03501583052466502;0.03501565359295574;0.9426867607744864;-0.03300899713234842;0.9432497959301459;1.0099983076121717
96.81638;1.0599816366478454;0.999764456707774;0.9431719212305794;0.01326428445144338;0.01251365693371048;1.0607876209357052;1.0100046617854825;9.99997689303522;1.2503827099442346;0.03501583275442622;0.035015649699145425;0.942686839116804;-0.0330089970870403;0.9432500678004702;1.0099984862192528
96.82638;1.0599818497939997;0.9997645941480906;0.9431720273039057;0.013264286833835565;0.012513656535964333;1.060787599677669;1.0100046353338656;9.999977196526569;1.250382786284398;0.035015835040469324;0.0350156457482978;0.9426869161623163;-0.03300899704158335;0.943250337468525;1.0099986679245114
96.83638;1.059982059602879;0.9997647257153419;0.9431721410634651;0.013264289227923122;0.01251365624770666;1.060787586274346;1.0100046012040325;9.99997736289714;1.2503828649478776;0.03501583738064168;0.03501564176603393;0.942686991619809;-0.033008996996105155;0.9432506045716327;1.009998852480841
96.84638;1.0599822658821865;0.9997648514547954;0.9431722621468757;0.013264291633080244;0.012513656069338278;1.0607875805960973;1.0100045596575804;9.999977390643462;1.2503829456986548;0.03501583977405331;0.03501563777444234;0.9426870651590726;-0.03300899695074737;0.9432508687779357;1.00999903974763
96.85638;1.05998246844896;0.9997649713414779;0.9431723900700917;0.013264294049229209;0.01251365599867361;1.0607875824910225;1.01000451094247;9.999977279764014;1.2503830283439008;0.03501584221853552;0.03501563379288407;0.9426871364569106;-0.03300899690563375;0.9432511298097881;1.0099992297054516
96.86638;1.0599826670930468;0.9997650852529617;0.9431725242433893;0.013264296476076654;0.012513656031851244;1.0607875917570244;1.0100044552718574;9.999977031009724;1.2503831127408427;0.0350158447105792;0.03501562983865086;0.9426872051877782;-0.033008996860855955;0.9432513874452881;1.0099994223310411
96.87638;1.0599828615150497;0.9997651930067547;0.9431726640366846;0.013264298911326366;0.012513656164712585;1.0607876080489926;1.0100043928221916;9.999976644669061;1.250383198746356;0.03501584724839136;0.03501562592631004;0.9426872710525457;-0.033008996816459565;0.9432516414603151;1.0099996174268149
96.88638;1.0599830512464645;0.9997652944058191;0.9431728088080504;0.013264301350494613;0.012513656394040082;1.0607876308705928;1.0100043237349972;9.999976120106073;1.2503832862031752;0.03501584983421067;0.0350156220678198;0.9426873338396623;-0.03300899677243478;0.9432518915769148;1.0099998145612865
96.89638;1.0599832356066885;0.999765389199401;0.9431729578734688;0.013264303788383112;0.012513656717755178;1.0607876596926038;1.0100042481168356;9.999975456245522;1.2503833750237823;0.035015852472893585;0.035015618275397245;0.9426873934182204;-0.03300899672873119;0.943252137430947;1.010000013139272
96.90638;1.059983413823395;0.9997654770423643;0.9431731104756493;0.01326430622020529;0.012513657134397754;1.0607876940478758;1.0100041660955683;9.999974652494885;1.2503834653426131;0.035015855168540846;0.03501561456539588;0.9426874497119995;-0.03300899668528679;0.9432523785440685;1.0100002125425231
96.91638;1.0599835851975763;0.9997655575332814;0.9431732658528915;0.013264308641732524;0.01251365764286395;1.0607877335271734;1.0100040778836084;9.99997370999244;1.2503835575722917;0.035015857922788746;0.03501561096033542;0.9426875027444681;-0.0330089966420522;0.9432526143451795;1.0100004122227537
96.92638;1.059983749152189;0.9997656302753151;0.9431734233304511;0.01326431104936172;0.012513658242402345;1.0607877777628656;1.0100039837338664;9.999972632522391;1.250383652219329;0.03501586073484371;0.0350156074876521;0.942687552703784;-0.03300899659900267;0.9432528442441221;1.0100006116949016
96.93638;1.0599839052510858;0.9997656949034168;0.9431735822804511;0.01326431344015947;0.01251365893225436;1.0607878264301431;1.010003883905544;9.999971426197357;1.2503837496413175;0.035015863600520385;0.03501560417505885;0.9426875999702098;-0.03300899655612844;0.9432530676964342;1.0100008105308893
96.94638;1.0599840532143836;0.9997657510878799;0.943173742068548;0.013264315811490478;0.012513659711406113;1.0607878792378167;1.0100037787466085;9.99997009824252;1.2503838499954707;0.03501586651151534;0.035015601045196944;0.9426876450875334;-0.03300899651340921;0.9432532841891269;1.0100010083696815
96.95638;1.0599841928465514;0.9997657985558177;0.9431739020969808;0.01326431816098371;0.01251366057848866;1.0607879359421648;1.0100036687278695;9.9999686558543;1.250383953284859;0.035015869458404694;0.035015598113915844;0.9426876886493772;-0.033008996470813096;0.9432534931817934;1.010001204908601
96.96638;1.0599843239715945;0.9997658371342084;0.9431740618365057;0.013264320486975512;0.012513661531228194;1.0607879963992033;1.0100035543987371;9.999967105600916;1.2503840593902849;0.03501587243565724;0.0350155953911196;0.942687731167087;-0.03300899642833145;0.9432536941259386;1.0100013999144328
96.97638;1.0599844464915198;0.9997658667826783;0.9431742208018421;0.013264322788115419;0.012513662566492013;1.0607880606075684;1.0100034364097976;9.999965453424231;1.2503841681977954;0.03501587544353471;0.035015592880228576;0.9426877730237859;-0.033008996386011465;0.9432538865243751;1.0100015932331097
96.98638;1.0599845605023102;0.999765887566539;0.9431743785475218;0.013264325062178279;0.012513663680991875;1.0607881286705951;1.0100033155570771;9.999963704633235;1.2503842797923126;0.03501587848467183;0.035015590578826576;0.9426878145140776;-0.03300899634395817;0.9432540699275822;1.0100017847589464
96.99638;1.0599846663490444;0.9997658995340608;0.9431745347241873;0.013264327305360967;0.012513664871325752;1.0607882006673832;1.0100031927378321;9.999961863488043;1.2503843944966981;0.03501588156069307;0.0350155884822703;0.942687855900062;-0.03300899630231147;0.9432542439459235;1.010001974402588
97.00638;1.0599847645814129;0.9997659026185814;0.9431746891291575;0.013264329512265362;0.012513666133968343;1.0607882766055583;1.0100030688199764;9.999959933480492;1.2503845126992434;0.03501588467407376;0.035015586585771134;0.9426878974280948;-0.0330089962612325;0.9432544083139534;1.0100021621069302
97.01638;1.0599848558776044;0.9997658966737222;0.9431748416814587;0.013264331677011177;0.01251366746601644;1.0607883565332896;1.0100029445334102;9.999957918380222;1.2503846346330656;0.03501588782971201;0.03501558488441387;0.9426879393113311;-0.03300899622092033;0.9432545628732196;1.0100023478631879
97.02638;1.0599849410191806;0.9997658815097922;0.943174992362752;0.013264333795567861;0.012513668866306348;1.0607884406113621;1.0100028204846938;9.999955822470346;1.2503847602631704;0.03501589103145799;0.035015583374630774;0.9426879817068132;-0.03300899618161751;0.9432547074849635;1.010002531659044
97.03638;1.05998502089963;0.999765856849369;0.9431751412089748;0.013264335866646115;0.012513670335932838;1.0607885290614376;1.0100026971981237;9.999953650155659;1.2503848892943734;0.035015894278322406;0.03501558205656336;0.9426880246884378;-0.03300899614357731;0.9432548420425385;1.0100027134551097
97.04638;1.059985096491692;0.9997658223228502;0.9431752883038453;0.013264337890141186;0.012513671877041731;1.0607886220673954;1.0100025750951567;9.999951406280763;1.2503850212839747;0.03501589756459243;0.03501558093410931;0.9426880682260388;-0.03300899610703568;0.9432549665887942;1.0100028932535572
97.05638;1.0599851687470043;0.9997657775744996;0.9431754336833407;0.01326433986579466;0.01251367349097771;1.0607887196742136;1.0100024544958608;9.999949096796813;1.250385155837659;0.03501590088322488;0.03501558001340694;0.9426881122042744;-0.033008996072205594;0.9432550814005992;1.01000307111031
97.06638;1.0599852384771378;0.9997657224015344;0.9431755772489607;0.01326434179313941;0.012513675177995795;1.060788821783454;1.01000233566017;9.999946728769354;1.2503852927034416;0.03501590422926881;0.03501557930310037;0.942688156489149;-0.03300899603926516;0.9432551869541352;1.010003247052282
97.07638;1.0599853062902203;0.999765656807623;0.9431757187623785;0.013264343672144973;0.012513676938001428;1.0607889282583056;1.0100022188172038;9.999944310025395;1.2503854316809022;0.03501590760056555;0.0350155788157752;0.9426882010218309;-0.03300899600834339;0.9432552838141917;1.0100034210658402
97.08638;1.0599853726066426;0.999765580925697;0.9431758578584896;0.013264345504182947;0.012513678770635842;1.0607890389928518;1.0100021041713092;9.999941848966184;1.2503855725598143;0.03501591099626092;0.035015578568072914;0.9426882458940192;-0.03300899597951714;0.9432553725832761;1.010003593179471
97.09638;1.059985437713046;0.9997654948801012;0.9431759940994398;0.013264347292141867;0.012513680675024282;1.0607891539233834;1.0100019918468108;9.999939354265486;1.250385715160516;0.03501591441453345;0.03501557857929435;0.9426882913487453;-0.0330089959528091;0.9432554539308238;1.0100037634719528
97.10638;1.059985501850254;0.9997653986957944;0.9431761270885537;0.013264349039528327;0.012513682650242733;1.0607892730299828;1.010001881819453;9.999936834369427;1.250385859361613;0.03501591785048807;0.03501557886931064;0.9426883377272275;-0.0330089959281929;0.9432555286294202;1.0100039319725804
97.11638;1.0599855653329684;0.999765292261634;0.9431762565328343;0.013264350749526923;0.012513684696512454;1.0607893962822554;1.0100017739887108;9.999934297021019;1.2503860051388533;0.03501592129558501;0.03501557945670554;0.9426883853965559;-0.033008995905628814;0.943255597593257;1.0100040986014835
97.12638;1.0599856286138982;0.9997651752970957;0.9431763822086614;0.013264352424240983;0.012513686815707335;1.060789523559014;1.0100016683488975;9.999931748896852;1.2503861526406295;0.03501592473920788;0.03501558035746914;0.942688434653561;-0.03300899588509689;0.9432556618815998;1.0100042631870803
97.13638;1.0599856922621371;0.9997650473741417;0.943176503959568;0.01326435406431256;0.012513689010093402;1.0607896546602527;1.010001565051398;9.999929195530298;1.2503863022155306;0.03501592817136024;0.03501558158330279;0.9426884856585088;-0.033008995866573215;0.9432557225969979;1.010004425489775
97.14638;1.0599857569055264;0.9997649080428719;0.9431766217580654;0.013264355669511157;0.012513691280821826;1.0607897894137508;1.0100014643051065;9.999926641527882;1.250386454355782;0.035015931583771615;0.0350155831386287;0.9426885384639815;-0.033008995849993096;0.9432557807153128;1.0100045852183899
97.15638;1.0599858231517416;0.9997647569643805;0.9431767357083682;0.013264357240048817;0.012513693627805689;1.0607899277401092;1.0100013662109408;9.999924091088399;1.250386609608521;0.035015934967531116;0.035015585018312194;0.9426885931240818;-0.03300899583526298;0.9432558369448621;1.01000474201104
97.16638;1.0599858914721498;0.999764593956278;0.9431768459995833;0.01326435877727786;0.012513696050656982;1.060790069577293;1.0100012706307846;9.999921548330008;1.2503867685053944;0.035015938309803644;0.03501558720978537;0.9426886497884441;-0.03300899582228412;0.9432558916875605;1.010004895350348
97.17638;1.059985962063784;0.9997644189886216;0.9431769529003653;0.013264360283286437;0.01251369854975207;1.0607902147602397;1.0100011771742148;9.99991901650371;1.2503869315086165;0.03501594159381183;0.0350155896985115;0.9426887087046937;-0.0330089958109476;0.9432559451216276;1.0100050445130193
97.18638;1.0599860347865984;0.999764232192859;0.9431770567754639;0.013264361760203337;0.01251370112617173;1.0607903630178432;1.0100010853066628;9.99991649707448;1.2503870989579569;0.03501594480131689;0.035015592471599036;0.9426887701628022;-0.033008995801127705;0.9432559973326894;1.0100051886875576
97.19638;1.059986109251074;0.9997640338754544;0.9431771580710604;0.013264363209282438;0.012513703780297323;1.0607905140736202;1.0100009944762771;9.999913990293097;1.2503872710355086;0.03501594791324236;0.035015595518268265;0.942688834435969;-0.03300899579268585;0.9432560483760879;1.0100053271753855
97.20638;1.0599861849639252;0.9997638245188255;0.9431772572564807;0.013264364629950608;0.01251370651077526;1.060790667725618;1.0100009041630469;9.99991149644021;1.2503874477958647;0.03501595090839283;0.035015598830240156;0.9426889017720756;-0.03300899578548209;0.9432560982692847;1.0100054594529462
97.21638;1.0599862614051894;0.9997636047467691;0.9431773547088813;0.013264366019952411;0.01251370931510314;1.0607908238433437;1.0100008138574579;9.999909016106395;1.2503876292557117;0.03501595376270342;0.03501560240188973;0.9426889724851358;-0.03300899577940587;0.9432561470072788;1.0100055850847838
97.22638;1.059986338038023;0.9997633752506834;0.9431774505985224;0.013264367375775708;0.012513712191031937;1.0607909823232022;1.010000723029038;9.999906549721063;1.2503878154425005;0.03501595644882214;0.035015606228267056;0.9426890470119229;-0.03300899577440157;0.9432561945465512;1.010005703649476
97.23638;1.0599864142726878;0.9997631367629716;0.9431775449075981;0.013264368691953198;0.012513715137517017;1.06079114309321;1.0100006311045833;9.999904097302057;1.250388006333531;0.03501595893546135;0.03501561030364949;0.9426891257727973;-0.03300899577045832;0.9432562406921196;1.0100058147336033
97.24638;1.05998648945322;0.9997628900727475;0.9431776375718028;0.013264369960864306;0.01251371815501455;1.0607913061689938;1.0100005374666452;9.999901658545944;1.2503882017402934;0.03501596118802764;0.035015614623289254;0.9426892089738124;-0.03300899576758227;0.943256285067679;1.0100059179432535
97.25638;1.059986562950518;0.9997626359911359;0.9431777286051719;0.013264371174292446;0.01251372124475446;1.060791471657778;1.0100004414754946;9.999899233307755;1.250388401241792;0.035015963173029414;0.03501561918622229;0.9426892965653835;-0.033008995765775685;0.943256327263861;1.010006012913916
97.26638;1.0599866342334516;0.9997623753165075;0.9431778181328545;0.013264372325233113;0.012513724407494417;1.060791639664851;1.010000342452585;9.99989682245998;1.2503886041990488;0.03501596486218839;0.03501562399521456;0.9426893883689905;-0.03300899576502904;0.9432563669737808;1.0100060993454998
97.27638;1.059986702806905;0.9997621088679493;0.9431779063316006;0.013264373408977712;0.012513727643618818;1.060791810210434;1.0100002396266061;9.999894428484797;1.2503888098117681;0.03501596622983355;0.03501562905366156;0.942689484209374;-0.03300899576533068;0.9432564040090328;1.0100061770546596
97.28638;1.0599867681436472;0.9997618375456123;0.9431779933342539;0.013264374423368004;0.012513730953763064;1.060791983240161;1.0100001321738767;9.999892055293758;1.2503890172127743;0.03501596724900174;0.03501563436370155;0.9426895839244936;-0.03300899576669284;0.9432564382813783;1.0100062460263108
97.29638;1.0599868297150425;0.9997615623489169;0.943178079180006;0.013264375367862468;0.012513734338320781;1.0607921586545281;1.0100000193829015;9.99988970751436;1.2503892256005351;0.03501596789362581;0.03501563992680571;0.9426896873501527;-0.033008995769167084;0.9432564698114552;1.0100063064519493
97.30638;1.059986887044766;0.9997612843420864;0.9431781638347322;0.013264376242115117;0.012513737796801124;1.060792336322453;1.0099999007754872;9.999887389884158;1.2503894343276962;0.0350159681437961;0.03501564574388091;0.9426897943862155;-0.033008995772826705;0.9432564987374625;1.0100063586991355
97.31638;1.0599869397204635;0.9997610046222439;0.9431782472694556;0.013264377045381685;0.012513741327702454;1.0607925161226475;1.009999776051487;9.999885106733483;1.2503896429024024;0.03501596798911898;0.03501565181484452;0.9426899050552581;-0.033008995777748525;0.9432565252668821;1.0100064032308624
97.32638;1.0599869874286794;0.999760724280553;0.9431783295453702;0.013264377776657092;0.012513744928678867;1.0607926979856146;1.0099996449583335;9.999882861428112;1.2503898509755393;0.03501596742867743;0.03501565813901932;0.9426900194547919;-0.0330089957840232;0.9432565496434762;1.0100064405242182
97.33638;1.0599870300491663;0.9997604443293767;0.9431784108060809;0.01326437843440219;0.012513748596995203;1.0607928818975079;1.0099995072758323;9.999880656471397;1.250390058351591;0.03501596646933324;0.035015664714098255;0.9426901376585609;-0.03300899579175509;0.9432565722239666;1.0100064709542205
97.34638;1.059987067740896;0.9997601656550399;0.9431784911818414;0.013264379015882776;0.012513752330325803;1.0607930678561424;1.0099993629007809;9.99987849389876;1.2503902649592502;0.03501596512486345;0.03501567153318456;0.9426902596543741;-0.03300899580103842;0.9432565935336485;1.0100064946996394
97.35638;1.0599871008894493;0.9997598890185226;0.9431785707372162;0.013264379517249028;0.012513756127831732;1.0607932557910058;1.0099992118731416;9.999876374731482;1.2503904707657858;0.03501596341377451;0.035015678583606095;0.9426903853419312;-0.03300899581196024;0.9432566141987231;1.0100065117613102
97.36638;1.059987129885687;0.9997596150685296;0.9431786495214954;0.013264379934488311;0.01251375999037863;1.0607934455326116;1.0099990543112405;9.999874298242919;1.2503906757291134;0.03501596135463757;0.035015685848320766;0.9426905145955978;-0.033008995824626214;0.9432566348341912;1.0100065220331313
97.37638;1.0599871549472546;0.9997593443551301;0.9431787276152017;0.013264380264482076;0.01251376391946772;1.060793636878587;1.0099988903232295;9.99987226233034;1.2503908798404875;0.03501595896288922;0.035015693308174944;0.9426906473308113;-0.033008995839154266;0.9432566559737576;1.0100065253474124
97.38638;1.059987176119176;0.9997590773414398;0.9431788051118875;0.013264380505673266;0.012513767916178557;1.0607938296619572;1.0099987199474034;9.99987026422515;1.250391083164772;0.03501595625045624;0.03501570094412098;0.9426907835073965;-0.033008995855635784;0.9432566781049034;1.0100065215033462
97.39638;1.0599871933746734;0.9997588144291792;0.9431788821368153;0.013264380658025803;0.012513771980596146;1.060794023723973;1.0099985431850955;9.999868301022783;1.2503912857678965;0.03501595322786456;0.03501570873750215;0.942690923094324;-0.0330089958741121;0.9432567017373361;1.010006510285232
97.40638;1.059987206762721;0.9997585560204673;0.943178958889969;0.013264380721981777;0.012513776111370181;1.0607942188336263;1.0099983601038984;9.999866370582188;1.2503914876220037;0.03501594990863011;0.03501571666894859;0.9426910660227411;-0.03300899589458805;0.9432567273894963;1.0100064914546827
97.41638;1.0599872165187927;0.9997583025784658;0.9431790355947177;0.01326438069678014;0.0125137803054108;1.0607944147024129;1.0099981708965495;9.9998644718984;1.2503916886340742;0.03501594631093903;0.035015724718656265;0.9426912121894903;-0.033008995917050483;0.9432567555782371;1.010006464778068
97.42638;1.0599872230094822;0.9997580546195219;0.9431791123964136;0.013264380579604468;0.012513784557951161;1.060794611112936;1.0099979758846593;9.999862604296332;1.2503918887403773;0.03501594245457006;0.03501573286668292;0.9426913615557669;-0.033008995941468486;0.9432567868575257;1.0100064301137046
97.43638;1.0599872265660892;0.9997578126326127;0.9431791892834465;0.01326438036646035;0.01251378886314451;1.0607948079637197;1.0099977754983036;9.999860766532242;1.2503920879552708;0.035015938358967;0.03501574109218659;0.9426915141868009;-0.03300899596779561;0.9432568218144318;1.0100063874734702
97.44638;1.0599872273970512;0.9997575769959866;0.9431792660649061;0.01326438005376841;0.012513793214515024;1.0607950051717516;1.009997570216564;9.999858956508467;1.2503922863532992;0.03501593404345483;0.03501574937471387;0.9426916701445679;-0.033008995995977015;0.9432568610153276;1.0100063370613412
97.45638;1.0599872256267475;0.9997573479661727;0.9431793424615335;0.013264379639447078;0.01251379760457537;1.0607952025859606;1.0099973605144024;9.999857171789936;1.2503924840428489;0.03501592952510992;0.0350157576977283;0.942691829403854;-0.03300899602595046;0.9432569049187335;1.010006279315867
97.46638;1.0599872213422699;0.9997571257345964;0.9431794182269883;0.013264379123530887;0.01251380202446322;1.060795400001718;1.0099971468417857;9.999855410657219;1.250392681190007;0.03501592481647046;0.03501576604946979;0.9426919918950716;-0.033008996057658536;0.9432569538042512;1.0100062149117264
97.47638;1.0599872145824853;0.9997569104439178;0.9431794931980627;0.013264378508676908;0.012513806464547634;1.060795597272622;1.0099969295892346;9.999853672585806;1.250392878025485;0.03501591992790281;0.0350157744193167;0.9426921575744903;-0.03300899609107559;0.9432570078255003;1.0100061447289554
97.48638;1.059987205363033;0.9997567021189516;0.9431795673414339;0.013264377799854612;0.012513810915307436;1.0607957944077937;1.0099967090850377;9.999851957643989;1.2503930747671863;0.035015914872031956;0.03501578279536444;0.94269232643056;-0.03300899612621346;0.9432570671213177;1.0100060698034896
97.49638;1.059987193783776;0.9997565006440807;0.943179640834719;0.013264377003164981;0.012513815367643726;1.060795991528413;1.0099964856794112;9.99985026558054;1.2503932715217048;0.03501590966452203;0.035015791167460265;0.9426924984921544;-0.033008996163092115;0.9432571318243025;1.0100059912195836
97.50638;1.059987180072558;0.9997563058778467;0.9431797140643806;0.013264376125436792;0.012513819812935725;1.0607961887450525;1.0099962598075252;9.999848595346823;1.2503934682718736;0.03501590432237774;0.035015799531258746;0.9426926738823712;-0.033008996201716455;0.9432572019943085;1.0100059099469272
97.51638;1.0599871645212406;0.9997561177861413;0.9431797874852508;0.0132643751749815;0.012513824243210793;1.0607963860569793;1.0099960319314594;9.999846944933974;1.2503936649271947;0.03501589886425102;0.035015807887842545;0.9426928527991987;-0.0330089962420952;0.943257277578167;1.0100058267224379
97.52638;1.0599871474385338;0.9997559364524214;0.9431798614647157;0.013264374162390662;0.012513828651367926;1.0607965832552337;1.0099958024440496;9.999845311422145;1.2503938612838945;0.035015893310734764;0.03501581623992398;0.9426930354276312;-0.033008996284271584;0.9432573583914208;1.010005742086023
97.53638;1.0599871291352634;0.9997557619964963;0.943179936197436;0.013264373100434377;0.012513833031310725;1.0607967798821751;1.0099955716678592;9.999843691560049;1.2503940569700822;0.0350158876816407;0.03501582458863042;0.9426932219169875;-0.03300899632831404;0.943257444113351;1.0100056565187132
97.54638;1.0599871098924498;0.9997555945077057;0.9431800116954675;0.013264372002592352;0.012513837377691283;1.0607969753365112;1.0099953399320847;9.999842082890684;1.2503942515745077;0.03501588199403713;0.03501583293238913;0.9426934124093531;-0.03300899637428038;0.9432575343045406;1.0100055705148208
97.55638;1.059987089913463;0.9997554340138075;0.9431800878758362;0.013264370881202907;0.012513841685308722;1.060797168973847;1.009995107605006;9.999840484721606;1.250394444807146;0.035015876264119346;0.03501584126615426;0.942693607032816;-0.033008996422193286;0.9432576284381162;1.010005484527845
97.56638;1.0599870692788935;0.9997552804775685;0.9431801646758781;0.013264369746424287;0.012513845948939445;1.0607973600915523;1.0099948750631367;9.999838898099732;1.2503946364691145;0.03501587050882428;0.03501584958025997;0.9426938058323633;-0.03300899647202213;0.9432577259342175;1.0100053988812279
97.57638;1.0599870479337474;0.9997551338270579;0.9431802420789309;0.013264368605874736;0.012513850163852225;1.0607975479417495;1.009994642681173;9.999837325039698;1.2503948263040867;0.03501586474486972;0.035015857861825796;0.9426940087037531;-0.03300899652367042;0.943257826163611;1.0100053137430045
97.58638;1.0599870257120076;0.9997549939569338;0.943180320056363;0.01326436746492707;0.012513854326370406;1.0607977318025015;1.0099944108683852;9.999835767964688;1.2503950139206015;0.03501585898944772;0.035015866098248735;0.9426942154218003;-0.03300899657698276;0.9432579284091969;1.0100052291623223
97.59638;1.0599870023793467;0.9997548606899145;0.9431803985156142;0.013264366327637188;0.01251385843388453;1.0607979110473813;1.009994180134533;9.999834229777228;1.2503951988721094;0.03501585326244218;0.035015874278529716;0.9426944257056223;-0.033008996631776345;0.9432580318309186;1.0100051451085998
97.60638;1.0599869776861528;0.9997547337900042;0.9431804773142104;0.0132643651978033;0.012513862484273523;1.0607980852667918;1.0099939511720097;9.99983271435874;1.250395380768458;0.0350158475851316;0.03501588239268321;0.9426946392148605;-0.03300899668788651;0.9432581355220345;1.0100050614989808
97.61638;1.0599869514104863;0.9997546129565579;0.943180556290927;0.013264364080386046;0.012513866475329295;1.0607982543793555;1.0099937248864745;9.999831226810523;1.2503955592802216;0.035015841976237076;0.0350158904315651;0.9426948555029323;-0.033008996745191935;0.9432582386835984;1.0100049782346352
97.62638;1.059986923350776;0.9997544977320825;0.9431806352534078;0.013264362982477094;0.01251387040430129;1.060798418587;1.009993502337654;9.999829772972733;1.2503957341292613;0.03501583644940384;0.03501589838766998;0.9426950739887385;-0.033008996803609025;0.9432583407471448;1.0100048952397342
97.63638;1.0599868932764567;0.9997543875043705;0.9431807139796768;0.01326436191193643;0.01251387426743211;1.0607985782374136;1.0099932846102788;9.99982835875941;1.2503959051428508;0.03501583101304347;0.03501590625608216;0.9426952939759655;-0.033008996863079294;0.9432584412991388;1.0100048124730838
97.64638;1.0599868609388776;0.9997542816477917;0.9431807922432012;0.013264360874858688;0.01251387806024873;1.0607987337325253;1.009993072641739;9.99982698988958;1.250396072249709;0.035015825672380124;0.03501591403435321;0.9426955147241344;-0.033008996923560276;0.9432585399586355;1.010004729896066
97.65638;1.0599868261689176;0.9997541796408215;0.9431808697853084;0.013264359874573209;0.012513881778736526;1.0607988855126862;1.0099928671021496;9.999825671596161;1.2503962353852685;0.035015820432225384;0.03501592172336013;0.9426957355217306;-0.0330089969850234;0.943258636393545;1.010004647411897
97.66638;1.059986788925245;0.9997540810977534;0.9431809462626843;0.013264358912427152;0.01251388541970875;1.0607990340985507;1.0099926683853735;9.9998244079729;1.2503963944408993;0.035015815297149123;0.03501592933055386;0.9426959557553893;-0.033008997047459056;0.9432587303832795;1.0100045648153189
97.67638;1.0599867492286095;0.9997539857185979;0.9431810212498933;0.013264357988733043;0.012513888979099138;1.0607991800885517;1.0099924766447175;9.999823201492855;1.2503965492608184;0.03501581026891332;0.035015936870740234;0.9426961749648562;-0.03300899711087534;0.9432588217712947;1.0100044818047162
97.68638;1.0599867070867734;0.9997538932025495;0.9431810943018049;0.01326435710292976;0.012513892449807018;1.0607993240597617;1.0099922918291107;9.999822052941447;1.2503966995818638;0.03501580534540416;0.03501594436109583;0.9426963927845098;-0.03300899717529231;0.9432589103519058;1.0100043980366478
97.69638;1.0599866624896699;0.9997538032418449;0.9431811650139541;0.013264356254180577;0.012513895821619736;1.0607994664715756;1.0099921137406416;9.999820961588574;1.2503968449689482;0.035015800523512684;0.03501595181533169;0.9426966088374311;-0.03300899724073463;0.9432589958276494;1.0100043131171264
97.70638;1.0599866154085082;0.99975371560647;0.9431812330337656;0.013264355442792641;0.012513899083281245;1.0607996076197541;1.009991942124046;9.99981992551422;1.2503969848540355;0.035015795802680307;0.03501595924236834;0.9426968227550324;-0.033008997307209804;0.9432590778542135;1.0100042265714828
97.71638;1.0599865657750458;0.9997536301840371;0.9431812980450558;0.013264354670077756;0.012513902224577857;1.0607997476441573;1.0099917767346767;9.999818942063373;1.2503971186816702;0.03501579118498791;0.03501596664759338;0.9426970342683445;-0.03300899737467782;0.943259156082676;1.0100041379372422
97.72638;1.059986513513064;0.9997535469217053;0.9431813597567775;0.013264353936675721;0.012513905236861717;1.0607998865981223;1.0099916172969317;9.99981800858711;1.2503972460778674;0.035015786672907064;0.035015974031680566;0.9426972432248448;-0.033008997443044;0.9432592301563146;1.0100040468953249
97.73638;1.0599864585999925;0.9997534657692649;0.9431814179009448;0.013264353242153762;0.012513908113020679;1.060800024540455;1.0099914634051768;9.999817123323407;1.2503973668839745;0.03501578226896009;0.03501598138901174;0.942697449531056;-0.03300899751219449;0.9432592996985586;1.0100039532449305
97.74638;1.0599864011056759;0.9997533866645516;0.9431814722208655;0.013264352586014194;0.012513910847790802;1.060800161592244;1.0099913145378145;9.999816285786943;1.2503974810342942;0.035015777977736785;0.0350159887111668;0.9426976531064366;-0.033008997582047526;0.9432593643103115;1.0100038567535117
97.75638;1.0599863412032353;0.999753309490923;0.9431815224276909;0.013264351968337895;0.012513913437106542;1.0608002978955438;1.0099911701818511;9.99981549629105;1.250397588407789;0.03501577380547625;0.03501599599030438;0.9426978538900718;-0.0330089976525658;0.9432594235582191;1.010003757075319
97.76638;1.0599862791599148;0.9997532339942794;0.9431815681582737;0.013264351389728691;0.012513915876464415;1.0608004335149017;1.0099910299495214;9.999814755284474;1.250397688729457;0.035015769757450924;0.03501600321704084;0.9426980518706901;-0.0330089977237221;0.9432594769503546;1.0100036537954122
97.77638;1.05998621532313;0.9997531597323094;0.9431816090005686;0.01326435085122103;0.012513918159894553;1.0608005684239912;1.0099908936713782;9.99981406315605;1.2503977816416267;0.035015765838668333;0.03501601038098836;0.9426982470929921;-0.03300899779547705;0.9432595239067386;1.0100035464898014
97.78638;1.0599861500761978;0.9997530861225981;0.9431816445740244;0.013264350354396187;0.012513920279803288;1.0608007025985244;1.0099907614102606;9.999813419751778;1.2503978669358382;0.035015762056138704;0.03501601747639887;0.9426984396500528;-0.0330089978677936;0.9432595637636515;1.0100034347424727
97.79638;1.059986083777721;0.9997530125949362;0.9431816745583949;0.013264349901552785;0.012513922227345788;1.060800836126243;1.0099906333307354;9.999812823451691;1.250397944689246;0.03501575841836758;0.03501602450297127;0.9426986296932953;-0.03300899794064604;0.9432595958487906;1.0100033181749193
97.80638;1.0599860167687618;0.9997529387539336;0.9431816986564829;0.013264349495448599;0.012513923993385238;1.060800969238361;1.0099905095671369;9.999812270995578;1.250398015231392;0.03501575493278407;0.03501603146073822;0.9426988174362878;-0.03300899801401017;0.9432596195971492;1.0100031965131526
97.81638;1.0599859494660646;0.9997528644462983;0.943181716597162;0.013264349138131695;0.012513925569689267;1.0608011022117512;1.0099903902340788;9.99981175849208;1.2503980790303084;0.035015751603123334;0.03501603834618492;0.9426990031196522;-0.033008998087867315;0.9432596346638487;1.010003069624793
97.82638;1.0599858824787518;0.99975278974056;0.9431817281969541;0.013264348829470153;0.01251392694992439;1.0608012352658616;1.009990275488131;9.999811282840497;1.2503981365505696;0.03501574842907965;0.035016045151738055;0.9426991869388757;-0.033008998162226154;0.943259640986578;1.0100029375071875
97.83638;1.0599858166363905;0.9997527148645193;0.9431817334126792;0.013264348566551114;0.012513928130394793;1.06080136855295;1.0099901655076675;9.999810842286003;1.2503981881844002;0.0350157454085986;0.03501605186818388;0.9426993690077955;-0.0330089982371208;0.9432596387669919;1.0100028002557369
97.84638;1.0599857528496603;0.9997526401064084;0.9431817323601213;0.013264348344598498;0.012513929110298921;1.0608015021309287;1.0099900604072856;9.999810435959422;1.2503982342800104;0.03501574254033585;0.035016058487656224;0.942699549390551;-0.033008998312569156;0.943259628406808;1.0100026579730985
97.85638;1.0599856919403714;0.9997525657195606;0.9431817253025396;0.013264348158444895;0.012513929891096811;1.0608016359035335;1.0099899601827682;9.999810063581666;1.2503982751710017;0.03501573982544459;0.03501606500278455;0.9426997280940784;-0.03300899838854478;0.9432596104325112;1.0100025106538773
97.86638;1.0599856346169183;0.9997524918789867;0.9431817126168254;0.01326434800277978;0.012513930475159581;1.060801769691854;1.009989864746347;9.999809725350662;1.2503983111427184;0.035015737268161165;0.0350160714032789;0.9426999050058411;-0.03300899846499851;0.9432595854575171;1.0100023581921067
97.87638;1.059985581525543;0.9997524186658096;0.9431816947287965;0.013264347871549263;0.012513930864768853;1.0608019033885137;1.0099897740316512;9.999809421378389;1.250398342389435;0.035015734873212516;0.0350160776751019;0.9427000798692511;-0.03300899854188861;0.9432595542375903;1.010002200468142
97.88638;1.0599855332618835;0.9997523460485901;0.9431816720207813;0.013264347757659925;0.012513931062661951;1.0608020369426616;1.0099896880906216;9.99980915135984;1.2503983690565237;0.035015732642246035;0.03501608380306308;0.9427002523059383;-0.03300899861918754;0.9432595177035703;1.0100020373615892
97.89638;1.0599854903464785;0.9997522738905749;0.94318164482161;0.013264347653010617;0.012513931073496035;1.0608021702327628;1.0099896070950187;9.999808915174638;1.2503983913480305;0.03501573057398173;0.03501608977340928;0.9427004218666541;-0.033008998696877186;0.9432594768410871;1.010001868733301
97.90638;1.059985453224237;0.9997522020310318;0.9431816135116622;0.013264347548885218;0.01251393090395269;1.0608023030761065;1.0099895312475113;9.999808713646821;1.2503984096219285;0.03501572866642526;0.03501609557357511;0.9427005880972342;-0.03300899877492677;0.943259432551759;1.0100016944375814
97.91638;1.0599854223147516;0.9997521304211023;0.9431815785739792;0.013264347436670973;0.01251393056119079;1.0608024353470762;1.0099894607142528;9.999808548570465;1.2503984244132387;0.0350157269171461;0.03501610119048891;0.9427007505761613;-0.03300899885326608;0.9432593856327831;1.0100015143127676
97.92638;1.059985398010715;0.9997520592034247;0.9431815405570511;0.013264347308692442;0.01251393005188244;1.0608025670257244;1.00998939559059;9.99980842252683;1.2503984363667506;0.03501572532340677;0.03501610661031335;0.9427009089120256;-0.03300899893179412;0.9432593367965385;1.010001328161621
97.93638;1.059985380595664;0.9997519886827715;0.9431815000435552;0.013264347158863002;0.012513929383164623;1.0608026981192409;1.0099893358410919;9.99980833907851;1.2503984461469202;0.03501572388425336;0.035016111819110504;0.9427010627325758;-0.03300899901040963;0.9432592866813956;1.010001135791772
97.94638;1.0599853702404154;0.9997519192536305;0.9431814575863466;0.013264346982837148;0.012513928564182318;1.0608028285491817;1.0099892812930027;9.999808302749459;1.250398454402079;0.03501572260214071;0.03501611680207781;0.9427012116769747;-0.03300899908903001;0.9432592358876074;1.01000093709638
97.95638;1.0599853671300115;0.9997518513351403;0.9431814136490917;0.013264346777484516;0.01251392760562746;1.0608029581008465;1.0099892317450294;9.999808318187984;1.2503984617480897;0.03501572148197009;0.03501612154170406;0.9427013554065592;-0.033008999167596996;0.943259184994713;1.0100007320732967
97.96638;1.0599853715630574;0.9997517853157241;0.9431813686692655;0.013264346540171598;0.01251392651715965;1.060803086422437;1.009989187073593;9.999808389114609;1.2503984686916683;0.03501572052929558;0.03501612601873155;0.9427014936700424;-0.0330089992460731;0.9432591345097049;1.0100005207530611
