time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
97.97638;1.0599853838932336;0.9997517214806726;0.9431813231582125;0.013264346269007974;0.012513925305951487;1.0608032130793663;1.0099891471995404;9.999808518189454;1.2503984755719688;0.03501571975141782;0.03501613021648455;0.9427016263667886;-0.033008999324433276;0.9432590848209284;1.010000303125982
97.98638;1.0599854043703825;0.9997516599532569;0.9431812777029382;0.013264345963670779;0.012513923978183966;1.0608033376847519;1.0099891119596205;9.999808707798154;1.2503984826320842;0.03501571916092996;0.035016134123745046;0.9427017535210546;-0.033008999402658785;0.9432590362496367;1.0100000791313344
97.99638;1.059985433068987;0.9997516007586091;0.9431812328821155;0.013264345625645973;0.01251392254141017;1.0608034600189449;1.00998908106688;9.999808960622287;1.2503984901277814;0.03501571877693695;0.03501613773494718;0.9427018752206158;-0.03300899948073643;0.9432589891510256;1.009999848669119
98.00638;1.0599854699689084;0.9997515439390128;0.943181189205488;0.013264345257835755;0.01251392100530049;1.0608035800617273;1.0099890542282872;9.999809279274542;1.2503984983501477;0.03501571862310622;0.03501614104962704;0.9427019915782607;-0.03300899955865085;0.9432589439707841;1.0099996116161936
98.01638;1.0599855150301594;0.9997514895507562;0.9431811471274874;0.013264344863757313;0.012513919380738077;1.0608036979421365;1.0099890312746926;9.99980966572766;1.2503985076046347;0.03501571872518153;0.03501614407109772;0.9427021026788356;-0.03300899963636637;0.9432589012316445;1.0099993678980177
98.02638;1.0599855681761843;0.9997514376046089;0.9431811070634984;0.01326434444701993;0.01251391767900188;1.0608038138258715;1.0099890121494945;9.99981012127513;1.2503985182329937;0.03501571910751003;0.03501614680455923;0.9427022085288144;-0.03300899971381739;0.9432588614610874;1.0099991175958338
98.03638;1.0599856292561112;0.9997513880983593;0.9431810694169873;0.013264344011184372;0.012513915912024122;1.0608039278084038;1.0099889967966162;9.999810646202922;1.2503985306579133;0.03501571978871269;0.03501614925596733;0.9427023090708981;-0.03300899979091745;0.9432588251007888;1.009998860978412
98.04638;1.059985698027118;0.9997513410888255;0.94318103463396;0.013264343558809318;0.012513914092806066;1.0608040398859435;1.0099889850762696;9.99981123876404;1.2503985453510094;0.035015720780030964;0.03501615143236023;0.9427024042549261;-0.03300899986758583;0.9432587924783699;1.009998598438908
98.05638;1.0599857741807401;0.9997512966348254;0.9431810032005695;0.013264343090036676;0.012513912235239743;1.0608041499780647;1.0099889767578722;9.999811894911064;1.2503985627251912;0.03501572208653105;0.035016153341322215;0.9427024940808433;-0.0330089999437642;0.9432587638805026;1.0099983304246225
98.06638;1.0599858573916232;0.9997512546587201;0.9431809756032719;0.013264342602833068;0.012513910353267767;1.0608042579475765;1.009988971573147;9.999812609758802;1.2503985831319642;0.03501572370832653;0.035016154988450905;0.9427025785229769;-0.033009000019398875;0.9432587396453472;1.0099980574100018
98.07638;1.0599859473211153;0.9997512149488235;0.943180952278914;0.013264342094950535;0.01251390845972025;1.0608043636228794;1.0099889692675446;9.999813379433574;1.250398607007283;0.035015725641057385;0.03501615637762157;0.9427026573799802;-0.03300900009442641;0.9432587201706765;1.009997779900473
98.08638;1.0599860436152904;0.9997511772792782;0.943180933544297;0.013264341565015405;0.01251390656620973;1.0608044668331942;1.0099889696058746;9.999814201660964;1.2503986349317875;0.0350157278762472;0.035016157515449925;0.9427027302408134;-0.033009000168795294;0.9432587058381099;1.0099974984560283
98.09638;1.0599861459204045;0.999751141455045;0.9431809196149887;0.013264341012088648;0.0125139046842389;1.0608045674474371;1.0099889723476743;9.999815075224902;1.2503986675208292;0.03501573040177749;0.03501615841301785;0.9427027966505904;-0.03300900024249776;0.9432586969241444;1.0099972137218811
98.10638;1.0599862538492117;0.9997511072885499;0.9431809107370318;0.013264340435351405;0.012513902825247709;1.0608046653995058;1.0099889772346033;9.999815999244092;1.2503987053055496;0.03501573320184807;0.03501615908360403;0.942702856323093;-0.033009000315581294;0.9432586935570507;1.0099969264076332
98.11638;1.0599863669519103;0.9997510745837186;0.9431809072651778;0.013264339834108668;0.012513900998928374;1.060804760679777;1.0099889840253604;9.99981697281824;1.2503987486728136;0.03501573625681473;0.035016159543419266;0.942702909221498;-0.03300900038813986;0.9432586957347797;1.0099966372090807
98.12638;1.0599864847535623;0.9997510431099041;0.9431809096146231;0.013264339207723429;0.012513899212038881;1.0608048533151921;1.0099889925273458;9.999817995159605;1.250398797839482;0.035015739544308935;0.03501615981397489;0.9427029555040526;-0.03300900046028827;0.9432587033603701;1.0099963467649216
98.13638;1.0599866067844999;0.9997510126070404;0.9431809181618289;0.013264338555355155;0.012513897468746102;1.0608049433509512;1.0099890025807718;9.999819065938896;1.2503988528655874;0.035015743041380346;0.035016159920902325;0.94270299541142;-0.0330090005321254;0.9432587162453916;1.0099960556787106
98.14638;1.0599867325726562;0.9997509828247141;0.9431809331392527;0.013264337875041263;0.012513895771840854;1.0608050308515962;1.0099890140603414;9.99982018530968;1.2503989136772888;0.03501574672541372;0.035016159891531014;0.9427030291496786;-0.03300900060371706;0.94325873412448;1.0099957645427589
98.15638;1.0599868615982693;0.9997509535131712;0.9431809545646523;0.013264337163188797;0.012513894123850245;1.0608051159602907;1.009989026912593;9.999821353182794;1.2503989800712627;0.03501575057300869;0.03501615975125431;0.9427030568517848;-0.03300900067510947;0.9432587567245928;1.0099954739170982
98.16638;1.0599869932290733;0.9997509244394942;0.9431809822598601;0.013264336415767677;0.012513892527221408;1.060805198942273;1.009989041209106;9.9998225682077;1.2503990517626633;0.035015754559935365;0.03501615951911478;0.9427030786443317;-0.0330090007463376;0.9432587838150868;1.009995184271932
98.17638;1.0599871267469496;0.999750895467887;0.9431810159236332;0.01326433562978103;0.01251389098441736;1.060805280135016;1.009989057191802;9.999823827635261;1.2503991284914335;0.035015758662421695;0.03501615920871376;0.9427030947109812;-0.03300900081741469;0.9432588152106776;1.0099948959381142
98.18638;1.0599872614404457;0.9997508665624365;0.9431810552022643;0.013264334803239452;0.01251388949860924;1.0608053598846008;1.00998907523842;9.999825128008904;1.2503992100458452;0.035015762856820544;0.03501615883304317;0.9427031053086586;-0.03300900088832208;0.9432588507848333;1.0099946091003873
98.19638;1.0599873966110573;0.9997508376900022;0.943181099743657;0.013264333934392117;0.012513888073877726;1.060805438560515;1.0099890958174988;9.999826465644599;1.2503992961791655;0.03501576711945002;0.03501615840607206;0.942703110827485;-0.033009000958996865;0.9432588904622042;1.0099943238435793
98.20638;1.0599875315630172;0.9997508087647305;0.9431811492064675;0.013264333021686;0.012513886714364382;1.0608055165804617;1.0099891195212147;9.999827837227832;1.250399386597457;0.03501577142670124;0.03501615794067412;0.9427031118683573;-0.03300900102930959;0.943258934167167;1.0099940402648397
98.21638;1.0599876657261322;0.9997507797048685;0.9431812032274959;0.01326433206411276;0.012513885423186679;1.060805594372028;1.0099891470658118;9.999829240930122;1.2503994810444257;0.035015775752935414;0.0350161574485724;0.9427031091901873;-0.033009001099049196;0.943258981798282;1.0099937585850696
98.22638;1.0599877987839363;0.9997507504656682;0.943181261407577;0.013264331060901533;0.012513884201690006;1.0608056723692887;1.0099891792050466;9.999830676324478;1.2503995793626437;0.03501578006928836;0.03501615694393917;0.9427031035137808;-0.0330090011679454;0.9432590332363225;1.0099934791095844
98.23638;1.0599879306331532;0.9997507209814107;0.9431813233218193;0.013264330011434762;0.012513883049047353;1.060805751077576;1.0099892166192932;9.999832142441198;1.2503996815135712;0.035015784345550735;0.035016156443889744;0.9427030953501963;-0.033009001235734976;0.9432590883425878;1.0099932020929159
98.24638;1.0599880612617765;0.9997506911980399;0.9431813885205316;0.013264328916358753;0.012513881962451193;1.0608058310990822;1.0099892597939095;9.99983363679745;1.2503997875454482;0.035015788553228185;0.03501615596430451;0.9427030849993517;-0.03300900130221674;0.9432591469587955;1.0099929277124888
98.25638;1.0599881906924353;0.9997506611979523;0.9431814565595771;0.013264327778479345;0.012513880938035155;1.0608059131188174;1.0099893089240006;9.999835156766725;1.2503998974878698;0.03501579266781097;0.035016155517024944;0.9427030726693891;-0.03300900136725858;0.9432592089515662;1.0099926561084778
98.26638;1.0599883190144048;0.9997506312086278;0.94318152705367;0.013264326602235884;0.012513879972150603;1.0608059978760946;1.0099893639361435;9.999836700945174;1.2504000112289262;0.03501579666867626;0.035016155109885205;0.9427030585952395;-0.03300900143079192;0.9432592742834055;1.0099923873653174
98.27638;1.059988446430274;0.9997506015087927;0.9431815996659235;0.01326432539227285;0.012513879062110706;1.0608060860358326;1.0099894246156842;9.999838269263284;1.2504001284470168;0.035015800537266197;0.03501615474961608;0.9427030430999809;-0.03300900149279792;0.9432593430015783;1.0099921215083805
98.28638;1.0599885732103285;0.9997505723622946;0.943181674071903;0.013264324152287985;0.012513878205785785;1.0608061780408438;1.0099894906985503;9.99983986252824;1.250400248659461;0.03501580425585093;0.03501615444604875;0.9427030265734064;-0.033009001553265395;0.9432594151435814;1.0099918585762502
98.29638;1.05998869960421;0.9997505439531844;0.9431817499785429;0.013264322885193731;0.01251387740059116;1.0608062741506894;1.0099895618712385;9.999841481869877;1.2504003713431824;0.03501580780903843;0.035016154211921724;0.9427030093907544;-0.03300900161215278;0.9432594907263534;1.0099915986791128
98.30638;1.0599888258698267;0.999750516319576;0.9431818271289982;0.013264321594235533;0.012513876642627588;1.0608063746023944;1.0099896377890767;9.99984312876001;1.2504004959496051;0.0350158111867937;0.035016154058560435;0.9427029918753104;-0.03300900166938353;0.9432595698388804;1.0099913419749675
98.31638;1.0599889523659638;0.9997504893892003;0.9431819052280076;0.013264320283700289;0.012513875926369307;1.0608064797024226;1.009989718160335;9.99984480537074;1.2504006217594383;0.03501581438459684;0.03501615399390267;0.9427029743777253;-0.033009001724866704;0.9432596526713563;1.0099910886555699
98.32638;1.059989079498853;0.9997504630638495;0.9431819838836516;0.013264318958877162;0.012513875245301924;1.0608065897787364;1.0099898027949883;9.999846513793859;1.2504007477902583;0.03501581740160119;0.035016154023716765;0.9427029573509644;-0.033009001778519384;0.9432597394401419;1.0099908390135746
98.33638;1.0599892075534898;0.9997504372031781;0.943182062650723;0.013264317625914335;0.0125138745930799;1.0608067050415917;1.0099898915561376;9.999848254558225;1.250400872900291;0.035015820240089486;0.035016154150411004;0.9427029412891484;-0.03300900183027425;0.9432598303116684;1.009990593475708
98.34638;1.0599893366423572;0.9997504115087742;0.9431821411034402;0.013264316291265295;0.012513873964060488;1.0608068255158902;1.0099899843143296;9.999850026253055;1.250400995916064;0.03501582290429946;0.03501615437015012;0.9427029266165592;-0.03300900188008498;0.9432599253805005;1.0099903524989848
98.35638;1.0599894667624965;0.9997503854299112;0.9431822188849415;0.013264314960651934;0.01251387335325303;1.0608069510959357;1.0099900810108022;9.99985182616961;1.2504011156441786;0.03501582539794087;0.0350161546740314;0.9427029136185442;-0.03300900192793214;0.9432600247093761;1.009990116420325
98.36638;1.059989597779995;0.9997503581995713;0.9431822957524713;0.013264313638882629;0.012513872756362485;1.060807081620792;1.009990181721668;9.999853650976004;1.2504012308540045;0.035015827723392186;0.03501615505319439;0.9427029024181715;-0.033009001973808356;0.943260128419899;1.0099898854164115
98.37638;1.0599897293519913;0.9997503289886489;0.9431823715641672;0.013264312330224882;0.012513872169687955;1.0608072169177563;1.0099902866044148;9.999855497224134;1.2504013403028134;0.03501582988226737;0.035016155503531356;0.9427028930309603;-0.033009002017691025;0.9432602367420448;1.0099896595555684
98.38638;1.0599898609089384;0.9997502970310895;0.9431824461955021;0.013264311038388023;0.012513871589831542;1.0608073567617542;1.009990395844192;9.999857361715526;1.2504014428011285;0.03501583187475225;0.03501615602520808;0.942702885444449;-0.033009002059531084;0.9432603499866916;1.0099894388312087
98.39638;1.0599899917558269;0.9997502616033334;0.943182519469077;0.013264309766939696;0.012513871013414318;1.0608075007500248;1.009990509685771;9.999859241748673;1.2504015373127801;0.03501583369851522;0.03501615661736616;0.9427028795863904;-0.03300900209926776;0.9432604685272025;1.0099892232169791
98.40638;1.059990121235669;0.9997502219561396;0.9431825911313177;0.013264308520124763;0.012513870436587008;1.0608076482846591;1.009990628430035;9.999861135054369;1.2504016230382682;0.03501583534976504;0.03501615727518009;0.9427028752272114;-0.033009002136858645;0.9432605927700255;1.0099890127480056
98.41638;1.05999024883655;0.9997501773475895;0.9431826609025131;0.013264307303498202;0.01251386985501398;1.0608077987591562;1.0099907523484477;9.999863039418566;1.2504016994420326;0.035015836825899475;0.03501615799161042;0.9427028720006166;-0.0330090021723029;0.9432607230527104;1.0099888075150234
98.42638;1.0599903741973946;0.9997501271172354;0.9431827285787092;0.013264306124452646;0.012513869264899695;1.0608079517225595;1.009990881644167;9.999864952656369;1.250401766248053;0.03501583812733565;0.03501615875841384;0.9427028695279903;-0.03300900220564738;0.943260859549773;1.0099886076064666
98.43638;1.0599904970567835;0.9997500707146568;0.9431827940749042;0.013264304991679934;0.01251386866430968;1.0608081068454926;1.0099910164751644;9.999866873010054;1.2504018234125958;0.035015839257411814;0.03501615956408145;0.942702867472268;-0.03300900223697755;0.9432610022493527;1.0099884130714396
98.44638;1.059990617217838;0.9997500077077374;0.9431828574135142;0.013264303913023238;0.012513868053941805;1.0608082638071246;1.0099911568922169;9.999868799490846;1.2504018710314975;0.03501584022118619;0.03501616039270567;0.9427028655080729;-0.033009002266393056;0.9432611509539773;1.0099882238896476
98.45638;1.0599907345354223;0.9997499377446942;0.9431829187119413;0.013264302893683804;0.012513867436684234;1.0608084222418142;1.0099913027283722;9.999870732149056;1.250401909166693;0.035015841025092004;0.0350161612260973;0.9427028633557801;-0.03300900229398607;0.9432613052887289;1.0099880399643326
98.46638;1.0599908488857952;0.9997498604617034;0.9431829781501757;0.013264301936604403;0.01251386681585725;1.0608085817360935;1.0099914536145693;9.999872672440704;1.2504019377576956;0.03501584167790021;0.03501616204678695;0.942702860880244;-0.033009002319842655;0.9432614647704181;1.0099878611442266
98.47638;1.0599909601647075;0.9997497754279135;0.9431830359513792;0.013264301043701392;0.012513866193573583;1.0608087418689471;1.0099916090639531;9.99987462358261;1.2504019567699844;0.03501584219196415;0.035016162839065154;0.9427028580602898;-0.03300900234404666;0.9432616289205302;1.0099876872612525
98.48638;1.059991068350915;0.9997496821976536;0.9431830923900973;0.013264300216133371;0.012513865570730203;1.0608089023297973;1.0099917684876276;9.999876590518193;1.250401966395092;0.03501584258377476;0.03501616358736219;0.942702854828767;-0.03300900236666393;0.9432617973294531;1.0099875181734161
98.49638;1.0599911735643608;0.9997495804614481;0.9431831477811243;0.013264299454450451;0.012513864947686328;1.0608090629861942;1.0099919311761296;9.999878579563356;1.2504019670675024;0.035015842872729325;0.03501616427442373;0.9427028510032033;-0.033009002387722905;0.9432619696567289;1.0099873537780577
98.50638;1.0599912760464913;0.9997494701732811;0.9431832024372234;0.013264298759507158;0.012513864324181966;1.0608092237259328;1.009992096329857;9.999880597734451;1.2504019593286624;0.03501584307913303;0.03501616488208065;0.9427028463406315;-0.033009002407217894;0.9432621455969246;1.0099871939685823
98.51638;1.0599913760732178;0.9997493515281296;0.9431832565902627;0.013264298132915683;0.012513863699466388;1.0608093842303676;1.0099922631689588;9.999882651305013;1.250401943700829;0.035015843224133494;0.03501616539257993;0.9427028405929747;-0.03300900242513631;0.9432623248036855;1.0099870385953935
98.52638;1.0599914738769693;0.9997492248419716;0.9431833103540991;0.013264297576539828;0.012513863073498431;1.0608095439568;1.0099924310616568;9.999884744319186;1.2504019206839525;0.03501584333104835;0.035016165787817584;0.942702833519501;-0.033009002441485975;0.9432625068304104;1.0099868875258107
98.53638;1.0599915695917541;0.999749090448025;0.9431833638137115;0.01326429709252902;0.012513862447639738;1.0608097022647553;1.0099925995803192;9.999886878259394;1.2504018908273522;0.03501584342540965;0.03501616604849481;0.9427028248901189;-0.033009002456299015;0.9432626911823705;1.009986740708288
98.54638;1.0599916631988728;0.9997489486507506;0.9431834171259779;0.013264296684068987;0.01251386182354589;1.0608098584757149;1.009992768487304;9.999889052612508;1.2504018547721711;0.035015843532226955;0.03501616615443704;0.9427028145017776;-0.03300900246961047;0.9432628774100363;1.0099865980965304
98.55638;1.059991754518814;0.9997487997566636;0.943183470507139;0.013264296355289982;0.012513861202039163;1.0608100118698236;1.0099929376766665;9.999891265473513;1.2504018132416053;0.03501584367092055;0.03501616608620305;0.9427028021702235;-0.03300900248143386;0.943263065112427;1.0099864595286863
98.56638;1.0599918432702882;0.9997486441177837;0.9431835241456549;0.01326429611037225;0.012513860583937378;1.0608101617150925;1.0099931070867463;9.999893513840375;1.2504017669630199;0.03501584385152285;0.03501616582907749;0.9427027876917621;-0.03300900249175705;0.9432632538826324;1.0099863247058287
98.57638;1.0599919291962197;0.9997484820893247;0.9431835781260892;0.013264295953142907;0.01251385997101069;1.0608103073421231;1.009993276617023;9.999895793855806;1.2504017165510481;0.03501584407551167;0.0350161653768458;0.94270277082579;-0.03300900250055793;0.9432634433076771;1.0099861932752976
98.58638;1.0599920121902797;0.9997483139596599;0.9431836324147883;0.013264295887415413;0.012513859364403317;1.0608104482001268;1.0099934460726807;9.999898101427425;1.2504016624815588;0.035015844339032605;0.03501616473235624;0.9427027513139388;-0.03300900250782074;0.9432636330313648;1.0099860649416912
98.59638;1.0599920922701298;0.9997481399401136;0.9431836869278363;0.013264295917220123;0.01251385876180982;1.0608105838235493;1.0099936151811615;9.999900432733215;1.250401605227141;0.03501584463384931;0.03501616390478855;0.9427027288980907;-0.03300900251353281;0.9432638227997949;1.0099859395094162
98.60638;1.0599921694383463;0.9997479602076789;0.9431837416433587;0.013264296046272616;0.012513858156818821;1.0608107137281693;1.0099937836872772;9.999902784082227;1.250401545445207;0.0350158449473647;0.035016162904389025;0.9427027033068048;-0.03300900251766654;0.9432640124475492;1.009985816864386
98.61638;1.0599922436109075;0.9997477749598771;0.9431837966628644;0.013264296277250828;0.012513857540996539;1.060810837330075;1.0099939514248322;9.999905151938526;1.25040148402733;0.035015845266215796;0.03501616173900361;0.9427026742810473;-0.03300900252017932;0.9432642018344939;1.0099856969527239
98.62638;1.0599923146060977;0.9997475844293583;0.9431838521972289;0.013264296611377065;0.012513856906384157;1.0608109539690171;1.0099941182758816;9.999907533546184;1.2504014219664692;0.035015845581173606;0.035016160416795436;0.9427026416890284;-0.03300900252103665;0.9432643907714673;1.0099855797537738
98.63638;1.0599923821301365;0.9997473888735869;0.9431839085619215;0.013264297048143145;0.012513856247195877;1.0608110630401497;1.0099942840464535;9.999909927088684;1.2504013602103181;0.03501584588759584;0.03501615895108653;0.9427026055973756;-0.03300900252022511;0.9432645789918519;1.009985465297014
98.64638;1.05999244579747;0.9997471885792814;0.9431839661757576;0.013264297585764882;0.012513855560691518;1.0608111641665263;1.0099944483865113;9.999912330722712;1.2504012996118565;0.035015846181418564;0.03501615736024695;0.9427025661813314;-0.03300900251775656;0.9432647662022388;1.009985353730853
98.65638;1.059992505168778;0.9997469838456481;0.9431840254740553;0.013264298222421452;0.012513854846697037;1.060811257310599;1.009994610841245;9.999914741801087;1.2504012408901608;0.03501584645600581;0.03501615566359343;0.9427025235919428;-0.03300900251367633;0.9432649521571219;1.0099852452812181
98.66638;1.0599925598180235;0.9997467749344535;0.9431840868263978;0.013264298956569654;0.012513854106359353;1.0608113427278294;1.0099947709586319;9.999917157415053;1.2504011845472787;0.035015846703866836;0.035016153878992026;0.942702477932649;-0.033009002508053255;0.943265136667866;1.0099851400954611
98.67638;1.0599926094385657;0.9997465620664228;0.9431841505971936;0.013264299785717528;0.012513853341178629;1.060811420810954;1.0099949283759064;9.999919575178128;1.250401130833167;0.035015846920105925;0.03501615202331999;0.942702429292959;-0.03300900250095574;0.9432653195889207;1.0099850381702593
98.68638;1.0599926538315778;0.9997463454749889;0.9431842172479541;0.013264300705819515;0.012513852552263472;1.060811491992368;1.009995082893431;9.999921993368128;1.2504010798185219;0.03501584710221865;0.03501615011253006;0.9427023777790291;-0.03300900249244126;0.9432655008290045;1.0099849393902698
98.69638;1.0599926928098184;0.9997461254047032;0.943184287311999;0.013264301712820217;0.012513851739839798;1.060811556751782;1.0099952344560161;9.999924410898585;1.2504010314891862;0.035015847247423786;0.03501614816005594;0.9427023235551546;-0.033009002482558565;0.9432656803143346;1.0099848435853387
98.70638;1.059992726196239;0.9997459020550357;0.9431843612849441;0.013264302804347781;0.012513850903295078;1.0608116156371945;1.0099953830097124;9.999926827402431;1.2504009857731888;0.03501584735043246;0.03501614617708224;0.9427022668603843;-0.033009002471350336;0.9432658579189285;1.0099847505867865
98.71638;1.059992753825997;0.9997456755820938;0.9431844396062585;0.01326430397911153;0.012513850042136659;1.0608116692556078;1.0099955284202735;9.999929243164289;1.2504009425598748;0.03501584740206977;0.03501614417617377;0.9427022080338299;-0.03300900245884292;0.943266033485136;1.0099846602935043
98.72638;1.0599927754812508;0.9997454461325216;0.9431845227300519;0.01326430523503038;0.012513849157607754;1.0608117182664802;1.0099956705431459;9.999931658381332;1.250400901783114;0.035015847390554196;0.0350161421737395;0.9427021475855499;-0.03300900244502688;0.9432662069282254;1.0099845727390255
98.73638;1.0599927908954676;0.9997452138115558;0.9431846111507783;0.013264306568369091;0.012513848253417531;1.0608117633636558;1.0099958093147714;9.99993407231502;1.250400863492214;0.03501584730552921;0.03501614018895228;0.9427020862002671;-0.033009002429850914;0.9432663782772117;1.0099844881037352
98.74638;1.0599927998677632;0.9997449786231937;0.9431847054063811;0.013264307973994267;0.012513847334952918;1.0608118052011661;1.009995944785466;9.999936483755064;1.2504008278632213;0.03501584714085025;0.03501613824101957;0.942702024586632;-0.03300900241323788;0.9432665476121637;1.0099844066706987
98.75638;1.0599928023908585;0.9997447404648002;0.943184806101514;0.013264309445966658;0.012513846407671019;1.0608118442652181;1.009996077144388;9.999938892133288;1.2504007951924405;0.03501584689455351;0.03501613634635391;0.9427019632692522;-0.03300900239511738;0.9432667149884447;1.0099843288244552
98.76638;1.0599927986782334;0.9997444991692973;0.9431849138603642;0.01326431097802379;0.01251384547584462;1.0608118807441858;1.0099962067362356;9.999941297700655;1.2504007657905791;0.03501584656827859;0.03501613451867261;0.942701902508141;-0.03300900237546561;0.9432668804075254;1.0099842550763274
98.77638;1.0599927890804342;0.9997442545709314;0.9431850292052985;0.013264312563671492;0.012513844542997539;1.0608119144958728;1.0099963339801277;9.999943701058218;1.2504007398263786;0.03501584616679155;0.03501613277266162;0.9427018424005128;-0.03300900235433028;0.9432670438440203;1.009984185984341
98.78638;1.0599927740229338;0.9997440065878228;0.9431851524956195;0.013264314196501639;0.01251384361297655;1.0608119451781681;1.0099964592039108;9.999946102663836;1.2504007173727947;0.03501584569711709;0.03501613112542771;0.9427017830407213;-0.03300900233182774;0.9432672052905906;1.0099841220039585
98.79638;1.0599927539956773;0.9997437553040467;0.9431852839543765;0.013264315870814634;0.012513842689572714;1.060811972448274;1.0099965825409676;9.999948502461933;1.2504006985577933;0.03501584516872765;0.03501612959427966;0.9427017245804283;-0.033009002308126596;0.9432673647822438;1.0099840634089257
98.80638;1.0599927295014697;0.999743501029091;0.9431854236872982;0.013264317581011214;0.012513841775228551;1.060811996029863;1.0099967039757691;9.99995089997243;1.2504006835549832;0.03501584459466521;0.03501612819520038;0.9427016671467269;-0.03300900228342796;0.943267522413357;1.0099840103165325
98.81638;1.0599927009880723;0.9997432443039881;0.9431855716819221;0.013264319320137156;0.012513840870470883;1.060812015614463;1.0099968234179044;9.999953294515269;1.2504006724778318;0.03501584399088254;0.03501612694260835;0.9427016107244003;-0.03300900225794217;0.9432676783478268;1.0099839628075138
98.82638;1.0599926688311683;0.9997429858376301;0.9431857278066338;0.013264321079748734;0.012513839974389054;1.0608120308107638;1.0099969406733567;9.999955685015953;1.250400665326572;0.03501584337449473;0.0350161258489491;0.9427015550964697;-0.03300900223187284;0.9432678327773136;1.0099839210527863
98.83638;1.0599926333293928;0.9997427264134815;0.9431858918082813;0.013264322850604178;0.012513839084925066;1.060812041251041;1.0099970554292623;9.999958069799833;1.2504006620340598;0.0350158427631152;0.03501612492379196;0.9427014998416346;-0.033009002205412745;0.9432679858387102;1.0099838853015195
98.84638;1.0599925946700575;0.9997424668350541;0.9431860633423094;0.013264324623111829;0.012513838198329416;1.0608120466809092;1.009997167377355;9.999960447105638;1.2504006626022806;0.03501584217402729;0.0350161241728576;0.9427014444056324;-0.03300900217874832;0.9432681375756531;1.009983855776009
98.85638;1.0599925528977143;0.9997422079377788;0.9431862420061801;0.01326432638823468;0.01251383730877441;1.0608120469400173;1.00999727635195;9.999962816169209;1.250400667208089;0.035015841623011044;0.035016123597720834;0.9427013882358639;-0.03300900215206929;0.9432682879481363;1.0099838325949737
98.86638;1.0599925079202728;0.9997419506181063;0.9431864273500723;0.013264328138178804;0.012513836408642278;1.0608120419532237;1.0099973823204418;9.999965177531616;1.2504006761503088;0.03501584112420548;0.03501612319524443;0.9427013308752201;-0.03300900212557519;0.9432684368668326;1.009983815716067
98.87638;1.0599924595494514;0.9997416958082741;0.9431866189009501;0.013264329865515885;0.012513835489789526;1.0608120317583558;1.0099974852773277;9.999967531630965;1.250400689713463;0.035015840690880595;0.03501612295647153;0.9427012719695088;-0.033009002099472454;0.9432685842383474;1.0099838049368173
98.88638;1.05999240756396;0.9997414444204377;0.9431868161874394;0.013264331561485895;0.012513834545822864;1.060812016502106;1.0099975852241267;9.99996987723644;1.250400708138755;0.03501584033651026;0.03501612286617625;0.9427012112274161;-0.03300900207397047;0.9432687299314345;1.0099837999875751
98.89638;1.0599923518047776;0.9997411973370754;0.9431870187646175;0.01326433321544772;0.012513833573640856;1.0608119963865565;1.0099976822942556;9.999972211527316;1.250400731718305;0.03501584007494211;0.035016122903595445;0.9427011483569205;-0.03300900204928283;0.9432688737004095;1.0099838005788322
98.90638;1.0599922922687064;0.9997409554177682;0.9431872262416795;0.013264334816495759;0.01251383257322766;1.0608119716075737;1.0099977768835335;9.999974530839474;1.2504007608612215;0.035015839918776354;0.03501612304479281;0.942701082990345;-0.033009002025609045;0.9432690152088863;1.009983806349843
98.91638;1.0599922290559436;0.9997407194405816;0.9431874382562967;0.013264336355827798;0.012513831546880773;1.0608119423813858;1.0099978696110075;9.999976830815225;1.2504007960522796;0.03501583987662076;0.03501612326473289;0.9427010146491454;-0.03300900200310398;0.9432691541379271;1.009983816826915
98.92638;1.0599921621828088;0.9997404900066255;0.9431876543956491;0.013264337827465581;0.012513830498778869;1.0608119090376802;1.0099979611330354;9.999979106664076;1.2504008377574076;0.03501583995155891;0.03501612353620802;0.9427009427867024;-0.03300900198186894;0.943269290261649;1.009983831438458
98.93638;1.059992091526991;0.9997402674995471;0.9431878741313748;0.01326433922703092;0.012513829434827753;1.06081187206759;1.0099980520214438;9.999981354102662;1.250400886360013;0.03501584014276701;0.03501612382801642;0.9427008668471317;-0.03300900196194715;0.9432694234339599;1.0099838495555147
98.94638;1.0599920169677066;0.9997400521547937;0.9431880968251619;0.013264340550591298;0.012513828362257567;1.0608118321492064;1.009998142776154;9.999983570223742;1.2504009421587952;0.035015840448763005;0.035016124106213554;0.9427007862976815;-0.03300900194331866;0.9432695535490481;1.0099838705222377
98.95638;1.0599919385047099;0.9997398442243308;0.9431883218251687;0.013264341794912158;0.012513827288173055;1.0608117901548404;1.0099982338533502;9.999985753651696;1.2504010053769306;0.03501584086937232;0.035016124337659243;0.9427007006547784;-0.03300900192592029;0.9432696805494606;1.009983893645285
98.96638;1.0599918562401374;0.9997396441148285;0.943188548594564;0.01326434295803533;0.01251382621813328;1.06081174707138;1.0099983256792033;9.999987904223623;1.2504010761434483;0.03501584140510831;0.035016124493892846;0.9427006095122011;-0.0330090019096707;0.9432698044590765;1.009983918149494
98.97638;1.059991770296453;0.9997394523662883;0.9431887767770308;0.013264344039113448;0.012513825156641553;1.0608117038739804;1.0099984186950193;9.999990022585846;1.2504011544946123;0.03501584205514329;0.03501612455386122;0.9427005125816024;-0.033009001894479376;0.9432699254124313;1.0099839432091735
98.98638;1.0599916807847554;0.9997392694904106;0.9431890061631257;0.013264345037785067;0.012513824108528849;1.0608116614232093;1.0099985133460987;9.999992109640006;1.2504012403885871;0.03501584281624632;0.03501612450339023;0.9427004096912275;-0.03300900188025702;0.9432700436446044;1.009983968113183
98.99638;1.0599915878006576;0.9997390958181595;0.9431892365868496;0.013264345953347502;0.012513823079274991;1.0608116203930054;1.009998609942153;9.999994165963168;1.2504013336651583;0.035015843683225426;0.03501612433216251;0.942700300714533;-0.03300900186693156;0.9432701593922213;1.0099839923602978
99.00638;1.05999149138117;0.9997389314716525;0.9431894678243109;0.013264346784504251;0.012513822074039897;1.060811581211088;1.0099987085401148;9.99999619178171;1.2504014339928367;0.035015844650256346;0.0350161240311055;0.9427001855020342;-0.03300900185445412;0.9432702727746849;1.0099840155225999
99.01638;1.0599913914828454;0.9997387764480785;0.9431896995831217;0.013264347530472799;0.012513821096389335;1.0608115440285613;1.0099988089677987;9.999998187344106;1.2504015408834044;0.03501584571194443;0.03501612359083515;0.9427000638317113;-0.03300900184278901;0.9432703837837978;1.0099840370935074
99.02638;1.0599912880014306;0.9997386307077031;0.9431899315661526;0.01326434819207007;0.012513820147764728;1.0608115087699748;1.0099989109276943;10.000000152929204;1.2504016537059772;0.03501584686205655;0.03501612300112605;0.9426999354025117;-0.033009001831900774;0.9432704923868235;1.0099840565577345
99.03638;1.0599911807768025;0.9997384941639949;0.9431901634689036;0.013264348771363317;0.012513819227641505;1.0608114752467648;1.0099990140878885;10.00000208861544;1.2504017716279021;0.03501584809170466;0.03501612225231226;0.9426997999064022;-0.03300900182176106;0.9432705986205931;1.0099840735376275
99.04638;1.059991069597897;0.9997383666186147;0.9431903949069573;0.013264349270964758;0.012513818334321976;1.0608114432420872;1.0099991180771721;10.000003994427875;1.2504018936053105;0.03501584939050876;0.03501612133828255;0.9426996570601474;-0.03300900181235293;0.9432707025748381;1.009984087787698
99.05638;1.0599909542606898;0.9997382477677027;0.9431906254236258;0.013264349694202635;0.012513817466439267;1.0608114125045682;1.0099992224309198;10.000005870611805;1.2504020185067266;0.035015850748382954;0.03501612025875794;0.942699506559517;-0.03300900180364271;0.9432708043127598;1.0099840991277953
99.06638;1.0599908346644125;0.9997381372596215;0.9431908545668914;0.013264350045416658;0.012513816623739361;1.0608113827066905;1.0099993266340237;10.000007717484628;1.2504021452274132;0.03501585215551915;0.03501611901818299;0.9426993480850421;-0.03300900179556522;0.9432709038586439;1.0099841074638978
99.07638;1.0599907108267577;0.9997380346981242;0.943191081913899;0.013264350329377159;0.012513815806357348;1.0608113534529375;1.0099994302284434;10.000009535286702;1.2504022727016944;0.035015853602880724;0.03501611762180914;0.9426991813558068;-0.03300900178806459;0.9432710012756479;1.0099841127839873
99.08638;1.059990582800112;0.9997379395884177;0.9431913070294099;0.013264350550166575;0.01251381501400232;1.0608113243454318;1.0099995328447258;10.00001132456051;1.2504023999165312;0.03501585508358552;0.03501611607258122;0.9426990061540759;-0.03300900178113994;0.9432710967236414;1.009984115067709
99.09638;1.0599904506410172;0.9997378513039195;0.9431915294091066;0.013264350709947912;0.012513814245904408;1.060811295062834;1.0099996341843043;10.000013086507314;1.2504025259042963;0.03501585659338425;0.03501611437096537;0.9426988223376939;-0.03300900177484142;0.9432711904050904;1.0099841142554904
99.10638;1.0599903144307685;0.9997377691439376;0.9431917484789217;0.013264350808631612;0.012513813501106485;1.0608112653757478;1.0099997340311122;10.000014822727678;1.2504026496201097;0.03501585812964371;0.03501611251687593;0.942698629865072;-0.03300900176923227;0.943271282472905;1.009984110309363
99.11638;1.0599901742140823;0.9997376924427441;0.9431919636741989;0.013264350845706228;0.012513812778626274;1.0608112350958032;1.0099998322428485;10.000016534983017;1.250402769869166;0.035015859689452394;0.03501611051129917;0.9426984288070565;-0.033009001764356095;0.9432713730296389;1.0099841032829469
99.12638;1.0599900298884581;0.9997376206327142;0.9431921745176204;0.013264350822072701;0.012513812077159086;1.0608112040409547;1.009999928711831;10.000018225944965;1.250402885357114;0.035015861269217435;0.03501610835717084;0.9426982193104197;-0.03300900176022451;0.9432714621611872;1.0099840933590654
99.13638;1.0599898811851671;0.9997375532762163;0.9431923806316835;0.013264350739112071;0.012513811394682703;1.0608111720626021;1.0100000233455446;10.000019900295136;1.2504029947421873;0.03501586286718173;0.03501610605970804;0.9426980015308816;-0.033009001756819326;0.943271549909704;1.0099840808138394
99.14638;1.0599897277984691;0.9997374901196613;0.9431925816993625;0.013264350596650765;0.012513810728457714;1.0608111391055803;1.0100001160512546;10.00002156465494;1.250403096735796;0.03501586448624878;0.03501610362520934;0.9426977756058614;-0.03300900175411146;0.9432716362548277;1.0099840659206236
99.15638;1.05998956955651;0.9997374311169855;0.9431927774132397;0.013264350392658742;0.012513810075177335;1.0608111052396572;1.0100002066995908;10.00002322618513;1.2504031902431747;0.03501586613351233;0.03501610106023634;0.9426975416822797;-0.03300900175209125;0.943271721151378;1.009984048904417
99.16638;1.059989406461382;0.9997373763445484;0.9431929674386528;0.013264350124584436;0.012513809430903175;1.0608110706362244;1.0100002950529183;10.000024890734144;1.2504032743938127;0.03501586781704032;0.03501609837322632;0.9426972999313252;-0.03300900175078301;0.943271804555297;1.0099840300012677
99.17638;1.0599892385964287;0.9997373258499956;0.9431931514113099;0.01326434979037362;0.012513808790871363;1.0608110354697582;1.0100003807101117;10.000026561519725;1.250403348474325;0.03501586954326169;0.03501609557648781;0.942697050501828;-0.03300900175023644;0.9432718864182265;1.0099840095428314
99.18638;1.0599890660455564;0.9997372795676318;0.9431933290035712;0.0132643493879625;0.012513808149444926;1.060810999807119;1.0100004631651405;10.000028239083282;1.25040341187208;0.03501587131643881;0.03501609268659434;0.9426967934394593;-0.03300900175050869;0.9432719666956199;1.0099839879453705
99.19638;1.0599888888805344;0.9997372373839369;0.9431935000020166;0.013264348914596066;0.012513807500320944;1.0608109636245031;1.010000541929952;10.000029921939749;1.2504034640309056;0.035015873139116534;0.035016089723505325;0.9426965286762083;-0.033009001751647817;0.9432720453226063;1.0099839655681975
99.20638;1.05998870717476;0.9997371992655839;0.9431936642866005;0.013264348367594297;0.012513806836879481;1.0608109269154828;1.0100006166248916;10.000031607040631;1.2504035043789745;0.0350158750114837;0.03501608670799024;0.9426962561490781;-0.03300900175367754;0.9432721221637818;1.0099839425782415
99.21638;1.0599885210002555;0.9997371652897312;0.9431938217606063;0.01326434774511861;0.012513806152171429;1.0608108897509658;1.0100006870481255;10.000033290459692;1.2504035323176976;0.03501587693051118;0.0350160836574678;0.9426959759398249;-0.0330090017565741;0.9432721970746765;1.0099839189393411
99.22638;1.0599883303926825;0.9997371355652475;0.9431939723335367;0.013264347045558194;0.012513805438745002;1.0608108522843422;1.010000753188424;10.000034968765618;1.2504035473140596;0.035015878891260635;0.03501608058440456;0.9426956883124167;-0.03300900176025171;0.9432722699779064;1.0099838944473225
99.23638;1.0599881353253024;0.9997371101438302;0.9431941159617905;0.013264346266879933;0.012513804689231004;1.0608108147683455;1.0100008151249482;10.00003664028284;1.2504035489784386;0.035015880888227;0.035016077498739556;0.942695393671016;-0.033009001764582754;0.9432723408105617;1.0099838687508582
99.24638;1.059987935732608;0.9997370890211495;0.9431942527177667;0.01326434540679678;0.012513803897296808;1.0608107775412692;1.0100008729135097;10.000038305221853;1.2504035371389912;0.03501588291478964;0.03501607440882847;0.9426950925274995;-0.03300900176943794;0.9432724094984042;1.009983841387261
99.25638;1.0599877315413258;0.9997370722185845;0.943194382807217;0.013264344463184571;0.012513803057858073;1.060810740918253;1.0100009265574654;10.000039965261417;1.250403511945909;0.03501588496363145;0.03501607131961536;0.9426947854830816;-0.033009001774714546;0.9432724759931967;1.0099838118070985
99.26638;1.0599875226674242;0.9997370598135218;0.9431945064876601;0.013264343434993501;0.012513802166419535;1.060810705096693;1.010000976015041;10.000041623561675;1.2504034738688106;0.035015887029050646;0.0350160682328344;0.9426944731718913;-0.03300900178033714;0.9432725402506942;1.0099837794004438
99.27638;1.0599873090177994;0.999737051919161;0.9431946239651625;0.013264342323311947;0.012513801218564588;1.0608106701564441;1.010001021210474;10.000043284478476;1.2504034236005488;0.0350158891086868;0.03501606514945247;0.9426941561952128;-0.0330090017862383;0.9432726021927267;1.0099837435926033
99.28638;1.0599870905063482;0.9997370487081199;0.9431947353370502;0.01326434113079144;0.012513800210300187;1.060810636102216;1.0100010620804492;10.00004495211234;1.2504033620205637;0.03501589120385119;0.03501606207081522;0.9426938351013366;-0.033009001792339704;0.9432726616908723;1.0099837039677149
99.29638;1.0599868670518264;0.9997370504176024;0.9431948406144474;0.013264339860189225;0.01251379913853323;1.0608106029300857;1.010001098594399;10.000046628783489;1.250403290156796;0.035015893319164416;0.03501605899829704;0.9426935103961651;-0.03300900179854228;0.9432727185374843;1.0099836603192738
99.30638;1.059986638560578;0.9997370572679549;0.9431949398138145;0.013264338514229045;0.012513798001059558;1.0608105706874307;1.0100011306682635;10.000048315063763;1.2504032090437907;0.03501589546150734;0.03501605593476268;0.942693182568954;-0.033009001804735226;0.943272772451463;1.0099836126158779
99.31638;1.0599864048954482;0.9997370694017252;0.943195032983079;0.01326433709607441;0.012513796796501614;1.0608105394693494;1.0100011580580093;10.000050011265555;1.2504031195603997;0.035015897637678324;0.03501605288737608;0.9426928521237027;-0.03300900181082276;0.9432728231465506;1.0099835609679313
99.32638;1.0599861658566019;0.999737086925723;0.9431951201188252;0.013264335609210426;0.012513795524328717;1.0608105093379991;1.010001180362472;10.000051718809543;1.25040302236275;0.035015899851638235;0.03501604986753054;0.9426925195891476;-0.033009001816734856;0.9432728703829459;1.0099835056377067
99.33638;1.0599859212324867;0.9997371099553352;0.9431952011127789;0.013264334057454004;0.01251379418417335;1.0608104802317306;1.0100011971318068;10.000053440291898;1.2504029179439773;0.035015902103745354;0.03501604688930704;0.9426921854942747;-0.033009001822419566;0.9432729139617754;1.0099834470385367
99.34638;1.0599856708948545;0.9997371385423003;0.9431952757693851;0.013264332445448933;0.01251379277488406;1.0608104519724404;1.0100012079791165;10.00005517880278;1.2504028067279565;0.035015904392323036;0.03501604396939992;0.9426918503021645;-0.033009001827849334;0.9432729537165986;1.0099833856995322
99.35638;1.0599854148788068;0.9997371725462816;0.9431953438550168;0.013264330778774255;0.01251379129488509;1.0608104243364325;1.0100012126023794;10.00005693730523;1.2504026891440112;0.03501590671592879;0.035016041126911535;0.942691514337469;-0.033009001833036705;0.9432729895469435;1.009983322230603
99.36638;1.0599851534455513;0.9997372116299941;0.9431954051978569;0.013264329063466763;0.012513789743453593;1.0608103970793301;1.0100012107471237;10.000058718043784;1.2504025657180342;0.03501590907444886;0.035016038381963474;0.9426911777906813;-0.03300900183802603;0.9432730214574281;1.009983257329337
99.37638;1.0599848870744235;0.9997372553729186;0.9431954597703018;0.01326432730597067;0.012513788121428882;1.0608103699370461;1.010001202203191;10.000060522394968;1.2504024370952824;0.03501591146789422;0.035016035752907966;0.9426908407960208;-0.03300900184286353;0.9432730495398529;1.0099831917953934
99.38638;1.0599846163167015;0.9997373033117327;0.9431955076513469;0.013264325513935445;0.012513786430585531;1.0608103426475415;1.0100011868116205;10.00006235117091;1.2504023039935697;0.03501591389491558;0.035016033253089524;0.9426905034837716;-0.033009001847582056;0.9432730739105786;1.0099831264460588
99.39638;1.0599843416250208;0.9997373549060555;0.9431955489319931;0.013264323696422524;0.012513784671902239;1.0608103149515258;1.0100011644718137;10.00006420468616;1.2504021671787326;0.035015916354074084;0.03501603089059464;0.9426901659954239;-0.0330090018522076;0.9432730946439838;1.0099830619665493
99.40638;1.0599840633319701;0.9997374095692821;0.9431955836505765;0.013264321862414307;0.012513782844555548;1.0608102865800553;1.0100011351971783;10.000066082564919;1.2504020273626;0.035015918845730444;0.03501602867106215;0.9426898285114199;-0.03300900185677341;0.9432731117363025;1.009982998869935
99.41638;1.059983781743428;0.9997374667507257;0.9431956117277788;0.013264320019437354;0.012513780946428377;1.0608102572801292;1.010001099128948;10.000067983435851;1.250401885032304;0.035015921369682255;0.03501602660030772;0.9426894912504474;-0.03300900186132927;0.9432731251542709;1.0099829376066523
99.42638;1.0599834972081759;0.9997375259838652;0.9431956329190838;0.013264318174052736;0.012513778974865363;1.0608102268419188;1.0100010564490998;10.000069904887718;1.2504017404225285;0.035015923921656394;0.03501602468528382;0.9426891544069166;-0.033009001865934744;0.943273134939553;1.0099828787042795
99.43638;1.0599832101385545;0.9997375868775358;0.9431956468504445;0.01326431633278703;0.012513776927433279;1.0608101950884228;1.0100010072897447;10.000071844047628;1.2504015936361939;0.035015926495022165;0.0350160229319171;0.9426888181046186;-0.033009001870654885;0.9432731412732592;1.009982822856122
99.44638;1.0599829210050726;0.9997376490787621;0.9431956530714103;0.013264314501990188;0.012513774802460794;1.0608101618675692;1.01000095172722;10.000073798047383;1.250401444739159;0.035015929083701734;0.03501602134045938;0.9426884824398073;-0.03300900187556877;0.9432731444808076;1.0099827709195226
99.45638;1.0599826302589967;0.9997377122569178;0.9431956510630746;0.013264312687323435;0.012513772598451751;1.0608101270698334;1.0100008898652464;10.000075763855296;1.2504012937826297;0.03501593168137948;0.035016019904412575;0.9426881475529325;-0.03300900188077256;0.9432731449816952;1.0099827238176948
99.46638;1.0599823381802695;0.9997377761282444;0.943195640256879;0.013264310893840413;0.01251377031326131;1.0608100906236693;1.010000821895569;10.000077738122986;1.2504011408419595;0.03501593428038851;0.03501601861473512;0.9426878135876743;-0.03300900188637142;0.9432731431831224;1.0099826824312639
99.47638;1.059982044803993;0.9997378405007755;0.9431956200850992;0.013264309126554954;0.012513767944118544;1.060810052476953;1.010000748026494;10.000079717314707;1.2504009861309195;0.035015936870162516;0.0350160174628482;0.942687480563932;-0.03300900189246805;0.9432731393983464;1.0099826475381362
99.48638;1.059981749990986;0.9997379053236646;0.9431955900619989;0.013264307390800185;0.012513765488270974;1.0608100126460736;1.0100006683692995;10.000081697370499;1.250400830083593;0.03501593943454555;0.03501601643903306;0.9426871483964147;-0.03300900189915842;0.9432731338653273;1.009982619764319
99.49638;1.059981453502832;0.999737970712757;0.9431955498715929;0.013264305691758611;0.012513762944156934;1.0608099712670696;1.0100005829284002;10.00008367259027;1.2504006732375048;0.03501594195328693;0.03501601552924808;0.9426868170688502;-0.03300900190653425;0.9432731267920986;1.0099825995312959
99.50638;1.0599811550240172;0.9997380368786789;0.9431954993605981;0.013264304033127387;0.012513760312540381;1.0608099285388142;1.0100004916981762;10.000085634726737;1.2504005160595157;0.03501594440686519;0.035016014713704975;0.9426864867086551;-0.03300900191468081;0.94327311834356;1.0099825870238142
99.51638;1.0599808542095404;0.9997381040055279;0.9431954384484735;0.01326430241591681;0.012513757596236281;1.0608098846573206;1.0100003947916312;10.00008757357698;1.2504003589994797;0.03501594677793088;0.03501601396837242;0.9426861575225055;-0.033009001923672676;0.9432731086361966;1.0099825821867776
99.52638;1.0599805507812003;0.9997381722376018;0.9431953670602199;0.013264300838331487;0.012513754798543818;1.0608098398386336;1.0100002924634561;10.000089478564425;1.2504002026956205;0.03501594904841574;0.03501601326789384;0.9426858297295793;-0.03300900193357735;0.94327309777767;1.009982584779034
99.53638;1.0599802445931656;0.999738241700321;0.9431952851011589;0.013264299296317193;0.01251375192185793;1.0608097943615482;1.010000184959867;10.00009133949993;1.2504000480607815;0.03501595119732465;0.035016012587092825;0.9426855035075337;-0.03300900194446705;0.9432730858773822;1.0099825944695477
99.54638;1.0599799355885513;0.9997383124373141;0.9431951924852514;0.013264297783952491;0.012513748967141433;1.0608097485694574;1.01000007238975;10.000093146944874;1.2503998962218177;0.03501595320277947;0.035016011901708305;0.9426851789398931;-0.03300900195642108;0.943273073034837;1.0099826108885874
99.55638;1.059979623701631;0.9997383843876317;0.9431950892125793;0.013264296293527577;0.012513745934521493;1.0608097028425532;1.0099999547731708;10.000094893272264;1.2503997484437566;0.03501595504549115;0.03501601118997547;0.9426848560168885;-0.03300900196951343;0.9432730593500885;1.0099826336406892
99.56638;1.059979308842573;0.9997384574325638;0.9431949754133296;0.013264294815901344;0.012513742824511738;1.0608096575257535;1.0099998321471535;10.000096573112176;1.2503996060698;0.035015956710158586;0.03501601043290682;0.9426845346765923;-0.033009001983811556;0.9432730449222584;1.0099826623531065
