time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
99.57638;1.0599789910035498;0.9997385313966968;0.9431948513397842;0.013264293342148651;0.012513739637994771;1.0608096128018238;1.009999704615836;10.000098182835364;1.2503994704607817;0.035015958185667564;0.03501600961310793;0.9426842148188842;-0.033009001999381254;0.9432730298163414;1.0099826967457448
99.58638;1.059978670395662;0.9997386060363831;0.9431947173746602;0.013264291866101438;0.012513736374870623;1.0608095686193042;1.0099995723497905;10.000099720153678;1.2503993429199316;0.03501595946437922;0.03501600871491065;0.9426838963034693;-0.033009002016265825;0.9432730140446255;1.0099827366761915
99.59638;1.0599783475101971;0.9997386811063593;0.9431945740760908;0.01326429038571375;0.0125137330339137;1.060809524751041;1.0099994355447426;10.000101183497446;1.2503992245830935;0.03501596054072391;0.03501600772554387;0.9426835789658499;-0.03300900203446493;0.9432729976046952;1.0099827821469518
99.60638;1.0599780230639988;0.9997387564270909;0.9431944221974311;0.013264288902409003;0.012513729614721147;1.060809480910687;1.009999294391811;10.00010257126279;1.2503991163277894;0.03501596141135444;0.03501600663534016;0.9426832626710034;-0.03300900205395017;0.9432729805234707;1.0099828332684375
99.61638;1.0599776978721995;0.9997388318438197;0.9431942626144201;0.013264287419638653;0.012513726119454413;1.0608094368893595;1.0099991490579947;10.000103881703465;1.2503990187682084;0.03501596207521762;0.03501600543657354;0.9426829474012998;-0.033009002074699444;0.9432729628433453;1.009982890158795
99.62638;1.0599773727160948;0.9997389071665914;0.9431940962242373;0.013264285941915786;0.012513722552557177;1.0608093926881075;1.0099989996171312;10.000105113226383;1.250398932331166;0.03501596253216869;0.03501600412219804;0.9426826332795143;-0.03300900209672258;0.9432729446159756;1.0099829528015865
99.63638;1.0599770482500186;0.9997389821871124;0.9431939239296956;0.013264284474077105;0.012513718919193532;1.0608093485606676;1.0099988460164218;10.000106264844018;1.2503988573417821;0.035015962783732583;0.03501600268553792;0.9426823204802642;-0.033009002120052006;0.9432729259392539;1.0099830209674172
99.64638;1.0599767249828878;0.9997390567223898;0.9431937466156399;0.013264283020223306;0.012513715224253794;1.060809304949189;1.009998688151671;10.000107336443655;1.250398794054266;0.03501596283526479;0.03501600112109115;0.9426820091329094;-0.03300900214469511;0.9432729069629198;1.0099830942608305
99.65638;1.0599764033182213;0.9997391306240758;0.9431935650400401;0.013264281583345649;0.012513711472884966;1.060809262338048;1.0099985259519113;10.000108328529885;1.2503987426237688;0.035015962695942295;0.035015999426392726;0.9426816992829582;-0.03300900217059968;0.943272887892295;1.009983172229378
99.66638;1.0599760836173602;0.9997392037118012;0.9431933798025767;0.01326428016601747;0.012513707671289304;1.0608092210682836;1.0099983593841275;10.000109241952542;1.250398703032049;0.03501596237812537;0.03501599760405931;0.9426813908911431;-0.03300900219765984;0.9432728690133121;1.0099832544463212
99.67638;1.059975766257816;0.9997392757255297;0.9431931914464791;0.013264278770717489;0.012513703826503348;1.060809181243496;1.0099981883821227;10.000110077807825;1.2503986750264313;0.0350159618974226;0.035015995663127894;0.9426810838850281;-0.033009002225735676;0.9432728506447274;1.009983340510779
99.68638;1.059975451635927;0.9997393464395823;0.9431930005542731;0.013264277399651523;0.012513699945750932;1.0608091428051414;1.009998012794204;10.000110837368666;1.2503986581423279;0.03501596127135499;0.03501599361856616;0.9426807782720424;-0.03300900225467399;0.9432728330438777;1.0099834299960124
99.69638;1.0599751401884248;0.9997394157711484;0.9431928077503695;0.01326427605507652;0.012513696035903544;1.0608091056708975;1.009997832469031;10.000111522026168;1.2503986517753218;0.03501596051655478;0.03501599148816044;0.9426804742294101;-0.033009002284327016;0.9432728163566838;1.0099835224419598
99.70638;1.059974832514357;0.9997394837104465;0.9431926136299579;0.013264274739864832;0.012513692103503648;1.0608090698015937;1.009997647405453;10.000112132870683;1.2503986552579014;0.03501595964729057;0.0350159892885439;0.9426801721082949;-0.03300900231454581;0.943272800633196;1.0099836173835288
99.71638;1.0599745294296488;0.9997395502167997;0.9431924187412619;0.013264273457651932;0.012513688155562447;1.0608090352106134;1.0099974577854114;10.000112670373705;1.250398667927864;0.03501595867552172;0.035015987032111784;0.942679872400479;-0.0330090023451544;0.9432727859105478;1.0099837143628931
99.72638;1.0599742318458765;0.999739615184066;0.9431922236896092;0.01326427221267463;0.012513684199935175;1.0608090019628307;1.0099972639155266;10.000113135003877;1.2503986891513044;0.03501595761076197;0.035015984725352875;0.9426795756951909;-0.033009002375942065;0.9432727722688885;1.0099838129722698
99.73638;1.0599739406092852;0.9997396784638042;0.9431920292052974;0.0132642710098351;0.012513680244300465;1.0608089701198387;1.0099970662017692;10.000113528073625;1.2503987183361578;0.03501595646117502;0.035015982369432944;0.9426792825996966;-0.03300900240668758;0.9432727597741645;1.0099839128895107
99.74638;1.0599736563954696;0.9997397399432871;0.9431918360574778;0.013264269854812058;0.012513676294731562;1.0608089396503873;1.0099968651478655;10.000113851929875;1.2503987549467268;0.03501595523650856;0.03501597996154768;0.9426789936488206;-0.033009002437190856;0.9432727484031822;1.0099840137918987
99.75638;1.0599733796874697;0.9997397995825242;0.9431916448969134;0.013264268753397698;0.012513672356095892;1.0608089104167555;1.00999666131549;10.000114109462332;1.250398798420505;0.035015953949864724;0.03501597749529707;0.9426787092341055;-0.033009002467286275;0.9432727380651337;1.0099841152490878
99.76638;1.059973110832409;0.9997398573803248;0.9431914561362554;0.013264267711142233;0.012513668434272759;1.060808882256559;1.0099964552533438;10.000114303185686;1.2503988480708756;0.03501595261720054;0.03501597496230403;0.9426784295748184;-0.033009002496849654;0.9432727286764855;1.0099842167523538
99.77638;1.0599728501226247;0.9997399133780653;0.943191269948239;0.013264266734123184;0.012513664537509841;1.0608088550625754;1.009996247476663;10.000114434961919;1.2503989031473546;0.03501595125533143;0.035015972355521036;0.9426781547780403;-0.033009002525803494;0.9432727201856191;1.009984317785428
99.78638;1.0599725978819465;0.9997399676877579;0.9431910863731727;0.013264265828294028;0.012513660675475994;1.0608088287625763;1.0099960385235667;10.000114506866431;1.2503989629376437;0.0350159498795812;0.035015969671576955;0.9426778849576116;-0.03300900255410388;0.9432727125586344;1.0099844178331099
99.79638;1.0599723545015787;0.9997400204746747;0.9431909054099121;0.01326426499707257;0.012513656857180127;1.0608088032429974;1.0099958290095643;10.000114521667385;1.2503990267304375;0.03501594850300987;0.03501596691090965;0.9426776202960351;-0.033009002581723346;0.94327270576203;1.0099845164002446
99.80638;1.059972120396727;0.9997400719628367;0.9431907270169148;0.01326426424062013;0.012513653089740328;1.0608087783668716;1.0099956196486997;10.000114482132924;1.2503990937297833;0.035015947136876106;0.035015964075712266;0.9426773610410584;-0.03300900260865005;0.9432726997116379;1.0099846130551073
99.81638;1.059971895965456;0.9997401224798852;0.9431905510792227;0.013264263557439458;0.012513649378276356;1.0608087540798095;1.0099954112704383;10.000114390396103;1.2503991630986224;0.035015945790835355;0.035015961168608514;0.9426771075270967;-0.03300900263489933;0.9432726942420401;1.0099847074390713
99.82638;1.0599716815937337;0.9997401723924824;0.9431903774585677;0.013264262945772085;0.012513645726106668;1.0608087304747242;1.0099952048163614;10.000114247731084;1.2503992341252215;0.03501594447334996;0.03501595819448735;0.9426768601715628;-0.03300900266052058;0.9432726891678918;1.0099847992652145
99.83638;1.059971477656824;0.9997402219204334;0.943190206153251;0.01326426240366717;0.012513642135396677;1.0608087077855968;1.0099950012377767;10.000114053938304;1.250399306345916;0.03501594319378598;0.035015955162692076;0.9426766193937375;-0.03300900268558275;0.9432726843468117;1.0099848883512854
99.84638;1.0599712844563531;0.9997402710437923;0.9431900373806765;0.01326426192855144;0.012513638608221883;1.0608086863171984;1.0099948013079023;10.000113806926139;1.2503993795144128;0.035015941964775275;0.035015952086501156;0.9426763855808672;-0.03300900271014975;0.9432726796393738;1.0099849746292284
99.85638;1.0599711021605323;0.9997403195801381;0.943189871444021;0.013264261517079257;0.012513635147177174;1.0608086663117038;1.0099946055301958;10.000113503584531;1.2503994535022167;0.03501594080129094;0.03501594898012173;0.9426761591356336;-0.03300900273426171;0.9432726748436882;1.0099850580711158
99.86638;1.0599709308417666;0.9997403672693341;0.9431897085682514;0.013264261165410525;0.012513631755115271;1.060808647825442;1.0099944141881085;10.000113141323009;1.250399528234079;0.035015939718154795;0.03501594585540342;0.942675940521104;-0.03300900275791297;0.9432726697273742;1.0099851386133445
99.87638;1.059970770520276;0.999740413770111;0.9431895488995001;0.013264260869689445;0.012513628434727909;1.0608086307052074;1.0099942273856084;10.000112719048301;1.2503996036234712;0.035015938729543575;0.0350159427201726;0.9426757302740766;-0.03300900278104121;0.943272664138205;1.0099852161499105
99.88638;1.059970621111821;0.9997404586880475;0.9431893925921765;0.013264260626157851;0.012513625188678695;1.0608086146781486;1.0099940450496308;10.000112237241568;1.2503996794675467;0.03501593784941099;0.03501593957895172;0.9426755289144757;-0.03300900280355095;0.943272658102892;1.0099852905632847
99.89638;1.0599704823648124;0.9997405017011203;0.9431892398575885;0.013264260430941588;0.012513622019829137;1.060808599482542;1.0099938669822461;10.00011169753237;1.2503997553723503;0.035015937091759375;0.035015936436376884;0.9426753367573282;-0.03300900282534842;0.9432726518473412;1.0099853617557508
99.90638;1.059970353870899;0.999740542631881;0.9431890909535701;0.013264260280057436;0.012513618931125087;1.060808584923107;1.0099936929784563;10.000111102315476;1.250399830863137;0.03501593647034259;0.035015933300582947;0.9426751538334431;-0.033009002846362025;0.9432726457310495;1.0099854296454938
99.91638;1.059970235075459;0.9997405814070732;0.9431889461403632;0.0132642601695138;0.012513615925160837;1.060808570834295;1.0099935229209176;10.000110454595797;1.2503999056571744;0.03501593599586326;0.03501593018297869;0.9426749799978991;-0.03300900286654506;0.9432726401447382;1.0099854941373105
99.92638;1.0599701252760865;0.9997406180186253;0.9431888056443742;0.013264260095082567;0.01251361300363607;1.060808557085386;1.0099933567752613;10.000109757789977;1.250399979811668;0.03501593567196198;0.035015927095567875;0.9426748150641909;-0.033009002885860894;0.9432726354147065;1.0099855551375585
99.93638;1.0599700237010463;0.999740652492136;0.9431886696576514;0.01326426005186585;0.012513610167710841;1.0608085436558243;1.0099931945550504;10.000109015329386;1.250400053665446;0.03501593549454879;0.03501592404842172;0.9426746588368518;-0.033009002904263916;0.9432726317341461;1.0099856125906677
99.94638;1.0599699296225624;0.9997406848439562;0.9431885383593999;0.013264260034013226;0.012513607419095353;1.060808530665169;1.0099930363035032;10.000108230833515;1.2504001277170687;0.035015935454410806;0.03501592104896288;0.9426745110957984;-0.033009002921686965;0.9432726291281549;1.0099856664883857
99.95638;1.0599698423896085;0.9997407150893398;0.9431884119407832;0.013264260034791647;0.01251360476048398;1.060808518325673;1.0099928820649695;10.000107409107788;1.2504002024777923;0.03501593553826117;0.03501591810409217;0.9426743716145333;-0.03300900293803497;0.9432726274672064;1.0099857168979423
99.96638;1.0599697613762777;0.9997407432467961;0.9431882906131549;0.013264260047062729;0.012513602195624886;1.060808506861533;1.0099927319279445;10.000106556594865;1.2504002783331118;0.03501593572758414;0.035015915222425434;0.9426742401657677;-0.03300900295320129;0.9432726265263547;1.0099857639818095
99.97638;1.0599696859638519;0.9997407692600278;0.9431881745596182;0.013264260064095286;0.012513599729295763;1.0608084964420685;1.009992586133848;10.000105681154858;1.2504003554309833;0.03501593599961449;0.03501591241466407;0.9426741164753405;-0.03300900296710454;0.9432726260311967;1.0099858079203305
99.98638;1.059969615622262;0.9997407929454869;0.9431880638579316;0.013264260080842251;0.012513597366517139;1.0608084871453942;1.0099924450897266;10.000104792436984;1.2504004335948635;0.03501593633173978;0.03501590969393593;0.9426740002060117;-0.033009002979706645;0.9432726256643111;1.0099858488139912
99.99638;1.059969549959808;0.9997408140992338;0.9431879584653028;0.01326426009494929;0.012513595111642342;1.0608084789729777;1.009992309262828;10.000103901883904;1.2504005123436748;0.03501593670659693;0.03501590707471451;0.9426738910066808;-0.03300900299100751;0.943272625085766;1.0099858866977856
99.99998;1.0599694886570499;0.9997408326605044;0.9431878582467128;0.013264260106122888;0.01251359296788936;1.06080847193675;1.0099921790608355;10.000103020949767;1.250400591005321;0.03501593711378044;0.03501590456903997;0.9426737885569242;-0.03300900300104146;0.9432726239908369;1.0099859215828915
99.99998;1.059969431379531;0.9997408487365494;0.9431877629994467;0.013264260114596934;0.012513590937023669;1.0608084661183685;1.0099920547783718;10.000102159430783;1.2504006687783706;0.03501593754503834;0.03501590218492941;0.9426736925566864;-0.03300900300987319;0.9432726221670922;1.009985953433323
99.999981;1.0599693777455694;0.9997408625368329;0.9431876725326455;0.013264260120212314;0.012513589019586265;1.0608084616121003;1.0099919366103938;10.000101325898271;1.2504007447404513;0.03501593798870471;0.03501589992861973;0.942673602671143;-0.03300900301758369;0.9432726195478697;1.0099859822148645
99.999982;1.0599693273640716;0.9997408743572609;0.9431875867735788;0.013264260122196662;0.01251358721564014;1.0608084584258821;1.0099918246533444;10.000100528407199;1.2504008179272352;0.03501593843132178;0.0350158978054371;0.9426735184946727;-0.03300900302426119;0.9432726162520045;1.00998600803574
99.999984;1.0599692799238614;0.999740884567608;0.9431875057675122;0.01326426011956042;0.012513585524905483;1.060808456428304;1.0099917189097414;10.000099773492483;1.2504008874856678;0.03501593886148006;0.03501589581756588;0.9426734396092341;-0.033009003030015006;0.9432726125434571;1.0099860311869435
99.999988;1.0599692352721095;0.9997408935327629;0.9431874295936493;0.013264260111867503;0.012513583946128472;1.0608084553569848;1.0099916193606295;10.000099064877439;1.250400952840889;0.03501593927034347;0.03501589396268464;0.9426733657052143;-0.033009003034994364;0.9432726087176684;1.0099860520599364
99.999996;1.059969193413519;0.9997409015406484;0.9431873583067402;0.013264260099832987;0.012513582476587983;1.0608084548855046;1.0099915260312242;10.000098403552041;1.2504010137928936;0.035015939652666014;0.03501589223560787;0.9426732966317505;-0.033009003039375255;0.9432726049959669;1.0099860710595703
100.0;1.0599691543928933;0.9997409088027575;0.9431872918909437;0.013264260085361305;0.01251358111187518;1.060808454716783;1.0099914389480773;10.000097788593468;1.2504010704395945;0.035015940007689324;0.035015890630406575;0.9426732323044337;-0.03300900304331856;0.9432726014855632;1.0099860885282794
