time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0444316114701477;1.2500019756482423;1.1968141658517255;-7.499224860923858e-07;-5.66579773872327e-07;1.045176059717456;1.00000362022652;10.000165815368746;1.2504006357610515;0.0350161601838021;0.03501564455671464;1.1963291606593074;-0.03350199336116812;1.1968024028244726;1.0000003751017228
0.0;1.0444312941791143;1.2499994599971305;1.1968120178294643;-7.548134538521286e-07;-5.70421047352615e-07;1.0451760770968037;1.000003583338185;10.000165813796702;1.2504007296829396;0.03501615958598148;0.03501564752249716;1.1963282073822008;-0.03350199338084612;1.1968013850987884;1.0000004086080334
1e-06;1.0444306751673171;1.2499916057653375;1.1968050967819641;-3.4710639878174584e-06;-3.170180216743684e-06;1.0451760957247491;1.0000035435612675;10.000165808812891;1.2504008307868508;0.03501615894418273;0.03501565071534258;1.1963202575979612;-0.03350199340204729;1.1967933688124088;1.0000004445511346
2e-06;1.0444310090661626;1.2499827112312674;1.1967960806347804;-5.410168601572399e-06;-5.025788640038731e-06;1.0451751156506628;1.0000035006982841;10.000165795685131;1.2504009394568287;0.035016158260832944;0.03501565414657066;1.1963103113363769;-0.033501993424877814;1.1967833520852307;1.0000004829975109
4e-06;1.0444304406670752;1.249961731130345;1.196776520236127;-1.0592797832995985e-05;-9.986826632396886e-06;1.0451751369073408;1.0000034545359728;10.000165768052126;1.2504010559914063;0.035016157541070014;0.035015657823425236;1.1962913684339689;-0.03350199344944811;1.196764337876411;1.0000005239747978
8e-06;1.044429322977195;1.2499197396726947;1.1967374653548613;-2.0957046956713897e-05;-1.9908926560476117e-05;1.0451741594407187;1.000003404815749;10.000165719602483;1.2504011804254143;0.035016156792040766;0.03501566174945387;1.1962534285445392;-0.03350199347586858;1.1967263304464035;1.000000567436426
1.6e-05;1.0444280611927586;1.2498390489429934;1.1966615166905057;-4.317946323207724e-05;-4.118456101102273e-05;1.0451721831155771;1.0000033511648174;10.00016564539438;1.2504013123325592;0.03501615602199345;0.03501566592594611;1.1961764912522133;-0.03350199350424157;1.1966493380455114;1.0000006132653516
3.2e-05;1.0444255584356383;1.2496759735216376;1.1965081044908337;-8.813761911673718e-05;-8.422860889047577e-05;1.0451682077614528;1.0000032930320772;10.000165542081227;1.250401450800506;0.0350161552372489;0.03501567035069189;1.1960235561732748;-0.03350299353465246;1.1964964036387125;1.0000006612775139
6.4e-05;1.0444205769530925;1.2493498808586447;1.1962014438213768;-0.00017251169947033606;-0.0001650121074380656;1.0451612332324343;1.0000032297301926;10.000165407460514;1.2504015945837903;0.0350161544380901;0.035015675016644376;1.1957176229875204;-0.03350299356717029;1.1961905019506538;1.000000711215327
0.000128;1.0444141139231862;1.2487036572921049;1.1955899590675683;-0.00032837533244778507;-0.00031424519267467905;1.0451502594646271;1.0000031605518516;10.000165240185199;1.250401742332259;0.03501615361829222;0.035015679912969895;1.1951056914187883;-0.0335039936018515;1.1955787496314032;1.0000007627585143
0.000256;1.0444111211646943;1.2474218840830302;1.1943659764217285;-0.0006094527433938981;-0.0005833663172246119;1.0451392864675502;1.000003084822437;10.00016503970467;1.2504018927906706;0.03501615276871025;0.03501568502691359;1.1938807611929727;-0.033506993638742356;1.1943542962930271;1.0000008155615443
0.000512;1.044433674875943;1.2448904507418246;1.1919163212883228;-0.0010518257194009801;-0.0010068995798614773;1.045150314278637;1.0000030018436086;10.000164806116858;1.2504020449112305;0.035016151879224716;0.03501569034601398;1.1914318320085142;-0.03351999367787559;1.1919066102678821;1.0000008693079974
0.001024;1.044575085568635;1.2399448820715793;1.1870203424582852;-0.0015738397685846597;-0.001506493282973276;1.0452743429009244;1.0000029108419795;10.000164540254737;1.2504021979344586;0.035016150938737;0.035015695859722085;1.1865329035402528;-0.03356199371925026;1.1870107268740624;1.000000923766383
0.001536;1.0448075743027727;1.2351062359667901;1.182124978291711;-0.0017413302002944081;-0.0016664616248293362;1.0454983722820383;1.0000028109947763;10.000164243522471;1.2504023513933038;0.03501614993619612;0.035015701558285046;1.1816339754826217;-0.033617993762832137;1.1821152704677522;1.000000978825133
0.002048;1.045097285120807;1.230333003265525;1.1772299273827838;-0.0016810088191001617;-0.001608280078094397;1.0457844024368188;1.000002701464716;10.000163916580016;1.2504025049750842;0.03501614886080784;0.03501570743043587;1.1767360475998967;-0.03368099380860054;1.177221047429185;1.0000010344477315
0.00256;1.0454223351463068;1.2255984700655589;1.172334980359514;-0.0014850343682675739;-0.0014203208630190623;1.046109433555638;1.0000025814172333;10.00016355788759;1.2504026584394168;0.03501614770068815;0.03501571346305758;1.1718371197080757;-0.033745993856576555;1.1723259184256856;1.0000010905650103
0.003072;1.0457662652536817;1.2208842641114281;1.1674414401909543;-0.0012082898361054435;-0.0011552218484824602;1.046454465909847;1.0000024500408944;10.000163163696996;1.2504028116938588;0.035016146440825936;0.03501571964214922;1.1669381915943606;-0.0338109939067977;1.1674308264039484;1.0000011470559846
0.004096;1.0464705470096893;1.2114622166566458;1.157652080907079;-0.0005688709166069944;-0.0005434257874297479;1.0471644997046186;1.0000023065671129;10.00016272918346;1.2504029648255932;0.03501614506124379;0.0350157259532179;1.1571412629762612;-0.033926993959292225;1.157641353917544;1.0000012038288542
0.00512;1.0471818293474862;1.2020454739258668;1.1478732849112299;0.00013029782028174813;0.00012460398418911122;1.0478825350495764;1.0000021502991245;10.000162249345353;1.2504031180489559;0.03501614353852987;0.03501573238073794;1.1473553335172015;-0.03402299401408131;1.1478624245158724;1.0000012608048743
0.006144;1.0478792753183663;1.1929424892616682;1.1384222130364814;0.0008711569337675268;0.000831522389208149;1.0485895719957228;1.000001980632603;10.000161719324193;1.250403271687756;0.03501614185028525;0.03501573890618274;1.1378994028258205;-0.034094994071183334;1.1384127581482357;1.0000013177557736
0.007168;1.0485485331216229;1.1842141506669384;1.129371361689372;0.0016087732657187567;0.001534449221875039;1.049266610598394;1.0000017970509056;10.00016113487653;1.2504034261243417;0.035016139978488535;0.03501574550628871;1.1288434704485255;-0.034138994130604276;1.129362173276103;1.0000013742192975
0.008192;1.0491788211940942;1.175864436718744;1.1207345435384883;0.0023067362977162824;0.002198768335677948;1.0499046509789804;1.0000015991589808;10.000160493154683;1.2504035816562553;0.0350161379107875;0.035015752154678635;1.1202045359037385;-0.03415499419232811;1.1207276307247602;1.0000014296054607
0.01024;1.0503153394763272;1.160247065919115;1.1046526806477606;0.003525197820719991;0.0033564680882383394;1.0510546932850264;1.0000013867675395;10.000159792951035;1.2504037383853701;0.035016135641520174;0.035015758825211275;1.104118598730639;-0.03410799425631583;1.104647751518796;1.0000014833513708
0.012288;1.051299283207287;1.1459806275605104;1.0900485658666577;0.004512854140885541;0.004292779946221907;1.0520477375709487;1.0000011599245862;10.000159034335496;1.2504038962542634;0.035016133173955216;0.03501576549374401;1.0895146584939057;-0.03396599432251058;1.0900463674024596;1.0000015350199365
0.014336;1.052147773750501;1.1329558962453374;1.0767903648742576;0.005295996903236485;0.005033639059656274;1.052902783745289;1.000000918890138;10.000158218542653;1.2504040551916236;0.03501613052087839;0.03501577213949968;1.0762607147438703;-0.03374699439085488;1.0767919914476825;1.000001584325997
0.016384;1.052880236539662;1.121069068707665;1.0647514715855164;0.005901822717206361;0.005605531287813757;1.0536378316111694;1.0000006641047905;10.000157347921574;1.2504042151981505;0.035016127699616525;0.03501577874645728;1.0642267670223207;-0.03346699446130313;1.0647551279499816;1.0000016311098736
0.017223;1.0531510008918752;1.1164969253411097;1.0601362590083208;0.006110281425816892;0.005802028304762422;1.0539098809078076;1.0000003961126276;10.000156425328216;1.2504043763152812;0.03501612472592517;0.035015785301869176;1.0596148149618092;-0.03333899453380636;1.0601413810466407;1.0000016753233134
0.017223;1.0531510358470597;1.1164969553276534;1.0601361226942005;0.006110280299128124;0.005802029569620927;1.0539099313206186;1.0000001154560083;10.00015545359719;1.2504045385966474;0.035016121614108546;0.035015791793103414;1.059614858356338;-0.0333389946082947;1.0601413801730108;1.00000171704844
0.017224;1.053150538140821;1.1164901296790466;1.0601300138882566;0.0061046717155839175;0.005796709364758708;1.0539089824951997;0.9999998225984662;10.000154435791734;1.2504047020847973;0.03501611838086497;0.03501579820609633;1.0596098970786452;-0.033338994684690655;1.0601363836709858;1.0000017564898462
0.017225;1.053151004110415;1.1164846158970056;1.0601241818627842;0.006104329657596036;0.0057963845051958755;1.0539100340729846;0.9999995178960338;10.000153375595845;1.2504048667339092;0.03501611504528286;0.03501580452436673;1.0596039309407483;-0.033338994762940055;1.0601303898665013;1.0000017938685573
0.017227;1.05315147005645;1.1164730895393893;1.0601126422345215;0.006105970139161364;0.005797942077600989;1.0539100857491033;0.9999992016330723;10.000152277133129;1.2504050323562013;0.035016111625520534;0.03501581072940923;1.059593959664158;-0.03333899484302949;1.0601204005751794;1.0000018292804187
0.017231;1.0531527995938716;1.1164526398999584;1.0600917620916457;0.006105704215004104;0.0057976846915970244;1.0539111373456385;0.9999988740819842;10.000151144798473;1.2504051986070432;0.035016108136579314;0.03501581680541413;1.0595719829456338;-0.03333799492498395;1.0600983885399156;1.0000018626610307
0.017239;1.0531549930475566;1.1164090872373382;1.060048077381384;0.006108722459740414;0.005800540882405488;1.0539141888658958;0.9999985355631877;10.000149983411795;1.2504053649412776;0.03501610458948337;0.035015822743695205;1.0595290005489129;-0.03333699500885137;1.0600553897504568;1.0000018938409547
0.017255;1.0531597776278818;1.116324590298926;1.0599629094919327;0.006111215149378661;0.005802883718087311;1.053919240512546;0.9999981865182993;10.000148797701254;1.250405530644305;0.035016100992507994;0.035015828540613005;1.059444012401922;-0.03333399509467612;1.059970351702886;1.0000019226016037
0.017287;1.053169579402754;1.11615369671492;1.0597906608163763;0.006118462874965671;0.005809713749865585;1.0539292926900936;0.9999978275250898;10.000147591333853;1.250405695023687;0.035016097353422926;0.035015834192150166;1.059272018630574;-0.03332899518247603;1.0597982966104524;1.0000019487024259
0.017351;1.0531894193823967;1.115814334941888;1.0594483588334231;0.006132809103323999;0.005823228087041099;1.0539483459859973;0.9999974592310562;10.000146366968488;1.2504058575617527;0.03501609367916621;0.0350158396907944;1.0589310195039578;-0.03331899527224685;1.0594571705790008;1.000001971848043
0.017479;1.0532288219425487;1.1151391951679013;1.0587675941632904;0.006159926634812533;0.005848759160386014;1.0539874011017702;0.999997082312601;10.000145127117472;1.2504060178890382;0.03501608997458741;0.03501584502436423;1.0582510153583848;-0.03329699536398372;1.058776837376798;1.0000019916681533
0.017735;1.053304896427241;1.1137994232876116;1.0574190528589607;0.006211115859015736;0.005896936963368391;1.0540634587534192;0.9999966974722899;10.00014387444069;1.2504061756907172;0.03501608624349329;0.03501585017592916;1.0569020065602548;-0.033250995457678637;1.0574270826042242;1.0000020078232443
0.018247;1.0534516355981882;1.1111607534672119;1.0547668883946424;0.006299493512854899;0.005980010045016468;1.0542105196025613;0.9999963054089033;10.00014261122898;1.2504063306483035;0.03501608249122157;0.03501585512617138;1.0542529934814167;-0.033151995553299514;1.0547763061888602;1.0000020201532522
0.019271;1.0537224953647537;1.106050693691908;1.0496461702004474;0.0064280889816084215;0.0061005126695262025;1.0544785842295483;0.9999959068009769;10.00014133882622;1.2504064824454861;0.03501607872756013;0.035015859855868255;1.0491389764323507;-0.03292199565079128;1.0496576342087214;1.0000020287152678
0.021319;1.0541834504718572;1.096465393413035;1.040094561566031;0.006522584873585308;0.0061874850069098;1.054934653102296;0.999995502332191;10.000140057476587;1.250406630795886;0.03501607496838089;0.035015864346177754;1.0395989556537408;-0.032362995750090905;1.0401048567459963;1.0000020336741864
0.023367;1.0545528539316755;1.0876827743060555;1.031401916098985;0.006437731948950151;0.006104857015614442;1.0552947264949026;0.9999950926726795;10.000138766637226;1.2504067754021368;0.03501607123315769;0.03501586857856474;1.0309229314085213;-0.03170099585112902;1.031412564156529;1.0000020351380605
0.025415;1.054848408442785;1.0796472634840952;1.0234952079423474;0.006219288259131229;0.005896065399410776;1.0555778043984616;0.999994678403364;10.000137465513342;1.2504069158857103;0.035016067539699915;0.035015872535084674;1.0230349040208115;-0.030972995953816765;1.0235060617110041;1.0000020330702448
0.027463;1.0550827921518282;1.0723042098490827;1.0163081060915669;0.005905816158683617;0.005597654193861901;1.0557988865440184;0.9999942599935528;10.000136153334836;1.250407051805159;0.03501606390091195;0.03501587619916769;1.0158658738238806;-0.030209996058028227;1.0163174342526486;1.0000020273397747
0.029511;1.0552692650557538;1.0656005184448927;1.0097758784798563;0.005532692375703846;0.005243089237639346;1.055970972517539;0.9999938378636318;10.000134829411532;1.2504071827288323;0.03501606032517505;0.03501587955772207;1.0093518411173064;-0.029437996163595596;1.0097835640736614;1.0000020178727838
0.031559;1.055418858960114;1.0594885765353894;1.0038416830681485;0.00512681085740152;0.00485778296601704;1.0561060618478635;0.9999934124654428;10.000133493175007;1.250407308279031;0.03501605681793817;0.03501588260313847;1.0034348061986107;-0.028676996270325664;1.0038471011798937;1.0000020047431413
0.033607;1.055540143848294;1.053919207886751;0.9984499488123889;0.0047076658502935315;0.004460140284107743;1.0562131540475046;0.9999929843391587;10.000132143958416;1.2504074281919975;0.03501605338264148;0.03501588533349055;0.9980607694515712;-0.027941996378034125;0.9984545035868171;1.0000019881075712
0.035655;1.0556389703283984;1.0488516327464128;0.9935559186287828;0.004292827942987482;0.004066755316821582;1.0562982486282981;0.9999925541462301;10.000130780541918;1.2504075423981023;0.03501605002092087;0.0350158877516308;0.9931817314093473;-0.027244996486583295;0.9935581052460528;1.0000019681505596
0.037703;1.0557212765747632;1.0442426347736316;0.9891126420529801;0.003892450427080672;0.0036871983641145966;1.0563673451015023;0.9999921226648543;10.00012940068799;1.2504076510338118;0.035016046732140475;0.03501588986391793;0.9887536927130345;-0.02659199659588505;0.9891140468938704;1.00000194513659
0.039751;1.0557904772044373;1.04005589560649;0.9850822203309857;0.0035148302300514315;0.003329296041086542;1.0564254429777984;0.9999916907414075;10.000128001182492;1.25040775433121;0.03501604351352379;0.035015891677691785;0.984736653972729;-0.025987996705864214;0.9850824268995377;1.000001919427769
0.043847;1.0559042597921116;1.0327615195936128;0.9780678339847144;0.002839436147700311;0.0026893099530936144;1.056517541797689;0.999991259250242;10.000126578822622;1.250407852411087;0.03501604036173207;0.03501589319855569;0.9777466156492689;-0.024926996816433487;0.9780673043460264;1.0000018914159332
0.047943;1.0559948137529616;1.026756211608781;0.9722970175576362;0.0022840307978255763;0.0021631316553747857;1.0565906412123034;0.999990829090168;10.00012513116424;1.2504079451676173;0.03501603727416445;0.035015894430830724;0.9719935780468782;-0.02405499692749749;0.9722942634692584;1.000001861461644
0.052039;1.05607055784457;1.0218277625071739;0.9675604158713161;0.0018389347660451834;0.0017415178050222903;1.0566517410250806;0.9999904011775848;10.000123655928897;1.250408032389879;0.035016034248917936;0.03501589538185068;0.9672735413759204;-0.02335299703896959;0.9675585618158288;1.0000018298841555
0.056135;1.056136311378201;1.0177940915789072;0.963680808581133;0.0014910771903831632;0.0014120456972013698;1.0567058411237766;0.9999899764123747;10.000122150151595;1.2504081139631846;0.03501603128489138;0.03501589606623603;0.9634055058007532;-0.022797997150788493;0.963678448617774;1.0000017970073038
0.060231;1.0561931331874743;1.0144971647736762;0.9605073385242331;0.0012255158818925524;0.0011605405429848498;1.0567549414410295;0.9999895556480339;10.000120610078403;1.2504081899818917;0.03501602838372672;0.03501589650640691;0.9602404714428989;-0.022363997262910898;0.9605041794213887;1.0000017632189706
0.064327;1.0562437801287496;1.0118040140597968;0.9579114248743761;0.001024023379547535;0.0009697241293890979;1.0567990419947548;0.9999891396980675;10.000119031284395;1.2504082607712599;0.03501602555222629;0.03501589673017204;0.9576514383708862;-0.022026997375289816;0.957908119832678;1.0000017289751686
0.068423;1.0562887349564631;1.009604196104545;0.9557879455265709;0.0008754246724292845;0.0008290046100703913;1.0568381428764204;0.9999887293407579;10.000117408639634;1.2504083268461776;0.03501602280209705;0.03501589676789235;0.9555344066028992;-0.021766997487877464;0.9557857693352543;1.0000016947540786
0.072519;1.0563278601811912;1.0078101258428123;0.9540540160284122;0.0007636893797486067;0.0007231980098451338;1.0568732442099757;0.999988325258761;10.000115736366682;1.2504083888459114;0.035016020147026775;0.03501589665016185;0.9538043760832039;-0.02156499760064351;0.9540516764649102;1.0000016609931455
0.076615;1.0563613242808465;1.0063434616912956;0.9526352510981524;0.0006786533337030915;0.0006426768377784782;1.0569043461369758;0.999987927947013;10.000114008355302;1.250408447433258;0.035016017600558724;0.03501589640703714;0.9523893466288597;-0.021408997713569557;0.9526335647018942;1.0000016280469393
0.080711;1.0563898113413508;1.0051468303025348;0.9514766712558348;0.0006141314926550167;0.0005815822001443787;1.0569304487859008;0.9999875377019989;10.00011221867861;1.2504085031902987;0.035016015175877456;0.03501589606873197;0.9512313179395036;-0.021287997826631388;0.9514731873412734;1.0000015962043611
0.084807;1.056415009296755;1.0041685146717925;0.9505277654109999;0.0005669461614740247;0.000536902838375536;1.0569535522736613;0.9999871547337247;10.000110361832261;1.2504085566120373;0.03501601288540706;0.03501589566520813;0.9502852896924505;-0.021194997939805123;0.9505253908143616;1.0000015657130261
0.088903;1.0564352233564536;1.003367647827049;0.9497513499356527;0.0005312524297901503;0.000503105371298319;1.056972656767304;0.9999867793182372;10.000108432544042;1.2504086081341848;0.03501601074177208;0.035015895224157975;0.949511261635895;-0.02112299805308253;0.949750024110126;1.0000015367255681
0.092999;1.05645337469802;1.0027150053190825;0.9491171171769441;0.0005031584913159518;0.0004765035728816994;1.0569897624872935;0.9999864118582711;10.000106426177089;1.250408658105873;0.03501600876138226;0.03501589476988723;0.9488772335938284;-0.02106699816647558;0.9491149811264021;1.0000015092351098
0.101191;1.056481413092835;1.0017172358396738;0.9481473564324459;0.0004680354916970048;0.0004432451448772942;1.0570168696103668;0.9999860528158272;10.000104340164702;1.250408706753261;0.035016006964542774;0.03501589432354558;0.9479102053761586;-0.0209909982800166;0.9481465785805255;1.0000014831236486
0.109383;1.0565015926660621;1.0010482199072261;0.947495859686452;0.0004516121032257875;0.0004276907422181806;1.0570369782140188;0.9999857026058977;10.000102174689848;1.2504087541809743;0.03501600536997406;0.03501589390358157;0.9472601767096485;-0.020950998393735886;0.9474958968242635;1.0000014582611036
0.117575;1.0565181121777232;1.0006074114204846;0.9470636639596978;0.00044985403445903997;0.00042601886460113094;1.057052088325113;0.999985361505887;10.000099931882625;1.2504088004324008;0.03501600399051256;0.035015893526830384;0.9468281472557505;-0.020936998507624024;0.9470637362968312;1.0000014345509316
0.125767;1.056530814164806;1.0003170087381659;0.9467772578524934;0.000455781001765167;0.0004316221960947056;1.0570651999759022;0.9999850295839201;10.000097615313972;1.2504088455644993;0.035016002832465955;0.03501589320997042;0.9465421166412451;-0.020938998621625283;0.946777892745443;1.0000014119387266
0.133959;1.0565416936782766;1.0001289939531313;0.9465893980856203;0.00046851489316329463;0.0004436685936593258;1.057076313192176;0.9999847066962999;10.000095229742133;1.2504088896659311;0.035016001895088945;0.03501589297016035;0.9463530844744823;-0.020952998735651367;0.9465892895032927;1.0000013904044862
0.142151;1.0565505501780024;1.0000052054216393;0.9464641420074424;0.0004863219109239568;0.00046051703808708787;1.0570864279184222;0.9999843925810418;10.000092779968107;1.2504089328171326;0.03501600117059238;0.03501589282358069;0.9462270503881306;-0.020973998849583998;0.9464638241465639;1.0000013699471328
0.152151;1.0565613085528935;0.9999101297747885;0.9463643604461263;0.0005126405427753217;0.0004854200957249892;1.057097543974605;0.9999840869434309;10.000090269981794;1.2504089750016485;0.03501600064779005;0.03501589278122808;0.9461270140951008;-0.021004998963274506;0.9463645722699767;1.000001350571063
0.162151;1.0565712920140913;0.9998561361031345;0.9463041579747987;0.0005400155713992593;0.000511322741575914;1.0571076610931212;0.9999837894678899;10.000087703387175;1.250409016050718;0.03501600031610455;0.035015892845162155;0.9460659754124773;-0.021040999076543335;0.9463044200173234;1.0000013322551957
0.172151;1.0565800248103552;0.9998235772428561;0.9462653653699785;0.0005709714428894522;0.0005406144808980895;1.0571177789621427;0.9999834998281998;10.000085084234806;1.2504090557224297;0.03501600016397488;0.0350158930091376;0.9460269342613393;-0.02107899918918288;0.946266304913644;1.000001314927439
0.182151;1.0565892324204136;0.999806409657398;0.946240717584309;0.0006019839409796742;0.0005699589749234542;1.0571278972533389;0.999983217689793;10.000082417681222;1.2504090938300854;0.03501600017475691;0.035015893262504;0.9460008906942079;-0.021118999300968944;0.9462412290940638;1.0000012984919138
0.192151;1.056598181153764;0.9997945484813712;0.9462213274335707;0.0006355246181957155;0.0006016957319888697;1.0571380156587662;0.9999829426765755;10.00007971046285;1.2504091302914546;0.03501600032735992;0.03501589359389126;0.9459818449479288;-0.021157999411666125;0.946223126900731;1.0000012828636213
0.202151;1.0566073671226506;0.9997888826239268;0.9462075924798664;0.0006678198223599614;0.000632252981805306;1.0571471339450258;0.999982674398189;10.00007697060514;1.2504091651040405;0.0350160006002672;0.03501589399444609;0.9459677974601959;-0.021197999521031772;0.94621004315365;1.0000012679595267
0.212151;1.0566165528312552;0.9997866400661831;0.9461971025894731;0.0007009528216712105;0.0006636025006791239;1.0571572519979158;0.9999824125450173;10.000074206396476;1.2504091982941063;0.035016000974115426;0.03501589446033104;0.9459547488218498;-0.021237999628836126;0.9461979561521875;1.0000012536968654
0.222151;1.0566250047564512;0.9997837044289919;0.946186619666127;0.0007352299968612027;0.0006960347093986413;1.0571673697618975;0.9999821569268342;10.000071425663625;1.2504092298517797;0.035016001433451405;0.03501589499090851;0.945944699696483;-0.02127699973488366;0.9461888425428222;1.0000012400266367
0.232151;1.056634428149977;0.9997838188309754;0.9461781601443435;0.000767991573257037;0.0007270312903958756;1.0571774870865531;0.9999819074167147;10.000068635295564;1.2504092596652863;0.03501600196807879;0.035015895583803115;0.9459346507850642;-0.02131599983901129;0.9461797251634605;1.000001226943258
0.242151;1.0566428805439045;0.99978259679273;0.9461693130927549;0.0008026886092233824;0.0007598596065960878;1.0571876036500272;0.9999816638884159;10.000065840730045;1.2504092874739756;0.03501600257126543;0.03501589623292876;0.9459246028582473;-0.021354999941075346;0.9461706037673157;1.0000012144605657
0.252151;1.0566523047953431;0.9997822949645724;0.9461604752560533;0.0008371622281857068;0.0007924751420101406;1.0571967190223026;0.9999814262175484;10.000063046286064;1.2504093128726022;0.0350160032364321;0.0350158969299476;0.9459155567509807;-0.021393000040954513;0.9461624553663934;1.0000012026157044
0.262151;1.0566617295578462;0.9997824122355805;0.9461520426755115;0.0008699259140334641;0.0008234717842425348;1.057206832734408;0.9999811943263676;10.000060256248092;1.2504093354053383;0.03501600395723467;0.03501589766601903;0.9459065132699108;-0.021432000138564472;0.9461543253737589;1.0000011914903413
0.272151;1.056670183376493;0.9997811919524447;0.946143222953514;0.0009046250155214658;0.0008563001596665799;1.0572169442712382;0.9999809682325397;10.000057475480778;1.2504093546552868;0.03501600472997802;0.035015898433185255;0.9458974731194586;-0.02147000023385233;0.9461461685004567;1.000001181204451
0.282151;1.0566796088098547;0.9997826014909448;0.9461360312522883;0.0009395193381628552;0.0008893118421573385;1.0572270530462466;0.9999807480575547;10.000054709305418;1.2504093702512207;0.03501600555359354;0.03501589922469272;0.9458884368968237;-0.02150800032676473;0.9461380072425608;1.000001171911915
0.292151;1.0566890343294835;0.9997822998783445;0.9461272293002533;0.0009739959118429436;0.0009219275007127887;1.0572381583892094;0.9999805339680579;10.000051963154972;1.2504093818898676;0.03501600642666654;0.035015900035264357;0.9458794050771506;-0.02154500041722732;0.9461298186745094;1.0000011638302044
0.302151;1.0566986973915786;0.9997822213442326;0.9461184349237431;0.0010093925058677162;0.0009554128990523853;1.0572482595516246;0.9999803260924991;10.000049242422236;1.2504093893876471;0.03501600734522593;0.03501590086361663;0.9458703779895912;-0.02158200050515015;0.9461216254297907;1.0000011572706011
0.312151;1.0567081226405362;0.9997836283866255;0.9461112686065457;0.0010442891288021347;0.0009884246600788303;1.057258355752084;0.9999801244692699;10.000046552321145;1.250409392700854;0.03501600830441387;0.035015901713783056;0.9458613558621363;-0.021620000590442463;0.9461134504463379;1.000001152626704
0.322151;1.05671657641966;0.9997824037293219;0.9461024913828855;0.001078991847314954;0.0010212531577415388;1.0572684462759523;0.999979929059689;10.000043897107883;1.2504093919126642;0.0350160093016432;0.035015902592611434;0.9458523388999668;-0.0216560006730298;0.9461052253198606;1.0000011503526696
0.332151;1.0567260016974866;0.9997820962011974;0.9460937227436039;0.0011134714893029118;0.0010538689375017506;1.057278530599119;0.9999797398126237;10.000041279209189;1.25040938717683;0.03501601033648532;0.03501590350775124;0.9458433272981622;-0.02169300075285926;0.9460970186796844;1.0000011509426447
0.342151;1.056735427464037;0.9997830785029521;0.9460861855494332;0.001150081231141124;0.0010884997138183047;1.0572886084333601;0.9999795566821655;10.000038699359227;1.2504093786557378;0.03501601140847953;0.03501590446702164;0.9458343211963283;-0.021730000829886315;0.9460888076011237;1.0000011548654415
0.352151;1.0567448540204925;0.9997827657396923;0.9460774342399019;0.0011845624838176042;0.0011211155676488233;1.0572996796664413;0.9999793795524292;10.000036157157897;1.2504093665034464;0.035016012517003925;0.03501590547591469;0.9458253206532804;-0.021766000904060674;0.9460805688662282;1.0000011625217375
0.362151;1.056754281549219;0.99978244996397;0.9460686921041751;0.0012190445492335584;0.0011537314673031422;1.0573097443131678;0.9999792081791335;10.000033651518214;1.2504093508712948;0.03501601366186818;0.03501590653500083;0.9458163256490829;-0.02180200097533062;0.9460723251557935;1.000001174269308
0.372151;1.0567639477365063;0.9997836470352767;0.9460611815654448;0.0012565760462917366;0.0011892319672484725;1.0573198025168895;0.9999790421856316;10.000031181442337;1.2504093319036342;0.03501601484230409;0.03501590763973039;0.9458073360975582;-0.021838001043657074;0.9460640762892603;1.0000011903995574
0.382151;1.0567733773066263;0.9997833248088729;0.9460524596519123;0.001291059782610383;0.0012218479602594515;1.0573308544643507;0.9999788810666687;10.000028746749367;1.2504093096985025;0.03501601605665041;0.03501590878130754;0.9457973519116905;-0.02187400110900045;0.9460548224444865;1.000001211099593
0.392151;1.0567828075990124;0.9997825806101883;0.9460433528833169;0.0013272552467874209;0.001256082958612022;1.057340900216077;0.9999787242630859;10.000026348335808;1.250409284225125;0.03501601730341383;0.0350159099485148;0.9457883731012905;-0.02191000117129149;0.9460465630593736;1.000001236536514
0.402151;1.056792238209445;0.9997835436531758;0.9460358767302386;0.001363870082714179;0.0012907140343505102;1.0573509396800056;0.9999785712752278;10.000023988049769;1.250409255277668;0.03501601858142372;0.03501591113045903;0.9457793997685312;-0.02194600123042126;0.946038298386681;1.0000012669487603
0.412151;1.0568016687934008;0.9997832105001294;0.9460271896934518;0.0013983563858251979;0.001323330255112496;1.057361972746189;0.9999784216670383;10.000021668207562;1.250409222557676;0.03501601988890793;0.035015912317877214;0.9457704319775463;-0.021982001286237264;0.9460300283704247;1.0000013025996675
0.422151;1.0568110991231001;0.9997824549245723;0.9460181190504622;0.0014345544831149866;0.0013575655111385443;1.0573719994102173;0.9999782750111518;10.000019390867257;1.2504091858430089;0.035016021222852335;0.03501591350238292;0.9457604696540703;-0.02201700133854985;0.9460207299192973;1.000001343667864
0.432151;1.0568205290224824;0.999782113756349;0.9460094571009987;0.0014690425195733124;0.0013901819274336658;1.0573830198329992;0.9999781309045156;10.000017157189808;1.2504091451245958;0.035016022578716784;0.03501591467561343;0.9457515126079682;-0.022052001387168743;0.9460124256116342;1.0000013901849378
0.442151;1.0568311673026383;0.9997842034592284;0.9460020301196286;0.0015063567647969791;0.0014254701957902914;1.0573930343060283;0.9999779890062316;10.000014967625726;1.2504091006189735;0.03501602395060556;0.03501591582953953;0.9457425606134257;-0.02208800143193716;0.9460041389681464;1.0000014420452752
0.452151;1.0568405960077667;0.9997834351388547;0.945992998415;0.0015425575776273463;0.001459705759056809;1.0574030431684158;0.9999778490030743;10.00001282251045;1.2504090526563927;0.03501602533368029;0.03501591695705096;0.9457336134551928;-0.02212300147273961;0.945995823197134;1.0000014990440678
0.462151;1.0568500241977095;0.9997826623688619;0.9459839801559912;0.0015787592953875186;0.0014939414355961513;1.0574140467946958;0.9999777105571657;10.000010721710863;1.2504090015667497;0.03501602672751261;0.035015918053260806;0.94572367090037;-0.022158001509501223;0.9459865017624794;1.000001560891468
0.472151;1.0568594521435526;0.999784014749145;0.9459769903148899;0.0016136693782290623;0.001526954243597518;1.0574240455789818;0.999977573302406;10.000008663828815;1.2504089476460956;0.03501602813560108;0.035015919119151015;0.9457147326039373;-0.02219300154218275;0.9459781740311562;1.0000016272139995
0.482151;1.0568688802563222;0.9997832335160186;0.9459679989706264;0.00164987288585939;0.0015611901480834546;1.0574350398523487;0.9999774368452751;10.000006645924252;1.2504088911633378;0.035016029560845784;0.03501592016479728;0.9457057980447288;-0.022228001570770137;0.9459698402366348;1.000001697568991
0.492151;1.0568783089758567;0.9997824485534317;0.945959020844036;0.001686077293017756;0.0015954261753515079;1.0574450298464226;0.999977300784623;10.000004663554801;1.250408832355916;0.03501603100153987;0.035015921208957974;0.9456958665972546;-0.022263001595269557;0.945960500692023;1.0000017714809264
0.502151;1.056887738666002;0.9997816604156328;0.9459500556892817;0.0017222825953544935;0.0016296623300323144;1.0574560157382118;0.9999771647831789;10.000002711336474;1.2504087714018834;0.03501603245084865;0.035015922275751586;0.9456869376834256;-0.0222980016157063;0.9459521549628485;1.0000018485173674
0.512151;1.056898141029749;0.9997835000886175;0.9459427225685858;0.0017586841572381072;0.0016640819360150198;1.0574659976966492;0.999977028607805;10.000000783950663;1.2504087084029152;0.035016033898863846;0.03501592338944312;0.945677010897325;-0.022333001632113027;0.9459428037914869;1.000001928366418
0.522151;1.0569075737359026;0.9997827074996861;0.945933782632769;0.0017948912750197284;0.0016983183622592758;1.0574769759068527;0.9999768920994336;9.9999988766668;1.2504086434088895;0.035016035335383194;0.03501592456908819;0.9456680860450684;-0.022367001644514647;0.9459344232586627;1.0000020108312764
0.532151;1.0569172462440384;0.9997821366377374;0.9459248535065026;0.0018320185398064148;0.001733424287779484;1.0574869506280031;0.9999767551640054;9.99999698554055;1.250408576429846;0.03501603675253699;0.03501592582611131;0.9456591630687484;-0.022402001652939756;0.945926061328369;1.000002095737031
0.542151;1.0569266840288138;0.9997834717052638;0.9459179531953871;0.0018669347534016668;0.001766437958193894;1.0574979222460417;0.9999766178162296;9.999995108053168;1.2504085074004525;0.03501603814401142;0.03501592716610562;0.9456492419404954;-0.02243700165744551;0.9459166952774104;1.0000021828344114
0.552151;1.0569361252493576;0.9997826772705293;0.9459090503657755;0.001903144495845943;0.0018006747977375478;1.057507891231132;0.9999764801779993;9.999993243593499;1.2504084361641106;0.0350160395000844;0.03501592859360928;0.9456403226102975;-0.022471001658108874;0.9459083015534826;1.0000022717551815
0.562151;1.056946541838616;0.9997828028354627;0.9459001603495112;0.0019391321978963097;0.0018346991972691673;1.0575188580691737;0.9999763424301346;9.99999139309319;1.2504083625242335;0.03501604080507446;0.035015930116796386;0.9456314049727423;-0.022506001654984502;0.9458999288153087;1.0000023620014147
0.572151;1.0569559915584577;0.9997820104323112;0.9458912823552335;0.0019753437333696723;0.0018689363500370157;1.0575288232488995;0.9999762048215427;9.999989558394017;1.250408286325048;0.035016042040193644;0.03501593174900115;0.9456214888568418;-0.0225400016480806;0.945890530790365;1.0000024529767189
0.582151;1.0569654462533111;0.9997829311258152;0.9458840357486359;0.002011974610974567;0.0019035695704119986;1.0575397872959054;0.9999760677327024;9.999987741833351;1.2504082075012293;0.03501604318837284;0.03501593350632088;0.9456125740667272;-0.022575001637382883;0.9458821555449313;1.0000025440926827
0.592151;1.0569749063338671;0.9997821432271258;0.9458751826129184;0.0020481878949787763;0.0019378070431181177;1.057549750841755;0.9999759317129948;9.999985945786063;1.2504081260308086;0.03501604423835263;0.035015935403704866;0.9456026603880592;-0.022609001622886357;0.9458727569279661;1.0000026348904991
0.602151;1.0569843721210097;0.9997813587923258;0.9458663418912193;0.0020844020536462393;0.0019720446869525743;1.057560714647414;0.9999757974562855;9.99998417216376;1.2504080418028842;0.035016045184826344;0.03501593745224583;0.9455937475079702;-0.022643001604595914;0.9458643591268491;1.000002725063969
0.612151;1.0569938438512037;0.9997805787786973;0.9458575134809781;0.002120617086686276;0.00200628250825343;1.0575706794997068;0.9999756657092139;9.999982422618931;1.2504079545495177;0.0350160460238174;0.03501593965769812;0.9455848349794683;-0.022677001582515947;0.945855963288574;1.0000028143940094
0.622151;1.0570042930321084;0.9997824346842461;0.9458503166449405;0.0021570287644416776;0.0020407038488648313;1.0575816460583172;0.9999755371408365;9.999980699537305;1.2504078638993783;0.03501604674822525;0.035015942019789706;0.9455749223151508;-0.022712001556653955;0.9458465944566525;1.0000029027587238
0.632151;1.0570140143636004;0.9997818889558099;0.9458415104854698;0.002194164846497324;0.002075811250252724;1.0575926147815786;0.9999754122821809;9.999979006548822;1.2504077694374922;0.0350160473471649;0.035015944531771113;0.9455660090910509;-0.02274600152703514;0.9458382046621482;1.0000029902689174
0.642151;1.0570235039087241;0.9997811275709497;0.945832718048328;0.0022303825284985617;0.0021100496258033346;1.0576025859535318;0.9999752915756059;9.999977348107857;1.2504076707250515;0.035016047808229436;0.03501594717913973;0.9455560949310775;-0.022780001493713755;0.9458288189361189;1.0000030773098392
0.652151;1.0570329989302094;0.9997803739526782;0.9458239372490543;0.002266601074683833;0.002144288202061088;1.057613559744837;0.9999751754369304;9.99997572897042;1.2504075673350956;0.03501604812051466;0.03501594993984253;0.9455471794024174;-0.022814001456781637;0.9458204371416914;1.000003164384911
0.662151;1.0570424992272662;0.9997817585593555;0.9458171826843809;0.002301527589049196;0.0021773038810320756;1.057623536239583;0.9999750643140028;9.9999741539926;1.2504074589167893;0.035016048277003275;0.03501595278915507;0.9455382620079229;-0.022848001416367027;0.9458120600284387;1.0000032519546374
0.672151;1.0570529759972425;0.9997819416111924;0.9458084249470756;0.002337525326762344;0.002211330348201327;1.0576345154490343;0.9999749587732352;9.999972628394088;1.25040734526576;0.03501604827560496;0.035015955705834594;0.9455283423472323;-0.02288200137260496;0.9458026883667515;1.0000033403841269
0.682151;1.057062486253684;0.9997812147899666;0.9457996776609813;0.002373746440071775;0.002245569555511299;1.0576444973645136;0.9999748595010008;9.99997115817043;1.2504072263780972;0.03501604811865958;0.035015958674930375;0.9455194202391469;-0.022916001325601173;0.9457943220795069;1.0000034299423677
0.692151;1.0570720011240373;0.9997804977773873;0.9457909409786829;0.002409968378286749;0.0022798089810664524;1.0576554820344652;0.9999747671780218;9.99996974978904;1.2504071024419412;0.035016047811691084;0.03501596168865278;0.9455094956954445;-0.02295000127542282;0.945784962291012;1.0000035208072051
0.702151;1.057081520317388;0.9997815023794248;0.9457838333841929;0.0024466095740595007;0.0023144444735831247;1.0576654696258707;0.9999746823962495;9.999968409294688;1.250406973774098;0.03501604736159442;0.03501596474585317;0.9455005689079028;-0.02298400122211464;0.9457766088926916;1.000003613093692
0.712151;1.0570910434984468;0.9997808061291049;0.9457751162774257;0.0024828331129853123;0.0023486843333015038;1.0576764604232762;0.9999746056767188;9.999967141616995;1.2504068408092164;0.03501604677324694;0.03501596784886656;0.9454916403065021;-0.023018001165720118;0.9457682625493876;1.0000037069329117
0.722151;1.0571015417658993;0.9997810400272745;0.9457664083518279;0.002518835122747663;0.0023827119244050387;1.057686454734856;0.9999745374776596;9.99996595032746;1.2504067041472229;0.03501604604564483;0.03501597099961184;0.9454817105359388;-0.02305200110628417;0.94575892390778;1.0000038025364635
0.732151;1.0571110722462413;0.9997803659006378;0.945757707590158;0.002555060240658127;0.0024169522209377486;1.05769745275468;0.999974478188414;9.999964837772955;1.2504065645131237;0.035016045172136856;0.035015974198281855;0.9454727803324886;-0.023086001043833397;0.9457505927437203;1.000003900173842
0.742151;1.057120843869413;0.9997816370967876;0.9457506302307391;0.0025926238246173684;0.0024524575935390494;1.0577074544860483;0.9999744281444765;9.999963805456423;1.2504064226260894;0.035016044144612714;0.035015977445445046;0.9454628504349677;-0.023120000978364624;0.9457412699785851;1.000004000047237
0.752151;1.0571303816566475;0.999780986457342;0.9457419417539547;0.0026288504338586346;0.0024866982933546187;1.0577184597522096;0.9999743876225234;9.999962854437047;1.250406279125191;0.03501604295459674;0.03501598074301525;0.9454539215137673;-0.023154000909859748;0.9457329552762186;1.0000041021398964
0.762151;1.0571399230308796;0.9997807663179872;0.94573365371065;0.0026633662638589563;0.002519320225337297;1.0577284682493766;0.9999743568516201;9.999961985738704;1.2504061345094897;0.03501604159142919;0.035015984091101654;0.9454449940966897;-0.02318700083830577;0.9457246246266212;1.0000042062455718
0.772151;1.057149467880594;0.9997801397617293;0.9457249734686329;0.002699594323777646;0.0025535613603332166;1.0577394796534583;0.9999743360669783;9.999961200971192;1.250405989006748;0.03501604004389945;0.035015987485180616;0.945435068587632;-0.02322100076371158;0.945715327497203;1.0000043121395776
0.782151;1.0571599874829718;0.9997821557584334;0.9457179154295979;0.0027360194706045806;0.0025879860849690765;1.057749493716043;0.9999743254845626;9.999960502565475;1.250405842557188;0.03501603830421098;0.03501599091714105;0.9454261453346263;-0.023255000686122206;0.9457070389627408;1.0000044195970617
0.792151;1.0571695389368798;0.9997815521584146;0.9457092394511559;0.0027722490219156434;0.0026222276873465234;1.057760510243192;0.9999743251714216;9.999959892961815;1.2504056949919453;0.03501603636979051;0.03501599437789242;0.9454162246436363;-0.023288000605613115;0.9456977352089049;1.0000045282967118
0.802151;1.0571790934981626;0.9997809591310614;0.94570056408574;0.00280847929741408;0.0026564695348918876;1.0577705290413961;0.9999743349961921;9.999959373709613;1.2504055461954409;0.03501603424214885;0.035015997859615;0.9454073067477767;-0.023322000522257847;0.9456894651192093;1.0000046378570684
0.812151;1.0571886509940012;0.9997807944483874;0.945692284194686;0.002842998695560341;0.002689092645488817;1.057780549935884;0.9999743547222013;9.999958945583566;1.2504053961248782;0.03501603192368963;0.0350160013579016;0.9453983917768969;-0.023356000436093666;0.9456812046927652;1.0000047479716996
0.822151;1.0571982112114136;0.9997819322164008;0.9456852263593549;0.002879648827653907;0.002723730790224743;1.0577915728239997;0.9999743840801896;9.99995860951554;1.2504052447379852;0.035016029414879704;0.035016004872133376;0.9453884797714825;-0.02338900034712196;0.9456719297098564;1.0000048584666836
0.832151;1.0572077739230372;0.9997813670180129;0.9456765477176461;0.0029158812452840803;0.0027579734107328847;1.0578015976929702;0.9999744227462406;9.999958367192209;1.250405091953241;0.03501602671504831;0.03501600840365862;0.9453795707405752;-0.02342300025533776;0.9456636890330468;1.0000049692479749
0.842151;1.0572173388760382;0.9997808098265534;0.945667866742477;0.0029521143756499556;0.002792216305208898;1.0578126245543142;0.9999744703247044;9.999958220165016;1.250404937681074;0.03501602382559875;0.035016011955617675;0.9453706647190802;-0.02345600016074754;0.9456554332791902;1.0000050802197984
0.852151;1.0572281145914115;0.9997818195065171;0.945659576831807;0.0029873340106621776;0.0028254969551903923;1.05782265332981;0.9999745264214961;9.999958168275866;1.250404781846825;0.03501602075077323;0.03501601553599447;0.9453607617761155;-0.02349000006336538;0.9456462119338312;1.0000051912764711
0.862151;1.0572376828696046;0.9997812762658738;0.9456508899242172;0.003023568574279327;0.0028597404026120205;1.0578336838074585;0.9999745907289065;9.99995820922933;1.2504046244175226;0.0350160174963746;0.0350160191593646;0.9453518619509736;-0.023522999963205993;0.9456379742234489;1.000005302394583
0.872151;1.057247251934796;0.9997824505898527;0.9456438183542868;0.0030602222614952296;0.0028943798994815082;1.057843715697775;0.9999746630146766;9.999958339199207;1.2504044654636073;0.03501601406999446;0.03501602284430761;0.9453429652106846;-0.023556999860286903;0.9456297695920435;1.000005413692787
0.882151;1.0572568210494238;0.9997819183265936;0.9456351235369357;0.00309645822158794;0.002928623919884982;1.0578537486965922;0.9999747431014451;9.99995855329103;1.2504043052022222;0.035016010481302144;0.035016026610288374;0.9453330715005793;-0.02358999975464243;0.9456205479588942;1.0000055253540001
0.892151;1.0572663894745065;0.9997818088302521;0.9456268196182369;0.0031309831422289005;0.0029612492320451604;1.0578647825058936;0.9999748309133883;9.999958845987114;1.250404143992814;0.035016006740978434;0.03501603047641615;0.9453241807915166;-0.023623999646345026;0.945612357926088;1.0000056375182993
0.902151;1.0572759564943115;0.9997812845628055;0.945618114567504;0.00316722047417646;0.0029954938319712494;1.0578748168736636;0.999974926465775;9.999959212259611;1.250403982240503;0.035016002860528334;0.03501603445928077;0.9453152930886087;-0.023656999535528862;0.9456041491588933;1.000005750272389
0.912151;1.0572855214212626;0.9997824751755535;0.9456110227182895;0.003203876913223849;0.0030301344607619957;1.0578858516453535;0.9999750297411718;9.999959648751625;1.2504038202700516;0.035015998852989935;0.035016038570691625;0.9453054084227448;-0.023689999422400968;0.9455949461478792;1.0000058636917997
0.922151;1.0572950836545851;0.9997823752512719;0.9456027014296762;0.0032384038367322897;0.003062760625100358;1.05789588673268;0.9999751405754645;9.999960153981926;1.2504036583659952;0.035015994732638056;0.03501604281800652;0.9452965267415843;-0.023722999307223658;0.9455867475752443;1.0000059778500319
0.932151;1.0573046426988169;0.999781859624872;0.9455939778245016;0.0032746432135134615;0.0030970060724659996;1.0579059220381706;0.9999752586182217;9.999960727481502;1.2504034969170397;0.035015990513532914;0.0350160472040618;0.9452876477512429;-0.023756999190289133;0.9455785783202412;1.000006092757889
0.942151;1.057314198094005;0.9997817652162647;0.9455856429359328;0.003309171453725574;0.003129632791474259;1.0579169574346794;0.999975383376687;9.999961368577646;1.2504033364226939;0.03501598620756054;0.035016051726224996;0.9452787709251508;-0.023789999071910893;0.9455703876909558;1.0000062082697028
0.952151;1.057323986802977;0.999783188664201;0.9455785209858234;0.0033467498654208153;0.0031651432292020094;1.0579269927798216;0.9999755143504149;9.99996207602641;1.2504031773794075;0.03501598182309836;0.03501605637816242;0.9452688956758014;-0.023822998952417095;0.945561200680293;1.000006324071481
0.962151;1.057333533566922;0.999782682080833;0.9455697751060429;0.003382991259042049;0.0031993894740369286;1.0579370278938196;0.9999756511617933;9.999962848588192;1.2504030202510503;0.03501597736606107;0.03501606115201429;0.945260021473391;-0.02385599883214109;0.945553016355834;1.000006439755564
0.972151;1.0573430756447737;0.9997825974872857;0.945561416880453;0.003417521459133654;0.0032320169754569573;1.057948062532467;0.9999757935761894;9.999963685174645;1.2504028655485806;0.035015972842580644;0.0350160660380145;0.9452511478514133;-0.023888998711435946;0.9455448348283442;1.000006554876731
0.982151;1.0573526130793585;0.9997820983979695;0.9455526547954975;0.0034537641880393434;0.003266263746215234;1.0579580964528283;0.9999759414274684;9.999964584142266;1.2504027138886658;0.0350159682602058;0.035016071023397065;0.945241274391196;-0.02392299859069864;0.9455356815528758;1.0000066689532392
0.992151;1.057362146063625;0.9997837337939114;0.9455458993714886;0.003488714101635284;0.003299287464633438;1.057968129511464;0.9999760945503975;9.999965542595458;1.2504025659786948;0.03501596362767411;0.03501607609126138;0.9452324007182697;-0.02395599847035056;0.9455275051996442;1.0000067814561562
1.002151;1.0573716748910331;0.9997832432458876;0.945537121453781;0.0035249581793728585;0.0033335347391082247;1.0579791616696876;0.9999762527718671;9.999966556645226;1.2504024225212198;0.03501595895611741;0.03501608121951881;0.9452235264931087;-0.023988998350799918;0.9455193312514881;1.0000068918511438
1.012151;1.0573811999043505;0.9997831756135055;0.945528731919382;0.003559491011263074;0.003366163247697149;1.0579891929349383;0.9999764159632932;9.999967622544773;1.250402284077768;0.035015954261180135;0.03501608638260025;0.9452146513694551;-0.024021998232443047;0.9455111595906426;1.0000069996471537
1.022151;1.0573907214599219;0.9997831127891886;0.9455203356377285;0.00359402450123603;0.003398791995872355;1.0579992233140663;0.9999765841337647;9.999968737147734;1.250402151003842;0.0350159495632476;0.03501609155559087;0.9452057749184157;-0.024054998115677583;0.9455029900967696;1.0000071043633463
1.032151;1.0574002399063078;0.9997826367812028;0.9455115374595618;0.0036302706196837987;0.0034330399928503143;1.0580102528057604;0.9999767574729663;9.999969897286558;1.2504020234814566;0.03501594488559978;0.03501609671612669;0.9451958966021395;-0.024087998000899138;0.9454938230099355;1.0000072054913125
