time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
1.042151;1.0574097554779671;0.9997842966973405;0.94550474819811;0.00366522384546069;0.003466064876363193;1.0580202814073996;0.9999769363217064;9.999971099514086;1.2504019015738528;0.0350159402512507;0.035016101843130136;0.9451870158411624;-0.024119997888492423;0.9454856321324088;1.000007302556183
1.052151;1.0574195055722702;0.9997840529397509;0.9454959355975309;0.00370239062390927;0.0035011818884405303;1.0580303090812597;0.9999771211277426;9.999972340416527;1.250401785258249;0.035015935679417985;0.03501610691443994;0.9451781320941677;-0.024152997778817648;0.9454774688044706;1.0000073952246435
1.062151;1.0574290151911758;0.9997840119547773;0.9454875167393886;0.003736926798443023;0.0035338115140458627;1.0580403357196446;0.999977312367038;9.99997361668795;1.2504016744602466;0.035015931184022006;0.0350161119048357;0.9451692448996668;-0.024185997672193264;0.9454693076746715;1.0000074833310493
1.072151;1.0574385215207749;0.9997839761140769;0.9454790930527927;0.0037714636403142162;0.003566441352832545;1.0580513612177598;0.9999775104230179;9.999974925313404;1.250401569099151;0.03501592677485699;0.03501611678714371;0.9451603538836025;-0.02421899756888886;0.9454611489318194;1.0000075667755448
1.082151;1.0574480243542106;0.9997852387185293;0.9454718881510007;0.003808131593134838;0.003601086079834745;1.0580613856177044;0.999977715502242;9.999976264066063;1.2504014691158998;0.03501592246002051;0.03501612153534999;0.9451504587203795;-0.024251997469137625;0.9454519930940689;1.0000076454011926
1.092151;1.057457523492688;0.9997852121892092;0.9454634554584456;0.00384266978510986;0.0036337163262070205;1.0580714091504142;0.9999779276109813;9.999977631617323;1.250401374496802;0.03501591824853733;0.03501612612675609;0.9451415591069567;-0.024283997373155296;0.9454438139393333;1.0000077189524195
1.102151;1.0574670187617432;0.9997851899481481;0.9454550183386802;0.003877208645259499;0.00366634676725198;1.058081432159264;0.9999781465870323;9.999979027277043;1.2504012853201076;0.03501591415218073;0.03501613054444441;0.9451326548102721;-0.02431699728114721;0.9454356631493921;1.0000077870982318
1.112151;1.057476510000115;0.9997851717405712;0.9454465767019052;0.003911748175302965;0.003698977393255266;1.0580924550002566;0.9999783722185189;9.999980450942559;1.2504012017430608;0.03501591018602992;0.035016134779051925;0.9451237457074521;-0.024349997193296332;0.9454275150341979;1.0000078494831575
1.122151;1.057485997032711;0.999784738861846;0.9454377348293979;0.003948000495407772;0.00373322722002895;1.0581024779364319;0.9999786043445925;9.9999819033262;1.2504011238519879;0.03501590636814482;0.03501613882731317;0.9451148317853857;-0.024381997109743654;0.9454193437612961;1.0000079057948068
1.132151;1.0574954796837241;0.9997864399017217;0.9454309030059409;0.003982959769927486;0.0037662538129957755;1.0581125011328436;0.9999788428107724;9.99998338574781;1.2504010515395192;0.03501590271874252;0.03501614268855837;0.9451059131554905;-0.024414997030592533;0.945411200825779;1.000007955843256
1.142151;1.0575042237704688;0.9997857334064983;0.9454224432197998;0.004018641347285219;0.003799965565922531;1.0581225248061557;0.9999790874171176;9.999984899155486;1.2504009845535442;0.03501589925818953;0.03501614635989066;0.9450969900279592;-0.024447996955927098;0.9454030604069518;1.000007999614905
1.152151;1.057513697237851;0.9997857283574277;0.9454139831772145;0.004053183545921129;0.003832596784188386;1.0581325493134903;0.999979337965592;9.999986443413345;1.2504009225614872;0.035015896003068876;0.03501614983284248;0.9450880626141704;-0.0244799968858023;0.9453948965588536;1.0000080372523752
1.162151;1.0575231658525601;0.9997857259938447;0.9454055185177657;0.004087726418551711;0.0038652281266041955;1.058142575082946;0.9999795942494324;9.999988017392544;1.2504008651326355;0.0350158929633858;0.03501615309536212;0.9450781310813164;-0.02451199682022507;0.9453857354343574;1.0000080689736544
1.172151;1.057532629363381;0.999787438300393;0.945398668077715;0.004122688344641241;0.0038982551951620096;1.0581536025606475;0.9999798559411929;9.99998961918226;1.2504008117645635;0.035015890143795816;0.03501615613433907;0.9450691955972931;-0.024544996759167378;0.9453776023522623;1.0000080949685237
1.182151;1.0575420875239758;0.9997874407179522;0.9453901934757419;0.004157232565939935;0.003930886749012063;1.0581636322158994;0.9999801225196451;9.999991246211486;1.250400761961858;0.035015887545777356;0.03501615893480962;0.9450602563659759;-0.02457699670258883;0.9453694458190064;1.0000081153094553
1.192151;1.0575515401001752;0.9997874452783397;0.9453817133310363;0.004191777462252475;0.003963518397158718;1.0581736644875617;0.9999803932879423;9.999992895493925;1.250400715271476;0.03501588516792227;0.03501616148144089;0.9450513136584104;-0.024609996650439135;0.9453613179051886;1.0000081299007968
1.202151;1.057560015405321;0.9997865325535908;0.9453732262003548;0.0042265435404134945;0.0039963623041542546;1.0581836997014222;0.9999806674667379;9.9999945638834;1.2504006713060667;0.03501588300601979;0.03501616376178853;0.9450423678963062;-0.024641996602648913;0.9453531667133314;1.0000081384412667
1.212151;1.057569455981508;0.9997865409549384;0.945364733184027;0.004261089750195287;0.004028994106936786;1.0581937380342838;0.9999809442959423;9.999996248287445;1.2504006297559445;0.03501588105455321;0.035016165765748626;0.9450334196966657;-0.02467399655911797;0.945345018347325;1.0000081403998549
1.222151;1.05757889011993;0.9997882632390888;0.945357851652115;0.004296055003533033;0.0040620215634187;1.0582037794914323;0.9999812230489821;9.999997945991602;1.250400590359812;0.03501587930847498;0.035016167484812025;0.9450244697670501;-0.024706996519705562;0.9453368990538125;1.0000081350617713
1.232151;1.05758855491037;0.9997884950093988;0.9453493389518144;0.004331521847288324;0.004095521789806796;1.0582138238901877;0.9999815029979694;9.999999654972644;1.2504005529179054;0.03501587776357461;0.03501616891479374;0.9450155187466628;-0.024738996484240435;0.9453287567451182;1.0000081216449475
1.242151;1.0575970039818987;0.9997875882170647;0.9453408199296528;0.004366290424791544;0.004128365897712122;1.0582238709034772;0.9999817833643064;10.000001373759092;1.2504005173217403;0.035015876416341456;0.035016170058610074;0.9450065672185307;-0.024770996452551156;0.9453206176528745;1.0000080994174367
1.252151;1.0576064173692796;0.9997876017480161;0.945332292033264;0.004400839264958457;0.004160997900163611;1.0582339201514033;0.999982063194932;10.000003101131394;1.2504004835107099;0.03501587526446139;0.035016170926050146;0.944997615866049;-0.024802996424492064;0.9453124818443669;1.0000080677590004
1.262151;1.0576158235853999;0.999787616204028;0.9453237537283304;0.0044353887583182035;0.004193629950039951;1.0582439712444816;0.9999823412875946;10.000004836159972;1.250400451434936;0.03501587430654146;0.03501617153113268;0.9449886654961581;-0.02483499639995633;0.9453043493491576;1.0000080261396507
1.272151;1.0576252226201064;0.9997893438090193;0.9453168234986125;0.004470357262741837;0.004226657608964375;1.0582540237524378;0.9999826163291737;10.000006577906472;1.2504004210822666;0.035015873540334974;0.03501617188884715;0.9449797168708123;-0.024866996378874368;0.9452962202337865;1.0000079740645391
1.282151;1.0576336430925892;0.9997884403766152;0.9453082618070624;0.00450512825857104;0.004259501864494635;1.0582640771823812;0.9999828870841889;10.00000832462268;1.2504003924727003;0.03501587296002108;0.035016172011860684;0.9449707705322782;-0.024898996361197866;0.9452880946517236;1.0000079110910907
1.292151;1.057643027989905;0.9997888750047694;0.9453000847061468;0.004537967247957804;0.004290514982681087;1.058274130988202;0.9999831524089499;10.00001007310401;1.2504003655821527;0.035015872554279716;0.03501617190906957;0.9449618267439809;-0.024930996346881396;0.9452799728080348;1.000007836918127
1.302151;1.0576524060152765;0.9997888914672614;0.9452914996887584;0.004572519249487306;0.004323147183092476;1.0582841845663769;0.9999834111948189;10.00001181831889;1.250400340283591;0.035015872309493865;0.03501617158803631;0.9449528855646695;-0.02496299633586347;0.945271854905074;1.0000077514315846
1.312151;1.057661043092317;0.9997899211319176;0.9452845158863323;0.004608629638019593;0.004357255253368339;1.0582942372826625;0.9999836624065255;10.000013553896686;1.250400316333491;0.03501587221732988;0.035016171058038115;0.9449439469922364;-0.02499499632804739;0.9452637411372993;1.000007654618096
1.322151;1.0576704074000023;0.9997899372809766;0.9452759045349407;0.004643182861970101;0.004389887491720867;1.0583042885916873;0.9999839051579026;10.000015273358665;1.2504002933621252;0.035015872278489894;0.0350161703304513;0.944935011052485;-0.025026996323298602;0.9452556316982457;1.0000075464143547
1.332151;1.0576797648698666;0.9997903713129932;0.9452676746878333;0.00467602426006659;0.004420900709595072;1.0583143381572189;0.9999841387594957;10.000016970501072;1.2504002708495827;0.035015872500587075;0.035016169419437464;0.9449260778119367;-0.025058996321472685;0.9452475267994616;1.0000074266422379
1.342151;1.057688144167385;0.9997894669741029;0.9452590338448679;0.004710798737330997;0.004453745094893483;1.0583243858649547;0.9999843627085461;10.000018638785898;1.2504002481223642;0.03501587289620548;0.035016168343794486;0.9449181473593713;-0.025089996322458733;0.9452403998015485;1.0000072950373595
1.352151;1.0576974882742831;0.9997898993062295;0.9452507748823651;0.004743641333126049;0.004484758363565774;1.058334431747755;0.9999845765922858;10.000020271108196;1.2504002244504355;0.03501587348116124;0.03501616712523501;0.9449092197018417;-0.025121996326204318;0.9452323047164698;1.000007151306591
1.362151;1.0577058544045495;0.9997907053042593;0.9452437237903312;0.004778835326554671;0.004517998306172434;1.0583444758613634;0.9999847800335817;10.000021860563294;1.2504001991883806;0.03501587426990826;0.03501616578369406;0.9449002946343645;-0.025153996332702502;0.9452242148701218;1.0000069952104256
1.372151;1.0577151854432234;0.9997907167278451;0.9452350400973049;0.004813391659025615;0.004550630668022366;1.0583545182000185;0.9999849727738648;10.000023401465144;1.250400171852155;0.03501587527251277;0.03501616433579347;0.9448913717594161;-0.025184996341952242;0.945216103767058;1.0000068266438253
1.382151;1.0577247472620062;0.9997913647844457;0.9452267333472942;0.00484715540536493;0.004582512081432901;1.0583645587256403;0.9999851547420373;10.000024889758805;1.2504001421889528;0.035015876495026625;0.0350161627972204;0.9448824505907647;-0.02521699635393481;0.9452080248106236;1.0000066456284424
1.392151;1.057733093826612;0.9997904535482705;0.9452180202220369;0.004881932856388257;0.004615356526085736;1.058373597405579;0.9999853259880551;10.000026323048353;1.2504001101604931;0.03501587793948676;0.035016161184426964;0.9448735306029158;-0.02524799636863156;0.9451999247724088;1.0000064522274639
1.402151;1.057742405423348;0.9997908780113924;0.9452096901123448;0.0049147785475057324;0.004646369872057014;1.058383634191849;0.9999854865839449;10.000027700518393;1.2504000757266998;0.03501587960396536;0.03501615951344894;0.9448646112425932;-0.02527999638604471;0.9451918570017462;1.0000062465480002
1.412151;1.0577507394663868;0.9997920936335738;0.9452029649800365;0.004948262964782299;0.004677990778128621;1.0583936689918463;0.99998563662166;10.000029022462122;1.250400038711609;0.035015881483998965;0.035016157798702326;0.9448566919405922;-0.025310996406180782;0.9451847674745372;1.0000060288228707
1.422151;1.0577600393109938;0.9997920953184642;0.9451942137036742;0.004982822501079305;0.0047106232184653115;1.05840370166488;0.9999857762760899;10.000030289553422;1.2503999989306467;0.03501588357422308;0.0350161560544305;0.9448477721610613;-0.025342996429021845;0.945176710131813;1.0000057993906137
1.432151;1.057768362710497;0.9997915935805688;0.9451858445323162;0.005015889777028829;0.004741848652025774;1.0584137320747073;0.9999859058143572;10.000031502669973;1.2503999562988715;0.03501588586839577;0.03501615429654158;0.9448388514479041;-0.0253739964545216;0.945168630755439;1.0000055586035375
1.442151;1.0577776532838026;0.9997915902977024;0.9451770688378259;0.005050450641496516;0.004774481142298669;1.058422760157143;0.9999860255267106;10.000032663131133;1.2503999107498505;0.035015888357168616;0.03501615254250879;0.9448299293952416;-0.02540499648261061;0.9451605558901303;1.0000053068010402
1.452151;1.0577862062706194;0.999791303174835;0.9451686712393258;0.005084438466664415;0.004806574602919733;1.0584327859283964;0.9999861356590802;10.00003377226152;1.2503998621593053;0.03501589102762064;0.035016150810203886;0.9448220056445032;-0.025436996513181966;0.9451535118022812;1.000005044343832
1.462151;1.057795490792599;0.9997934258505806;0.945161886490641;0.005117706381599425;0.004837983544594924;1.0584428094258596;0.9999862364206406;10.000034830848895;1.2503998104102922;0.03501589386646062;0.03501614911590519;0.9448130799871995;-0.025467996546075625;0.9451454450966912;1.0000047716456906
1.472151;1.0578038019851823;0.9997929139106453;0.9451534701812507;0.005150776190509629;0.004869209046895508;1.0584528306239973;0.999986328054735;10.000035839684495;1.2503997555156947;0.03501589686124528;0.03501614747172805;0.9448041523924708;-0.025498996581093357;0.945137382017687;1.0000044891821789
1.482151;1.0578130833958752;0.9997929001106318;0.9451446483638621;0.00518533983484342;0.0049018416427549245;1.0584618493887774;0.9999864108948459;10.000036800330541;1.2503996977009249;0.03501589999752002;0.03501614588478268;0.9447952228621029;-0.025529996618033356;0.9451293223778424;1.0000041975015228
1.492151;1.0578213928190607;0.999792382426551;0.9451362100370644;0.005218410969773208;0.004933067199018366;1.0584718654493006;0.9999864853975625;10.000037715196967;1.25039963740766;0.03501590325715867;0.035016144358428994;0.9447872913260235;-0.02556099665672092;0.945122265656585;1.0000038972477185
1.502151;1.0578297023375218;0.9997918618480593;0.9451277611211973;0.005251482750830601;0.004964292778111671;1.0584818783824566;0.999986552188663;10.000038587457816;1.2503995752097257;0.03501590662011539;0.03501614289251939;0.9447783576728719;-0.025591996697032156;0.9451142124431403;1.0000035891602197
1.512151;1.0578389839382087;0.9997939705227932;0.9451209221960294;0.005284754121526444;0.004995701848997051;1.0584918876551888;0.9999866120411879;10.000039420898887;1.2503995116795095;0.035015910067275544;0.0350161414814179;0.9447694217639881;-0.025622996738889188;0.9451061622718856;1.0000032740274152
1.522151;1.0578475325588894;0.9997936638359199;0.9451124487132975;0.005318746551231697;0.005027795364457232;1.0585008926593145;0.9999866657461948;10.000040219325147;1.2503994473121416;0.035015913583042645;0.03501614011289488;0.9447614833903178;-0.02565399678221787;0.9450991146827251;1.0000029526464158
1.532151;1.057856817321809;0.9997940544207682;0.9451039716733334;0.005351601025762153;0.00505880903082795;1.058510892742587;0.9999867140205546;10.00004098594775;1.2503993825572524;0.03501591715643028;0.03501613877077957;0.9447525422700958;-0.025684996826923566;0.9450910702669382;1.0000026258568881
1.542151;1.057865133650291;0.9997935229920011;0.9450954847596809;0.005384675531864736;0.005090034694674402;1.058520887309505;0.9999867574893594;10.000041723265905;1.2503993178806425;0.03501592078037859;0.035016137438712354;0.9447435981278919;-0.025715996872904687;0.9450830284664823;1.0000022945918094
1.552151;1.0578734541638433;0.9997929885959637;0.9450869897491236;0.005417750718446885;0.005121260379579518;1.0585298759045871;0.9999867966456496;10.000042433306875;1.2503992537779391;0.035015924451440465;0.03501613610014151;0.9447356507902578;-0.02574699692005374;0.9450759887146946;1.0000019598676055
1.562151;1.0578827514237212;0.9997950829849626;0.9450801076540718;0.005451025694320993;0.00515266956008955;1.0585398582059846;0.9999868318503732;10.000043117812782;1.2503991907600969;0.035015928170037625;0.03501613473555428;0.9447267002124781;-0.025776996968244294;0.9450679243066702;1.0000016227546513
1.572151;1.0578910835272577;0.9997945415845055;0.9450715988555203;0.005484102285082692;0.005183895283410816;1.0585488340349207;0.999986863441967;10.000043778211529;1.2503991293825458;0.03501593194006108;0.03501613332140223;0.9447177464156787;-0.02580799701733806;0.9450598892698047;1.0000012843596644
1.582151;1.057899660122058;0.9997942154257461;0.9450630795928646;0.005518098867497101;0.00521598882878838;1.058558803438049;0.9999868918434685;10.000044415551017;1.250399070282124;0.03501593576831691;0.03501613183157642;0.9447097893849753;-0.025838997067199016;0.9450528559049232;1.0000009458068524
1.592151;1.057908007692514;0.9997936660543594;0.9450545601041811;0.005551176837211436;0.005247214572124266;1.0585677667011715;0.9999869175759771;10.000045030529414;1.2503990141572303;0.035015939662676715;0.035016130239560565;0.9447008290268605;-0.02586899711769913;0.9450447974888408;1.0000006082129478
1.602151;1.0579173359763598;0.9997940319385964;0.9450460373272866;0.005584036424057075;0.005278228407198215;1.0585777242253707;0.9999869411799582;10.000045623499979;1.2503989617356075;0.035015943627994484;0.03501612852057799;0.9446928652080244;-0.02589999716872902;0.9450377678446074;1.0000002726213413
1.612151;1.057925703129267;0.9997956058116279;0.9450395236994371;0.005615821234571887;0.005308230513989187;1.058587676415339;0.9999869631266601;10.000046194396885;1.250398913785534;0.03501594766450109;0.03501612665253952;0.9446838977884244;-0.02592999722020252;0.945029712743358;0.9999999399073861
1.622151;1.0579340816239085;0.9997950447758963;0.9450309915853634;0.00564890131240174;0.005339456315827623;1.0585966236293063;0.9999869838440113;10.00004674284785;1.2503988711644973;0.03501595177116402;0.03501612461467312;0.9446759266240973;-0.025960997272040702;0.9450226860053307;0.999999610758935
1.632151;1.057942472350654;0.9997944802570888;0.9450224556274472;0.005681982089696714;0.005370682139669584;1.058606566137657;0.9999870038133098;10.000047268615674;1.2503988347995407;0.03501595594873021;0.035016122387140546;0.9446669515720052;-0.025990997324168447;0.9450146331426634;0.9999992857468458
1.642151;1.0579520846444304;0.999795469019415;0.9450143076584416;0.0057140509861735795;0.005400944720022991;1.0586155041355059;0.9999870236098972;10.00004777194774;1.2503988055697561;0.035015960199712926;0.03501611995385823;0.9446589724618722;-0.026021997376536564;0.9450076080354847;0.9999989653943142
1.652151;1.0579605014932922;0.9997948981133745;0.9450057645650481;0.005747133181280232;0.0054321705878762555;1.058625437790361;0.9999870438762869;10.00004825322859;1.2503987842563749;0.03501596452819547;0.035016117305237494;0.9446499890017437;-0.026051997429126204;0.9449995561366553;0.9999986502537854
1.662151;1.057968931631921;0.9997960372790755;0.944998837268211;0.005780634382707946;0.005463791869388665;1.0586343672658372;0.9999870652602538;10.000048712430011;1.2503987715967857;0.03501596893948536;0.03501611443892393;0.944642000712159;-0.026081997481925665;0.9449925040521588;0.9999983409955264
1.672151;1.0579773747522399;0.9997958790120098;0.9449906831256925;0.005812004979991242;0.005493398710852211;1.058643292747379;0.9999870883820668;10.000049149605305;1.2503987683086821;0.03501597343788802;0.03501611135962421;0.9446330069960706;-0.026111997534929102;0.9449844525281063;0.999998038378394
1.682151;1.0579858302821121;0.9997952997915395;0.9449821306996994;0.005845089251269044;0.005524624683518784;1.058653214487927;0.9999871138937231;10.000049565779024;1.2503987750693604;0.03501597802476127;0.03501610807800126;0.9446250072702722;-0.02614199758816534;0.9449774008760137;0.999997743117511
1.692151;1.0579942975710535;0.9997951364863453;0.9449739710448148;0.0058764611979248505;0.0055542316096644385;1.0586621328623504;0.9999871425795216;10.000049962625035;1.2503987925171272;0.035015982698680045;0.03501610460917912;0.9446160010256816;-0.0261719976416977;0.9449693499854498;0.9999974558035882
1.702151;1.0580030131913645;0.9997947715992859;0.9449654085791221;0.005910466154052149;0.00558632531934515;1.0586720483572065;0.9999871753764824;10.000050341623421;1.2503988212683825;0.03501598745586943;0.035016100972216406;0.9446079878081165;-0.026201997695584952;0.9449622991880839;0.9999971768646273
1.712151;1.0580115020001464;0.9997963176216407;0.944958863583797;0.005942257747794683;0.005616327696046681;1.0586809614535957;0.9999872132778875;10.00005070392211;1.2503988618984927;0.035015992288968824;0.03501609718917469;0.9445989671926547;-0.026231997749851337;0.9449542492366679;0.9999969065345672
1.722151;1.0580209718296973;0.9997966500997326;0.944950303550268;0.005975126100857097;0.005647342010796947;1.0586898725567977;0.9999872572271128;10.000051050253104;1.250398914880186;0.03501599718490814;0.03501609328245884;0.9445909387965886;-0.026261997804476186;0.9449471992313451;0.9999966448796596
1.732151;1.0580294787843962;0.9997964800318394;0.9449421360570126;0.006006500756568924;0.0056769491599000105;1.0586997820593769;0.9999873080706404;10.000051380756998;1.2503989805419518;0.035016002124924915;0.035016089272392394;0.9445829023267903;-0.026291997859396322;0.9449401493848755;0.9999963918269978
1.742151;1.0580379933147068;0.9997963082439227;0.9449339673554553;0.006037876062974857;0.005706556385141828;1.0587086904050134;0.9999873665322091;10.000051695452637;1.2503990590637923;0.03501600708750265;0.03501608517683361;0.9445738576418516;-0.026321997914524574;0.9449320999339592;0.9999961471784287
1.752151;1.0580465144907452;0.9997961344140144;0.944925797849135;0.006069252016527541;0.005736163693830641;1.058717598067423;0.9999874332190971;10.000051994733655;1.2503991504492813;0.035016012051624794;0.03501608101303463;0.9445658047368864;-0.0263519979697608;0.944925050017381;0.9999959106780927
1.762151;1.0580552786363286;0.9997974714682051;0.9449188464779074;0.006103679347041343;0.005768653086727498;1.0587275054767973;0.9999875086832009;10.000052279288875;1.2503992544446603;0.03501601699884219;0.03501607680084459;0.9445577436132192;-0.02638199802497811;0.9449180000597907;0.9999956820619631
1.772151;1.058063810458404;0.9997972921903673;0.9449106768212302;0.006135056602914922;0.005798260561842478;1.0587364130045434;0.999987593478404;10.000052549904975;1.2503993704349812;0.0350160219136246;0.03501607256488225;0.944548674202755;-0.026410998080009643;0.944909922709732;0.9999954610334484
1.782151;1.0580723462936574;0.9997971095764187;0.9449025079505495;0.006166434500264944;0.005827868138078554;1.0587453210710531;0.9999876881547854;10.000052807205686;1.2503994974048058;0.03501602678160264;0.035016068334467326;0.9445405964168921;-0.026440998134660994;0.9449028734290557;0.9999952472138846
1.792151;1.0580808853551311;0.9997969233613085;0.9448943404029564;0.006197813035618551;0.005857475822809193;1.0587542302113353;0.9999877931921979;10.000053050827189;1.2503996340444754;0.03501603158804766;0.035016064141089875;0.9445325101803209;-0.026469998188738082;0.9448957971024886;0.9999950401258454
1.802151;1.0580894269387184;0.999796733351228;0.9448861745997452;0.006229192203874918;0.0058870836219847645;1.0587641409722246;0.9999879089494039;10.000053278298884;1.250399778994158;0.035016036318389496;0.03501606001344911;0.9445234154145411;-0.026499998242059807;0.9448877504455329;0.9999948392633998
1.812151;1.0580972361173455;0.9997975516517937;0.9448796231608206;0.006262127961134865;0.005918166148126453;1.058773053797125;0.999988035680709;10.00005348500462;1.2503999311161302;0.03501604095825203;0.03501605597373959;0.9445153120462465;-0.026528998294451257;0.9448806767783741;0.9999946441747798
1.822151;1.0581057808622345;0.9997973535955669;0.9448714614812689;0.006293508345074519;0.0059477741645966795;1.0587819690510356;0.999988173565882;10.000053665594884;1.2504000895868612;0.035016045491837205;0.03501605203823402;0.9445072000481629;-0.0265589983457505;0.9448736326575682;0.9999944544532238
1.832151;1.058114326500335;0.9997971512136442;0.94486330195492;0.006324889350690632;0.005977382308237055;1.0587908871117777;0.9999883227352331;10.000053815555766;1.2504002537295447;0.03501604990053946;0.035016048219339756;0.9444990794810112;-0.02658799839583737;0.9448665618295213;0.9999942696964134
1.842151;1.0581228728785919;0.9997969441421506;0.9448551445493436;0.006356270977518541;0.0060069905829107356;1.0587998084181123;0.9999884833044427;10.000053932067017;1.2504004228103511;0.0350160541623852;0.03501604452681152;0.9444909505044942;-0.026616998444647617;0.9448594921845465;0.9999940895223248
1.852151;1.0581314200382923;0.9997967320192963;0.9448469892196207;0.0063876532247486425;0.006036598990973498;1.058808733496514;0.9999886553776584;10.000054014069963;1.2504005960378028;0.03501605825289205;0.035016040969049866;0.9444818133578123;-0.026646998492150808;0.9448514520444882;0.9999939136379501
1.862151;1.058140205279762;0.9997967327275558;0.9448388303629917;0.00641995540226307;0.0060670749580592626;1.0588186629718765;0.9999888390200983;10.000054061397297;1.2504007727233448;0.03501606214707302;0.03501603755370369;0.9444736683564184;-0.02667599853831536;0.9448443839252156;0.9999937418969518
1.872151;1.0581487544071186;0.9997982228361257;0.9448322981821697;0.006451757164385218;0.006097078908526921;1.058827597486392;0.9999890342299093;10.00005407344891;1.2504009523780555;0.03501606582168538;0.03501603428683731;0.9444655159007932;-0.026704998583095288;0.944837316110952;0.9999935742516105
1.882151;1.0581563332962045;0.999797074439775;0.9448241474942211;0.006483359388709883;0.006126899463506067;1.0588365375342927;0.9999892409079362;10.000054048548662;1.2504011346283233;0.03501606925936771;0.035016031172090394;0.9444573564605402;-0.026733998626446782;0.9448302483848504;0.999993410639126
1.892151;1.0581648850066525;0.9997968392121621;0.9448160000840877;0.0065147440610292045;0.006156508382198987;1.058845483330711;0.999989458836937;10.000053984056349;1.2504013190541878;0.03501607245253231;0.03501602821036638;0.9444491905608919;-0.02676299866835721;0.9448231805807122;0.999993250954986
1.902151;1.05817343813135;0.9997970158153774;0.9448082497732155;0.006544416007143774;0.0061844983151723735;1.0588544348226507;0.9999896876731866;10.000053876461108;1.2504015051327835;0.03501607540102378;0.035016025400955934;0.9444410188123941;-0.02679199870886066;0.9448161126025613;0.9999930950616798
1.912151;1.058182229862547;0.9997969853346012;0.9448001001040816;0.0065767211934673366;0.00621497484998441;1.0588633918423882;0.9999899269337866;10.000053721620553;1.2504016923632537;0.035016078105188336;0.03501602274427535;0.9444328418912505;-0.02682099874802976;0.9448090444313396;0.9999929427414964
1.922151;1.0581907859005233;0.9997984428899629;0.9447935764187468;0.006608525945654536;0.006244979403472529;1.058872354248364;0.9999901760180273;10.000053515888768;1.2504018804394867;0.03501608056178541;0.03501602024286218;0.944423660415715;-0.026848998785951962;0.9448009480565945;0.9999927936918929
1.932151;1.0581983719910744;0.9997976784207855;0.9447858280293365;0.006638417615391205;0.0062731814249290425;1.058881321916678;0.9999904343061956;10.00005325738917;1.2504020692549864;0.03501608276406613;0.0350160178995928;0.9444154748878145;-0.026877998822700592;0.944793879481662;0.9999926475733434
1.942151;1.058206931183288;0.9997974071453135;0.9447776856872105;0.006669805256985134;0.006302790942405792;1.058890294679426;0.9999907012637954;10.000052945976249;1.250402258750853;0.035016084702865845;0.035016015716059765;0.9444072857448045;-0.026906998858314206;0.9447868107679641;0.9999925040630924
1.952151;1.0582154921288387;0.999797546298287;0.9447699379949753;0.006699480098459355;0.006330781451574303;1.058899272342414;0.9999909764203214;10.000052582565807;1.2504024488296366;0.0350160863688179;0.035016013692274986;0.944399093396316;-0.026935998892790036;0.9447797420087023;0.9999923629416841
1.962151;1.058223320544848;0.9997965581463821;0.9447617868303502;0.006732006126227453;0.006361470200366129;1.058908254705282;0.9999912592125015;10.000052169068697;1.2504026393989327;0.03501608775603501;0.03501601182624623;0.9443908982392865;-0.026963998926093736;0.9447726447639102;0.9999922241359276
1.972151;1.0582318849944623;0.9997966825130892;0.944754036949047;0.006761682111916795;0.006389460899146537;1.0589172414791586;0.9999915488442425;10.000051708619496;1.250402830420601;0.03501608886459033;0.03501601011177493;0.9443827006394049;-0.026992998958185924;0.9447655761654976;0.999992087650984
1.982151;1.0582404510275882;0.9997980953484771;0.9447475095703226;0.006793490397013327;0.006419466058351246;1.0589262321955255;0.999991844271928;10.000051205717993;1.250403021934357;0.035016089698851734;0.03501600853613393;0.9443745008675849;-0.02702099898903972;0.9447584791495397;0.9999919534917314
1.992151;1.0582480470862603;0.9997972872956833;0.9447397553926751;0.006823385333173422;0.0064476686436179785;1.0589342262570873;0.9999921443080169;10.00005066618254;1.2504032140727148;0.03501609026245026;0.03501600708206581;0.9443662991033046;-0.027049999018637628;0.9447514108976036;0.9999918216829863
2.002151;1.058256616072332;0.9997973923055884;0.9447320012178649;0.006853063046315862;0.006475659613023578;1.0589432230552847;0.9999924477914929;10.000050096612304;1.2504034070454944;0.035016090555511546;0.0350160057323747;0.9443580955155612;-0.02707799904696839;0.9447443141993481;0.9999916923330772
2.012151;1.0582644521147178;0.9997963712473491;0.9447238430982348;0.006885591854489175;0.006506348719138598;1.0589522219753094;0.9999927537076971;10.000049503189956;1.250403601057584;0.03501609057667632;0.0350160044713615;0.9443498902850663;-0.027105999074028008;0.9447372177090377;0.9999915656203154
2.022151;1.0582730238409905;0.9997964638803752;0.9447160865498809;0.006915270701538798;0.006534339851207893;1.0589612223218787;0.9999930611912563;10.000048890819649;1.2504037961248926;0.035016090325203385;0.03501600328482977;0.9443416835653919;-0.027134999099820756;0.9447301501707188;0.9999914417388558
2.032151;1.0582815968643458;0.9997965504004865;0.9447083292614152;0.006944950120940705;0.00656233107490804;1.0589702232868148;0.9999933694836876;10.000048263962398;1.250403991910268;0.03501608980006171;0.03501600216160778;0.9443344755007884;-0.027162999124360463;0.9447240537040658;0.9999913208830319
2.042151;1.0582891996207122;0.999797425002393;0.9447021892041673;0.006975265980520636;0.006590929276303469;1.0589792239940228;0.999993677894373;10.000047628467165;1.2504041877244798;0.03501608899951519;0.03501600109386404;0.9443262662696662;-0.02719099914766619;0.9447169577177931;0.9999912032557144
2.052151;1.0582980120921597;0.9997977167641825;0.9446944251840297;0.007005865829254257;0.006619787853394434;1.058987223601556;0.9999939857480372;10.000046992499337;1.2504043826404299;0.035016087923530226;0.0350160000761102;0.9443180560218893;-0.027218999169762455;0.9447098617148055;0.9999910890960902
2.062151;1.0583056170052683;0.999796447035041;0.9446862702999633;0.007037478046635898;0.006649610126097855;1.0589962213607647;0.9999942923665279;10.00004636547195;1.2504045756256774;0.03501608657656288;0.035015999104246735;0.944309844759489;-0.02724699919068867;0.9447027657251387;0.9999909787159034
2.072151;1.0583141944360528;0.9997965084867702;0.9446785117011886;0.0070671597079435405;0.006677601694074079;1.0590052165800814;0.9999945971104304;10.000045755817336;1.2504047656658268;0.03501608496838018;0.03501599817409913;0.9443016323462371;-0.027274999210489786;0.9446956698891082;0.9999908725105592
2.082151;1.0583218014628386;0.9997956441362702;0.9446707508712615;0.007097059425931175;0.006705805007645441;1.0590142085844587;0.9999948994106541;10.0000451700087;1.2504049518744489;0.035016083110840944;0.03501599728096776;0.9442934186592006;-0.027302999229190144;0.9446885743800101;0.9999907709382136
2.092151;1.058329646747786;0.9997967042562411;0.9446646019230519;0.007128297224076105;0.006735270726974442;1.0590221967492945;0.999995198753801;10.000044613597533;1.2504051335897637;0.03501608101173158;0.03501599641997704;0.9442852037147447;-0.02733099924679324;0.9446814793490913;0.9999906744612116
2.102151;1.0583382275748465;0.9997971642270307;0.9446572353711871;0.00715626692052914;0.006761643417574;1.059031180569603;0.999995494609937;10.000044092336829;1.2504053104075448;0.035016078672508354;0.03501599558615014;0.9442779876926434;-0.02735799926331479;0.9446753555231521;0.9999905834609152
2.112151;1.0583458380243929;0.9997962801062538;0.9446494706044872;0.0071861681896824865;0.006789846977431998;1.0590401597057997;0.9999957863448069;10.000043611780226;1.2504054820767248;0.03501607609242986;0.035015994776060676;0.9442697709176355;-0.027385999278813213;0.9446682616730466;0.9999904981504323
2.122151;1.058354420876638;0.9997963091082057;0.9446417056898805;0.007215852611177149;0.006817838996608021;1.0590481340291986;0.9999960732362771;10.000043176228383;1.250405648325476;0.035016073272883655;0.03501599398969967;0.9442615538144487;-0.02741399929339317;0.9446611684212605;0.9999904185157767
2.132151;1.058362033013432;0.9997954130322101;0.9446339374226289;0.007245754927634121;0.006846042738032406;1.0590571036521534;0.9999963545930626;10.000042788680286;1.2504058087279946;0.03501607021732821;0.03501599322961328;0.9442533368337712;-0.02744099930719483;0.944654046636994;0.9999903443051593
2.142151;1.0583698830258816;0.9997947289598389;0.9446261609263065;0.007276577061731846;0.006875113631011029;1.0590660688651656;0.9999966298462173;10.000042451748358;1.2504059626292816;0.035016066929576734;0.03501599249870383;0.9442461204190107;-0.027468999320384085;0.9446479538202247;0.9999902750503933
2.152151;1.058378468301908;0.9997964556715422;0.9446200095221832;0.007306681346323277;0.006903501085283747;1.059074030014436;0.9999968985463394;10.000042168222745;1.2504061091640477;0.0350160634138053;0.03501599179863495;0.9442379050232201;-0.02749599933313537;0.944640832459011;0.9999902101703295
2.162151;1.0583860830744618;0.9997959629884521;0.9446126308537137;0.007334871459431078;0.006930085924818429;1.0590829874252292;0.9999971602757942;10.000041940595462;1.2504062473977602;0.03501605967519246;0.03501599112996876;0.9442296911141017;-0.027523999345601142;0.9446337400263988;0.9999901491485964
2.172151;1.0583936988608065;0.9997950476494533;0.9446048554261722;0.00736477574116375;0.006958289987177035;1.0590909414110186;0.9999974145527296;10.000041770135672;1.2504063765136495;0.03501605572044273;0.03501599049522162;0.9442224791750323;-0.02755099935788214;0.9446276175576803;0.999990091625927
2.182151;1.0584025242115402;0.9997956829171492;0.9445974688542633;0.007393668913642013;0.006985530405680046;1.0590998923246002;0.9999976608474517;10.0000416565363;1.250406495862565;0.03501605155915862;0.03501598990260315;0.9442142697398093;-0.027577999370018046;0.9446204947701593;0.9999900373955196
2.192151;1.0584101419120266;0.999794759595325;0.9445896906220201;0.007423574157145417;0.007013734625446555;1.0591078405784051;0.9999978986917373;10.00004159855484;1.250406604790851;0.03501604720431264;0.035015989366281614;0.9442060634320334;-0.0276059993819963;0.9446134003374881;0.9999899864184579
2.202151;1.0584177605179985;0.9997938326511063;0.9445819111870452;0.0074534798724661235;0.007041938930041556;1.0591167866232158;0.9999981277247093;10.000041595088087;1.2504067024579932;0.035016042669624256;0.03501598890261272;0.9441988609368072;-0.027632999393771198;0.9446072754442737;0.9999899388363379
2.212151;1.0584253800110026;0.9997950341960674;0.9445761450312387;0.007482090522145403;0.007068919314628464;1.0591247309073617;0.9999983476209184;10.00004164588102;1.2504067878860412;0.03501603796516477;0.0350159885262279;0.9441906629223562;-0.027659999405294757;0.9446001502878797;0.9999898948996854
2.222151;1.0584332374121896;0.9997947356114774;0.9445687524971046;0.007511202704555938;0.00709637160384778;1.0591336738189;0.9999985580286875;10.000041751839639;1.2504068601845872;0.035016033094439625;0.03501598824900793;0.9441824699995397;-0.02768699941653617;0.9445930245925521;0.9999898548579758
2.232151;1.0584418299637415;0.999794717799029;0.9445609725779704;0.0075408927929983645;0.007124364575927515;1.0591416156604594;0.9999987586424687;10.00004191518963;1.250406918686014;0.03501602805384097;0.03501598807961277;0.9441752827120269;-0.027713999427464452;0.944586898032157;0.9999898189310329
2.242151;1.0584494517486325;0.9997941959498684;0.9445535863254595;0.0075690865883413895;0.00715095005657721;1.0591505567169839;0.9999989493173143;10.000042139134617;1.250406962921192;0.03501602283369737;0.03501598802052494;0.9441671015197954;-0.02774099943801102;0.9445797715372097;0.9999897873494089
2.252151;1.058457074284162;0.9997936716044596;0.9445462007297122;0.007597280832959254;0.0071775356177913125;1.0591584973655912;0.999999130027956;10.000042426803512;1.2504069926403478;0.03501601742237086;0.035015988065350126;0.9441599267852608;-0.027767999448051695;0.9445736442737944;0.9999897603583986
2.262151;1.0584649346338777;0.999792944071199;0.9445384146757115;0.007628108695941983;0.007206607328518023;1.0591664381109727;0.9999993006790331;10.000042780634677;1.2504070078864973;0.03501601181278006;0.03501598820145393;0.9441517587669787;-0.027794999457427725;0.9445665170980146;0.999989738199856
2.272151;1.0584725585379815;0.9997941304602942;0.9445326514320965;0.007656722093860651;0.007233588152785043;1.0591753795220085;0.9999994609770649;10.00004320300389;1.2504070089105024;0.03501600600557261;0.0350159884162025;0.944144597610461;-0.02782099946598967;0.9445603596909413;0.9999897211105166
2.282151;1.0584801828893329;0.9997936024421892;0.9445252715949404;0.0076849177251338665;0.0072601739264677445;1.059183322143648;0.9999996105035796;10.00004369689068;1.2504069959937665;0.03501600000666512;0.03501598869976371;0.9441364433100614;-0.027847999473634567;0.9445532317950311;0.9999897093133895
2.292151;1.0584880445325655;0.9997932912939129;0.9445178881009668;0.007714033150897505;0.007287626650713601;1.059191266418431;0.9999997489027843;10.000044265837213;1.2504069694068156;0.03501599382433005;0.035015989043139274;0.9441292956820817;-0.027874999480316204;0.9445471030063732;0.999989703042234
2.302151;1.0584956690657528;0.9997927638993132;0.944510514628345;0.0077422297277757075;0.0073142125462945405;1.0592002126380997;0.9999998759972878;10.000044913633841;1.250406929468396;0.03501598746949875;0.03501598943643926;0.9441211544307551;-0.027900999486028914;0.9445399443486341;0.999989702584508
2.312151;1.0585032932458978;0.9997922376288816;0.9445031447443712;0.007770426785103934;0.007340798505271746;1.0592081609663722;0.9999999917997144;10.000045644062965;1.2504068765359893;0.0350159809573841;0.03501598987013469;0.9441140192707524;-0.027927999490787024;0.9445338135152416;0.99998970823752
2.322151;1.0585109167127122;0.9997917127891457;0.9444957786117203;0.007798624323966505;0.007367384526545171;1.059216111488054;1.0000000965064766;10.000046461025462;1.2504068109234114;0.035015974306787;0.035015990337248726;0.9441068900016196;-0.027953999494617892;0.9445276512836323;0.9999897202228675
2.332151;1.0585187761129873;0.9997914061646765;0.9444884096058517;0.007827741668665157;0.007394837443012806;1.059224064192577;1.0000001904681841;10.000047368690108;1.2504067328503947;0.03501596753626996;0.03501599083344928;0.9440987664948273;-0.02797999949755118;0.9445204871479534;0.9999897386749639
2.342151;1.0585263969072367;0.9997925981670532;0.9444826706948545;0.00785635838769477;0.007421818667356219;1.05923301891895;1.00000027409849;10.000048371132042;1.250406642464138;0.03501596066234897;0.035015991355127764;0.9440916486376871;-0.0280069994995967;0.9445143495539292;0.9999897636935189
2.352151;1.0585340157477074;0.9997920775651479;0.944475317137895;0.00788455736206641;0.007448404859222087;1.0592409754053749;1.0000003477766997;10.000049471697865;1.2504065399363669;0.0350159537013568;0.035015991898139795;0.9440835362943363;-0.02803299950074188;0.9445071799102898;0.9999897954188316
2.362151;1.0585416322177046;0.9997915582733156;0.9444679683968762;0.007912756810247815;0.00747499111390263;1.0592489334251207;1.000000411825407;10.000050672474023;1.2504064255910623;0.03501594666889103;0.035015992457701234;0.9440764292842747;-0.02805899950096567;0.944501006848795;0.9999898341015137
2.372151;1.0585494828886846;0.9997912569715639;0.9444606177782217;0.007941876055245245;0.0075024442164134475;1.0592568928097732;1.0000004665439122;10.000051974047558;1.2504062999278338;0.035015939576751094;0.03501599302727049;0.9440693273522855;-0.028084999500242572;0.9444948308069137;0.9999898801136823
2.382151;1.0585570931137425;0.9997907406260261;0.9444532791241341;0.007970076440485727;0.007529030580947552;1.0592648533528242;1.0000005122185756;10.000053375492788;1.2504061635111148;0.03501593243357134;0.03501599359741075;0.9440612301600936;-0.02811099949855193;0.9444876523098144;0.999989933927542
2.392151;1.0585646993401103;0.9997906443102391;0.9444463406818552;0.007996563274985505;0.007553997837027955;1.0592728147637673;1.0000005491081936;10.000054874595032;1.2504060168230386;0.0350159252489538;0.03501599415853021;0.9440541373591139;-0.028136999495904647;0.9444814704930891;0.9999899961181756
2.402151;1.0585725379559574;0.9997920623186706;0.9444406245078542;0.008026102111916535;0.007581846128633671;1.0592817767061207;1.000000577439512;10.000056468602605;1.2504058601627104;0.03501591803531729;0.035015994705004785;0.9440470486948979;-0.028162999492362117;0.9444752856864844;0.9999900673400617
2.412151;1.0585801341472338;0.9997915518671938;0.9444333011828147;0.008054303861800453;0.007608432637760227;1.0592897388462932;1.0000005974317727;10.000058155151685;1.2504056936738734;0.03501591080634354;0.03501599523431985;0.94403996402123;-0.028188999488027337;0.9444690977059838;0.9999901482637825
2.422151;1.0585877241681683;0.9997914617516369;0.9444263779400113;0.008080792002614046;0.007633400026654183;1.0592977008875548;1.0000006093626546;10.000059932325764;1.2504055174799744;0.03501590357590717;0.03501599574226808;0.9440318832318222;-0.028214999483017988;0.9444619068112429;0.9999902395471629
2.432151;1.0585943358068906;0.9997900362463917;0.9444190629918843;0.008109211040402256;0.007660198094226481;1.059305662569027;1.0000006136008806;10.000061797955132;1.250405331778865;0.0350158963577416;0.035015996220123774;0.9440248062182173;-0.028240999477439254;0.944455711955114;0.9999903418112447
2.442151;1.058602148651021;0.9997901667662406;0.9444121430710879;0.008136619308331743;0.0076860322648667255;1.059313623601942;1.000000610536636;10.000063749379763;1.2504051368630602;0.035015889163266194;0.03501599665575999;0.9440177328846148;-0.028265999471357068;0.9444494835564874;0.9999904555620805
2.452151;1.0586097170488902;0.9997896645303149;0.9444048408521232;0.008164822741088748;0.007712618927705883;1.0593215835916665;1.0000006005106672;10.000065783743954;1.2504049331372797;0.03501588199924163;0.03501599703552989;0.9440106631538188;-0.028291999464770165;0.9444432814027177;0.9999905811587165
2.462151;1.0586172782455656;0.9997895819380955;0.9443979398296719;0.008191312492970927;0.0077375864547143645;1.0593295420115307;1.0000005838203962;10.0000678979355;1.2504047211314775;0.035015874868035854;0.035015997343933986;0.9440035968953467;-0.028317999457602536;0.9444370755470436;0.9999907188901599
2.472151;1.0586240981417283;0.9997900930818893;0.9443922605578815;0.008221070600236828;0.007765646342799041;1.0593374982222554;1.0000005607361686;10.000070088098882;1.2504045014710015;0.03501586776944317;0.03501599756244858;0.9439955338238544;-0.028342999449718458;0.9444298363360653;0.9999908690152945
2.482151;1.0586316461132719;0.9997900114837731;0.9443853727219863;0.008247561138608493;0.007790613916440493;1.0593454515195162;1.0000005314927847;10.000072349538163;1.2504042748003492;0.035015860702637194;0.03501599767156379;0.9439884734875846;-0.02836799944092987;0.9444235927305941;0.9999910316940349
2.492151;1.0586391880405026;0.9997899292286173;0.9443784918522596;0.008274052082815809;0.007815581525343871;1.0593534011828194;1.0000004962775835;10.000074677339997;1.2504040416813933;0.03501585366747523;0.03501599765612279;0.9439814153211169;-0.028393999431004926;0.9444173752079965;0.9999912069556496
2.502151;1.0586457527126942;0.999788926002115;0.9443716164668046;0.008300759652997982;0.007840760602859148;1.059360346483462;1.0000004552322836;10.000077066678733;1.2504038025446402;0.035015846664163366;0.035015997508063716;0.9439743586693405;-0.028418999419707283;0.9444111236626798;0.999991394777224
2.512151;1.0586535204621486;0.9997886373758323;0.9443643481202918;0.008329884891799304;0.007868214083220412;1.05936828667081;1.0000004085066545;10.000079512180468;1.250403557762331;0.03501583969288385;0.03501599722562841;0.9439673028071714;-0.02844399940684229;0.944404868111826;0.9999915951301902
2.522151;1.058661046153129;0.9997885470092439;0.9443574898127542;0.008356377063160397;0.007893181796018698;1.0593762209947424;1.0000003563714723;10.00008200717767;1.2504033077121968;0.03501583275505382;0.03501599681444573;0.9439602470033552;-0.028468999392278264;0.9443986085404169;0.9999918078908187
2.532151;1.0586675958411877;0.9997892469890866;0.9443522570048815;0.008383503986217377;0.007918755986632461;1.059384148787121;1.000000299275221;10.000084543675701;1.250403052682803;0.03501582585452175;0.03501599628888107;0.9439531906116647;-0.028494999375948526;0.9443923751805076;0.9999920327404266
2.542151;1.0586753501791033;0.9997893631579958;0.9443454079043414;0.008410916313255051;0.007944590370013537;1.05939206955177;1.0000002377521822;10.000087113142838;1.250402792769883;0.0350158189958301;0.035015995667583295;0.943946133118206;-0.028519999357829638;0.9443861078956365;0.9999922691843453
2.552151;1.0586818927168187;0.9997883384124666;0.9443385730337944;0.008437625812127536;0.00796976960508091;1.059399982995087;1.0000001722874627;10.000089707308042;1.250402527921903;0.035015812180110954;0.035015994965736964;0.9439390741225614;-0.028544999337901368;0.9443798370905861;0.9999925165973326
2.562151;1.058689403967513;0.9997882271366632;0.9443317490030996;0.008464119638925308;0.007994737472119817;1.0594078890157521;1.0000001032664825;10.000092318070404;1.2504022580244005;0.03501580540378073;0.03501599419268706;0.9439320133012467;-0.028568999316134172;0.9443735327197028;0.9999927742375697
2.572151;1.0586971498236568;0.9997883255308964;0.9443249269621106;0.00849153322621069;0.008020571935986787;1.059414787678681;1.0000000309920785;10.0000949369642;1.2504019829570583;0.03501579866130923;0.03501599335665755;0.9439249503853019;-0.028593999292515344;0.9443672553403781;0.9999930413320252
2.582151;1.0587036850585998;0.9997872817842905;0.9443181201083855;0.008518243898321334;0.008045751265142705;1.059422679134533;0.9999999556705336;10.000097555132212;1.2504017026902132;0.035015791947680175;0.03501599246963294;0.9439178852378651;-0.028618999267078674;0.9443609747632647;0.9999933171967714
2.592151;1.058711189896758;0.9997875685734279;0.9443117200114354;0.008543024708900945;0.008069100047309763;1.0594305635215022;0.999999877339269;10.00010016373471;1.25040141732881;0.0350157852586958;0.035015991547713086;0.9439108180012897;-0.02864399923992232;0.9443546911103352;0.9999936012475339
2.602151;1.058717958485602;0.9997884409874147;0.9443065451489945;0.008571073657444557;0.008095540936311181;1.0594374409413638;0.9999997958572041;10.000102754260293;1.2504011270089497;0.03501577858944885;0.035015990608775575;0.9439037490897442;-0.028667999211212495;0.9443483742516394;0.9999938928998392
2.612151;1.0587244884918867;0.9997873760648169;0.9442997691680881;0.008597785448847919;0.008120720312788392;1.0594453114755409;0.999999711032809;10.000105318751771;1.250400831832593;0.035015771931679915;0.03501598967064203;0.9438966790457981;-0.028692999181156087;0.9443420851665655;0.9999941914937176
2.622151;1.0587319885227469;0.9997872233676315;0.9442930061836932;0.008624281729639444;0.008145688325070495;1.0594531751656078;0.9999996227895845;10.000107849807248;1.250400531958298;0.03501576527357252;0.03501598874960146;0.9438896084683264;-0.028716999149955357;0.9443357634567313;0.9999944963263685
