time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
2.632151;1.0587387525484513;0.999786778288305;0.9442866406764387;0.008650199296738664;0.008170115018715687;1.0594600319729799;0.9999995312520807;10.000110340168812;1.2504002276740263;0.03501575860348943;0.035015987858414185;0.9438825380064357;-0.028741999117787995;0.9443294703038604;0.9999948066931571
2.642151;1.0587462495085271;0.9997866114721607;0.9442799019956981;0.008676696389276452;0.008195083032444105;1.0594678817538468;0.999999436729265;10.000112782581455;1.2503999193935946;0.03501575191245804;0.03501598700704221;0.9438764683499906;-0.028765999084812626;0.9443241448051504;0.9999951218697793
2.652151;1.0587527732417816;0.9997855185229224;0.9442731745999497;0.008703409710067127;0.008220262404411587;1.0594757242724482;0.9999993396157516;10.000115170302642;1.2503996077215054;0.03501574519335042;0.03501598620690308;0.9438694002599894;-0.028790999051179808;0.9443178492055251;0.999995441114053
2.662151;1.0587595322452248;0.9997850530823424;0.9442668482082237;0.0087293283929823;0.008244689024103415;1.0594825592104975;0.9999992402788661;10.000117497473923;1.2503992935081178;0.035015738441564796;0.035015985471747266;0.9438623346106941;-0.028814999017053453;0.9443115224989486;0.9999957636836042
2.672151;1.0587670242367415;0.9997865813724103;0.9442617694391982;0.008756244923253928;0.008270051962105528;1.059490386125025;0.9999991390514535;10.000119759016039;1.2503989776789233;0.035015731656979125;0.035015984812090575;0.9438552723172516;-0.0288389989826348;0.9443051954775854;0.9999960887994838
2.682151;1.0587735434430923;0.9997858885789601;0.9442554789752028;0.008781245053263052;0.008293612067080331;1.0594972044617783;0.9999990363131176;10.00012195066184;1.2503986610024236;0.0350157248425692;0.03501598423075;0.9438482141621157;-0.02886299894816239;0.9442988683756647;0.9999964155752685
2.692151;1.0587802986918664;0.9997854062352545;0.9442491955716643;0.008807164897386227;0.008318038563247525;1.0595050136534852;0.9999989325075747;10.000124069108159;1.2503983441007942;0.03501571800017046;0.03501598372627961;0.9438421606724982;-0.028886998913879813;0.9442935409112698;0.9999967429757818
2.702151;1.0587877878982266;0.999785204403839;0.9442425415854796;0.008833664536610459;0.008343006450859754;1.0595118131495846;0.9999988280886712;10.000126111710705;1.250398027584545;0.035015711127294714;0.03501598330017244;0.943835112123116;-0.028910998880001954;0.9442872141592616;0.999997069833879
2.712151;1.0587943052567172;0.999784496853126;0.9442362956028924;0.00885866584826166;0.008366566450903033;1.0595196024112503;0.9999987234979665;10.000128076366257;1.2503977120636343;0.03501570421742111;0.03501598295898138;0.9438280686271319;-0.028934998846710278;0.944280887707659;0.9999973949377129
2.722151;1.058801059362848;0.999784000806117;0.9442300566962507;0.008884586876966239;0.008390992805425976;1.0595263809841078;0.9999986191770338;10.000129962317454;1.2503973980760383;0.03501569726312827;0.03501598271046307;0.9438210302157579;-0.02895899881416534;0.9442745615540744;0.9999977171590375
2.732151;1.058807576358156;0.9997828673583483;0.9442234450845094;0.00891130339404148;0.00841617192147021;1.0595341485456653;0.999998515548091;10.000131770597022;1.2503970860530966;0.035015690259019384;0.03501598256048064;0.9438149968643559;-0.02898299878251475;0.9442692352362076;0.9999980355186044
2.742151;1.058815064872784;0.9997847828041316;0.9442188637800615;0.008936508487930057;0.008439915429593358;1.0595409049076345;0.9999984129645625;10.000133503020766;1.250396776348669;0.035015683203245086;0.03501598251407969;0.9438079685230931;-0.02900699875190195;0.9442629097206808;0.9999983491774648
2.752151;1.0588218189993623;0.9997842774762629;0.9442126675862357;0.008962430701825992;0.008464341638608371;1.0595486500676286;0.9999983117106933;10.000135160759276;1.2503964693188705;0.03501567609899237;0.03501598257729565;0.9438009451226131;-0.029029998722487068;0.9442565538117614;0.9999986574530814
2.762151;1.0588283364902784;0.9997835546148225;0.9442064928055414;0.008987433966146858;0.008487901448363892;1.0595553842676086;0.9999982120573665;10.000136743777686;1.250396165390141;0.03501566895550001;0.03501598275513942;0.9437949264873488;-0.02905399869445593;0.9442512285616413;0.9999989598577336
2.772151;1.058834854504525;0.999782830211453;0.9442003313937697;0.009012437622607361;0.008511461231368258;1.0595621080144406;0.9999981142871438;10.000138250971832;1.2503958650760736;0.03501566178760415;0.03501598304631756;0.9437879122545149;-0.02907699866799592;0.9442448735530579;0.9999992560733523
2.782151;1.0588416102611835;0.9997823200883572;0.9441941751463272;0.009038361012377465;0.008535887317863682;1.0595698220460323;0.9999980186606464;10.00013968031508;1.2503955689844475;0.03501565461422112;0.03501598344053396;0.9437819019548722;-0.029100998643264403;0.9442395496016222;0.9999995458472049
2.792151;1.0588481301602188;0.9997815936384032;0.9441880393248456;0.009063365464967063;0.008559447052987595;1.0595765272171322;0.9999979253816806;10.000141029204405;1.250395277848685;0.035015647455769225;0.03501598392088588;0.9437748952032288;-0.02912399862036405;0.9442331962839396;0.9999998288753201
2.802151;1.0588546514522081;0.9997808664507442;0.9441819158709807;0.009088370318164589;0.008583006780437994;1.0595832243934165;0.9999978345769375;10.000142295045679;1.250394992516859;0.03501564033132066;0.0350159844673891;0.9437688918156119;-0.029147998599321285;0.944227874617526;1.0000001047689702
2.812151;1.0588614112757728;0.9997803538415452;0.9441757968038399;0.009114294908268764;0.008607432802680491;1.0595909144485984;0.9999977462603434;10.000143475395719;1.250394713813485;0.0350156332572146;0.035015985059995446;0.9437618917831423;-0.029170998580085906;0.9442215241822435;1.000000373146592
2.822151;1.0588679357819022;0.9997813395570888;0.9441713170915691;0.009139718725031786;0.008631387445019735;1.0595975983220054;0.9999976603182875;10.000144567602801;1.2503944423647897;0.03501562624724038;0.03501598568369532;0.9437548950926475;-0.02919399856255152;0.944215175685415;1.0000006337554275
2.832151;1.0588744618671293;0.9997810280706927;0.9441656253162252;0.0091630102101198;0.008653327989772955;1.0596042770432457;0.9999975765445758;10.00014556887494;1.2503941785305523;0.035015619313744854;0.035015986334018874;0.9437489014869306;-0.029216998546576604;0.9442098290042628;1.0000008864696766
2.842151;1.0588812263986453;0.99978051287243;0.9441595427748739;0.00918893597290824;0.008677754035497167;1.0596109517082175;0.9999974946826432;10.000146477264952;1.250393922481913;0.03501561246875079;0.035015987016624874;0.9437429103897458;-0.029239998532010553;0.9442044849993618;1.0000011311624124
2.852151;1.058887755498558;0.9997797815419369;0.944153480106296;0.009213942784852738;0.008701313852559893;1.0596176234458832;0.9999974144762958;10.000147292713061;1.2503936744052986;0.03501560572314454;0.035015987741067914;0.9437359210536103;-0.029262998518715447;0.9441981445210278;1.0000013676449822
2.862151;1.058894286255842;0.9997794677266226;0.9441478241075155;0.009237235386354934;0.008723254516190484;1.0596252933669734;0.9999973357105956;10.000148017083141;1.2503934346853773;0.03501559908419892;0.03501598851660077;0.9437299327513213;-0.029285998506560426;0.9441928069134305;1.000001595775763
2.872151;1.058901055823177;0.9997789507678515;0.9441417767739272;0.009263162291010926;0.008747680682526396;1.0596319625179;0.9999972581835007;10.000148652940835;1.2503932039279084;0.03501559255423239;0.03501598935222021;0.943722944867833;-0.02930899849539913;0.9441864733311;1.0000018155568762
2.882151;1.0589075905291059;0.9997782190862206;0.9441357487326505;0.009288170235287678;0.008771240683425049;1.059638631881459;0.9999971817090599;10.000149201841987;1.250392982840522;0.03501558613189438;0.03501599025557458;0.9437169569436604;-0.02933199848505141;0.9441811429197812;1.0000020270953351
2.892151;1.0589143644431553;0.9997798366811264;0.9441317375909003;0.009312801420409916;0.008794442655467513;1.0596453023667882;0.999997106233729;10.000149663675346;1.250392772064532;0.03501557981586665;0.035015991229956765;0.9437099687313651;-0.029354998475307714;0.9441748167623674;1.0000022305362686
2.902151;1.0589209039778062;0.9997791085670026;0.9441257308510955;0.0093378100956385;0.008818002816605955;1.0596519748018645;0.9999970319023288;10.000150037488845;1.2503925720957878;0.035015573608012045;0.035015992272619985;0.9437039801911994;-0.02937699846595166;0.9441694629226652;1.0000024260205798
2.912151;1.0589274464783445;0.9997788018383512;0.9441201290941285;0.009361104483546706;0.008839943861585564;1.0596586500008538;0.9999969589970136;10.000150322354788;1.2503923833221657;0.03501556751118662;0.035015993375395016;0.9436979914163047;-0.02939999845677431;0.9441641442051817;1.0000026136603437
2.922151;1.0589342293186415;0.9997787143821875;0.9441145289800982;0.00938531855111005;0.008862751183976723;1.0596653288047453;0.9999968878929504;10.000150517215978;1.2503922060802213;0.03501556152358587;0.03501599452830584;0.9436910025942911;-0.029422998447579823;0.944157830078648;1.000002793568069
2.932151;1.0589398074303902;0.9997770793633494;0.9441085495891984;0.009410543343699989;0.008886522862859327;1.0596720119971315;0.9999968190624275;10.000150620509554;1.2503920407044817;0.035015555636805716;0.03501599572449768;0.9436850139808097;-0.02944499843819092;0.9441524883831629;1.0000029658860428
2.942151;1.0589463609056262;0.9997767875785182;0.9441029762762534;0.009433838734019928;0.008908464199477098;1.0596787002023769;0.999996753032679;10.000150630860297;1.2503918875576578;0.035015549838374044;0.03501599696158007;0.9436790257966247;-0.02946699842844764;0.9441471506130263;1.000003130762183
2.952151;1.0589531550516704;0.9997767172077608;0.9440974036846524;0.009458053800415723;0.008931271792691807;1.0596853938960895;0.9999966903236778;10.00015054824583;1.2503917470165176;0.03501554411442156;0.035015998237943095;0.9436720381514365;-0.02948999841819423;0.944140848261219;1.0000032883632397
2.962151;1.058959715795427;0.9997764388789706;0.9440918477005215;0.009481349860144907;0.008953213337408809;1.0596920934953593;0.9999966314367258;10.000150373929992;1.2503916194815143;0.035015538451461464;0.03501599954895222;0.9436660510651641;-0.0295119984072669;0.9441355176861079;1.0000034389232635
2.972151;1.0589665166912512;0.9997780978133494;0.944087910523804;0.009505983740709788;0.008976415982619229;1.0596987993614797;0.9999965768581263;10.000150109418374;1.2503915054289516;0.03501553283812682;0.03501600088809042;0.9436600644613065;-0.029533998395504774;0.944130190469865;1.0000035827161335
2.982151;1.0589721121343751;0.999776497517151;0.9440819727543123;0.009531210115586783;0.009000188167468191;1.0597055117042709;0.9999965270492244;10.000149755659576;1.2503914053990877;0.035015527265671836;0.03501600225088227;0.9436540781377029;-0.02955599838277644;0.9441248666485156;1.0000037200232477
2.992151;1.0589786819623817;0.9997762428768558;0.94407643872843;0.009554507148962632;0.00902213004067306;1.0597122305677147;0.9999964824608045;10.000149312731015;1.2503913199015733;0.03501552172653317;0.0350160036362027;0.9436480918296857;-0.029578998368986906;0.9441195777483169;1.000003851162345
3.002151;1.0589854915081616;0.9997762113587626;0.9440709028842059;0.00957872385212385;0.009044938133297575;1.0597189559033589;0.9999964435751824;10.000148780277073;1.2503912493334866;0.03501551621328984;0.03501600504372667;0.9436411053025713;-0.02960099835406044;0.94411326195689;1.0000039764920756
3.012151;1.0589910954146848;0.9997750538260156;0.9440653791818001;0.009602236390101044;0.00906709143696647;1.0597256876391452;0.99999641092845;10.000148158496438;1.2503911939587768;0.03501551071917885;0.03501600647002988;0.943635118371362;-0.029621998337939433;0.9441079185930664;1.000004096392481
3.022151;1.058997910575702;0.9997750386664658;0.944059854263632;0.009626453724759369;0.009089899747589534;1.059732425752123;0.9999963850766777;10.000147448358629;1.250391153896305;0.03501550523870493;0.035016007906875715;0.9436291308832355;-0.02964399832061128;0.944102611200797;1.0000042112407284
3.032151;1.059003520132232;0.99977431574271;0.9440547347899854;0.009648252057517927;0.009110434069620298;1.0597381703411728;0.999996366508773;10.000146651107022;1.250391129093759;0.03501549976768683;0.03501600934313353;0.9436231427172529;-0.029665998302125157;0.9440973086850755;1.0000043213628584
3.042151;1.059010104055001;0.9997741024842677;0.9440492262825981;0.009671550669027041;0.009132376560764382;1.059744921633515;0.999996355575903;10.00014576858012;1.2503911193575674;0.03501549430291343;0.03501601076835376;0.9436171537949398;-0.029687998282588293;0.9440920112360067;1.000004427023573
3.052151;1.0590169276963397;0.9997758275422278;0.9440453320389074;0.009696187089345706;0.009155580077246782;1.059751679862971;0.9999963525279001;10.00014480393758;1.2503911243943602;0.03501548884309261;0.03501601217418055;0.9436111640974797;-0.02970999826215844;0.9440867189350487;1.0000045284973524
3.062151;1.059022545781688;0.9997747127691669;0.9440398280631034;0.009719701072429181;0.009177734016885162;1.0597584451299162;0.9999963576146256;10.000143761215147;1.2503911437407524;0.035015483391227856;0.03501601355234652;0.9436051736837745;-0.029730998241012135;0.9440814002226285;1.000004626138804
3.072151;1.059029138493634;0.9997749448495155;0.9440347238433302;0.009741285791657481;0.009198057697330885;1.0597642174229114;0.9999963711612992;10.000142644318894;1.2503911766420892;0.03501547795379414;0.03501601489344135;0.943599182686007;-0.029752998219294776;0.9440761178924716;1.0000047203273617
3.082151;1.0590350000243685;0.9997740637129476;0.9440292168917022;0.009765719661550744;0.009221077930975935;1.059770996733047;0.9999963936056974;10.000141456980941;1.2503912220571343;0.03501547253694863;0.03501601618844502;0.9435931912917397;-0.0297739981971109;0.9440708087560442;1.000004811315581
3.092151;1.0590416001232361;0.9997738969878865;0.9440237228407069;0.009789019788919695;0.009243021106553598;1.0597777831126813;0.9999964254618605;10.000140203659809;1.250391278801522;0.035015467145748574;0.035016017429462365;0.9435871997268744;-0.029795998174557164;0.9440655356702214;1.0000048991426158
3.102151;1.0590474700278119;0.9997734535756148;0.9440186152108158;0.009811739317105737;0.009264422351632667;1.0597835766684534;0.999996467227771;10.000138890023486;1.2503913456768219;0.035015461785260965;0.0350160186083271;0.9435812082322501;-0.029816998151750082;0.9440602352756844;1.000004983663621
3.112151;1.0590540796409516;0.9997733065939021;0.9440131251422392;0.009835039988325162;0.009286365788173113;1.0597903775061455;0.9999965193391248;10.000137522279749;1.2503914215157492;0.03501545645878834;0.035016019714771536;0.9435752170380554;-0.029837998128825753;0.9440549387860946;1.000005064624599
3.122151;1.0590599603493276;0.9997728826704021;0.9440080206390847;0.00985775997565787;0.009307767258225179;1.0597971856834232;0.9999965821804565;10.00013610674215;1.2503915051881376;0.03501545116519696;0.03501602073531644;0.9435692263398476;-0.02985999810593326;0.9440496774717158;1.0000051417049278
3.132151;1.0590665820485574;0.999774469602201;0.944004152027568;0.009881479296011651;0.009330105751279245;1.0598030012194757;0.9999966560739573;10.000134650481533;1.2503915955915024;0.0350154458991957;0.035016021654028756;0.943563236281331;-0.029880998083249413;0.9440443877295621;1.0000052145008762
3.142151;1.0590722389728158;0.9997738493292985;0.9439990573052982;0.009903280371790734;0.009350641471957391;1.0598098241333376;0.999996741205757;10.000133161392768;1.2503916916233897;0.03501544065390058;0.03501602245430809;0.9435572469787841;-0.029901998060976473;0.9440391008019838;1.0000052824960777
3.152151;1.0590781398161357;0.9997734518743159;0.9439939539322402;0.009926000985454196;0.009372043261589042;1.059816654462619;0.999996837569072;10.000131646968628;1.2503917921704022;0.03501543542325375;0.03501602311941524;0.9435512585711026;-0.029922998039290508;0.9440338162917589;1.0000053450954332
3.162151;1.0590847825350842;0.9997733487397483;0.9439884660085399;0.009949302888941648;0.00939398730072512;1.0598224921914488;0.999996945014513;10.0001301133661;1.2503918961653058;0.03501543020304136;0.035016023631607635;0.9435452712104542;-0.02994399801830137;0.9440285337019796;1.000005401733568
3.172151;1.0590906979461867;0.9997729657470998;0.9439833614360887;0.009972023919935574;0.009415389286993802;1.0598293371294107;0.9999970633632583;10.000128565426664;1.2503920027000726;0.03501542499137087;0.03501602397069848;0.9435392849997203;-0.029964997998062227;0.9440232524230855;1.0000054519340789
3.182151;1.059096383961932;0.999772374351527;0.9439782645606296;0.009993825801033938;0.009435925435169648;1.0598351889236013;0.9999971924617995;10.000127007168546;1.250392111100171;0.03501541979072628;0.03501602411403117;0.9435332999477205;-0.029985997978583555;0.9440179718049416;1.0000054952416944
3.192151;1.059103049130866;0.9997727074464197;0.9439731686840216;0.010015413467470211;0.009456250566012684;1.0598420472081713;0.999997332150251;10.000125442438245;1.250392220882674;0.03501541461020765;0.03501602403899629;0.9435273159631583;-0.030005997959839232;0.9440126594722955;1.0000055311515161
3.202151;1.0591089873576363;0.9997723396702908;0.9439680605617832;0.010038135117603573;0.009477652829126016;1.0598479116721646;0.9999974822267402;10.00012387513465;1.25039233168079;0.035015409465130695;0.035016023726129324;0.9435223328907318;-0.030026997941788713;0.9440083779975444;1.000005559165132
3.212151;1.0591146965105804;0.9997717604742143;0.9439629591478687;0.010059937627085477;0.009498189284070691;1.0598547819554305;0.9999976424710925;10.00012230910608;1.2503924432302551;0.03501540437534458;0.035016023160731394;0.9435163505606058;-0.03004799792439534;0.9440030962891953;1.0000055789236195
3.222151;1.059120650366333;0.9997731126035735;0.9439594656259943;0.010083077812766007;0.009519986513349109;1.059860657533853;0.9999978127108545;10.000120748331645;1.250392555294506;0.0350153993627939;0.03501602233120348;0.9435103688084501;-0.03006799790762519;0.9439977818041576;1.0000055902717662
3.232151;1.059127346732973;0.9997734558700788;0.943954360441053;0.010104666415396873;0.009540312070717429;1.0598665377783696;0.9999979928207984;10.000119196740675;1.2503926674675594;0.03501539444670767;0.03501602122579804;0.9435043874769998;-0.030088997891441222;0.9439924981952783;1.0000055932167378
3.242151;1.059133316122078;0.999773094507898;0.9439492404584823;0.010127388920235226;0.009561714717764567;1.0598734221710695;0.9999981826029478;10.000117657093174;1.250392779074668;0.03501538963974612;0.035016019831615376;0.9434984064325456;-0.0301089978757911;0.943987181795442;1.000005587894843
3.252151;1.059139055995587;0.9997725186522989;0.9439441247533256;0.010149192295151413;0.009582251602818313;1.0598793104742892;0.9999983816612315;10.000116130080393;1.2503928892935043;0.035015384949054575;0.03501601813539479;0.9434934255891737;-0.030128997860601466;0.9439828639854855;1.0000055745909913
3.262151;1.0591448027226995;0.9997719421329335;0.9439390040106239;0.010170995891095163;0.00960278860583276;1.059885202745424;0.9999985893726018;10.00011461500307;1.2503929973400592;0.035015380379709686;0.03501601612523077;0.9434874448832081;-0.03014999784579574;0.9439775776698328;1.0000055537135075
3.272151;1.059150792610257;0.999771578742403;0.9439338688008014;0.010193719057670796;0.009624191570211374;1.0598920992805925;0.9999988049617669;10.000113111581062;1.2503931025744306;0.03501537593771726;0.03501601379245533;0.9434814642037851;-0.030169997831313473;0.9439722583498028;1.000005525708672
3.282151;1.0591565514014842;0.9997709995843591;0.9439287360695153;0.010215523102913177;0.009644728809200618;1.0598980005708;0.9999990276164117;10.000111620807706;1.2503932045330286;0.0350153716318515;0.03501601113187774;0.9434764833827618;-0.030189997817116933;0.9439679372985545;1.0000054910109342
3.292151;1.0591625522936916;0.9997710508361463;0.9439239821158347;0.010236531658509782;0.009664512754619799;1.0599039072843612;0.9999992565313942;10.000110143866527;1.2503933028954115;0.03501536747286389;0.03501600814150255;0.9434705022563608;-0.030209997803184608;0.9439626155273885;1.0000054500495132
3.302151;1.0591692925637113;0.999771387006099;0.9439188365024777;0.01025812198563132;0.009684839160979057;1.0599108202037029;0.9999994908916446;10.000108680728612;1.2503933973723713;0.03501536347208834;0.03501600482304074;0.9434645206948129;-0.03022999778950669;0.9439572926816945;1.000005403271826
3.312151;1.0591753022261072;0.9997727309598456;0.9439152904295536;0.010281264182439286;0.009706637326755117;1.059916740069878;0.9999997298930944;10.000107229875406;1.25039348760809;0.03501535964228989;0.035016001182939245;0.943459538568085;-0.030249997776108088;0.9439529684510994;1.0000053511571088
3.322151;1.0591810785727915;0.9997725619463947;0.9439105194812094;0.01030135404528691;0.00972555580156745;1.059922667473358;0.9999999727486559;10.000105788498729;1.2503935731989284;0.03501535599813925;0.035015997233185964;0.943453555730267;-0.030269997763066412;0.9439476439421985;1.0000052941890598
3.332151;1.0591870948907023;0.9997721874652694;0.9439053351080733;0.010324078563434702;0.009746959422432349;1.0599286029245176;1.0000002185911765;10.000104352379322;1.2503936537585019;0.03501535255583461;0.03501599299029012;0.9434485720697793;-0.03028999775049017;0.9439433180612546;1.000005232795668
3.342151;1.0591928771962418;0.9997720160860664;0.943900544420361;0.010344168843806123;0.009765878118044191;1.0599355469631964;1.0000004663812616;10.00010291598695;1.2503937288922646;0.0350153493352151;0.035015988472569586;0.9434425875398087;-0.030309997738488727;0.943937991756811;1.0000051673108283
3.352151;1.0591986621145248;0.9997714262970147;0.9438953489762008;0.01036597445342923;0.009786416173449369;1.0599415000934556;1.0000007149181849;10.000101473378699;1.2503937981161766;0.035015346361575925;0.035015983698591276;0.9434376021105588;-0.030329997727162473;0.9439336640064162;1.0000050979982198
3.362151;1.0592046863080447;0.999771468882773;0.9438905294337191;0.010386984506203623;0.009806200856755903;1.059947462628945;1.0000009628702136;10.000100019521497;1.2503938608219043;0.03501534366366472;0.03501597868791479;0.9434316157190532;-0.030348997716605233;0.9439283037587202;1.00000502511674
3.372151;1.0592104759740726;0.9997712980097473;0.9438857093892972;0.010407075419711106;0.009825119889054044;1.059953434685212;1.0000012087943695;10.000098550994641;1.2503939162706224;0.03501534127091453;0.035015973460662084;0.9434266282730203;-0.03036899770690052;0.9439239743360609;1.0000049489292628
3.382151;1.0592155331222983;0.9997700044278941;0.943880474374024;0.010430015022404909;0.009846735072578265;1.0599594163040071;1.00000145122065;10.000097065338233;1.2503939636189365;0.03501533921126997;0.03501596803472914;0.9434206396962921;-0.030387997698115777;0.9439186125338062;1.0000048695884174
3.392151;1.059221326943866;0.9997698352436376;0.9438756367536885;0.010450106342810099;0.009865654325627317;1.0599654074514886;1.0000016887626468;10.000095560033376;1.2503940020311533;0.03501533750828858;0.03501596242492969;0.9434156499581253;-0.03040799769031112;0.9439142817909002;1.0000047870084128
3.402151;1.0592273592463337;0.9997715963268224;0.9438724011739446;0.010471535329051365;0.009885834141510974;1.0599714078573959;1.0000019201636543;10.000094032363855;1.2503940307927095;0.03501533617962408;0.03501595664522898;0.943409659023608;-0.030426997683545263;0.9439089188249524;1.0000047009128425
3.412151;1.059233156077592;0.9997714296818297;0.9438675476009257;0.010491627065265359;0.009904753608252138;1.0599774169822174;1.000002144321337;10.000092479503994;1.2503940492799626;0.03501533523901977;0.03501595071111539;0.9434046667940948;-0.03044599767786754;0.9439045548080406;1.0000046110467704
3.422151;1.0592391910105148;0.9997714785120495;0.9438626774151669;0.010512638359458419;0.009924538889655457;1.0599834341892405;1.0000023603351198;10.000090897982442;1.250394056884724;0.035015334699533746;0.03501594464074821;0.9433986731396459;-0.03046599767331817;0.9438992229839464;1.0000045173380436
3.432151;1.05924499048985;0.9997713151410931;0.9438578090047705;0.01053273051277847;0.009943458558620505;1.0599894589325922;1.0000025674988218;10.000089283489231;1.2503940530863888;0.03501533457443659;0.03501593845461331;0.9433936779774774;-0.030484997669943885;0.9438948576071079;1.000004419890256
3.442151;1.059251028378217;0.9997713673965227;0.9438529242405348;0.010553742226832067;0.009963244014291085;1.0599954908533005;1.0000027652510548;10.000087631550219;1.2503940375733245;0.03501533487555693;0.03501593217320324;0.9433886812989861;-0.030503997667814396;0.9438904911359002;1.000004318886191
3.452151;1.059255859661671;0.9997702882382475;0.9438480391400643;0.010574048628645557;0.009982374885206554;1.060001529764328;1.0000029531947823;10.000085937743947;1.2503940102472486;0.03501533561197426;0.03501592581422236;0.9433826831506827;-0.030522997667024297;0.9438851236138894;1.0000042145348553
3.462151;1.059261901237197;0.9997703440434543;0.9438431397420717;0.010595060742451536;0.010002160495452309;1.060007575549988;1.0000031311397082;10.000084197410118;1.250393971168285;0.03501533679014168;0.035015919391066526;0.9433776836417878;-0.03054199766767907;0.9438807534465242;1.0000041070834822
3.472151;1.0592677079375672;0.9997701878101223;0.9438382418581345;0.010615153716574472;0.010021080512897558;1.060013628075943;1.0000032990662642;10.00008240580325;1.2503939205260977;0.035015338413192466;0.03501591291220904;0.9433726829633253;-0.030560997669876643;0.9438763806359712;1.0000039968388716
3.482151;1.059272544931944;0.9997691139802679;0.9438333336530507;0.010635460664846403;0.010040211621747803;1.0600196871771799;1.000003457063692;10.00008055821278;1.2503938586146381;0.03501534047786852;0.0350159063829234;0.9433666813594038;-0.03057999767368402;0.9438710052427154;1.0000038842045316
3.492151;1.059278591886999;0.9997691749726848;0.9438284099096969;0.010656473396392254;0.01005999744611265;1.0600257526962402;1.00000360531224;10.000078650188264;1.2503937857833733;0.03501534297088006;0.035015899809924485;0.9433616790764677;-0.03059899767911669;0.9438666258338327;1.0000037696994029
3.502151;1.0592844032275504;0.9997707392285927;0.943825105604495;0.01067698509836452;0.010079312391236942;1.060031824509424;1.0000037440916956;10.000076678565797;1.2503937023861615;0.03501534586918679;0.03501589320404116;0.9433566763180619;-0.030616997686144523;0.9438622102355507;1.000003653915389
3.512151;1.0592904521590334;0.9997712218422546;0.9438205579411573;0.010696283002851373;0.010097479087286948;1.0600369024648517;1.0000038737754062;10.000074642383685;1.2503936087739633;0.03501534914454606;0.035015886577854684;0.9433506731915583;-0.030635997694725692;0.9438568237140604;1.0000035374980392
3.522151;1.059295293105525;0.9997701552004054;0.9438156125172245;0.010716590738392106;0.01011661047307194;1.0600429862589225;1.000003994794991;10.000072542980428;1.2503935053606456;0.03501535276758777;0.03501587994228102;0.9433456696695282;-0.030654997704848638;0.9438524328082745;1.0000034211614497
3.532151;1.0593013425355386;0.9997702236166455;0.9438106495426687;0.010737604373441881;0.010136396551755874;1.0600490754269059;1.0000041076060282;10.00007038347712;1.2503933927056117;0.03501535671011497;0.03501587330714146;0.9433406656240678;-0.030672997716555045;0.9438480056478912;1.0000033056547526
3.542151;1.0593061835270874;0.9997695793097564;0.9438060773691449;0.010756197238204857;0.010153908810691264;1.0600551694615379;1.0000042126810234;10.000068167666441;1.2503932715549044;0.03501536094651556;0.03501586668328287;0.9433356609206754;-0.03069199772992879;0.9438436073643152;1.0000031916989296
3.552151;1.0593122325830095;0.9997696522068723;0.9438010922461275;0.010777211352990443;0.010173695005246373;1.0600612678916792;1.000004310520249;10.000065898873777;1.250393142867072;0.03501536545420335;0.0350158600802142;0.9433306554876179;-0.03070999774507409;0.943839173125268;1.0000030799548905
3.562151;1.059318044173496;0.9997699319666946;0.9437964996575301;0.010795591054596708;0.010190996399918596;1.0600663703011566;1.000004401661973;10.000063579686978;1.2503930077814114;0.035015370214087196;0.03501585350177284;0.9433246493189679;-0.030727997762092975;0.9438337361553413;1.0000029710457423
3.572151;1.0593231199280382;0.9997690902705244;0.943791489078329;0.010816819264201593;0.010210993667224699;1.060072476355968;1.0000044866936602;10.000061212632405;1.250392867429158;0.03501537521081388;0.035015846945942126;0.9433196424041469;-0.030746997781057064;0.9438293281685464;1.0000028655946482
3.582151;1.0593289288936527;0.9997693747931858;0.9437868730663465;0.010835199462043492;0.010228295161980431;1.0600785858233395;1.000004566259853;10.000058800747805;1.250392722708924;0.03501538043148609;0.0350158404078981;0.9433146346623669;-0.03076499780200083;0.943824884755858;1.0000027641985842
3.592151;1.0593340011201042;0.999768537629854;0.9437818391069955;0.01085642815797488;0.010248292499247658;1.060083698579494;1.0000046410352257;10.000056347402095;1.2503925742934787;0.035015385864099004;0.0350158338828332;0.9433096259861836;-0.030782997824936778;0.9438204386660305;1.0000026673402898
3.602151;1.0593398057107983;0.9997705417061011;0.9437788195379835;0.01087522696750521;0.01026598874987524;1.0600898146183184;1.0000047116737183;10.000053856247046;1.2503924228521062;0.035015391497204056;0.0350158273681301;0.9433046163047788;-0.03080099784987517;0.9438159900883158;1.000002575361905
3.612151;1.0593448727452641;0.9997701262098628;0.9437741582077963;0.010894740801664082;0.010284366885402213;1.0600959340246165;1.0000047787794908;10.000051331433053;1.250392269206962;0.03501539731903564;0.03501582086585412;0.9432996055682095;-0.03081899787684883;0.9438115392326941;1.0000024886003058
3.622151;1.0593496996414407;0.9997694984114831;0.9437694958654362;0.01091333551878035;0.01030187951072386;1.0601010569161422;1.0000048428973172;10.000048777302716;1.250392114320069;0.035015403314594476;0.03501581438494159;0.9432945937255532;-0.030836997905912822;0.9438070863377936;1.0000024075278717
3.632151;1.0593557308006223;0.9997695860809305;0.9437644214792391;0.01093435176618905;0.010321666026863586;1.0601071834218319;1.0000049044920227;10.000046198018799;1.2503919592512527;0.035015409464648053;0.0350158079398697;0.9432895807297003;-0.030854997937112695;0.9438026316323733;1.0000023326570855
3.642151;1.0593605485903;0.9997689594075491;0.9437597388054463;0.010952946990562148;0.010339178750833625;1.06011231368201;1.0000049639293864;10.000043597800367;1.2503918051337393;0.03501541574925593;0.035015801545250476;0.9432845665327265;-0.030872997970468018;0.9437981753386924;1.0000022643155373
3.652151;1.0593665687928266;0.9997694656314013;0.9437550389731615;0.010972248402219352;0.010357346098282552;1.0601184478170955;1.0000050214820053;10.000040981246826;1.250391653056149;0.03501542215018755;0.03501579521176994;0.9432795510728637;-0.030889998005978712;0.9437936849782275;1.0000022025860167
3.662151;1.0593713738777526;0.9997688389546564;0.9437503365345201;0.010990844133632842;0.01037485893183309;1.060124585939416;1.0000050773635836;10.000038353063585;1.2503915038875575;0.03501542864977918;0.035015788945569365;0.9432745342696977;-0.030907998043622376;0.943789226251816;1.0000021474327037
3.672151;1.0593764082232784;0.9997684251565095;0.943745615175078;0.011010359464949765;0.01039323731929972;1.0601297282256346;1.0000051317826621;10.000035717459763;1.2503913582913129;0.03501543523153358;0.035015782747899016;0.9432695160829269;-0.030925998083346336;0.9437847667163272;1.0000020988207017
3.682151;1.0593821690486132;0.9997687163013752;0.9437408968847529;0.011028742341725413;0.010410539319698438;1.0601358749307819;1.0000051849674858;10.000033077877006;1.250391216945769;0.03501544188398799;0.03501577661550191;0.9432644966188697;-0.030942998125072566;0.9437802739067783;1.0000020567488017
3.692151;1.0593871861245558;0.9997682997186423;0.9437361587220863;0.011048258187658082;0.010428917791929915;1.0601410263294075;1.000005237156937;10.0000304375897;1.2503910806107443;0.035015448603002715;0.03501577054254081;0.9432594761317393;-0.03096099816870919;0.9437758137186069;1.0000020212368244
3.702151;1.0593919569280963;0.9997676672960694;0.9437314230030704;0.011066854929322637;0.010446430820837911;1.0601461826686682;1.000005288611886;10.000027800740956;1.2503909499231234;0.035015455388452695;0.0350157645218156;0.9432544549237156;-0.030977998214160207;0.943771320819997;1.0000019923031394
3.712151;1.0593979263636284;0.9997698796803669;0.9437282930664235;0.011086576069452573;0.01046499306715363;1.0601523441721443;1.000005339609552;10.00002517205577;1.2503908252604115;0.03501546223818289;0.03501575854571817;0.9432494333005645;-0.030995998261327606;0.9437668609602824;1.0000019699438054
3.722151;1.0594026779024204;0.999769658011193;0.9437239402864832;0.011103457867537714;0.010480886888934305;1.0601575110689931;1.00000539035692;10.000022555495088;1.2503907068296507;0.03501546914488993;0.03501575260902294;0.9432444115613839;-0.031012998310104505;0.9437623684283635;1.0000019540978144
3.732151;1.0594076572283546;0.999769226839356;0.943719178468011;0.011122974737744526;0.010499265458982138;1.060163683623453;1.0000054409101093;10.00001995419849;1.2503905948091034;0.03501547609548732;0.03501574671096224;0.9432403899456137;-0.031029998360363246;0.943758875281243;1.000001944603117
3.742151;1.0594123916121618;0.9997685771452636;0.9437144221781675;0.011141572512329894;0.010516778591505306;1.0601688621374947;1.0000054912290675;10.000017371637469;1.250390489396637;0.03501548307130723;0.03501574085196716;0.9432353686079292;-0.031046998411946265;0.9437543822679935;1.0000019412235275
3.752151;1.0594173555944588;0.9997681349623246;0.9437096529161301;0.011161089902580948;0.010535157174273972;1.060174046901259;1.0000055413065327;10.000014812233264;1.250390390721716;0.03501549005171664;0.0350157350276312;0.9432303476540976;-0.031063998464674097;0.9437498885703809;1.000001943770872
3.762151;1.0594230482190319;0.9997688109760894;0.9437052878338316;0.011177759504587773;0.010550840141169587;1.060180238131784;1.0000055911828718;10.000012281422945;1.2503902987291586;0.035015497018607546;0.035015729227298;0.9432253271574721;-0.031080998518370106;0.9437453940396692;1.0000019521774852
3.772151;1.0594280009260477;0.9997683564555689;0.9437005145161408;0.011197277424515735;0.010569218717314543;1.060185435929218;1.0000056408490636;10.000009786054736;1.2503902132179119;0.03501550395553838;0.03501572343778358;0.9432203071359203;-0.03109799857288187;0.9437408985983682;1.000001966443307
3.782151;1.0594329494538062;0.9997683133931694;0.9436961350204911;0.01121508007970604;0.010585978000684419;1.060190640237869;1.0000056902206529;10.000007334716255;1.2503901339819419;0.03501551084472584;0.03501571764692033;0.9432162875619305;-0.03111499862808246;0.9437374016201252;1.0000019865966516
3.792151;1.059437657915432;0.9997676322146395;0.9436913704207195;0.011233679144641991;0.010603491130896833;1.060196850825417;1.0000057392401787;10.000004936888121;1.2503900608893403;0.03501551766718875;0.03501571184410297;0.943211268426613;-0.03113199868386223;0.9437329040870911;1.0000020127467875
3.802151;1.0594426007010904;0.9997675751989422;0.9436869909457773;0.011251482279490016;0.010620250364884863;1.0602020673298493;1.0000057879894897;10.000002601559354;1.250389993919483;0.03501552440345433;0.03501570601794482;0.9432062498003942;-0.031148998740129236;0.9437284053520414;1.0000020451021632
3.812151;1.0594473050837652;0.9997668799241317;0.9436822271636328;0.011270081837998228;0.010637763450450605;1.0602072893771903;1.000005836658746;10.000000337055665;1.2503899331929633;0.035015531033960975;0.03501570015353263;0.9432012318379361;-0.03116599879681037;0.9437239052985312;1.0000020838890458
3.822151;1.0594522453819422;0.9997685243384018;0.9436794683659406;0.011288303520604236;0.010654917225667098;1.0602125166558516;1.0000058853918123;9.999998151826468;1.2503898789514043;0.03501553754026589;0.03501569423328603;0.9431972147190789;-0.031181998853847627;0.9437203701864812;1.000002129295343
3.832151;1.0594569488204055;0.999768233147111;0.9436751011103436;0.011305188004937851;0.010670810970092433;1.0602177489082492;1.0000059342011793;9.999996054536165;1.2503898315370017;0.03501554390451416;0.035015688242471185;0.9431921985776193;-0.031198998911195968;0.943715867032251;1.000002181489508
3.842151;1.0594618896609562;0.9997677300382425;0.9436703306790917;0.011324707648308214;0.01068918932861283;1.0602239859294196;1.0000059830082226;9.99999405325612;1.2503897914240865;0.035015550109075345;0.03501568217505465;0.9431871834646579;-0.031215998968821723;0.9437113621766113;1.0000022406330464
3.852151;1.0594665950424373;0.9997674252332273;0.9436659661145586;0.011341592607893964;0.010705082999241474;1.0602292275581922;1.0000060317122388;9.999992154930883;1.2503897591695294;0.03501555613984498;0.035015676034944106;0.9431831693755096;-0.03123199902669937;0.9437078219277675;1.000002306891601
3.862151;1.0594715390532754;0.9997673270649409;0.9436615935774373;0.011359397161350494;0.010721841982136573;1.0602344736398397;1.0000060802501445;9.99999036537364;1.2503897351997422;0.03501556198923746;0.035015669833113404;0.9431781563550358;-0.03124799908480372;0.94370328046927;1.000002380459701
3.872151;1.0594762486149631;0.9997670100690944;0.943657233212979;0.011376282596874397;0.01073773556415291;1.0602397240377124;1.0000061286739441;9.999988689048912;1.25038971969058;0.03501556765480407;0.03501566358406947;0.9431741445855933;-0.031264999143095884;0.9436997699819105;1.0000024614975473
3.882151;1.0594811976109537;0.9997669009889953;0.9436528657955715;0.011394087627818423;0.010754494438107935;1.0602449786347008;1.000006177227313;9.999987128910709;1.2503897127346384;0.03501557313554756;0.03501565730330465;0.943169134392172;-0.03128099920151417;0.9436952255620605;1.0000025499883696
3.892151;1.059485912888153;0.9997665747730521;0.9436485113002183;0.011410973540321872;0.01077038791977949;1.0602502372428242;1.000006226346181;9.999985686648868;1.2503897145435576;0.03501557843020969;0.035015651006503785;0.9431641262354193;-0.03129699925998745;0.9436906800904764;1.0000026456887512
3.902151;1.0594908683820285;0.9997664582770182;0.9436441500646664;0.011428779047334352;0.010787146669470738;1.0602554995399867;1.0000062765906137;9.999984362782962;1.2503897254459106;0.035015583538825334;0.03501564471053524;0.9431601206921463;-0.03131399931846044;0.9436871666240937;1.000002748188474
3.912151;1.0594958277671842;0.9997663394545511;0.9436397919384445;0.011446584791759558;0.010803905344570429;1.0602607651077756;1.0000063285915042;9.999983156919322;1.2503897457793898;0.035015588464410725;0.03501563843381694;0.9431551183763914;-0.031329999376894936;0.9436826204800932;1.0000028569558441
3.922151;1.0595005546611698;0.9997660062793742;0.9436354467992288;0.011463471416085879;0.010819798632559765;1.0602660334907559;1.0000063830451933;9.99998206860829;1.250389775833752;0.03501559321308495;0.0350156321956901;0.9431511198683201;-0.0313459994352536;0.9436790743997613;1.00000297135966
3.932151;1.0595055229738555;0.9997676010138277;0.9436327140169056;0.011481695697990135;0.010836951731134808;1.0602713042077743;1.0000064407243492;9.999981098130975;1.2503898158849482;0.03501559779436551;0.03501562601810577;0.9431461256999952;-0.03136199949349923;0.9436745302044738;1.000003090689463
3.942151;1.059509288208089;0.9997663480020208;0.943628372315813;0.011498795648331487;0.010853055709220405;1.060276576708562;1.0000065024344198;9.999980246741252;1.250389866213829;0.03501560222122929;0.035015619927918115;0.9431421363315771;-0.031377999551602885;0.9436709874475043;1.0000032141785709
3.952151;1.0595142677135079;0.9997662279647261;0.9436240257425373;0.011516602323025234;0.010869814035293947;1.0602818503374847;1.0000065689094992;9.999979516338058;1.2503899270150183;0.03501560650902097;0.03501561395397762;0.9431371521090668;-0.031392999609541866;0.9436664144697412;1.0000033410645695
3.962151;1.0595190171721738;0.9997658963361883;0.9436196915857095;0.011533489882128063;0.010885706980890713;1.0602871243521783;1.0000066407293315;9.999978908886867;1.2503899983178939;0.03501561067456322;0.03501560812141651;0.943133173280316;-0.031408999667284936;0.9436628769916041;1.000003470638368
3.972151;1.0595240108398742;0.9997661971247364;0.9436157442862659;0.011549581369334474;0.010900845820846905;1.0602923979963468;1.00000671829291;9.999978426191703;1.2503900800397012;0.035015614736093034;0.03501560244946758;0.9431292000173672;-0.031424999724771134;0.9436593424880538;1.0000036022330814
3.982151;1.0595287759812664;0.999765868706802;0.9436114145359878;0.011566469417043352;0.01091673857543459;1.0602976706116916;1.000006801871249;9.999978069851597;1.250390172090956;0.035015618713417865;0.03501559695172461;0.9431242323838548;-0.031440999781887975;0.9436548116384206;1.0000037351814008
3.992151;1.0595328152074122;0.9997648354072645;0.943607074383284;0.011584489843018984;0.010933707327276361;1.060302941698763;1.0000068917105087;9.999977840836445;1.25039027439174;0.03501562262707118;0.035015591635603444;0.9431202703713272;-0.031455999838448885;0.943651250141389;1.0000038687850954
4.002151;1.0595378355089593;0.9997651412152181;0.9436031332659722;0.011600582045000318;0.010948845841331269;1.0603082108754998;1.0000069880372064;9.999977739135206;1.2503903867804993;0.0350156264968435;0.03501558650213974;0.9431153140129184;-0.03147199989418986;0.9436467259970754;1.0000040023669496
4.012151;1.0595426290141887;0.9997648178772722;0.9435988097151676;0.011617470843243662;0.010964738290136456;1.0603134778479333;1.0000070909891123;9.999977764287202;1.2503905089426972;0.03501563034104882;0.03501558154862775;0.9431113634409104;-0.03148699994880778;0.9436431717758297;1.0000041353795557
4.022151;1.059546697909135;0.9997642074674549;0.9435948703479314;0.011633776261458624;0.010980087417112048;1.0603177424428862;1.0000072006045215;9.999977916155549;1.2503906404615932;0.035015634174915496;0.035015576772197396;0.9431074188890863;-0.03150300000201693;0.9436396552129597;1.000004267448022
4.032151;1.0595515120324743;0.9997638868918121;0.9435905509448108;0.011650665563457077;0.010995979668935106;1.0603230045935754;1.0000073167676653;9.999978194689445;1.2503907808698138;0.03501563800745122;0.03501557217001399;0.9431024806575918;-0.03151800005357949;0.9436351106105922;1.0000043982994922
4.042151;1.0595565734216998;0.9997641980713134;0.9435866176661796;0.01166675875728194;0.011011117762748003;1.0603282643059104;1.0000074390712985;9.999978599005951;1.2503909295747162;0.03501564184029622;0.03501556773712762;0.9430985490515805;-0.03153300010330821;0.9436315707020948;1.0000045276405347
4.052151;1.059560437190234;0.9997629599611954;0.9435822985128797;0.011683861241468427;0.011027220649104639;1.060333521699509;1.0000075668377133;9.999979126840618;1.250391085879008;0.03501564567047638;0.03501556346592203;0.9430946243411719;-0.031549000151063454;0.943628069922895;1.0000046550937831
4.062151;1.0595655200785294;0.9997649882935329;0.9435799858668742;0.011700372981384627;0.01104275309908782;1.0603377770100977;1.0000076993742752;9.99997977453095;1.250391249217615;0.03501564949418681;0.03501555934714502;0.9430907067180058;-0.03156400019673781;0.9436245418538872;1.0000047802243353
4.072151;1.0595696421857994;0.9997643819617872;0.9435760510148836;0.011716679548226307;0.011058101708600365;1.0603430305207715;1.0000078362026892;9.999980537253865;1.250391419296155;0.03501565330936454;0.03501555536990877;0.9430857962634546;-0.03157900024023073;0.9436200208966635;1.0000049025852842
4.082151;1.0595745097466078;0.9997644826831409;0.943572127693135;0.011731854372731039;0.011072374212055577;1.060348282557443;1.0000079770623749;9.999981409349756;1.2503915959560121;0.03501565711749323;0.03501555152191049;0.9430818929783741;-0.03159400028143002;0.9436165062743955;1.0000050217318182
4.092151;1.0595796243563789;0.999764378181103;0.9435677980749368;0.01174966459216436;0.011089131117474893;1.0603535335059715;1.0000081217892187;9.999982384873007;1.250391778988839;0.03501566092296526;0.035015547792577886;0.9430779968409506;-0.03160900032019101;0.9436129987273805;1.0000051372423804
4.102151;1.0595835406556522;0.9997635598673582;0.9435638687162383;0.011765052530363111;0.011103614263398622;1.060357783754608;1.0000082702103514;9.999983458159058;1.2503919681015356;0.035015664728334284;0.03501554417663521;0.9430741078657722;-0.031624000356326634;0.9436094982881686;1.0000052487926447
4.112151;1.0595886748352734;0.9997638733507667;0.9435599293990583;0.011781147500982391;0.011118751709809976;1.060363033635882;1.0000084220553855;9.999984623828457;1.2503921629599242;0.03501566852864472;0.035015540675349725;0.943069226127226;-0.03163900038963295;0.9436050054336059;1.0000053561992706
4.122151;1.0595926096864359;0.9997630544842113;0.9435559952559467;0.01179653591649182;0.01113323471198326;1.0603672834399496;1.0000085769252638;9.999985876508036;1.2503923632144;0.03501567230981762;0.03501553729538685;0.9430653517330079;-0.03165300041992633;0.9436014852794207;1.0000054593698353
4.132151;1.0595977610603773;0.9997633668073037;0.9435520505426573;0.011812631397132844;0.011148372022446312;1.0603725334492777;1.0000087343364392;9.99998721079629;1.2503925685179145;0.035015676052516015;0.03501553404568522;0.9430614848283427;-0.03166800044706821;0.9435980051308964;1.0000055582623728
4.142151;1.059601948314404;0.9997627588331164;0.9435481001882505;0.011828939650147922;0.011163720066030553;1.0603777839285957;1.0000088937489353;9.999988621523105;1.25039277854474;0.035015679737924604;0.035015530936197435;0.9430576255940394;-0.031683000470981354;0.9435945310986793;1.000005652893088
4.152151;1.0596059055343043;0.9997619373060056;0.9435441567237366;0.011844328773562545;0.011178202908066088;1.0603820350907596;1.000009054588093;9.999990103960258;1.2503929930263498;0.03501568335123179;0.0350155279803359;0.9430537741548476;-0.03169800049165709;0.9435910628677419;1.0000057432973755
4.162151;1.0596110768323688;0.9997622465499452;0.9435402020959439;0.011860425009941807;0.01119334007449689;1.060387287101257;1.00000921630386;9.999991653374032;1.2503932117642613;0.03501568688235192;0.0350155251961025;0.943049930503153;-0.03171200050915654;0.9435875665330606;1.000005829489291
4.172151;1.0596150445213335;0.9997614229441939;0.943536251950477;0.011875814601195125;0.01120782286202822;1.0603915400818502;1.0000093784174144;9.99999326457804;1.2503934345703964;0.0350156903250657;0.03501552260348156;0.9430460945351561;-0.031727000523609265;0.943584108992832;1.000005911512558
4.182151;1.0596202240029204;0.9997617303107155;0.943532291058217;0.011891911328336209;0.011222959986745397;1.0603967940426056;1.0000095405189233;9.999994932452896;1.2503936612126583;0.03501569367547101;0.03501552022067574;0.9430422661328126;-0.031741000535191015;0.9435806227634054;1.0000059894926512
4.192151;1.0596244342452588;0.9997628335264085;0.9435299443080112;0.011908638772603104;0.011238702402641052;1.06040104885606;1.0000097022157453;9.999996652181162;1.2503938914237704;0.03501569693123628;0.03501551806253971;0.9430384451747743;-0.03175500054408576;0.9435771412668731;1.000006063622395
4.202151;1.0596284091253574;0.9997624261456572;0.9435263807046312;0.011922313164851447;0.01125156586813681;1.0604063043476812;1.0000098630926604;9.999998418482814;1.2503941249132697;0.035015700091840435;0.03501551614280998;0.9430346314669238;-0.03177000055047068;0.9435736980017393;1.0000061341207762
4.212151;1.0596335928849039;0.9997627323520694;0.9435224126226319;0.011938410568030904;0.011266702977600787;1.0604105603218745;1.0000100227656261;10.000000225493643;1.2503943613372737;0.03501570315906831;0.03501551447603311;0.9430308247268774;-0.03178400055452561;0.9435702254807649;1.0000062011852684
