time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
4.222151;1.0596375682963586;0.9997619069441774;0.9435184505036507;0.011953801211199712;0.011281185759007807;1.0604158164825852;1.0000101809743345;10.000002067400494;1.2503946002761896;0.03501570613811599;0.03501551307600172;0.9430270246690803;-0.031798000556433906;0.9435667572442166;1.0000062649490586
4.232151;1.0596417797223432;0.9997617124023251;0.9435148710831394;0.011968395529956728;0.011294914352849614;1.0604200724691548;1.000010337614603;10.000003938444996;1.2503948412954653;0.03501570903830432;0.03501551195338303;0.9430232310626846;-0.03181200055635607;0.9435632932642162;1.000006325433474
4.242151;1.0596469614221395;0.9997620198622496;0.943510898546641;0.011984493551276268;0.011310051492430726;1.0604253280022216;1.00001049268405;10.000005832481133;1.2503950840490028;0.03501571187131073;0.035015511114060066;0.9430194436977799;-0.03182600055439451;0.9435598336087403;1.0000063825286893
4.252151;1.059650933065303;0.9997611964525095;0.9435069329911348;0.011999884754318695;0.011324534326814397;1.060429582905797;1.000010646159762;10.000007742826881;1.2503953283036764;0.03501571464734304;0.03501551055837577;0.9430156623253593;-0.03184000055058369;0.9435563784300993;1.0000064360833254
4.262151;1.059655139415946;0.9997610042753577;0.9435033508297117;0.012014479606948717;0.011338262959945675;1.0604338370254682;1.000010797904624;10.00000966250513;1.2503955739178028;0.035015717371586465;0.03501551028282379;0.9430118866410913;-0.0318540005449007;0.9435529279283068;1.000006486042351
4.272151;1.0596591070745627;0.9997601826031933;0.9434993839148735;0.012029871165196635;0.011352745838136422;1.0604390902123042;1.0000109476655004;10.00001158458977;1.2503958208934542;0.03501572004270993;0.03501551028241626;0.9430081163286729;-0.03186800053727459;0.9435494822921163;1.0000065325086551
4.282151;1.0596633096337538;0.9997599921741939;0.9434958005413293;0.012044466357910876;0.01136647450342546;1.0604433423168746;1.0000110950945191;10.000013502336177;1.250396069447864;0.0350157226538491;0.03501551055025664;0.943004351089236;-0.031882000527599375;0.9435460416766458;1.0000065757323227
4.292151;1.0596684821761573;0.9997607220588477;0.943492219143371;0.01205884944754549;0.011379992434873481;1.060447593112952;1.0000112397886476;10.000015409239552;1.2503963199634844;0.0350157251948968;0.035015511076477324;0.943000590584847;-0.031896000515757236;0.9435426062474407;1.0000066160926189
4.302151;1.0596724449427999;0.9997599032468125;0.9434882504341562;0.01207424153909746;0.011394475391653808;1.0604528422794242;1.0000113814117744;10.000017299062966;1.2503965728393387;0.03501572765432342;0.035015511849415024;0.9429968343670352;-0.031910000501647016;0.9435391762082168;1.000006654069452
4.312151;1.05967664288558;0.9997597156454867;0.9434846648143471;0.012088837235206084;0.0114082041239064;1.0604570894592529;1.0000115198128117;10.000019165720614;1.2503968284072406;0.03501573001990155;0.03501551285709074;0.9429930818897387;-0.031923000485204606;0.9435357179095757;1.0000066901455338
4.322151;1.0596806024559895;0.9997593167093304;0.9434810884106468;0.012102513727111413;0.011421067842637942;1.0604613342230769;1.0000116550209859;10.000021003468994;1.2503970869231582;0.03501573227990343;0.035015514087912036;0.9429893325896495;-0.031937000466401355;0.943532299090357;1.0000067246909916
4.332151;1.059684796854439;0.9997587129620512;0.9434771055069547;0.012118825681537855;0.011436415938017265;1.06046557597178;1.0000117871457952;10.000022807472082;1.250397348518225;0.03501573442576788;0.03501551553144079;0.9429865859581682;-0.031950000445227826;0.9435298514698488;1.0000067579555971
4.342151;1.0596889892089223;0.9997602444612439;0.943475134524272;0.012133839900232708;0.011450539247091478;1.0604708139664971;1.0000119162286785;10.000024574022262;1.2503976131664254;0.03501573645352884;0.035015517179065835;0.942982841564211;-0.03196400042167774;0.9435264437789078;1.0000067900976526
4.352151;1.0596929426858914;0.999759849458962;0.9434715525233236;0.012147516884996361;0.011463403067482844;1.0604750474488644;1.0000120421271224;10.000026300430614;1.2503978807420186;0.035015738361791476;0.03501551902354381;0.942979099075228;-0.03197700039573434;0.9435230074636065;1.0000068211285646
4.362151;1.0596971305440235;0.9997596685705752;0.9434679575473329;0.012162113400801648;0.011477131942906118;1.060479275700741;1.0000121645359783;10.000027984662749;1.2503981510811384;0.03501574014906362;0.03501552105699674;0.9429753583119772;-0.03199100036736021;0.9435196099177021;1.0000068509004025
4.372151;1.0597013159399475;0.9997594898790702;0.9434643599693959;0.01217671008354821;0.011490860846901775;1.0604834980712419;1.0000122830479794;10.000029624423028;1.2503984239868733;0.03501574181405398;0.035015523269833704;0.9429726192313794;-0.03200400033650131;0.9435171822622278;1.000006879215523
4.382151;1.0597052620084522;0.999759101568089;0.9434607703227426;0.012190387567709508;0.011503724778109584;1.0604877140152453;1.0000123971696129;10.000031216936778;1.250398699216218;0.03501574335854438;0.03501552565228728;0.9429688817876978;-0.03201700030310851;0.9435137589001775;1.0000069059101195
4.392151;1.0597094419339532;0.9997589282734773;0.9434571676213452;0.01220498457784348;0.011517453750858516;1.0604919230520204;1.0000125064145458;10.000032760304624;1.250398976520389;0.035015744790791704;0.03501552819612834;0.9429651458342719;-0.03203100026715375;0.9435103724538835;1.0000069308778017
4.402151;1.0597133820451465;0.9997585461058653;0.9434535731982121;0.012218662385656564;0.011530317768168633;1.060496124639757;1.0000126104138085;10.000034254721845;1.250399255705341;0.03501574612680017;0.03501553089509275;0.9429614111431978;-0.032044000228633934;0.9435069542124159;1.0000069540860166
4.412151;1.0597175551978717;0.9997583795608337;0.9434499663004742;0.012233259715537364;0.0115440468219007;1.060501318137888;1.00001270887462;10.000035702113;1.2503995366009306;0.03501574738687564;0.03501553374445056;0.9429586774086579;-0.03205700018759128;0.943504536658179;1.0000069755677345
4.422151;1.0597217239296202;0.999758216728392;0.9434463580158116;0.012247857200622011;0.011557775919121596;1.060505502924264;1.000012801534922;10.000037105096906;1.250399818985253;0.03501574858993878;0.03501553673960137;0.9429549442268647;-0.03207000014414335;0.9435011200882057;1.0000069954184352
4.432151;1.0597256506817685;0.9997578457087974;0.9434427595555858;0.012261535473925275;0.0115706400913606;1.0605096784884673;1.0000128882377186;10.000038467035836;1.2504001025889737;0.03501574975055302;0.035015539874241774;0.9429512111735889;-0.032083000098479524;0.9434977031407519;1.000007013800115
4.442151;1.0597298079841413;0.9997576907756796;0.9434391502922451;0.01227613325979044;0.011584369294476812;1.0605138444181672;1.000012968977591;10.000039792812244;1.2504003871754485;0.03501575087929963;0.03501554313895314;0.9429484779210041;-0.03209600005082142;0.9434952844966822;1.0000070308628073
4.452151;1.0597339583411705;0.9997579580704045;0.9434359357815171;0.0122890151728855;0.011596479243342317;1.0605180003759485;1.00001304388548;10.000041088636152;1.250400672591321;0.035015751984077276;0.03501554652178427;0.9429447442675523;-0.032109000001399164;0.9434918645790416;1.0000070466157034
4.462151;1.059737864285461;0.999757599729025;0.9434323381001442;0.012302693888290913;0.011609343613110204;1.060522146090088;1.0000131132286352;10.000042361433875;1.2504009587172724;0.03501575307073735;0.035015550011380576;0.942942010135863;-0.03212099995047473;0.9434894075040585;1.0000070609244607
4.472151;1.05974199851758;0.9997574580306725;0.943428730709049;0.01231729212101126;0.011623073016185682;1.0605262813600416;1.0000131773732481;10.000043618501898;1.2504012453922793;0.03501575414389918;0.035015553598377464;0.9429382756436031;-0.03213399989836456;0.9434859819746725;1.0000070736443811
4.482151;1.0597461239027324;0.9997577391639575;0.9434255188272288;0.012330174469787654;0.011635183187401602;1.0605304060611815;1.000013236683377;10.000044866403545;1.2504015323932556;0.035015755209203005;0.035015557272555606;0.9429345411505524;-0.03214699984541487;0.9434825530437877;1.0000070846953926
4.492151;1.0597490319078082;0.9997564758578266;0.9434219215014465;0.012344065617956264;0.01164825852153461;1.0605345201037777;1.0000132914640054;10.000046109881715;1.250401819421953;0.03501575627531674;0.035015561020525485;0.9429318071744759;-0.03215899979196242;0.9434800858659822;1.0000070940111265
4.502151;1.0597531389019705;0.9997580649055905;0.943419935989236;0.012359082338836732;0.011662382656338791;1.0605386233887273;1.000013341946904;10.000047352087872;1.2504021061022976;0.03501575735365928;0.035015564826805165;0.942928074274446;-0.03217199973831856;0.9434766496762168;1.0000071014976486
4.512151;1.0597572364438583;0.9997583608785993;0.9434167255695732;0.012371965141044388;0.011674493115988348;1.0605417158020511;1.0000133882163895;10.000048594825783;1.2504023920463527;0.03501575845671319;0.035015568675555275;0.9429253429938206;-0.032183999684773375;0.9434741751268712;1.0000071070524168
4.522151;1.0597610875388372;0.9997580318805689;0.943413130610084;0.01238564480280653;0.01168735807484518;1.0605457972420518;1.0000134301669936;10.000049837851018;1.2504026768990655;0.03501575959716424;0.03501557255209399;0.94292161385443;-0.03219699963161093;0.9434707317155462;1.0000071105133657
4.532151;1.059765165009606;0.9997583379934888;0.9434099179129285;0.012398527929704055;0.011699468754222238;1.0605498676650789;1.0000134676019712;10.00005107854745;1.2504029602865896;0.035015760789284166;0.03501557644434022;0.9429188873511147;-0.03220899957912513;0.9434682503088301;1.000007111556986
4.542151;1.0597680232473627;0.9997575182765139;0.9434067113137359;0.012410703749792725;0.011710925318950098;1.0605539271046591;1.0000135003629982;10.000052313019939;1.2504032417359707;0.03501576205106747;0.03501558034229188;0.942915163905397;-0.032221999527612566;0.9434648007292639;1.0000071097303047
4.552151;1.0597720780788387;0.9997574175813015;0.9434030998009525;0.012425303271957221;0.01172465553936023;1.0605579756413335;1.0000135283995115;10.000053537729515;1.2504035206474002;0.035015763403265655;0.0350155842358998;0.9429124438503288;-0.032233999477341596;0.943462313991623;1.0000071045923296
4.562151;1.0597761206209813;0.999757741068688;0.943399880226135;0.012438186877248628;0.011736766557023654;1.0605620134098543;1.0000135517823663;10.000054750221757;1.250403796370811;0.03501576486511634;0.0350155881135092;0.9429087274784832;-0.03224599942852983;0.9434588259178323;1.0000070957898166
4.572151;1.059778942113337;0.9997569399150404;0.9433966662103294;0.01245036313255055;0.011748223476127669;1.0605660406876847;1.0000135706340936;10.00005594915727;1.2504040683026654;0.03501576645145266;0.03501559196232828;0.9429060150402996;-0.032257999381335146;0.9434563358530039;1.0000070830333943
4.582151;1.0597829586445984;0.9997568589429704;0.9433930470281993;0.01246496314698054;0.011761954050120189;1.0605690579314957;1.0000135850084946;10.000057134563344;1.2504043359113137;0.0350157681733477;0.035015595771615365;0.9429033067088315;-0.03226999933584778;0.9434538448733802;1.0000070660651588
4.592151;1.059786961533802;0.9997572033173238;0.9433898198155045;0.012477847224513785;0.011774065427233563;1.0605730657010226;1.0000135948345774;10.000058307775339;1.250404598800873;0.03501577003927705;0.03501559953538132;0.94289960261266;-0.03228199929210081;0.9434503540862516;1.0000070446591223
4.602151;1.0597897421463476;0.9997564241883508;0.9433865984876664;0.012490023911368164;0.011785522720798521;1.0605770645650872;1.0000135999222743;10.000059470637073;1.250404856807745;0.035015772054394725;0.03501560325085639;0.9428969028690793;-0.032293999250106314;0.9434478629186825;1.0000070186416172
4.612151;1.059793716754681;0.9997567842686051;0.9433833669135857;0.012502908297291124;0.011797634344003756;1.0605810550418926;1.0000135999730524;10.000060624443883;1.25040510993669;0.035015774219796195;0.0350156069152807;0.9428932075612679;-0.03230599920988398;0.9434443731653545;1.000006987946726
4.622151;1.059797677058896;0.9997571526550953;0.9433801333849086;0.012515792841015266;0.011809746085645343;1.060584037548083;1.0000135946241664;10.000061769146237;1.2504053581579564;0.03501577653370695;0.035015610525764476;0.9428905167309725;-0.03231799917146577;0.9434418841967253;1.0000069526822908
4.632151;1.0598004149826095;0.9997563984100964;0.9433769061278087;0.012527969945781417;0.011821203746660706;1.060588012380569;1.0000135835162351;10.000062903572355;1.2504056012865887;0.035015778992925184;0.03501561408179252;0.9428878304153777;-0.03232999913489864;0.9434393970032734;1.00000691314812
4.642151;1.0598043474516894;0.9997567839849898;0.9433736687865515;0.01254085477562284;0.011833315719367299;1.0605919798189538;1.0000135663590706;10.000064026252506;1.2504058390307378;0.03501578159244051;0.03501561758590038;0.9428841486539008;-0.032341999100250526;0.9434359124271972;1.0000068697965347
4.652151;1.0598072952539117;0.9997562590504585;0.943370427055152;0.01255395149249406;0.011845638462102407;1.060594940289724;1.0000135429787487;10.00006513552183;1.25040607112971;0.0350157843239342;0.03501562104075927;0.9428814714175496;-0.032353999067600836;0.943433429395723;1.0000068231332435
4.662151;1.0598109656529666;0.9997564507488138;0.943367197356781;0.012565917217821495;0.01185688580722959;1.0605988944162685;1.000013513269999;10.000066229293425;1.2504062974833816;0.03501578717531788;0.03501562444589515;0.9428787985751381;-0.03236499903701592;0.9434309141548706;1.0000067735943377
4.672151;1.0598138895459581;0.999757659944943;0.9433655723010357;0.012579432171308347;0.011869603192583822;1.060602842910991;1.0000134770993723;10.000067305516561;1.2504065182026707;0.03501579013124682;0.03501562779765552;0.9428761299707787;-0.032376999008545355;0.9434284351648583;1.000006721521014
4.682151;1.0598177742898118;0.9997580810389786;0.9433623297549834;0.01259231749478723;0.011881715593355612;1.0606057864290088;1.0000134342942524;10.000068362897007;1.2504067336092946;0.035015793173192936;0.03501563109202788;0.9428724654625955;-0.032387998982256805;0.9434249241989225;1.0000066672441652
4.692151;1.0598204409207708;0.9997573793282261;0.9433590950682249;0.012604495258485511;0.011893173918521878;1.0606097255257059;1.0000133847166262;10.000069401055343;1.2504069442032935;0.035015796280751944;0.03501563432624575;0.9428698048322866;-0.032399998958259665;0.9434224485543001;1.0000066111021761
4.702151;1.0598243067532778;0.9997578164698236;0.9433558522540525;0.012617380788832509;0.01190528652788167;1.0606126607097892;1.0000133283376567;10.000070420112447;1.25040715050891;0.03501579943564342;0.035015637497051805;0.9428671477032553;-0.03241099893668519;0.9434199400361247;1.0000065533304594
4.712151;1.059827192665286;0.9997573415100733;0.9433526074242324;0.012630478085347336;0.011917609884486239;1.0606165924775086;1.0000132652396918;10.000071420125185;1.2504073529049005;0.035015802625566826;0.035015640599917755;0.942864493560509;-0.0324229989176557;0.9434174672172433;1.0000064939827407
4.722151;1.0598308058642503;0.9997579989375237;0.9433497717788203;0.01264072824104749;0.01192723855549279;1.0606195213026892;1.0000131955612799;10.000072400888518;1.2504075516287547;0.03501580584538228;0.0350156436331527;0.9428608417968988;-0.03243399890126955;0.9434139616977308;1.0000064329761864
4.732151;1.0598336771072474;0.9997575365674573;0.9433465297822483;0.012653825671038772;0.011939562110380882;1.060623447622948;1.0000131194644981;10.00007336231774;1.250407746852843;0.03501580909567453;0.035015646602447256;0.9428581917397616;-0.03244499888759819;0.9434114562197233;1.0000063701803257
4.742151;1.059837513544705;0.999757998579415;0.943343292570636;0.012666711526024185;0.011951675120304633;1.0606273718367643;1.0000130371235796;10.000074304789162;1.250407938699113;0.035015812378732095;0.0350156495198641;0.9428555426789715;-0.03245699887668086;0.9434089852626122;1.0000063054706163
4.752151;1.0598403726186907;0.9997579632875142;0.9433404496396611;0.01267809286725452;0.011962379538806103;1.0606302943292105;1.00001294871601;10.000075228623922;1.2504081272251528;0.03501581569364882;0.035015652399043314;0.9428528939200779;-0.032467998868519164;0.9434064795023748;1.0000062387581847
4.762151;1.0598429899439448;0.999757301563978;0.9433372261302092;0.012690271083180736;0.011973838575742362;1.0606332155268163;1.0000128544127835;10.00007613313197;1.2504083123987173;0.03501581903503257;0.03501565525245076;0.9428502448549262;-0.03247899886308728;0.9434039728115706;1.00000617003153
4.772151;1.0598468110583947;0.9997581913302793;0.943334391826785;0.012701440899546303;0.011984332531376185;1.0606371359094544;1.0000127543785393;10.000077016670177;1.2504084940917743;0.035015822396098094;0.035015658092349716;0.9428475949408732;-0.03248999886034763;0.9434014646720948;1.0000060993734001
4.782151;1.0598496566614453;0.9997577456699304;0.9433311636518951;0.012714538564125607;0.011996656517691285;1.060640055943383;1.0000126488066474;10.00007787750878;1.2504086721696899;0.03501582577143766;0.035015660932016565;0.9428449435669402;-0.03250099886025002;0.9433989545454784;1.0000060269094255
4.792151;1.0598522621229145;0.9997575080132898;0.9433283442184538;0.012725000668056952;0.012006496459123522;1.0606439760065403;1.000012537880684;10.000078713817425;1.250408846611706;0.03501582915771414;0.035015663784776295;0.9428412899726235;-0.03251199886272689;0.9433954424650819;1.000005952749459
4.802151;1.0598560726041721;0.9997579845990794;0.9433251254673504;0.012737886832989124;0.012018609932274688;1.0606468963359692;1.0000124216340518;10.000079522739576;1.250409017505391;0.03501583255485304;0.03501566666359183;0.9428386332850303;-0.03252299886769692;0.9433929267297477;1.0000058769739664
4.812151;1.0598589083505499;0.9997579609281088;0.9433223018006904;0.012749268353513822;0.012029314745734399;1.0606508170161792;1.0000122999365249;10.000080299884383;1.2504091849044965;0.0350158359661775;0.03501566958252587;0.9428359725817032;-0.032533998875051;0.9433904075660838;1.0000057996351999
4.822151;1.0598615042745967;0.9997573086005822;0.9433190978821063;0.012761446763964448;0.01204077415579573;1.0606537380971268;1.0000121726554896;10.000081039990187;1.2504093486979986;0.03501583939408722;0.03501567255606359;0.9428333069443433;-0.03254399888463698;0.9433878502864069;1.0000057207301314
4.832151;1.0598653052021507;0.9997582059083374;0.9433162827928456;0.012772616803614863;0.012051268413182837;1.0606566597856533;1.0000120397760641;10.00008173818522;1.2504095085892253;0.03501584283474877;0.03501567559608006;0.9428306354992285;-0.03255499889627463;0.9433853238072885;1.000005640121497
4.842151;1.059868131281227;0.9997581844804944;0.9433134674081229;0.012783998390498806;0.012061973317195572;1.060660582515611;1.0000119014068762;10.000082390393233;1.2504096641639078;0.03501584627719492;0.035015678711466686;0.9428279573804575;-0.032565998909774914;0.9433827936009644;1.0000055574936415
4.852151;1.0598707175372308;0.9997579521001088;0.9433106651215455;0.012794460634660079;0.012071813496139186;1.0606635068506765;1.0000117577671523;10.00008299254656;1.2504098149802516;0.03501584970682661;0.0350156819108614;0.9428252716692745;-0.032575998924954205;0.9433802250553642;1.0000054724642684
4.862151;1.0598735373805128;0.999759229916385;0.9433090783967941;0.01280797654585945;0.012084532175349572;1.0606664333337343;1.000011609165974;10.00008353968492;1.2504099605893424;0.03501585310873925;0.03501568520356404;0.942822577438314;-0.03258699894164643;0.9433776871024958;1.0000053847461832
4.872151;1.059876354269885;0.9997592098824324;0.9433062681389953;0.012819358229165408;0.012095237143128794;1.0606703623998002;1.0000114559134277;10.00008402591175;1.2504101005214554;0.035015856466688144;0.0350156885962856;0.9428198738330732;-0.03259799895968739;0.9433751450819451;1.0000052941768904
4.882151;1.0598801398257114;0.9997601097009918;0.9433034617438455;0.01283052849886548;0.01210573151518415;1.060673294401399;1.0000112982471927;10.000084445351785;1.250410234347494;0.0350158597603421;0.03501569208961954;0.942817160087682;-0.032607998978873266;0.9433725643254218;1.0000052006706301
4.892151;1.0598827141951388;0.9997598793440793;0.9433006646825302;0.012840990916889523;0.012115571783149865;1.060676229641329;1.0000111363709001;10.000084792977077;1.2504103617317226;0.03501586296644239;0.03501569567876068;0.9428144355139861;-0.032617998998934375;0.9433699793721937;1.000005104213187
4.902151;1.0598855222465147;0.9997598612717492;0.9432978571596696;0.012852372756736577;0.012126276800055295;1.0606791683155432;1.000010970520993;10.000085064413165;1.250410482389218;0.035015866062388004;0.03501569935725148;0.9428116994912337;-0.0326289990195556;0.9433674249037937;1.0000050048460014
4.912151;1.059888327380946;0.9997598442231235;0.9432950498900153;0.012863754654929878;0.012136981833686654;1.0606831105124237;1.0000108010031166;10.000085255718574;1.2504105960402425;0.03501586902691206;0.03501570311879531;0.9428099514794891;-0.032638999040421966;0.9433658313044047;1.0000049025707523
4.922151;1.0598908929609967;0.9997596168626276;0.9432922535585431;0.01287421724726379;0.012146822172440586;1.060686056327837;1.0000106282216734;10.000085363839652;1.2504107023815765;0.03501587183944897;0.03501570695539397;0.9428071910992528;-0.03264899906124663;0.9433632344593421;1.0000047972442194
4.932151;1.0598936921063593;0.9997596018537686;0.9432894454169237;0.012885599273942413;0.012157527258699124;1.0606890059295324;1.0000104526561637;10.000085387089674;1.2504108010242214;0.03501587448294054;0.03501571085582272;0.9428044182078091;-0.032659999081786;0.9433606684166286;1.0000046885617462
4.942151;1.0598964879372967;0.9997595874241114;0.9432866361201704;0.012896981370271806;0.012168232377677965;1.0606919595782345;1.0000102747566904;10.000085325338585;1.250410891480389;0.03501587694705289;0.03501571480689967;0.9428016328245313;-0.032669999101846675;0.9433580639300915;1.0000045761318552
4.952151;1.059899280266508;0.9997595732260075;0.9432838253038663;0.012908363540946413;0.012178937534810705;1.0606949176816989;1.0000100948756951;10.000085180123689;1.2504109731975939;0.0350158792269236;0.03501571879518928;0.9427988349430559;-0.032679999121277;0.9433554556127519;1.0000044595494821
4.962151;1.059901832417677;0.9997593476727975;0.9432810239344664;0.012918826423716374;0.012188778038510898;1.0606978807737544;1.0000099132952052;10.000084954381883;1.2504110455440534;0.03501588131896304;0.03501572280839178;0.9427960244641532;-0.032689999139964905;0.9433528435180769;1.000004338400097
4.972151;1.0599046177310336;0.9997593333840586;0.9432782095890802;0.01293020876213069;0.012199483294626598;1.0607018493572196;1.0000097302200344;10.000084651537332;1.2504111078207407;0.0350158832169709;0.035015726836833454;0.9427932012416963;-0.03269999915783715;0.9433502277585466;1.0000042122547808
4.982151;1.0599073997765565;0.9997597369151712;0.9432757878055201;0.01293987487012196;0.012208569274490965;1.0607048237259766;1.0000095456970772;10.000084274817926;1.2504111593422573;0.035015884911407696;0.03501573087387032;0.9427913650551314;-0.03270999917484816;0.9433486079051452;1.0000040807376187
4.992151;1.0599099422294305;0.9997595108997112;0.9432729810957845;0.012950338032285505;0.012218409969108253;1.060707803915518;1.0000093595810151;10.000083827561095;1.2504111995235436;0.03501588639205201;0.03501573491516928;0.9427885155864412;-0.03271999919098725;0.943345985380552;1.000003943630936
5.002151;1.0599127186923618;0.9997594960010199;0.9432701615819125;0.012961720673829615;0.012229115423419791;1.0607107898239339;1.0000091716074053;10.000083313942115;1.2504112279113855;0.03501588765001432;0.03501573895665611;0.9427856524977501;-0.03272999920629547;0.9433433598190168;1.0000038009331766
5.012151;1.059915492899738;0.9997594808647201;0.9432673405824972;0.01297310343499773;0.012239820953639154;1.0607137813915437;1.000008981527754;10.000082739172418;1.2504112441007802;0.03501588867772953;0.035015742991644665;0.942782775504627;-0.03273899922085913;0.9433406967292726;1.0000036528228327
5.022151;1.0599182651996595;0.9997598835076426;0.9432649125410196;0.012982769979253383;0.012248907227970226;1.060716778677999;1.000008789211253;10.00008210895989;1.2504112476725933;0.035015889469172695;0.0350157470118861;0.9427808844109157;-0.03274899923479095;0.9433390650417056;1.0000034995646105
5.032151;1.0599207992527906;0.9997596567523547;0.9432620999846177;0.012993233631325133;0.012258748253609814;1.0607197818292236;1.0000085946705135;10.00008142895181;1.250411238296057;0.03501589002098126;0.035015751012678016;0.9427779791525467;-0.03275899924821922;0.9433364312405706;1.0000033414699703
5.042151;1.0599235685249566;0.9997600593739734;0.9432596693051644;0.013002900439212324;0.012267834695860213;1.0607227910466401;1.0000083980394614;10.000080704591259;1.250411215845583;0.03501589033174442;0.03501575499463887;0.9427750598417195;-0.03276799926127174;0.9433337598314098;1.00000317893402
5.052151;1.0599263366056657;0.9997600442813407;0.9432568432595245;0.013014283742962979;0.012278540556300064;1.0607258065696163;1.000008199504254;10.000079940913707;1.2504111803924798;0.03501589039809528;0.035015758959938977;0.9427721267613656;-0.032777999274044636;0.9433311201245883;1.0000030124568144
5.062151;1.0599288671355174;0.999760236354324;0.943254422230211;0.013023031459577158;0.01228676250948253;1.0607288286296745;1.0000079992162438;10.000079142201809;1.250411132129995;0.035015890212587816;0.03501576290815126;0.9427701802944349;-0.03278799928658649;0.9433294767183409;1.0000028426142291
5.072151;1.0599316336857123;0.9997602221853588;0.9432515953132098;0.013034415048570726;0.012297468537319849;1.0607318574120745;1.0000077972488168;10.000078311818749;1.2504110713091154;0.0350158897663465;0.03501576683595706;0.9427672208570561;-0.03279699929890651;0.943326796006474;1.0000026699938531
5.082151;1.0599343999935957;0.999760626580017;0.943249162780867;0.013044082402590524;0.012306555308106053;1.0607348930252085;1.0000075935739494;10.000077452277468;1.2504109982039409;0.03501588905218411;0.03501577073952078;0.9427642488954151;-0.03280599931097967;0.943324112043093;1.0000024950849815
5.092151;1.05993716633022;0.999762330087541;0.9432479555185667;0.013055884257917757;0.012317655860046557;1.0607379354269824;1.0000073880289266;10.000076565465212;1.2504109130762973;0.0350158880652002;0.03501577461585125;0.9427622649246715;-0.032815999322752434;0.9433224589204028;1.0000023181814393
5.102151;1.0599387245947498;0.9997616056111522;0.9432455324212387;0.01306484369997789;0.012326088719705745;1.060740984381586;1.0000071803230137;10.000075652483162;1.250410816111943;0.035015886802791954;0.03501577846282913;0.9427592695523045;-0.03282499933415215;0.9433197682725737;1.0000021394180376
5.112151;1.0599414912480478;0.9997620129731266;0.943243101675545;0.013074511403563461;0.012335175728308683;1.0607440395283787;1.0000069701010048;10.00007471324524;1.2504107073701032;0.03501588526569587;0.03501578227883171;0.9427562634202439;-0.03283499934508669;0.9433171091634106;1.0000019589033882
5.122151;1.0599442580449214;0.9997620038974511;0.9432402777488897;0.013085895604095753;0.012345882149970247;1.0607471004707754;1.0000067569687179;10.00007374673307;1.250410586823449;0.03501588345920872;0.03501578606227323;0.942754247083726;-0.03284399935544819;0.9433154115229551;1.000001776794435
5.132151;1.0599470249532164;0.9997624146980907;0.9432378495271885;0.013095563510983593;0.012354969302189675;1.0607491668024986;1.000006540420045;10.000072751351983;1.2504104544914456;0.03501588139403414;0.035015789812230774;0.9427512209696512;-0.03285299936513103;0.9433127115136043;1.00000159327451
5.142151;1.0599495553575347;0.9997626164384279;0.9432354339273056;0.013104312133797919;0.012363191897915508;1.0607522380948509;1.0000063198066307;10.000071724639373;1.2504103105264088;0.03501587908695512;0.03501579353033022;0.9427491854504475;-0.03286199937405577;0.9433110080355248;1.0000014084949778
5.152151;1.0599513508914424;0.9997621121582642;0.9432330052556815;0.013114191363081814;0.012372489730124635;1.0607553138765407;1.0000060944615194;10.000070662826582;1.2504101551444402;0.03501587656056085;0.03501579722326773;0.9427461409091836;-0.032870999382181874;0.9433083023501815;1.0000012225406663
5.162151;1.0599541181467775;0.9997621113627484;0.9432301855947562;0.01312557590673896;0.012383196390689848;1.060758393649395;1.0000058638588059;10.000069560584347;1.2504099884988327;0.035015873841125575;0.03501580090434904;0.9427440877699732;-0.032879999389475535;0.9433065932518474;1.000001035434202
5.172151;1.0599568855575874;0.9997625305196439;0.9432277604443695;0.013135244108139484;0.012392283753680903;1.0607614769367677;1.000005627681903;10.000068411677095;1.2504098106409918;0.03501587095616295;0.03501580459170172;0.9427410265150795;-0.032888999395857904;0.9433038819518765;1.0000008471501198
5.182151;1.0599594166251463;0.9997627402743742;0.9432253464145329;0.013143992998099784;0.012400506553806423;1.0607645632919356;1.0000053857784355;10.000067211385911;1.2504096216321368;0.03501586793435557;0.03501580830486664;0.942737957624907;-0.0328979994012118;0.9433011677825803;1.0000006576459302
5.192151;1.0599612131209255;0.9997622432087411;0.9432229176987847;0.013153872428969947;0.012409804549762513;1.0607666522925845;1.0000051380659452;10.000065958825292;1.2504094217210604;0.03501586480654907;0.03501581206410803;0.9427358814960802;-0.03290699940543415;0.9432994499231081;1.00000046688882
5.202151;1.0599639818430175;0.9997626665775896;0.9432204909955683;0.013163540785480134;0.012418892031383631;1.0607697436014734;1.0000048844681617;10.000064656562111;1.250409211395629;0.0350158616043031;0.03501581589103093;0.942732798470513;-0.03291599940845565;0.9432967292243356;1.0000002748056962
5.212151;1.0599667514735645;0.9997630906328738;0.9432180634321219;0.01317320919492349;0.012427979550969756;1.0607728370271703;1.0000046248944892;10.000063308618218;1.2504089913122323;0.03501585835745919;0.035015819806724253;0.9427307089044341;-0.03292499941022048;0.9432950040566908;1.000000081226305
5.222151;1.0599683141317306;0.9997623844475628;0.9432156435517042;0.01318216937639412;0.012436413067463825;1.0607759324934527;1.0000043592892656;10.00006191920391;1.2504087622643447;0.03501585509456585;0.03501582382994303;0.9427276131412899;-0.03293299941067837;0.9432922403239645;0.9999998859302303
5.232151;1.0599710864796967;0.9997628083410486;0.9432132139552857;0.013191837889410772;0.012445500663642856;1.0607780300013832;1.0000040877302985;10.000060492131349;1.25040852518529;0.03501585184537994;0.03501582797741869;0.9427255114131985;-0.03294199940980704;0.9432905062405766;0.999999688742111
5.242151;1.0599738603217068;0.9997632311680913;0.9432107829689172;0.013201506462731617;0.012454588296382574;1.0607811296782939;1.00000381048269;10.000059030243827;1.2504082810673094;0.03501584864097612;0.03501583226333756;0.9427234037505319;-0.03295099940763248;0.9432887671751728;0.9999994896154851
5.252151;1.059975663846325;0.9997627329338732;0.9432083474104073;0.013211386154118397;0.012463886506864636;1.060784231841515;1.0000035279994797;10.000057535108596;1.2504080308255154;0.03501584550947791;0.035015836697488055;0.9427202899760272;-0.03295899940422746;0.9432859885084827;0.9999992886854794
5.262151;1.0599782033204295;0.9997633588585784;0.9432063181437006;0.013218419014222204;0.012470490298482228;1.0607863369649368;1.0000032408990989;10.00005600701277;1.2504077752622922;0.035015842471815564;0.0350158412847229;0.9427181698222556;-0.03296799939970039;0.9432842386048337;0.9999990862135294
5.272151;1.0599800083603899;0.9997628560183041;0.9432038775222954;0.01322829879692677;0.01247978858239435;1.060789445551959;1.0000029499223304;10.000054444951152;1.2504075151189216;0.03501583954150672;0.03501584602614497;0.9427150430882063;-0.03297599939417581;0.9432814484492149;0.999998882448664
5.282151;1.0599827852668857;0.9997632698024219;0.9432014362701409;0.013237967593979239;0.012488876363048834;1.0607925580281856;1.0000026559205066;10.000052846828762;1.2504072510524682;0.03501583672658358;0.035015850920411436;0.9427129097640855;-0.03298499938776621;0.9432796862990105;0.9999986775529194
5.292151;1.0599845906954508;0.9997627611232653;0.9431989881898993;0.013247847471407849;0.012498174710327763;1.060794674688604;1.0000023599172092;10.000051210230703;1.2504069835905869;0.03501583403176121;0.03501585596465107;0.9427107701074515;-0.03299299938055097;0.9432778823784772;0.9999984716336761
5.302151;1.0599871312779;0.9997633752849874;0.9431969440965761;0.01325488053842019;0.012504778650726701;1.0607977956482624;1.0000020631704094;10.000049533266353;1.250406713187475;0.03501583146008428;0.035015861155861513;0.9427076246234155;-0.033001999372571166;0.943275106862819;0.9999982647889543
5.312151;1.0599889370825266;0.9997628591485754;0.9431944863876623;0.01326476050490235;0.012514077049943803;1.0608009208532334;1.0000017671610941;10.000047814973783;1.2504064402933983;0.035015829013752504;0.035015866493098534;0.9427054739885053;-0.03300999936385204;0.9432732883605951;0.9999980571257168
5.322151;1.0599917148582494;0.9997632579334552;0.9431920261978788;0.013274429523517088;0.012523164936571213;1.060803050183308;1.0000014735227087;10.000046055628099;1.2504061654118748;0.03501582669542376;0.03501587197744965;0.9427033189882905;-0.03301799935444965;0.9432714625049237;0.9999978488043406
5.332151;1.0599935216486747;0.9997631503555046;0.9431899522120514;0.013282593101531666;0.012530844019838637;1.0608061835061522;1.0000011839299376;10.00004425701973;1.2504058891721999;0.03501582450950952;0.03501587760809317;0.9427001604281344;-0.03302599934447799;0.9432686301815963;0.9999976400914181
5.342151;1.0599960644243196;0.9997633276555552;0.943187492839986;0.013291342867281147;0.012539067390272843;1.0608083206142527;1.0000009000098173;10.000042422178442;1.2504056123097547;0.03501582246198663;0.03501588337974238;0.9426979990353037;-0.03303499933410365;0.9432668255724731;0.999997431352257
5.352151;1.0599978734659525;0.9997645069634117;0.9431866331147725;0.013301641020476202;0.01254876016609851;1.0608114611547779;1.000000623324508;10.000040554837646;1.2504053355777796;0.03501582055939568;0.035015889284569696;0.9426958354240087;-0.03304299932353465;0.9432649796533348;0.9999972229777627
5.362151;1.0600006555232573;0.9997653004641038;0.9431845457263277;0.013309593790102369;0.012556228747837541;1.0608136046386931;1.0000003553488215;10.000038659191437;1.2504050597239995;0.03501581880832762;0.0350158953155194;0.9426926701144968;-0.03305099931299991;0.9432621284436251;0.9999970152625992
5.372151;1.060002467411414;0.9997647493418891;0.943182055919504;0.013319474064962682;0.0125655272045715;1.060816750520707;1.000000097415066;10.000036739699137;1.2504047855025402;0.035015817215426806;0.03501590146856838;0.9426905036264481;-0.03305899930271951;0.9432602711276356;0.9999968083039115
5.382151;1.0600052523709396;0.9997655276740476;0.9431799582959027;0.013327426942430259;0.012572995796340199;1.060818898283751;0.9999998506695713;10.000034801305873;1.2504045136482618;0.035015815786437074;0.03501590774297602;0.9426883365907096;-0.03306699929288051;0.9432584087621648;0.9999966020396799
5.392151;1.0600068305839891;0.9997651670978431;0.9431778649207355;0.013334671419441795;0.012579810383477177;1.0608220474751238;0.9999996160602855;10.000032850320512;1.2504042448094892;0.03501581452463014;0.0350159141393347;0.9426861697052535;-0.03307499928361252;0.9432565418053888;0.9999963964043979
5.402151;1.060009618351882;0.9997655095005229;0.9431753646535018;0.013344340883619186;0.01258889831717501;1.0608241977188242;0.9999993943829631;10.00003089429627;1.2504039794522759;0.03501581343195011;0.03501592065610126;0.942683003592294;-0.03308299927497665;0.9432536712796663;0.9999961914234077
5.412151;1.0600114356317785;0.9997653404844821;0.943173252773515;0.013352504773220218;0.012596577400443867;1.0608273487024527;0.9999991863234855;10.00002894005542;1.250403717832093;0.03501581251187063;0.035015927287015414;0.9426808387653124;-0.03309099926699431;0.9432517962438359;0.9999959871991972
5.422151;1.0600132536959277;0.9997651608339818;0.9431711384612077;0.013360668666731967;0.01260425645392455;1.0608295001201484;0.9999989924033954;10.000026991846669;1.2504034600970015;0.035015811769475776;0.035015934020609096;0.9426786756865552;-0.03309799925967948;0.9432498824181272;0.9999957838943365
5.432151;1.0600158072003554;0.9997652605320632;0.9431686423591198;0.0133694188229518;0.012612479797183124;1.0608326516163558;0.999998812912272;10.000025051744627;1.2504032063713668;0.035015811209123865;0.03501594083992936;0.9426765147860147;-0.03310599925303884;0.9432480001501017;0.9999955816948483
5.442151;1.0600176258555476;0.9997650581646628;0.9431665248632665;0.013377582724152716;0.012620158770649481;1.0608348027638304;0.9999986479241147;10.000023121811394;1.2504029567291328;0.03501581083251005;0.035015947723400574;0.9426743564682867;-0.03311399924706782;0.9432461145718624;0.9999953807411289
5.452151;1.0600194446162559;0.9997648438823028;0.9431644064677215;0.013385746620838145;0.012627837689515817;1.0608369530645732;0.9999984973613513;10.000021205801534;1.250402711148233;0.03501581063840563;0.03501595464749355;0.9426712011525187;-0.03312099924175111;0.9432431914693515;0.999995181115806
5.462151;1.0600222351631947;0.9997655368019349;0.943162290389203;0.01339369964761273;0.012635306038135922;1.0608401019316946;0.9999983610686074;10.000019309203278;1.2504024694409885;0.03501581062400084;0.03501596158768024;0.9426690492616635;-0.03312899923705789;0.9432413001659059;0.9999949828891573
5.472151;1.0600240543821615;0.9997648800025775;0.9431597770298181;0.013403580084099108;0.012644604174544065;1.0608422486645428;0.9999982388841985;10.000017438347877;1.2504022311886671;0.03501581078653825;0.03501596851753931;0.942666901163907;-0.03313699923295474;0.9432394065050342;0.9999947862014686
5.482151;1.0600256374539914;0.99976441776636;0.9431576697864327;0.01341082460423495;0.012651418391817671;1.0608443924905915;0.9999981306772994;10.000015599409249;1.2504019957804182;0.035015811124580166;0.03501597540979631;0.9426647571957745;-0.03314399922943195;0.9432374756617182;0.999994591351073
5.492151;1.0600274578106834;0.9997641535506808;0.9431555515015411;0.013418988487176237;0.01265909701763088;1.0608475326369127;0.9999980363299918;10.00001379765782;1.2504017625057302;0.03501581163925061;0.03501598223950786;0.9426626177321151;-0.033151999226495796;0.9432355782178234;0.9999943987998114
5.502151;1.0600302507329529;0.9997647956094212;0.9431534369043447;0.013426941527232157;0.01266656505196129;1.060849668374706;0.9999979556920701;10.000012037423067;1.2504015306700433;0.03501581233457398;0.03501598898627378;0.9426604831638258;-0.033158999224132055;0.9432336442192117;0.9999942091108897
5.512151;1.0600320731271529;0.9997645050392143;0.9431513206502146;0.013435105387547969;0.012674243497143816;1.0608517990880328;0.9999978885610484;10.000010321993393;1.2504012996798102;0.03501581321511265;0.035015995633834035;0.9426583538444601;-0.033165999222296176;0.9432317092035076;0.9999940228715158
5.522151;1.0600336599805442;0.999763990333679;0.9431492175613364;0.013442349852124799;0.012681057372916296;1.0608549243562369;0.9999978347122195;10.000008652564695;1.250401069037101;0.03501581428296369;0.03501600216745147;0.9426562301410362;-0.033173999220938784;0.9432298088338306;0.9999938405928079
5.532151;1.06003548430995;0.9997636730519115;0.9431471048480231;0.013450513658442423;0.012688735638111107;1.0608570439519287;0.9999977939271413;10.000007027529902;1.250400838420784;0.03501581553913456;0.03501600857226461;0.942653112529199;-0.03318099922003484;0.9432268739468204;0.9999936626484708
5.542151;1.0600382809247848;0.9997642616530098;0.9431449974327516;0.013458466633469628;0.012696203317563652;1.0608591577338966;0.9999977659521524;10.000005443107067;1.250400607863078;0.03501581698772802;0.03501601483580982;0.9426510016119067;-0.03318799921960035;0.9432249390390713;0.9999934893080482
5.552151;1.0600401063980063;0.9997639173770652;0.9431428900900256;0.013466630375513473;0.012703881404813587;1.060862265547544;0.9999977504256347;10.000003894366158;1.2504003777410007;0.03501581863607759;0.03501602095121964;0.9426488980541449;-0.03319599921969065;0.9432230404926274;0.9999933207745322
5.562151;1.0600419322206962;0.99976355965427;0.9431407860064653;0.013474794077565074;0.012711559404778689;1.0608643672700955;0.9999977468444948;10.00000237594142;1.2504001485821947;0.035015820490242267;0.03501602691589153;0.9426468024961299;-0.033202999220378365;0.9432211084461785;0.9999931571634422
5.572151;1.0600435217929582;0.9997629778251069;0.9431386970716766;0.013482038367873275;0.012718372859508132;1.0608664629586284;0.9999977545578582;10.000000882200789;1.250399920944936;0.03501582255202935;0.03501603272668738;0.9426447155055324;-0.0332099992217325;0.9432191785279624;0.9999929985172565
5.582151;1.0600453483228054;0.9997630116396624;0.9431369944000072;0.013488485410557423;0.012724431343342817;1.0608685528871091;0.9999977727709854;9.999999406981454;1.2503996954305958;0.03501582482163486;0.035016038376243744;0.9426426375542757;-0.03321699922381175;0.9432172511288183;0.9999928448546072
5.592151;1.0600471752989569;0.999762614724793;0.9431349010926129;0.013496648998189859;0.012732109101064551;1.0608706374302068;0.9999978005794276;9.999997943791445;1.2503994726781926;0.03501582730177397;0.035016043852872714;0.9426405689941003;-0.03322399922665232;0.9432153265833669;0.9999926961211224
5.602151;1.0600499744202485;0.9997631249050718;0.9431328143399981;0.013504601808271446;0.012739576295088022;1.0608737169855929;0.9999978369951683;9.999996486584266;1.2503992532704484;0.03501582999699469;0.03501604914178728;0.9426385100600059;-0.033230999230245466;0.9432134051331761;0.9999925520939422
5.612151;1.060051802563234;0.9997627040158253;0.9431307284985788;0.013512765349119348;0.012747253902536225;1.0608757919799496;0.9999978809589395;9.999995030205225;1.2503990376292065;0.03501583291032998;0.03501605422532075;0.9426364608715304;-0.03323799923453093;0.9432114869354344;0.9999924123693873
5.622151;1.0600533949257407;0.9997624793183473;0.9431290523882396;0.013518292898492164;0.012752447637455287;1.0608778628477067;0.9999979314115393;9.999993570520948;1.2503988259376733;0.03501583604195092;0.03501605908438503;0.9426344213904642;-0.03324499923941668;0.9432095721157556;0.9999922764287856
5.632151;1.0600552249698403;0.9997620370110101;0.9431269739491899;0.01352645639183227;0.012760125099379497;1.0608799299924683;0.9999979873687826;9.999992104783724;1.2503986181031008;0.035015839389204446;0.03501606370234194;0.9426323914119386;-0.03325199924480771;0.9432076607977224;0.9999921437517385
5.642151;1.0600570566104013;0.9997615850494546;0.9431248989955461;0.013534619865559072;0.012767802486830312;1.0608819937889813;0.9999980479487989;9.999990632043666;1.2503984138547917;0.035015842946812197;0.03501606806868038;0.9426313706408613;-0.033257999250632074;0.9432067172060159;0.9999920139155557
5.652151;1.0600588905505532;0.9997615421521352;0.943123221582783;0.01354106671424006;0.012773860444158102;1.0608840545978178;0.999998112410126;9.999989153310851;1.2503982128940168;0.03501584670716689;0.03501607218043401;0.9426293587676262;-0.03326499925687141;0.9432048131909717;0.9999918865931573
5.662151;1.0600607276038787;0.9997610730469328;0.9431211527837018;0.013549230148788201;0.012781537678910465;1.0608861127251485;0.999998180133166;9.999987671116697;1.250398014861026;0.03501585066082832;0.035016076040487024;0.9426273554634886;-0.03327199926358928;0.9432029129743462;0.9999917614924871
5.672151;1.0600623318941187;0.9997608035746507;0.9431194924604444;0.013554757580271012;0.01278673105200397;1.0608891683381831;0.9999982504971304;9.999986188238706;1.2503978191793164;0.03501585479875476;0.03501607965365455;0.9426253603350242;-0.033278999270919145;0.9432010166285576;0.9999916383593842
5.682151;1.0600641769946053;0.9997603197360739;0.9431174280832557;0.01356292097309694;0.012794408134380719;1.0608912214505088;0.9999983227999589;9.999984706609165;1.2503976249825763;0.03501585911632257;0.03501608302380454;0.9426233729144939;-0.033284999279015036;0.9431990888518555;0.9999915170141148
5.692151;1.06006602650714;0.9997615459804076;0.9431169845543014;0.013571502316838695;0.012802479430191317;1.0608932719901463;0.9999983963063961;9.99998322748972;1.2503974311135695;0.03501586361471083;0.03501608615368425;0.9426213926837682;-0.03329199928802053;0.9431972001268999;0.9999913973003486
5.702151;1.0600678804833845;0.9997614676091761;0.9431153171474685;0.013577949040774995;0.012808537002517334;1.0608953198400337;0.9999984703195139;9.99998175208471;1.2503972361665283;0.03501586829685323;0.03501608904606924;0.9426194190965883;-0.033297999298066455;0.9431952798155155;0.9999912789864898
5.712151;1.0600697388846207;0.9997613838225061;0.9431136507939336;0.013584395734617767;0.01281459450079497;1.0608973648291107;0.9999985441781155;9.999980281452622;1.2503970386206817;0.03501587316325311;0.035016091704879064;0.9426174516000109;-0.03330499930927173;0.943193398621965;0.9999911617433054
5.722151;1.0600716015763276;0.9997608771573552;0.9431115911574169;0.01359255902720096;0.01282227128528432;1.0608994067149797;0.9999986172172783;9.999978816028342;1.2503968370168135;0.03501587821369219;0.035016094135903605;0.9426164896644739;-0.03331099932174106;0.9431924855609517;0.9999910451795465
5.732151;1.0600732317561827;0.9997605733804521;0.9431099385397838;0.013598086286220896;0.012827464237496242;1.0609014451597252;0.9999986887715971;9.999977355344534;1.250396630084489;0.03501588345087604;0.035016096346449636;0.9426145328346173;-0.033317999335549894;0.943190612815582;0.9999909288589072
5.742151;1.0600751022122672;0.9997600583341276;0.9431078808231865;0.01360624951856706;0.012835140904154328;1.060903479740605;0.9999987582465631;9.999975898623248;1.2503964167845956;0.03501588887910365;0.03501609834426524;0.9426125807802097;-0.033323999350722625;0.9431887094573069;0.9999908123070098
5.752151;1.060076975889457;0.9997599578030889;0.9431062182914735;0.013612696077276673;0.012841198161557904;1.0609055100460492;0.9999988252206196;9.999974445979419;1.2503961962998416;0.035015894500249216;0.03501610013891473;0.9426106332762662;-0.033330999367244075;0.9431868465378467;0.9999906950304455
5.762151;1.0600788522605027;0.9997598543311366;0.943104556603124;0.013619142591505862;0.012847255368895473;1.0609075357743438;0.9999988895006048;9.999972998394004;1.2503959680290437;0.035015900313167383;0.03501610174635548;0.9426086901037414;-0.033336999385092665;0.943184953809356;0.9999905765464295
5.772151;1.060080730845831;0.9997597485291551;0.9431028956779685;0.013625589056359645;0.01285331252689055;1.060909556741866;0.9999989510781899;9.99997155685528;1.2503957315894474;0.03501590631659499;0.03501610319088888;0.9426077509707739;-0.03334299940423855;0.9431840663312822;0.9999904564371584
5.782151;1.0600814031157013;0.9997580932330554;0.9431008500242464;0.013633043356445102;0.012860335059227769;1.0609115728375114;0.9999990100409885;9.999970122406408;1.2503954868352407;0.03501591251074091;0.03501610450027698;0.9426058155429315;-0.033348999424615805;0.9431821856050798;0.9999903343972719
5.792151;1.0600832853081703;0.9997579852882076;0.9430991901657191;0.013639489703268603;0.01286639211869503;1.0609135839838282;0.9999990665212749;9.999968696081982;1.2503952338876296;0.03501591889517051;0.03501610569902152;0.9426038835444752;-0.033355999446112616;0.9431803465779206;0.9999902102308391
5.802151;1.0600851693729996;0.9997578776137093;0.9430975304152189;0.013645935986131034;0.012872449125370488;1.0609145901266157;0.9999991206659871;9.99996727794083;1.2503949730905028;0.035015925466762354;0.03501610680679606;0.9426019547875041;-0.0333619994685863;0.943178478703469;0.9999900838555349
