time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
5.812151;1.0600870557154682;0.9997577709717408;0.9430958704012425;0.013652382202368599;0.012878506077634804;1.0609165912675724;0.9999991725909635;9.99996586659557;1.2503947048753596;0.035015932221177735;0.03501610784089651;0.9426010290830508;-0.03336799949190005;0.9431776168050492;0.9999899553177707
5.822151;1.0600889449399475;0.9997576660195806;0.9430942097551175;0.013658828349929758;0.012884562974730973;1.0609185875348341;0.9999992223499865;9.999964459951324;1.2503944296628302;0.03501593915569192;0.03501610881809217;0.9425991061645791;-0.033373999515963815;0.9431757621643878;0.9999898247294494
5.832151;1.060090837705499;0.9997571453618949;0.9430921538407236;0.013666991091714117;0.012892239175017993;1.0609205792043805;0.9999992699310134;9.999963056430772;1.2503941478838783;0.03501594627043767;0.03501610975549081;0.9425971857041225;-0.033379999540737997;0.9431739142212939;0.999989692153589
5.842151;1.060092498079269;0.9997568349056637;0.9430905027089792;0.013672517725674762;0.012897431580413564;1.060922566593592;0.999999315237388;9.999961655685931;1.2503938600341928;0.03501595356766941;0.03501611066939893;0.942595267378719;-0.03338599956619325;0.9431720731108935;0.9999895575265384
5.852151;1.0600934281982881;0.9997558190448904;0.9430888353150654;0.013679174223447083;0.01290369876835285;1.0609245499324687;0.9999993580842425;9.99996025866862;1.2503935666678925;0.0350159610504311;0.03501611157125686;0.9425943509273225;-0.03339199959227576;0.943171238352279;0.9999894206254389
5.862151;1.0600953353143203;0.9997557266483387;0.9430871690597995;0.013685620073903856;0.012909755443315133;1.060926529374654;0.9999993982849231;9.99995886757054;1.2503932683564403;0.035015968722488154;0.035016112465645184;0.9425924361451569;-0.03339799961892472;0.94316941123708;0.9999892810867945
5.872151;1.0600972483093807;0.9997556391689568;0.9430855009225297;0.013692065848163426;0.012915812062012238;1.0609285051154818;0.9999994357900237;9.99995748587179;1.2503929656655215;0.035015976590044406;0.035016113353529006;0.9425905228355245;-0.033403999646112244;0.9431675909716851;0.9999891385315307
5.882151;1.0600991675979623;0.9997555574698842;0.9430838307831269;0.013698511545850417;0.012921868625160541;1.060929477417281;0.9999994707838452;9.999956118535504;1.250392659154299;0.03501598466273287;0.035016114236307225;0.9425896107899087;-0.03340899967383467;0.9431667411737582;0.9999889927435853
5.892151;1.0601001218987949;0.9997545629025881;0.9430821556933895;0.013705167705024801;0.012928135585794509;1.0609314465217479;0.9999995036735285;9.99995477179319;1.2503923493521125;0.03501599295068037;0.03501611511515408;0.9425876997811328;-0.03341499970206666;0.9431649335579085;0.9999888437374609
5.902151;1.060101818034519;0.9997542841839704;0.9430804932376058;0.013710693869728808;0.012933327677843989;1.0609334126632992;0.9999995349633395;9.999953452135047;1.250392036732899;0.03501600146022369;0.035016115986455106;0.9425867895439316;-0.03342099973074765;0.9431641310973684;0.9999886916874982
5.912151;1.0601037573776981;0.9997546413541727;0.9430792110118004;0.013715422645884542;0.012937764727685926;1.0609353761870657;0.9999995651272017;9.999952165550386;1.2503917217465839;0.03501601019300054;0.0350161168398863;0.9425848797826814;-0.033426999759803795;0.9431623347471166;0.9999885368457093
5.922151;1.060105702948028;0.9997545883502402;0.9430775321935798;0.013721868037773258;0.01294382109009097;1.0609373375837676;0.9999995945952846;9.999950917726718;1.2503914047965385;0.03501601914717687;0.035016117661459435;0.9425829701557523;-0.033431999789163384;0.9431605081748669;0.9999883795132506
5.932151;1.0601066825851932;0.9997536242721159;0.9430758480432272;0.013728523878828813;0.012950087852501468;1.0609382974390513;0.999999623783103;9.999949714547752;1.2503910861584895;0.035016028317833146;0.035016118436713345;0.9425820601680063;-0.033437999818754255;0.943159721354983;0.9999882199949488
5.942151;1.0601086390224346;0.9997535884388435;0.9430741642440491;0.013734969141146663;0.012956144123073693;1.0609402564143355;0.9999996530474838;9.99994856246354;1.2503907660746916;0.03501603769694488;0.03501611915146331;0.9425801491041197;-0.033442999848493346;0.9431579042741177;0.9999880584964943
5.952151;1.0601106002276055;0.9997535620827339;0.943072477811861;0.01374141435066055;0.012962200353306636;1.0609422152605694;0.9999996826301136;9.999947468626628;1.2503904449258578;0.035016047275137;0.03501611979209604;0.9425792361359397;-0.03344899987827793;0.9431571261157723;0.9999878950688008
5.962151;1.060111357658634;0.999752833922671;0.9430711918626704;0.013745433932344389;0.012965983280887649;1.0609431747719107;0.9999997126964588;9.999946440424152;1.2503901231808976;0.03501605704520266;0.035016120345732184;0.9425773204935026;-0.03345399990799168;0.9431553166819885;0.9999877297075934
5.972151;1.0601133273613226;0.9997528283203588;0.9430694997167935;0.01375187904603754;0.012972039449501689;1.0609451356944437;0.9999997434332641;9.999945484560072;1.2503898012107777;0.03501606700324343;0.035016120798501214;0.9425754015694383;-0.033459999937535075;0.9431535457601851;0.9999875625176873
5.982151;1.06011530090786;0.9997528337614459;0.9430678044964387;0.013758324124696313;0.01297809559830076;1.0609470986851335;0.9999997751071967;9.999944606463746;1.2503894791976784;0.03501607714642349;0.035016121133419856;0.9425744789629462;-0.033464999966858394;0.9431527413283668;0.999987393754279
5.992151;1.0601163064252725;0.999751931140355;0.9430661032228316;0.013764979645178452;0.012984362175737882;1.060949064316162;0.9999998080848647;9.999943810312853;1.2503891571957249;0.03501608747116927;0.035016121331904675;0.942572552442796;-0.03347099999597163;0.9431509752594263;0.9999872237514867
6.002151;1.0601182868262142;0.9997523773929204;0.9430647959371977;0.013769707937610612;0.012988798945739654;1.0609500330662198;0.999999842862301;9.999943099469307;1.2503888352631556;0.03501609797213739;0.035016121378375245;0.9425716218253799;-0.03347600002494545;0.943150175129682;0.9999870528593742
6.012151;1.0601202701128403;0.9997524174207486;0.9430630913382997;0.013776152907331717;0.012994855079795201;1.0609520052890353;0.9999998800883818;9.999942477155559;1.2503885135070323;0.035016108641206585;0.035016121263125935;0.9425696868772696;-0.03348100005390757;0.9431483776933358;0.9999868814173357
6.022151;1.0601212843001493;0.9997519679606099;0.9430617753406033;0.013781091584079357;0.012999502295623962;1.0609539811893296;0.9999999205395838;9.999941946764421;1.250388192000151;0.035016119466942046;0.035016120982057114;0.9425687473105476;-0.03348700008302616;0.9431476174404385;0.999986709751939
6.032151;1.0601230357928015;0.9997518215641719;0.9430600775568535;0.013786617109829933;0.013004694116182157;1.0609549608242976;0.9999999650595437;9.999941511578085;1.2503878707503393;0.035016130433572046;0.035016120534215524;0.9425668028133815;-0.03349200011250436;0.9431458250886664;0.9999865381567383
6.042151;1.0601240543173354;0.9997513965574183;0.9430587573358533;0.013791555703581973;0.013009341359262638;1.060956944128815;1.000000014512584;9.999941174264444;1.2503875498559274;0.035016141521174625;0.035016119917837346;0.942565853052534;-0.03349700014258273;0.9431450354478792;0.9999863668371662
6.052151;1.0601260464684843;0.9997514855553196;0.9430570442810943;0.013798000541304587;0.013015397549081669;1.0609579309439523;1.00000006972301;9.99994093603155;1.2503872296476788;0.03501615270785992;0.03501611912891194;0.9425638976964211;-0.033502000173520466;0.9431432502889852;0.9999861959166079
6.062151;1.0601270688918318;0.9997510859372989;0.9430557214210076;0.013802939062056688;0.013020044830686795;1.0609599210324123;1.0000001313895666;9.9999407959883;1.2503869106152212;0.03501616397078183;0.035016118163417174;0.9425629365049282;-0.03350700020557191;0.9431424686619087;0.9999860255541142
6.072151;1.060129064633773;0.9997512006306045;0.9430540063255801;0.01380938384804077;0.013026101068549666;1.0609619141110362;1.0000002000726154;9.999940751482052;1.2503865932691558;0.035016175285538624;0.03501611701952572;0.9425619694014443;-0.0335120002389741;0.9431416913183023;0.9999858560496312
6.082151;1.0601300902248052;0.999750826841956;0.9430526819397093;0.013814322304806252;0.013030748405071652;1.0609629098848208;1.000000276230007;9.999940798828732;1.250386278092813;0.035016186625732824;0.03501611569951841;0.9425599964427362;-0.03351700027394023;0.9431399189112352;0.9999856878216464
6.092151;1.060132088634535;0.9997509673741855;0.9430509657364592;0.013820767046732829;0.013036804708180404;1.0609649080004144;1.000000360193481;9.99994093365476;1.2503859655741276;0.03501619796429437;0.03501611421144439;0.942559017730055;-0.033522000310658745;0.9431391501123504;0.9999855213251426
6.102151;1.0601328797848606;0.9997504089715199;0.9430496524840682;0.013824786068987118;0.01304058779849512;1.0609659079561675;1.0000004521180146;9.99994115042903;1.250385656310827;0.0350162092772033;0.035016112567573046;0.9425570333726236;-0.03352700034928961;0.9431373859857541;0.999985356998736
6.112151;1.060134879768268;0.9997505752518485;0.9430479356770824;0.013831230761345764;0.013046644182524438;1.060967909115628;1.0000005519660518;9.999941441806117;1.2503853511244638;0.035016220546212576;0.035016110779874945;0.9425560435014162;-0.033532000389957656;0.9431366249598337;0.9999851952214959
6.122151;1.0601359086325985;0.9997502529016691;0.9430466100131609;0.013836169083391353;0.013051291672003388;1.060968910794787;1.0000006595386097;9.999941799221515;1.2503850510752779;0.035016231757913074;0.0350161088568559;0.9425550482541819;-0.03353700043275238;0.9431358673252919;0.9999850362966136
6.132151;1.060137909514783;0.9997508625929173;0.9430452871292558;0.0138408969655604;0.013055728777147212;1.0609709122946238;1.0000007745544974;9.99994221423761;1.250384757358787;0.03501624290268686;0.035016106803882174;0.9425530477779585;-0.03354200047773218;0.9431341133422536;0.9999848804997424
6.142151;1.0601389390382179;0.9997505654270746;0.9430439613567468;0.013845835200169231;0.013060376349562006;1.0609719129269313;1.0000008967079672;9.99994267909834;1.250384471136844;0.03501625397567216;0.0350161046254391;0.942552042301433;-0.033547000524935;0.9431333612852854;0.9999847281153375
6.152151;1.0601409401952306;0.9997507819188375;0.9430422445526209;0.013852279750515176;0.013066432901541305;1.0609739120318704;1.000001025632392;9.999943186777104;1.2503841934127167;0.03501626497700821;0.03501610232632734;0.942550032199304;-0.033552000574392477;0.9431316118900192;0.9999845793918151
6.162151;1.060141969435941;0.9997505087749261;0.9430409196976871;0.013857217885983191;0.01307108055250509;1.060974908922649;1.000001160817879;9.999943731457492;1.250383925066492;0.0350162759108318;0.035016099910536454;0.9425490179896429;-0.03355600062612446;0.9431308278133458;0.9999844344732486
6.172151;1.0601437331913481;0.9997509557910377;0.9430396105354044;0.013861026215920775;0.013074653521169889;1.060976902864479;1.000001301585735;9.99994430882035;1.2503836669995108;0.03501628678392769;0.035016097380766054;0.9425480002983042;-0.03356100068011704;0.9431300804414979;0.9999842933757894
6.182151;1.0601447611696397;0.9997507043847146;0.9430382872743447;0.013865964234734792;0.013079301257406655;1.060977893126299;1.0000014471430283;9.999944915174112;1.2503834202031825;0.035016297604476165;0.03501609474027403;0.9425459797790486;-0.03356600073631645;0.9431283345044835;0.9999841559989502
6.192151;1.0601467599531034;0.9997530992654554;0.9430385870007165;0.013871109783184633;0.013084132863782995;1.0609798790355305;1.0000015966589602;9.999945546419234;1.2503831856700294;0.03501630838132552;0.035016091995219795;0.9425449569810052;-0.03357000079464174;0.9431275528266865;0.9999840221501068
6.202151;1.0601477862426063;0.9997524499487268;0.9430368707831635;0.013877764431164138;0.013090400048488576;1.0609808600182815;1.0000017493461766;9.999946198525988;1.2503829642824769;0.035016319122746775;0.035016089155607076;0.9425439323084278;-0.03357500085499948;0.9431268069114942;0.9999838915539154
6.212151;1.0601488116745559;0.9997522282929826;0.9430355493012367;0.013882702238993445;0.013095047903504055;1.0609828356074864;1.0000019045218187;9.999946868998833;1.2503827568403738;0.03501632983447078;0.035016086233669516;0.9425429061041763;-0.03357900091729751;0.9431260252464859;0.9999837638374025
6.222151;1.060150807926311;0.9997529354586446;0.943034231207147;0.0138874296142912;0.01309948537168625;1.0609838054454497;1.0000020615755512;9.999947557305267;1.2503825641606903;0.03501634051833276;0.035016083241333214;0.9425408786968246;-0.033584000981452825;0.9431242793180747;0.9999836385722966
6.232151;1.0601518318152634;0.9997527323123989;0.9430329107745941;0.013892367247720671;0.013104133284601834;1.060984769318375;1.0000022198879563;9.999948263926564;1.2503823870805881;0.035016351172386245;0.03501608018858678;0.942539850407392;-0.0335880010473898;0.9431234962690976;0.9999835153770691
6.242151;1.060152618464658;0.9997523274087359;0.9430316031912764;0.013896385405393225;0.013107916931516384;1.0609867271727127;1.000002378787512;9.999948989321728;1.2503822263389073;0.035016361791372894;0.03501607708208827;0.9425388216169123;-0.03359300111502631;0.9431227475803602;0.9999833939585383
6.252151;1.0601546126454946;0.9997530602800052;0.9430302877092641;0.013901112499429009;0.013112354470910585;1.0609876790895267;1.000002537520129;9.99994973329081;1.250382082465441;0.03501637236590255;0.035016073926004906;0.9425367928542496;-0.033597001184253274;0.9431209622668084;0.9999832740864447
6.262151;1.0601556346549383;0.9997528813081613;0.9430289708716012;0.013906049819283312;0.013117002442700483;1.0609896252834494;1.0000026952203958;9.99995049455389;1.250381955789336;0.03501638288190459;0.03501607072589104;0.9425357647847641;-0.03360200125492592;0.9431202098977115;0.9999831555874368
6.272151;1.0601566562153386;0.999752709354606;0.9430276559248358;0.013910987028588832;0.013121650429752874;1.0609905661023016;1.000002850958848;9.999951270827225;1.2503818465018295;0.03501639332253921;0.03501606748986868;0.9425347380828312;-0.033606001326863484;0.943119419456117;0.9999830383947984
6.282151;1.0601586489605408;0.9997534632629642;0.9430263459846757;0.013915713815244138;0.013126088018485707;1.0609915019666254;1.0000030038371517;9.999952059508104;1.250381754639844;0.03501640367096681;0.035016064226067144;0.9425337133043147;-0.03361000139985919;0.9431186261613239;0.9999829226239169
6.292151;1.0601596694620212;0.9997533036432997;0.9430250352596776;0.013920650824519413;0.013130736035142863;1.0609934333216977;1.0000031530491569;9.999952858879192;1.250381680040779;0.035016413911392257;0.035016060941493676;0.9425326908548705;-0.03361500147371573;0.9431178652864286;0.9999828085856936
6.302151;1.0601606889461321;0.9997531490554573;0.9430237267380511;0.01392558774219045;0.013135384066134759;1.0609943606199292;1.0000032979339437;9.99995366922905;1.250381622409133;0.03501642402907464;0.035016057641744605;0.9425306710284639;-0.03361900154827169;0.9431160659734814;0.9999826967210448
6.312151;1.060162678491467;0.9997539179153763;0.9430224235303826;0.013930314273584099;0.013139821699708634;1.0609952842912393;1.000003438007445;9.999954492408794;1.2503815814061572;0.03501643401124862;0.035016054329048536;0.9425296540454368;-0.03362300162338388;0.9431152625917866;0.9999825875281309
6.322151;1.060163457758442;0.999753978190186;0.943021526356875;0.01393261486834168;0.01314198611642107;1.0609972047442562;1.0000035729525198;9.999955330104752;1.2503815566179608;0.03501644384775403;0.03501605100123456;0.9425286400567262;-0.03362700169888035;0.9431144559601331;0.9999824814724197
6.332151;1.0601644711010136;0.9997538331460525;0.9430202259042936;0.013937551553687364;0.0131466341840741;1.0609981223645413;1.0000037026253694;9.999956182664219;1.2503815475080402;0.035016453529451534;0.035016047653012625;0.9425276291259729;-0.03363100177450483;0.9431136463953842;0.9999823788652934
6.342151;1.0601654818968222;0.9997536897350092;0.943018928720757;0.013942488170988912;0.013151282262849772;1.0609990374395273;1.0000038270532206;9.999957049032494;1.2503815534820035;0.03501646304617938;0.03501604427687151;0.9425266212440283;-0.03363500184989497;0.9431128342967129;0.9999822798358126
6.352151;1.0601674618373733;0.9997544666259908;0.9430176379501962;0.013947214441503068;0.013155719948633354;1.060999950131025;1.0000039463492236;9.999957927576023;1.2503815739451032;0.0350164723859642;0.03501604086310048;0.9425246163863538;-0.03363900192462856;0.9431110206795196;0.9999821844298888
6.362151;1.060168467738105;0.9997547423130643;0.9430167421716812;0.01395043414465737;0.013158748690299977;1.061001860579876;1.0000040605542737;9.999958816857989;1.250381608231255;0.03501648153430425;0.035016037400494276;0.9425236145435762;-0.033643001998291094;0.9431102045364905;0.9999820926790344
6.372151;1.060169471150869;0.9997545995351209;0.9430154560859679;0.013955370595402167;0.013163396819811598;1.0610027690116661;1.0000041695222879;9.999959715426186;1.250381655572764;0.03501649047401688;0.03501603387639406;0.9425226156892786;-0.03364700207051206;0.943109386624373;0.9999820046066189
6.382151;1.060170471847062;0.9997544555344015;0.9430141741747586;0.013960307006227107;0.01316804496903107;1.0610036757483912;1.000004272961007;9.999960621607746;1.2503817152354444;0.035016499187429245;0.035016030276138276;0.9425216197187;-0.03365100214097534;0.9431085669409881;0.9999819202363395
6.392151;1.0601714695363815;0.9997543097172502;0.9430128966919012;0.013965243385042073;0.01317269313598987;1.0610045811176958;1.0000043705857729;9.999961533874737;1.2503817866201392;0.035016507658465826;0.03501602658497144;0.9425206264162874;-0.033655002209426105;0.9431077454496741;0.9999818395594441
6.402151;1.0601734355977452;0.9997554990330104;0.9430120211354782;0.01396825267103396;0.013175511543976838;1.0610064853311456;1.000004462245312;9.99996245087423;1.250381869172612;0.03501651587164941;0.03501602279104464;0.9425196354816426;-0.03365900227567402;0.9431069221571606;0.9999817624766973
6.412151;1.0601741900259176;0.9997551383316824;0.9430107656377553;0.013972269630692204;0.013179295477382965;1.0610073884885889;1.0000045479273112;9.999963371330926;1.250381962237754;0.035016523810483716;0.03501601888579073;0.9425186465884975;-0.03366300233957272;0.9431060970944164;0.9999816887873475
6.422151;1.060175177244191;0.9997549852732307;0.9430095036296898;0.013977205949628396;0.013183943666410491;1.061008290691301;1.0000046276921248;9.999964294135971;1.25038206508475;0.035016531457697155;0.035016014863694205;0.9425176594500924;-0.03366700240098696;0.9431052702887391;0.99998161821294
6.432151;1.0601761603862199;0.9997552474129141;0.9430086417472568;0.013980425449075582;0.013186972477645305;1.0610091921160523;1.00000470163422;9.999965218136818;1.2503821770600267;0.03501653879579362;0.03501601072440242;0.9425156738593791;-0.033671002459783064;0.9431034424475055;0.9999815504283188
6.442151;1.060177139135762;0.9997550888502865;0.9430073917451938;0.01398536176084526;0.013191620643804781;1.0610100930208786;1.0000047698736656;9.999966142021718;1.2503822975901826;0.035016545808303726;0.03501600647420362;0.9425146896629506;-0.03367500251584404;0.9431026124735037;0.9999814851066283
6.452151;1.0601781131885486;0.9997553456471325;0.9430065422281849;0.013988581270862074;0.013194649418874568;1.061010993700731;1.0000048325625956;9.999967064456792;1.2503824260495116;0.03501655248298798;0.03501600212411449;0.942513706740284;-0.03367800256909942;0.9431017455710071;0.9999814219820162
6.462151;1.0601790822249162;0.9997551820864277;0.9430053048271677;0.013993517617710559;0.013199297535109388;1.0610128944193424;1.0000048898818072;9.999967983711059;1.2503825617253947;0.03501655881332261;0.035015997686401096;0.9425127250617688;-0.03368200261954396;0.9431009134379663;0.999981360893924
6.472151;1.0601810175516968;0.9997563536288945;0.943004471016449;0.013996526946890547;0.013202115846358279;1.0610137953905157;1.0000049419981683;9.99996889714305;1.2503827038791686;0.035016564796802145;0.03501599317238305;0.9425117447337727;-0.03368600266720768;0.9431000805517654;0.9999813017952834
6.482151;1.0601819756848725;0.9997561857375392;0.9430032464462891;0.014001463369644107;0.013206763880454726;1.0610146968018783;1.000004989053697;9.99996980147927;1.2503828518303226;0.03501657043423667;0.035015988592486766;0.9425107659819827;-0.0336890027121058;0.9430992112468332;0.9999812447430397
6.492151;1.0601829281308677;0.9997564337116785;0.943002422410878;0.014004683017234032;0.013209792490502496;1.0610155987869896;1.0000050311843913;9.999970693588105;1.2503830050421267;0.03501657572998714;0.03501598395717208;0.9425097891271608;-0.03369300275422043;0.9430983769570704;0.9999811898694242
6.502151;1.0601836383664165;0.999756051345926;0.9430012223005452;0.014008700167229875;0.01321357617160583;1.0610165013475004;1.0000050684670525;9.99997157103254;1.2503831631407916;0.035016580690644485;0.03501597927785539;0.9425088145371247;-0.03369600279351356;0.9430975062528846;0.999981137360511
6.512151;1.0601845795852454;0.9997562949189033;0.9430004099897703;0.014011919927800489;0.013216604658708147;1.0610174043450193;1.000005100827706;9.999972432019584;1.250383325889329;0.03501658532440637;0.03501597456810387;0.9425078425403441;-0.03370000282994257;0.9430966706698063;0.9999810874662536
6.522151;1.0601855154067907;0.9997565362492572;0.9429996029458461;0.014015139752920715;0.013219633079601936;1.0610183076042807;1.0000051280238642;9.999973275133055;1.2503834931640803;0.035016589642042545;0.035015969844109714;0.9425068733705025;-0.03370300286345526;0.9430957988734023;0.9999810404983198
6.532151;1.0601864459943495;0.9997563574522916;0.9429984065493529;0.014020076477163064;0.013224280804798538;1.0610192109967536;1.0000051497265574;9.999974099594073;1.2503836648567475;0.035016593657700074;0.035015965122683686;0.9425059071819542;-0.0337070028939762;0.9430949624458128;0.9999809967962222
6.542151;1.0601873715459482;0.9997565945979481;0.9429976089354356;0.014023296445175838;0.013227309092549232;1.0610211144040265;1.0000051656530786;9.999974905291428;1.250383840731773;0.03501659738946508;0.03501596041684559;0.9425049440882334;-0.03371000292140233;0.9430940899583586;0.9999809566741377
6.552151;1.0601882922866848;0.9997568299885481;0.9429968156487921;0.014026516487247618;0.013230337314621957;1.0610220176675322;1.0000051756320933;9.999975691748618;1.2503840204095586;0.035016600859468096;0.0350159557327342;0.9425039841494454;-0.03371400294560556;0.9430932528623645;0.9999809203444806
6.562151;1.0601892084616664;0.9997566458937804;0.9429956322888696;0.014031453440108373;0.013234984843434142;1.0610229205968456;1.0000051795196447;9.999976457485404;1.2503842034872084;0.03501660409266623;0.03501595107024832;0.9425030273416009;-0.03371700296644372;0.9430923795331937;0.9999808878761571
6.572151;1.0601901203796262;0.9997568782642013;0.9429948471387959;0.01403467363716811;0.013238012937056554;1.061023822937177;1.0000051771115992;9.999977200937359;1.2503843896653584;0.0350166071136325;0.03501594642489074;0.9425020736006757;-0.03372000298378451;0.9430915054832528;0.9999808592503743
6.582151;1.0601910283633122;0.999757109018545;0.9429940658096593;0.014037893913730821;0.013241040966136713;1.0610247243466124;1.0000051682212598;9.999977921564904;1.2503845787920485;0.03501660994242477;0.03501594178917334;0.9425011228747334;-0.033724002997530964;0.9430906661864029;0.99998083443905
6.592151;1.0601919325948848;0.999756920001799;0.9429928939502367;0.014042831112049596;0.013245688301163268;1.0610256245173892;1.0000051528129401;9.999978619686592;1.2503847708542766;0.03501661259231421;0.035015937154651476;0.9425001751138264;-0.03372700300762419;0.9430897898670283;0.9999808134243027
6.602151;1.0601925964852554;0.9997569367698812;0.9429921320673803;0.014045132181187268;0.01324785197553903;1.061026523322959;1.0000051310073834;9.999979295422813;1.2503849659993351;0.03501661507063524;0.03501593251489823;0.9425002302828537;-0.033730003014023915;0.9430899114512843;0.9999807961968382
6.612151;1.0601934928379653;0.9997571617167126;0.9429913616222272;0.01404835271192078;0.013250879813059516;1.06102742080868;1.0000051029881258;9.999979948050255;1.2503851645830404;0.035016617381479924;0.03501592786783348;0.9424992883823018;-0.03373300301670188;0.9430890320733698;0.9999807827640586
6.622151;1.0601943847520299;0.9997573847992077;0.9429905948049836;0.014051573331511762;0.01325390759490477;1.061028317097724;1.0000050689465;9.999980576309143;1.2503853671636251;0.035016619527493215;0.03501592321567457;0.942498349390473;-0.03373700301564784;0.9430881867008165;0.9999807731588116
6.632151;1.0601952718456618;0.9997576061571352;0.9429898317581978;0.014054794041970938;0.01325693532886545;1.0610292124145981;1.0000050290987563;9.999981179270357;1.2503855743919754;0.035016621508351345;0.03501591856296413;0.942497413222556;-0.03374000301086151;0.9430873036247797;0.9999807674644631
6.642151;1.0601961537268239;0.9997578258664892;0.9429890726867066;0.014058014845032567;0.013259963022066045;1.061030107156676;1.0000049836766;9.999981757023248;1.2503857868785602;0.035016623316867855;0.035015913914330024;0.9424964797852887;-0.033743003002349316;0.9430864185144169;0.9999807658341966
6.652151;1.060197030015772;0.9997576260842426;0.9429879236020696;0.014062952591226705;0.013264610052080196;1.0610310017956772;1.000004932841115;9.999982310492157;1.2503860051836713;0.03501662493797662;0.035015909273795505;0.9424955490352706;-0.03374600299014537;0.943085531346121;0.9999807684405262
6.662151;1.0601979003739135;0.9997578428770769;0.9429871731822855;0.014066173580196711;0.013267637676935702;1.061031896705606;1.000004876642366;9.999982840951498;1.2503862298439008;0.0350166263527211;0.03501590464525568;0.9424946209845798;-0.03374900297432721;0.9430846421253474;0.9999807754010013
6.672151;1.0601987644581718;0.9997580584008231;0.9429864274275856;0.014069394655415358;0.013270665270503737;1.0610327921349607;1.0000048151132497;9.999983349943006;1.2503864612210762;0.035016627541291354;0.03501590003172671;0.9424936956560327;-0.0337520029550031;0.9430837508841811;0.9999807868218648
6.682151;1.060199621915137;0.9997582726578473;0.9429856865671644;0.014072615810256785;0.013273692834476814;1.061033688294925;1.0000047483989636;9.999983839052998;1.2503866993413253;0.03501662848134568;0.03501589543494263;0.942492773033618;-0.0337550029322936;0.9430828577286984;0.999980802910543
6.692151;1.060200472485898;0.9997584856012401;0.9429849508505801;0.014075837038023738;0.013276720370934256;1.0610335853993116;1.0000046768215236;9.999984309734039;1.2503869439646582;0.035016629146622895;0.03501589085698686;0.9424928530997689;-0.03375800290632498;0.9430829622003463;0.9999808239521814
6.702151;1.0602003444564958;0.9997577778078508;0.9429842175599428;0.01407926847824902;0.013279958264834309;1.0610344836040941;1.0000046008903045;9.999984763637693;1.2503871947491356;0.035016629509262376;0.03501588630085797;0.9424919359458245;-0.033761002877211704;0.9430820658057558;0.9999808501955371
6.712151;1.060200944592003;0.9997577778510913;0.9429835050317056;0.014081570458398444;0.01328212154284516;1.061035382955707;1.0000045212922983;9.999985202851128;1.2503874513443307;0.03501662954305582;0.03501588176862852;0.942491021853235;-0.03376400284502594;0.9430811681805233;0.9999808818460226
6.722151;1.060201774430099;0.9997579866228103;0.9429827862277459;0.014084791872770926;0.0132851490090214;1.0610362834237164;1.0000044388915483;9.999985629618719;1.2503877133823875;0.035016629225679;0.03501587726034249;0.9424901112836475;-0.033767002809788005;0.9430802696847934;0.9999809191510572
6.732151;1.0602025975027496;0.999758193976891;0.942982073618118;0.014088013341718855;0.013288176455375814;1.0610371849471272;1.0000043547172413;9.999986045549882;1.250387980428643;0.035016628539702103;0.03501587277519899;0.9424892048020796;-0.0337700027714883;0.9430793707458509;0.9999809624396746
6.742151;1.0602034138327416;0.9997583999491512;0.9429813674959436;0.01409123486024321;0.013291203883328355;1.061038087446903;1.0000042698739056;9.999986451063856;1.2503882520289733;0.035016627472186417;0.03501586831279415;0.9424883029767932;-0.0337720027301187;0.9430784359555306;0.9999810120835037
6.752151;1.0602042234273619;0.9997586046114398;0.94298066805733;0.014094456423159912;0.01329423129400222;1.0610389908331865;1.0000041854118984;9.999986846095918;1.250388527806469;0.035016626013330596;0.03501586387340243;0.94248840626687;-0.0337750026856863;0.9430785365790758;0.9999810684686767
6.762151;1.0602050262963927;0.9997592259717973;0.942980369539789;0.014095961158393032;0.013295639314831305;1.0610398950272566;1.0000041022507613;9.999987231201729;1.2503888074628968;0.03501662415532723;0.03501585945757722;0.9424875149540822;-0.03377800263821462;0.9430776382698938;0.9999811320025086
6.772151;1.0602048508797657;0.9997585087279719;0.9429796804324659;0.014099392916189508;0.013298877073036983;1.0610408000178853;1.0000040211802825;9.99998760750583;1.250389090693096;0.03501662189321942;0.03501585506526768;0.9424866291687525;-0.03378100258775183;0.943076740522758;0.9999812030665405
6.782151;1.0602056406010505;0.9997587094371879;0.9429790007344029;0.014102614578508865;0.013301904437881722;1.0610407058808795;1.0000039429311163;9.999987975794486;1.25038937707656;0.03501661922734077;0.03501585069560218;0.9424857489421048;-0.03378300253436901;0.9430758076567533;0.9999812819498766
6.792151;1.060206424109231;0.9997589085048146;0.9429783272850112;0.014105836270483386;0.013304931789403021;1.0610416126964541;1.0000038682466774;9.999988335802861;1.2503896660330884;0.03501661616438088;0.03501584634678052;0.9424848742092932;-0.03378600247813647;0.9430749114615016;0.9999813688561353
6.802151;1.060207201671316;0.9997591056685753;0.9429776598106718;0.014109057990961328;0.013307959126242351;1.0610425204973604;1.0000037978305083;9.999988685890033;1.2503899569279662;0.035016612716029356;0.03501584201580924;0.9424850047870621;-0.033789002419108725;0.9430750156497499;0.9999814639141367
6.812151;1.0602079734816527;0.9997593006096965;0.9429769979895195;0.014112279738450714;0.013310986444744653;1.0610434293286348;1.000003732171087;9.999989023479312;1.2503902492817782;0.03501660889597555;0.03501583769979438;0.9424841403682725;-0.03379100235734863;0.9430740859659357;0.9999815671554682
6.822151;1.0602077681290907;0.9997589915578653;0.9429767327680404;0.01411399474460306;0.013312604742433506;1.0610443392825903;1.0000036714540879;9.999989346183275;1.2503905429062558;0.03501660471714707;0.03501583339708503;0.9424832805406552;-0.033794002292972844;0.9430731939349015;0.9999816785571921
6.832151;1.0602085292147383;0.9997591810952681;0.9429760814417135;0.014117216536348075;0.013315632008605853;1.0610442504357105;1.000003615662863;9.99998965221052;1.2503908378254789;0.03501660019093167;0.03501582910519088;0.9424824248092888;-0.03379700222616533;0.9430723044891473;0.9999817981086867
6.842151;1.0602090490844818;0.999759157510468;0.9429754473480298;0.014119518976505676;0.013317795049241285;1.0610451628095297;1.0000035646710799;9.999989940104241;1.2503911340800664;0.03501659532631017;0.03501582481805733;0.942482572593952;-0.03379900215715584;0.9430723821013993;0.9999819257602416
6.852151;1.060209801382099;0.9997593407267878;0.942974806026321;0.014122740815930488;0.01332082224516501;1.0610460763983571;1.000003518246572;9.999990209186231;1.2503914316200597;0.035016590129557365;0.03501582052735646;0.9424817232305795;-0.03380200208619847;0.9430715007246491;0.9999820613139158
6.862151;1.0602105502065935;0.9997599380303852;0.9429745638240181;0.014124245801046605;0.013322230024116364;1.061046991173918;1.0000034761312033;9.999990460403604;1.2503917302920147;0.035016584608014205;0.035015816226823177;0.9424808760018788;-0.033804002013549876;0.9430705889300545;0.9999822044294304
6.872151;1.060210324582443;0.9997591933380039;0.9429739291949232;0.014127677783716843;0.013325467506204586;1.0610479070786827;1.0000034381849774;9.999990696299394;1.2503920298021027;0.03501657877371474;0.035015811916255725;0.9424810301694966;-0.03380700193945081;0.9430707185316551;0.9999823547248836
6.882151;1.0602110684203216;0.9997593624830134;0.9429733020812693;0.014130899693870762;0.013328494569001165;1.0610478240394068;1.0000034044035975;9.999990920236984;1.2503923296950639;0.03501657264189396;0.03501580760348261;0.942480184990713;-0.03380900186413512;0.9430698197701959;0.9999825118467127
6.892151;1.060211810725105;0.9997599433434058;0.9429730735102817;0.014132404742277787;0.013329902214502537;1.0610487419733463;1.0000033747975587;9.999991136121398;1.2503926294269827;0.035016566227416036;0.035015803302180216;0.942479339706604;-0.033811001787850584;0.943068928379673;0.9999826755016666
6.902151;1.0602115804565917;0.9997591802195536;0.9429724518824232;0.01413583677709456;0.013333139569898967;1.0610496608065088;1.0000033492971694;9.999991348672244;1.2503929284753774;0.035016559542885316;0.0350157990262705;0.9424794935416745;-0.0338140017108684;0.9430690800145342;0.9999828454777524
6.912151;1.0602123214747214;0.9997597475918523;0.9429722313463258;0.014137341857637315;0.013334547145842883;1.0610505805334058;1.0000033277709606;9.999991563043485;1.2503932264013429;0.035016552599030415;0.03501579478480554;0.9424786457658334;-0.033816001633479156;0.9430682046055184;0.9999830216553071
6.922151;1.060213062843127;0.9997598902429334;0.9429716202868648;0.014140563840269807;0.013337574069666586;1.0610505013147546;1.0000033101014383;9.999991783854913;1.2503935228005192;0.03501654540780475;0.03501579057935665;0.942477795717387;-0.03381800155597019;0.9430673375756924;0.9999832039844438
6.932151;1.0602138053107288;0.9997600263277114;0.9429710127534449;0.014143785841130645;0.013340600969574555;1.061051423555309;1.0000032962369738;9.999992015095932;1.250393817201342;0.03501653798638141;0.035015786405994745;0.9424779427029183;-0.03382100147859953;0.9430675141763805;0.9999833923896195
6.942151;1.0602135780463997;0.9997596547229328;0.9429707999070038;0.014145501044385582;0.01334221884247266;1.0610523478574863;1.000003286168167;9.99999226091885;1.2503941090583806;0.035016530357208586;0.03501578226180031;0.9424770858987853;-0.03382300140159851;0.9430666638295365;0.9999835866868652
6.952151;1.0602143251404226;0.9997597786864441;0.9429701992791245;0.014148723073636418;0.013345245698360274;1.0610522748544442;1.0000032798160479;9.999992525949263;1.2503943978283962;0.035016522543905325;0.0350157781492411;0.9424762243724221;-0.03382500132520056;0.9430658214607718;0.9999837866143267
6.962151;1.0602150758198625;0.9997603152657654;0.942969996298103;0.014150228225028703;0.013346653160183276;1.0610532050933328;1.0000032769374303;9.999992814688557;1.25039468303153;0.03501651456745596;0.035015774074551066;0.9424763571768288;-0.03382700124966339;0.943065985980313;0.9999839919360592
6.972151;1.0602148592681568;0.9997595098191028;0.9429693994692736;0.014153660343997412;0.013349890351383124;1.0610541390564545;1.0000032771704706;9.999993130198284;1.2503949642550107;0.035016506444215174;0.0350157700438608;0.9424754834351381;-0.033830001175255676;0.9430651939272573;0.9999842025392495
6.982151;1.0602153828938536;0.9997598276124995;0.9429692152632483;0.014154246132283317;0.013350433608527149;1.0610540772041506;1.000003280158918;9.999993472926253;1.2503952410817352;0.03501649818616389;0.03501576606087541;0.9424746023652558;-0.03383200110221958;0.9430643721480281;0.9999844184463847
6.992151;1.0602161485593764;0.9997599341518845;0.9429686277135462;0.014157468191714788;0.013353460410882423;1.0610550199760098;1.000003285634951;9.999993841137089;1.2503955130653877;0.035016489804273944;0.03501576212687458;0.9424747132416731;-0.03383400103074797;0.9430645550016322;0.999984639738945
7.002151;1.0602159482500475;0.9997595363572768;0.9429684344392044;0.0141591834161139;0.013355078198330445;1.0610559677797442;1.0000032934222927;9.999994232507015;1.2503957798357446;0.035016481311337326;0.03501575824143065;0.9424738153862212;-0.03383600096097781;0.9430637428540416;0.9999848665090757
7.012151;1.0602167251161505;0.9997600552327027;0.9429682470948502;0.014160688574823862;0.013356485612986106;1.061055920945555;1.0000033033669327;9.999994645404447;1.2503960411350694;0.03501647272097678;0.03501575440197085;0.9424739082247912;-0.03383800089298403;0.9430639334986246;0.9999850988834845
7.022151;1.0602165356738538;0.9997592340593453;0.9429676652746048;0.014164120680936922;0.013359722767074955;1.0610568796776276;1.0000033152599153;9.999995079621693;1.2503962967185227;0.035016464046650125;0.03501575060296521;0.9424729912962293;-0.03384000082678783;0.943063127377629;0.9999853370390661
7.032151;1.0602173228908092;0.9997597473962497;0.942967483004839;0.014165625825456172;0.01336113017460946;1.0610578440643523;1.0000033287931238;9.999995536465835;1.2503965463216145;0.035016455303608876;0.03501574683639394;0.9424720641629083;-0.03384200076237485;0.9430623231133137;0.9999855811548912
7.042151;1.0602181148359826;0.9997598399680008;0.9429669085264762;0.014168847858550555;0.013364156953730496;1.0610578141231655;1.0000033435516118;9.999996017933615;1.2503967897148152;0.03501644651003981;0.035015743093225304;0.9424721263039333;-0.03384400069970284;0.9430625194417337;0.9999858313344042
7.052151;1.0602179395254074;0.9997594283941903;0.9429667269246316;0.014170563026858062;0.013365774715499455;1.0610587898662398;1.0000033590750654;9.999996525609271;1.2503970267073963;0.03501643768460747;0.03501573936449062;0.942471177078886;-0.03384600063870756;0.943061717148785;0.999986087572465
7.062151;1.060218739775208;0.9997599336556036;0.9429665496753514;0.014172068127106018;0.013367182100988716;1.0610597713783376;1.000003374952964;9.999997060106487;1.25039725710063;0.03501642884391215;0.035015735642757256;0.9424712158339257;-0.03384800057931742;0.9430619145525064;0.999986349770401
7.072151;1.0602185718716033;0.9997595172306335;0.9429663706558091;0.014173783251013016;0.013368799837840735;1.0610597588615553;1.000003390851525;9.999997620990895;1.2503974806446485;0.035016420003916485;0.03501573192624017;0.9424702420803268;-0.033850000521477026;0.9430611125746049;0.9999866177622849
7.082151;1.0602193786376566;0.9997596001682415;0.9429658015765189;0.014177005207709986;0.013371826567272881;1.061060752615752;1.0000034064531327;9.999998206679098;1.2503976969906945;0.035016411182717436;0.03501572822174962;0.9424702555266616;-0.03385200046517167;0.9430613094864747;0.9999868913765912
7.092151;1.060220188082598;0.9997600991705957;0.9429656279221265;0.014178510238157197;0.013373233898326892;1.0610607529411513;1.000003421386113;9.999998814377419;1.2503979056449588;0.0350164024006139;0.035015724540642536;0.9424692559735091;-0.033854000410433405;0.9430605060891118;0.9999871705380899
7.102151;1.0602200283411867;0.9997596769821278;0.9429654526787117;0.014180225283783722;0.013374851569358756;1.061061760013519;1.000003435218366;9.999999440538048;1.2503981059987361;0.035016393678187936;0.03501572089261846;0.9424692432656885;-0.03385500035733406;0.9430606647625861;0.9999874553377295
7.112151;1.0602208426048318;0.9997597544028419;0.9429648878084944;0.014183447175991312;0.013377878229672237;1.0610617738112775;1.0000034475384236;10.000000081367364;1.2503982974665169;0.03501638503473059;0.03501571728460511;0.942468217283379;-0.03385700030598692;0.9430598582375164;0.9999877459779289
7.122151;1.0602206876686264;0.9997593285969317;0.9429647157834118;0.014185162180361567;0.013379495857877913;1.061062794128102;1.0000034580511317;10.000000732652534;1.250398479600669;0.03501637648978122;0.03501571372257154;0.9424681778941194;-0.0338590002565464;0.9430600489713774;0.9999880426013567
7.132151;1.0602215067958618;0.999759820440292;0.9429645481139584;0.014186667137475654;0.013380903107546175;1.0610638206725322;1.0000034665768414;10.000001389423009;1.2503986521054613;0.03501636806605262;0.03501571021320855;0.9424671249487965;-0.03386100020918226;0.9430592378276402;0.9999883451570492
7.142151;1.060221356663326;0.9997593912580337;0.9429643783391298;0.01418838211523292;0.013382520711116959;1.0610638531748129;1.0000034730032634;10.000002046191812;1.2503988148521485;0.035016359788784174;0.035015706764942124;0.9424660583722568;-0.03386200016403917;0.9430583877656431;0.9999886534265228
7.152151;1.0602219439178568;0.999759669803458;0.9429642241263368;0.014188967678356978;0.013383063788382572;1.0610648914110166;1.0000034772715496;10.000002697668586;1.2503989678822747;0.035016351684375786;0.035015703386735916;0.9424659782730502;-0.03386400012122095;0.9430585694953811;0.999988967152532
7.162151;1.0602217983181803;0.9997592373956551;0.9429640544868658;0.014190682635836442;0.013384681398975199;1.061064935147249;1.0000034793610137;10.000003339300633;1.2503991112942403;0.03501634378089797;0.03501570008610921;0.9424658849892514;-0.0338660000808134;0.9430587474750779;0.9999892860899011
7.172151;1.060222626602459;0.999759304850985;0.9429634931118248;0.014193904470380447;0.013387708043475003;1.0610659840464916;1.0000034792881944;10.000003967244254;1.2503992450946992;0.035016336105974155;0.03501569686893052;0.9424647790871904;-0.03386800004290552;0.9430579223430042;0.9999896099291943
7.182151;1.0602224855237798;0.9997588693924282;0.9429633222633769;0.014195619412224384;0.013389325701397623;1.0610660376393801;1.0000034771354025;10.000004578014687;1.2503993691615245;0.03501632868233843;0.03501569374107017;0.9424646613516242;-0.0338690000075746;0.9430580571394563;0.9999899382912705
7.192151;1.0602233182871685;0.9997593519279103;0.9429631536931127;0.014197124329029608;0.013390733038424892;1.061067095415615;1.0000034730492993;10.000005167972837;1.2503994833148075;0.03501632152598166;0.03501569071002479;0.9424635326948587;-0.0338709999748567;0.9430572253441195;0.9999902708745295
7.202151;1.0602231815489278;0.9997589138049489;0.9429629814624274;0.014198839265694707;0.013392350785441771;1.0610671569224224;1.0000034672261284;10.00000573288614;1.2503995874123603;0.03501631464761523;0.035015687783533256;0.9424633939788867;-0.03387199994473722;0.9430573541884213;0.9999906075523955
7.212151;1.0602240184964626;0.9997593938634312;0.9429628115466847;0.014200344187833147;0.013393758228612815;1.061068221792089;1.0000034599338217;10.000006268434829;1.2503996814014582;0.035016308054667204;0.03501568496749814;0.9424622459047548;-0.03387399991717022;0.9430565171544872;0.999990948326735
7.222151;1.0602238858499442;0.9997589534652943;0.9429626379052135;0.014202059135054377;0.013395376095183334;1.061068289745491;1.0000034515276008;10.000006771334291;1.2503997652810626;0.03501630175151334;0.03501568226782625;0.9424620890362135;-0.03387599989211372;0.9430566775340982;0.9999912932589418
7.232151;1.0602247268107783;0.9997594315324925;0.9429624663861695;0.014203564080136578;0.01339678367129997;1.061069360608337;1.0000034424144097;10.000007239504178;1.2503998390277087;0.03501629573785424;0.035015679694586015;0.9424609238948614;-0.03387699986954088;0.9430558013758525;0.9999916424362252
7.242151;1.0602245980356968;0.9997589895758666;0.9429622908246875;0.014205279055201825;0.01339840168103771;1.0610694343156073;1.0000034330136212;10.000007671387992;1.2503999025608783;0.035016290006689564;0.0350156772653064;0.9424607510509666;-0.03387899984940892;0.9430559599759828;0.9999919959445853
7.252151;1.060225442716521;0.9997594666832583;0.942962116914901;0.014206784039104962;0.01339980940857247;1.0610705108734673;1.0000034237352113;10.000008065590688;1.2503999557238819;0.035016284544043395;0.03501567500543749;0.9424595711447041;-0.033879999831628115;0.9430550834363011;0.9999923538448132
7.262151;1.0602253176023502;0.9997590244669954;0.94296193825674;0.014208499057902982;0.013401427573689522;1.061070590327662;1.00000341495813;10.000008420854558;1.2503999982916394;0.03501627933191474;0.03501567294461677;0.9424593848515579;-0.033880999816064274;0.9430552068909268;0.9999927161837183
7.272151;1.0602251943912673;0.999758582651921;0.9429617573247971;0.014210214104301669;0.013403045816689942;1.0610706727912067;1.0000034070567883;10.000008735916989;1.2504000300341216;0.03501627435302426;0.03501567111026487;0.9424591928663433;-0.03388299980256659;0.9430553672525102;0.9999930830431539
7.282151;1.060226044914648;0.9997590609444922;0.9429615766305364;0.014211719177623155;0.013404453777307937;1.0610717584932121;1.0000034004584253;10.000009009410453;1.2504000507965098;0.03501626959387632;0.03501566952194569;0.9424579959451738;-0.03388399979099624;0.9430544935449414;0.99999345451781
7.292151;1.0602259262723008;0.9997586208893326;0.9429613898572735;0.014213434294236438;0.013406072170925014;1.0610718477995609;1.0000033956459473;10.00000923986645;1.2504000605644334;0.03501626504481561;0.03501566819121892;0.942457794980926;-0.03388599978123977;0.9430546565651162;0.9999938305753218
7.302151;1.0602267821067317;0.9997591014669854;0.9429612028398685;0.014214939450435156;0.013407480280149663;1.0610729412089248;1.0000033931336516;10.000009425173614;1.2504000594698486;0.035016260698751155;0.03501566712645793;0.9424565910340553;-0.03388699977321237;0.94305378599065;0.9999942109264507
7.312151;1.0602266694527067;0.9997586641199193;0.9429610096013373;0.014216654655234067;0.013409098820282322;1.061073039295515;1.0000033934612647;10.000009561847696;1.2504000477360628;0.03501625654975882;0.03501566633351111;0.9424563852799956;-0.0338879997668405;0.9430539166767211;0.9999945950140707
7.322151;1.0602275317319174;0.9997591477903731;0.942960816143021;0.01421815991055419;0.013410507075560742;1.0610741425754466;1.0000033972006053;10.000009645150596;1.250400025607322;0.03501625259126857;0.03501566581098652;0.9424561788986666;-0.033889999762023414;0.9430540854314076;0.9999949821024754
7.332151;1.0602274258759847;0.9997587139161017;0.94296061642582;0.014219875217942633;0.013412125760510991;1.0610742514092657;1.000003404978695;10.000009669671114;1.250399993290016;0.03501624881409998;0.03501566554993037;0.9424549729659726;-0.03389099975861258;0.9430532213812334;0.999995371364263
7.342151;1.0602273237970048;0.9997587000122261;0.94296080755712;0.014219873656733795;0.013412125139565951;1.0610743659829676;1.000003417445016;10.000009629868195;1.2503999509846646;0.035016245206253835;0.03501566553865037;0.9424547684312568;-0.033891999756422875;0.9430533596367207;0.9999957619390107
7.352151;1.060228197447469;0.9997591897849205;0.9429606040954519;0.01422137908086605;0.013413533611151256;1.0610754862832485;1.0000034351421894;10.000009520628032;1.2503998989606127;0.03501624175489103;0.035015665765788;0.9424535661482295;-0.033892999755263935;0.9430525019358107;0.9999961530442452
7.362151;1.0602281038891685;0.9997587626427048;0.9429603942777158;0.014223094560626839;0.013415152512284536;1.0610756120935732;1.0000034584448165;10.00000933742661;1.2503998374947833;0.0350162384484506;0.03501566622194684;0.9424533668675572;-0.033894999754975716;0.9430526832233689;0.9999965440876414
7.372151;1.0602280150242056;0.9997583380965992;0.9429601811469411;0.014224810101000133;0.013416771489082744;1.0610767430523615;1.0000034876314485;10.000009076148018;1.2503997667636924;0.03501623527749926;0.035015666901622895;0.9424531712402165;-0.03389599975544449;0.9430528323782678;0.9999969346407759
7.382151;1.0602286661600409;0.9997586255295106;0.9429599800892646;0.014225396338614828;0.013417316042475133;1.0610768787383391;1.0000035229062845;10.000008733398028;1.2503996869185643;0.03501623223302492;0.03501566780268521;0.9424519798697315;-0.03389699975660351;0.9430519859622735;0.9999973243271737
7.392151;1.0602285872544797;0.9997582060300517;0.942959760674061;0.014227112006849712;0.013418935182537084;1.0610770187346434;1.0000035643162535;10.000008307389013;1.2503995982856724;0.03501622930202946;0.03501566892354955;0.9424517933476838;-0.033897999758434126;0.943052142527072;0.9999977127674367
7.402151;1.0602285136484322;0.9997582067467203;0.9429599325044051;0.014227110814134527;0.013418935032255695;1.0610781626113976;1.0000036117074833;10.000007798325846;1.2503995014555322;0.035016226464927074;0.035015670261234914;0.9424516122439139;-0.0338989997609622;0.9430523024127032;0.9999980995921514
