time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
7.412151;1.0602294172206135;0.9997587111050376;0.942959710195475;0.014228616628900117;0.01342034399902122;1.0610783098746954;1.0000036647738346;10.000007207960651;1.25039939722725;0.035016223699384515;0.03501567181094949;0.9424504370511521;-0.03389999976424284;0.9430514658706685;0.9999984844704324
7.422151;1.0602293548753068;0.999758298359738;0.9429594819282883;0.01423033250101586;0.013421963419737679;1.0610784600019927;1.0000037231325856;10.000006539305291;1.2503992865442708;0.03501622098807263;0.03501567356560397;0.9424502681243628;-0.033900999768333565;0.9430516312303898;0.9999988671285243
7.432151;1.0602292983060948;0.9997578879530592;0.9429592507317419;0.014232048443363818;0.01342358294348542;1.061079612535688;1.0000037864263338;10.000005796528153;1.2503991704397954;0.035016218323360104;0.03501567551393607;0.942450105709029;-0.0339029997732661;0.9430518347561517;0.999999247355724
7.442151;1.0602302191662865;0.999758817234233;0.942959413909128;0.014231837545450017;0.01342337284059559;1.0610797671050616;1.0000038544518828;10.000004984062333;1.2503990499377666;0.035016215705236324;0.03501567763921;0.9424489500294366;-0.03390399977903233;0.943051004897998;0.9999996250073176
7.452151;1.0602301742001154;0.9997584116234087;0.9429591771967355;0.014233553633760788;0.013424992579215804;1.061079923364997;1.0000039271810757;10.000004105558117;1.2503989259738781;0.03501621313560272;0.03501567992186094;0.942448801297326;-0.03390499978559146;0.9430511761035362;1.0000000000039728
7.462151;1.0602301350630514;0.9997580085766524;0.9429589378816122;0.014235269796601363;0.013426612429059038;1.0610810809395563;1.0000040046210197;10.000003164191043;1.250398799446498;0.03501621061415542;0.03501568234458458;0.9424486596453417;-0.033905999792887026;0.9430513489463419;1.000000372296714
7.472151;1.0602310734824387;0.9997589456262788;0.9429590932071302;0.014235059125383644;0.013426402659462761;1.0610812394104325;1.0000040867005138;10.000002163953893;1.250398671297517;0.03501620813597441;0.035015684895679515;0.9424485250855804;-0.03390699980085233;0.9430515234054393;1.0000007417968384
7.482151;1.0602310463132159;0.9997585484179171;0.9429588487263043;0.014236775442820695;0.013428022734744477;1.0610813983561134;1.0000041732982496;10.000001110206425;1.2503985424475184;0.0350162056903454;0.03501568756845272;0.9424473975195006;-0.03390699980940581;0.9430506641017843;1.0000011083306832
7.492151;1.0602310252305542;0.999758154654847;0.9429586014071389;0.014238491837804653;0.013429642920295186;1.0610825574147817;1.0000042642737963;10.000000009166307;1.250398413709931;0.035016203261357334;0.035015690357167534;0.9424472767961279;-0.03390799981845187;0.9430508415285271;1.000001471668904
7.502151;1.0602319818321038;0.9997591021308221;0.9429587480789003;0.014238281402316165;0.013429433479938335;1.0610827162879441;1.0000043594337713;9.999998867402336;1.2503982858336327;0.03501620082839844;0.03501569325381704;0.9424471627368285;-0.03390899982788718;0.9430510202163357;1.0000018316342503
7.512151;1.0602319727838283;0.9997587166653653;0.9429584938719056;0.014239997955071677;0.013431053871368477;1.0610828746733123;1.0000044585337646;9.999997691468531;1.2503981595268439;0.03501619836753132;0.035015696248375354;0.9424470550421052;-0.03390999983760864;0.9430511999442858;1.0000021881919345
7.522151;1.060231969646636;0.9997587538307477;0.9429586295832421;0.014239997652804315;0.01343105497795547;1.0610830322333418;1.0000045613270259;9.999996487288461;1.2503980353858954;0.03501619585481026;0.035015699329204675;0.9424459531979044;-0.033910999847518136;0.9430503810909352;1.000002541392042
7.532151;1.0602319724072333;0.999758377862478;0.9429583661934934;0.014241714361258512;0.01343267555082954;1.0610841886248494;1.0000046675878127;9.99999525971344;1.2503979138985795;0.03501619326970666;0.03501570248201358;0.9424458565081105;-0.033911999857511685;0.9430505620968355;1.0000028911878942
7.542151;1.0602329526958099;0.9997589261013312;0.9429581003095453;0.01424322117289686;0.013434085852567683;1.0610843434801813;1.0000047770716554;9.999994012651669;1.2503977955542744;0.03501619059824497;0.035015705690160735;0.942445764220429;-0.033912999867456405;0.9430507433929637;1.0000032372939949
7.552151;1.0602329672346418;0.9997589777997562;0.9429582196172207;0.014243221093317073;0.013434087202816027;1.0610844963374997;1.0000048894554476;9.999992749556746;1.250397680878183;0.03501618783422288;0.03501570893607788;0.942444675675145;-0.0339139998771843;0.9430499254905977;1.0000035792204716
7.562151;1.0602329876150014;0.9997586165557263;0.9429579382805661;0.01424493801376333;0.013435707999570454;1.061084646665323;1.0000050043353288;9.999991473951198;1.2503975703420291;0.03501618497744319;0.03501571220235059;0.9424445903548858;-0.03391399988651106;0.9430500710462995;1.0000039164282797
7.572151;1.0602330137943166;0.9997586783018517;0.9429580443411194;0.014244938058878047;0.013435709478755522;1.061085793993335;1.0000051212902232;9.999990189930534;1.250397464303556;0.035016182030798815;0.03501571547458542;0.9424445077517267;-0.0339149998952534;0.943050252513352;1.000004248423505
7.582151;1.0602340173559175;0.9997592464513759;0.9429577521365797;0.014246445124817085;0.013437120039336814;1.061085937972169;1.0000052399318462;9.99998890256575;1.2503973630322056;0.035016178997129374;0.035015718744473616;0.9424444272087187;-0.033915999903235426;0.9430504337270812;1.0000045747562096
7.592151;1.0602340550281988;0.9997593180085729;0.9429578438244494;0.014246445271835412;0.013437121621108696;1.0610860783145961;1.0000053598428398;9.999987617653584;1.2503972666667786;0.0350161758772555;0.035015722009040906;0.94244434791741;-0.03391699991030027;0.9430506144050815;1.000004895002227
7.602151;1.060234098410605;0.9997589763770112;0.942957533768994;0.014248162396211083;0.013438742623575294;1.0610862147544675;1.0000054804597285;9.99998634076973;1.2503971751258598;0.03501617266975858;0.035015725267374516;0.9424432690381666;-0.03391699991632952;0.9430497589091885;1.0000052087589524
7.612151;1.0602341474104526;0.9997590574994183;0.9429576101423737;0.014248162617646236;0.013438744283771047;1.0610873470873243;1.0000056010799157;9.999985076255296;1.2503970882069604;0.0350161693709051;0.03501572851670424;0.9424431898381758;-0.033917999921257685;0.9430499375260786;1.0000055156683838
7.622151;1.0602342019236133;0.9997587256822492;0.9429572844253793;0.014249879802883971;0.013440365353982868;1.0610874752462978;1.0000057210054931;9.999983826594866;1.2503970058082805;0.03501616597601957;0.03501573174967333;0.9424431097727027;-0.033918999925066765;0.9430501145151933;1.0000058154568325
7.632151;1.0602352335582783;0.9997597364016875;0.9429573480446591;0.014249670107596426;0.013440156719556564;1.0610875993068012;1.0000058396475275;9.999982592527438;1.2503969280194864;0.03501616248334748;0.03501573495581568;0.9424430284732694;-0.03391899992776317;0.9430502533862569;1.0000061079385127
7.642151;1.0602352991440902;0.9997594151707888;0.9429570068380844;0.014251387332040897;0.013441777835509264;1.0610877193867387;1.0000059565020396;9.999981373416452;1.2503968550408255;0.035016158896989565;0.03501573812538818;0.9424429456754811;-0.03391999992935694;0.943050425471789;1.0000063929364646
7.652151;1.0602353704496221;0.9997595173353959;0.9429570525145093;0.01425138763171628;0.013441779587451524;1.0610878355928657;1.0000060710994236;9.999980167215277;1.250396787024048;0.035016155225174025;0.03501574125165669;0.9424418611440244;-0.033920999929849115;0.9430495948059142;1.0000066701513968
7.662151;1.060235447633528;0.9997596249733874;0.9429570911460947;0.014251387943834331;0.013441781348767818;1.0610879480737208;1.0000061830218119;9.999978970476892;1.2503967239292244;0.03501615147510617;0.03501574433215589;0.9424417746381052;-0.033920999929229374;0.9430497234490636;1.0000069391112274
7.672151;1.060235530804382;0.9997593200273405;0.9429567287069264;0.014253105206168832;0.013443402492163097;1.061089057061719;1.00000629192754;9.999977778892454;1.2503966654921208;0.035016147650409474;0.03501574737022791;0.9424416859087172;-0.03392199992749124;0.9430498833047076;1.0000071992676858
7.682151;1.0602365915569463;0.9997603573725009;0.9429567567571633;0.014252895579386787;0.01344319390224463;1.0610891628555066;1.0000063975031919;9.999976588072366;1.2503966113481038;0.03501614375328401;0.03501575037514831;0.9424415946980791;-0.033921999924642614;0.9430500017915838;1.0000074501179448
7.692151;1.0602366865101003;0.9997600616671878;0.9429563811817857;0.014254612863761486;0.013444815031429639;1.0610892657840432;1.0000064994040996;9.999975393693244;1.250396561169284;0.035016139787189614;0.035015753359835484;0.9424415007822415;-0.033922999920696216;0.9430501502799896;1.0000076912772418
7.702151;1.0602367872519727;0.9997601873000276;0.9429563937409786;0.014254613216412283;0.013444816763510592;1.0610893662020189;1.0000065972738719;9.999974190813209;1.2503965146534193;0.035016135756244675;0.03501575633966798;0.9424414040394059;-0.03392299991566946;0.9430502563282972;1.0000079225525254
7.712151;1.060236893909963;0.9997603154896142;0.9429564006746471;0.01425461357696163;0.013444818469795977;1.0610894645020756;1.0000066908188914;9.999972973667274;1.25039647149125;0.03501613166238875;0.035015759334182966;0.9424403044285993;-0.03392399990959503;0.9430493921071685;1.0000081439640673
7.722151;1.0602370066692806;0.9997600275744515;0.9429560083008773;0.014256330886256887;0.013446439521896862;1.0610895610773001;1.0000067798661219;9.99997173668405;1.250396431433404;0.03501612750517034;0.0350157623661375;0.9424402019052015;-0.033923999902516155;0.9430494840279713;1.0000083556802317
7.732151;1.0602371256050347;0.9997601588177519;0.9429560056058334;0.014256331265637896;0.013446441155857754;1.061090656263096;1.0000068643711273;9.999970475699415;1.2503963943545535;0.03501612328542796;0.03501576545696341;0.942440096395376;-0.033924999894480265;0.9430496043755334;1.0000085579999112
7.742151;1.060237250572219;0.9997602907080279;0.9429559989850828;0.014256331656362642;0.013446442746793203;1.0610907503488987;1.0000069443703252;9.999969188098634;1.2503963602861428;0.03501611900862372;0.03501576862460671;0.9424399878233748;-0.033924999885540756;0.9430496809560948;1.0000087514236613
7.752151;1.060238352845896;0.999761342120257;0.942955991930147;0.014256122101945826;0.013446233942314756;1.0610908436280084;1.0000070199176079;9.999967871846911;1.250396329455058;0.035016114685533055;0.03501577188323486;0.9424398761030319;-0.03392599987575917;0.9430497856285261;1.0000089366870308
7.762151;1.060238488725206;0.9997610559453943;0.9429555846683377;0.014257839462875874;0.013447854820573094;1.0610909363654573;1.0000070910739145;9.999966524670297;1.2503963022277855;0.03501611033123754;0.03501577524173444;0.9424397610893874;-0.033925999865212934;0.943049846584401;1.0000091146949137
7.772151;1.0602383928751564;0.9997609771480389;0.9429555813325268;0.014256920523676449;0.0134469921385793;1.0610910287366584;1.0000071579381595;9.999965144243825;1.2503962788999299;0.03501610596292186;0.03501577870335919;0.9424396425869198;-0.03392599985399658;0.9430499001360623;1.0000092863815215
7.782151;1.0602385379415995;0.9997611074709699;0.942955563515698;0.014256920976409532;0.013446993541396198;1.0610911208796852;1.0000072206538195;9.999963728972626;1.2503962595146825;0.035016101596722186;0.03501578226776238;0.9424385204176798;-0.03392699984220913;0.943048983352418;1.0000094525729903
7.792151;1.060238687115753;0.9997608189232323;0.9429551497728874;0.014258638388523827;0.013448614276385018;1.0610912130065675;1.0000072793949897;9.999962279097838;1.250396243864795;0.035016097244644474;0.035015785931401616;0.9424383944373964;-0.033926999829958095;0.9430490234410361;1.0000096139687122
7.802151;1.060238840128568;0.999760947394589;0.9429551288735206;0.01425863887827154;0.013448615586117875;1.0610913054488358;1.0000073343586169;9.999960797702178;1.2503962315714208;0.03501609291508922;0.03501578968347296;0.9424382644935001;-0.0339269998173854;0.9430490574123851;1.0000097712171994
7.812151;1.0602389966705494;0.9997610750722828;0.9429551069294775;0.014258639388939585;0.013448616849889105;1.0610923986037748;1.0000073857471445;9.999959290384009;1.2503962221573446;0.03501608861789445;0.03501579350287131;0.9424381303996837;-0.03392799980467506;0.9430491215449576;1.0000099249670076
7.822151;1.060239156472624;0.9997612022433844;0.9429550841592679;0.014258639921172956;0.013448618065757544;1.0610924928502292;1.0000074337470797;9.999957763853232;1.2503962151439403;0.03501608436722488;0.035015797361652806;0.9424379919326715;-0.03392799979203555;0.9430491440868137;1.0000100758580135
7.832151;1.0602393193699506;0.9997613292989551;0.9429550606956398;0.014258640474586652;0.013448619231218248;1.0610925885496107;1.0000074785153121;9.999956225598497;1.2503962100875363;0.03501608018051658;0.03501580122967873;0.9424378488623761;-0.03392799977968664;0.9430491611146198;1.000010224473037
7.842151;1.0602394852039754;0.9997610387310168;0.9429546423560434;0.014260357989917755;0.01345023972359003;1.0610926860838494;1.0000075201737284;9.999954684780157;1.2503962065409044;0.035016076077262856;0.03501580507547093;0.942437701038363;-0.03392899976785066;0.9430492086502478;1.0000103712672153
7.852151;1.060240625315364;0.9997620862932439;0.9429546204172854;0.014260148628792458;0.013450030433047048;1.0610927858176114;1.0000075588557202;9.99995315205783;1.2503962040793806;0.035016072075236104;0.035015808866958036;0.9424375484318649;-0.03392899975673765;0.9430492147488341;1.000010516523625
7.862151;1.0602407959885878;0.9997622158675274;0.9429545945502116;0.014260149236028708;0.013450031433721976;1.0610928880537187;1.0000075947974367;9.999951638441122;1.2503962023659851;0.035016068185705164;0.035015812574687354;0.9424373910546907;-0.03392899974653582;0.9430492153252348;1.0000106604211483
7.872151;1.0602409682531873;0.9997623474118315;0.9429545676897676;0.014260149852052886;0.013450032372400927;1.0610929930674453;1.000007628323896;9.999950155047502;1.2503962011298277;0.03501606441477127;0.03501581617469378;0.9424372288965077;-0.03392899973740713;0.9430492102121173;1.000010803181845
7.882151;1.0602411414517106;0.9997624814640771;0.9429545398528135;0.014260150468055363;0.013450033244478592;1.061093101137307;1.0000076596892995;9.999948713155348;1.2503962000873847;0.03501606076788356;0.035015819647031;0.94243706197504;-0.033928999729485064;0.9430491991947756;1.0000109451530717
7.892151;1.0602413149135503;0.999762618541547;0.9429545110610522;0.014260151074185884;0.013450034046847817;1.061093212479271;1.0000076889980896;9.999947323299848;1.25039619891777;0.035016057250731286;0.03501582297090312;0.9424358903575385;-0.0339299997228762;0.9430482187442917;1.000011086787307
7.902151;1.060241487907574;0.9997627591699275;0.9429544812462488;0.014260151661405287;0.013450034778235673;1.0610933271645646;1.0000077162839538;9.99994599415938;1.250396197334617;0.035016053867098634;0.03501582612333648;0.9424357140973803;-0.0339299997176418;0.9430481955481531;1.0000112285846694
7.912151;1.0602416596017856;0.999762903866163;0.9429544502276744;0.01426015222242854;0.013450035437717448;1.061093445136178;1.0000077415759367;9.999944732019104;1.250396195216139;0.03501605061738928;0.03501582908286305;0.9424355332213951;-0.03392999971376255;0.943048166243613;1.000011371066535
7.922151;1.0602418291286293;0.9997626351435568;0.9429540235685683;0.01426186969515209;0.013451655402824015;1.0610935662727488;1.0000077649540045;9.99994354060633;1.2503961926903815;0.03501604749925303;0.03501583183071633;0.9424353478006098;-0.03392999971114325;0.943048130897758;1.000011514780875
7.932151;1.0602419957078368;0.9997627892575581;0.9429539893726302;0.014261870188883467;0.013451655911293539;1.0610936904081427;1.0000077866159418;9.999942421437094;1.2503961901111882;0.035016044508358206;0.03501583434751122;0.9424351579957921;-0.03392999970967912;0.9430480895804096;1.0000116602516627
7.942151;1.0602421587567106;0.999762948587951;0.9429539531108825;0.014261870643567133;0.013451656339284605;1.0610938173089526;1.0000078068213447;9.999941374769175;1.2503961879676921;0.03501604163890444;0.03501583661175946;0.9424349640622596;-0.03392999970932021;0.9430480423112415;1.0000118078730684
7.952151;1.0602423179256844;0.9997631133779546;0.9429539144082653;0.014261871056503629;0.013451656684640703;1.061093946670761;1.0000078257943832;9.99994040041088;1.2503961867666886;0.03501603888579701;0.035015838602565234;0.9424347663672246;-0.03392999971007353;0.9430479890885419;1.0000119578658522
7.962151;1.0602424730349573;0.9997632836851632;0.942953872875973;0.014261871427202017;0.013451656946773735;1.0610940781890297;1.0000078437453954;9.999939498176587;1.2503961869799112;0.03501603624668027;0.03501584030294716;0.9424345653839966;-0.033929999711970464;0.9430479299393325;1.0000121103374993
7.972151;1.0602426239791531;0.999763459357816;0.9429538280868116;0.014261871758159298;0.013451657126018732;1.0610942116252786;1.0000078608966632;9.999938668507138;1.2503961891236097;0.0350160337223044;0.03501584170031605;0.9424343616588867;-0.03392999971505383;0.9430478649681141;1.0000122653573955
7.982151;1.0602427706549178;0.9997636401210402;0.9429537795762025;0.014261872052700476;0.013451657223429838;1.061094346757362;1.0000078774407246;9.999937912903635;1.2503961938016466;0.03501603131636641;0.03501584278451725;0.9424341557997604;-0.033929999719381834;0.9430477943858093;1.0000124229291087
7.992151;1.0602429129351263;0.9997638256401956;0.9429537268900221;0.014261872312149156;0.013451657240923558;1.061094483266227;1.0000078935423127;9.9999372334647;1.2503962016313632;0.03501602903463927;0.03501584354733657;0.9424339484293931;-0.03392999972502069;0.9430477184553442;1.000012582880192
8.002151;1.0602430506999179;0.9997640155795231;0.9429536695974909;0.014261872535624663;0.013451657181018288;1.0610946206801422;1.0000079093688434;9.999936631914062;1.2503962132283968;0.035016026883637696;0.03501584398325027;0.9424337400957049;-0.03392999973203255;0.9430476374174358;1.0000127448040215
8.012151;1.0602431838801105;0.9997642096859343;0.9429536072702801;0.014261872721358647;0.013451657047167224;1.0610947584148407;1.000007925071694;9.999936109240254;1.2503962292647204;0.035016024869012084;0.03501584408830351;0.9424335312499228;-0.033929999740468925;0.9430475514669941;1.0000129080686426
8.022151;1.060243312473213;0.9997644077874771;0.9429535395171795;0.014261872867751747;0.013451656844587453;1.0610948958037358;1.000007940750651;9.999935666186186;1.2503962504393573;0.03501602299478396;0.03501584385981184;0.9424333222872983;-0.03392999975035417;0.9430474607503299;1.0000130718548172
8.032151;1.0602434365573163;0.9997646097066368;0.9429534660665932;0.014261872974604121;0.013451656579565452;1.0610950320697787;1.0000079564452902;9.999935303498551;1.2503962773746609;0.03501602126514557;0.035015843299183315;0.942433113588469;-0.03392999976166534;0.943047365349654;1.0000132352531559
8.042151;1.0602435563145935;0.9997648152203285;0.9429533867655022;0.0142618730436671;0.013451656257609365;1.0610951663937045;1.0000079721304989;9.99993502148673;1.250396310530003;0.0350160196845555;0.03501584241448359;0.9424329055498832;-0.03392999977432223;0.9430472652912198;1.0000133973660894
8.052151;1.0602436719843298;0.9997650241057938;0.9429533015177367;0.014261873077791561;0.01345165588287478;1.061095298110998;1.0000079877170935;9.999934819658908;1.2503963501632713;0.035016018253648966;0.035015841220625656;0.9424326985581347;-0.03392999978817818;0.9430471606457014;1.0000135573273201
8.062151;1.0602437837628176;0.9997652361436752;0.9429532103044763;0.0142618730800525;0.013451655458790896;1.0610954268576311;1.000008003115271;9.999934696751268;1.2503963964194547;0.03501601696782043;0.03501583973795786;0.9424324929456908;-0.033929999803029305;0.9430470516486116;1.0000137142860792
8.072151;1.0602438918215285;0.9997654510294076;0.9429531132174797;0.014261873053397035;0.013451654988251278;1.0610955525593226;1.0000080183066489;9.999934650937707;1.2503964494869015;0.035016015820516194;0.03501583799009179;0.9424322890304438;-0.03392999981865642;0.9430469386985216;1.0000138674516585
8.082151;1.0602439964584687;0.9997660862937916;0.942953404595926;0.014260156056948747;0.013450035094207485;1.0610956752973526;1.000008033323847;9.99993467989763;1.2503965096157483;0.03501601480615039;0.035015836000338016;0.9424320871937809;-0.033929999834853994;0.943046822263241;1.0000140161893518
8.092151;1.0602440982072703;0.9997663055744496;0.9429532962223586;0.014260155979124344;0.01345003453841986;1.0610957951615856;1.0000080481909908;9.9999347804729;1.250396577046924;0.03501601392236824;0.03501583378756894;0.9424318879150795;-0.03392999985142307;0.9430467028215617;1.0000141600692103
8.102151;1.0602441977673958;0.9997665262436685;0.942953182535931;0.014260155877877162;0.013450033944045184;1.06109591220081;1.0000080629174524;9.999934948678568;1.250396651960126;0.03501601317207903;0.03501583136593853;0.9424316917667762;-0.03392899986816566;0.9430465449104903;1.0000142988306413
8.112151;1.0602442958271898;0.9997667476761625;0.9429530639139976;0.014260155754180943;0.013450033312220468;1.0610960264698586;1.0000080775180338;9.999935180961394;1.2503967344136675;0.03501601256323055;0.03501582874742363;0.9424314993878603;-0.0339289998848933;0.9430464210825427;1.0000144323288014
8.122151;1.0602443929882714;0.9997669693142438;0.9429529408306161;0.014260155608607142;0.01345003264188899;1.0610961380886899;1.0000080920061056;9.999935475730481;1.2503968243650596;0.035016012105351366;0.03501582594199679;0.942431311469449;-0.03392899990143535;0.9430462959773546;1.0000145605041961
8.132151;1.060244489798818;0.9997671907095894;0.9429528137770665;0.014260155441614391;0.013450031930927364;1.0610962472278143;1.0000081063905792;9.999935833427651;1.2503969217706394;0.0350160118036509;0.03501582295774234;0.9424311287349297;-0.033928999917646405;0.9430461701261994;1.000014683360381
8.142151;1.0602445867447543;0.9997674114775306;0.9429526832038765;0.01426015525336726;0.013450031177189608;1.0610963540110687;1.0000081206739497;9.999936255440371;1.250397026597618;0.035016011657207566;0.03501581980428608;0.9424309518547858;-0.033928999933406846;0.9430460439302427;1.0000148009527998
8.152151;1.0602437125614856;0.9997667119108841;0.9429525464949312;0.014260364995621107;0.013450240727480259;1.0610964584443867;1.000008134816623;9.999936743621275;1.2503971387772754;0.0350160116649941;0.035015816496038334;0.9424307813439277;-0.03392799994861304;0.9430458816801411;1.0000149134145138
8.162151;1.0602438107390064;0.9997673484621132;0.9429528041548664;0.014258647816207339;0.013448620502709363;1.061096560444601;1.000008148717103;9.999937300547371;1.250397258236167;0.03501601183069115;0.03501581305120804;0.9424316175332833;-0.03392799996316423;0.9430467548390327;1.0000150209925602
8.172151;1.0602439098182364;0.9997675657368088;0.9429526650552483;0.014258647547553778;0.013448619608453284;1.0610966598935963;1.00000816224068;9.999937929127354;1.2503973849494745;0.035016012159215654;0.03501580948770228;0.9424314606331283;-0.03392799997695207;0.9430466288471958;1.000015124017426
8.182151;1.060244009896718;0.9997677815859489;0.9429525236362317;0.01425864724489231;0.01344861866219974;1.0610967566696476;1.000008175261909;9.999938631455157;1.250397518919219;0.035016012651637805;0.0350158058201586;0.9424313108083986;-0.03392799998985551;0.9430465032351392;1.0000152228293842
8.192151;1.0602441108998988;0.9997679959077952;0.942952380169552;0.014258646905867095;0.01344861766113705;1.0610958506790127;1.000008187684842;9.999939408293415;1.2503976601629831;0.03501601330542468;0.0350158020604853;0.9424311681754768;-0.03392700000173403;0.94304634229204;1.00001531773822
8.202151;1.0602442125606812;0.999768208532105;0.9429522349947614;0.014258646528288137;0.013448616605192634;1.0610959418445813;1.0000081994267758;9.999940259586111;1.2503978087691512;0.035016014116093584;0.03501579822041363;0.9424310327564421;-0.033927000012437744;0.9430462183278041;1.0000154089704274
8.212151;1.060244314541512;0.9997688370338539;0.9429524827563153;0.014256929168691347;0.01344699611859313;1.061096030053699;1.0000082103416765;9.99994118476852;1.2503979649125119;0.03501601507607411;0.03501579431231495;0.9424309044667857;-0.033927000021850166;0.9430460958194686;1.000015496604568
8.222151;1.0602444165568283;0.9997690448976863;0.9429523356030025;0.014256928709969698;0.013446994966711317;1.061096115146829;1.0000082201097757;9.999942182303863;1.2503981288037882;0.03501601617396311;0.03501579034764074;0.9424307831706527;-0.03392600002991412;0.9430459393504516;1.0000155806098996
8.232151;1.0602445184216336;0.9997692492701609;0.9429521882831822;0.014256928212202095;0.013446993777792158;1.0610961969483244;1.0000082282352991;9.999943249522508;1.2503983006418418;0.03501601739677716;0.035015786336126904;0.9424306687881226;-0.03392600003662104;0.9430458215284617;1.0000156609614197
8.242151;1.0602446200265325;0.9997694492867967;0.9429520413584894;0.014256927678588842;0.013446992559145316;1.061096275315751;1.0000082341741163;9.999944383434395;1.2503984805467483;0.03501601873307572;0.03501578228634764;0.942430561334094;-0.033926000042000484;0.9430457070964061;1.0000157377344712
8.252151;1.06024374961068;0.9997691425717109;0.9429522865736142;0.01425542012932938;0.013445582286908972;1.0610963501775519;1.0000082374299077;9.999945581614451;1.2503986684770065;0.035016020172697;0.035015778205310315;0.9424304608387631;-0.03392500004611154;0.9430455608057813;1.000015811155327
8.262151;1.0602438502074638;0.9997693310025134;0.9429521420573601;0.01425541953542796;0.01344558102542925;1.0610964215014689;1.0000082375482087;9.999946842050129;1.2503988642360426;0.0350160217025285;0.035015774097507044;0.9424303672665171;-0.0339250000490269;0.9430454553019527;1.0000158815435722
8.272151;1.0602439499326675;0.9997695122326822;0.9429519995192526;0.014255418919839157;0.013445579747435713;1.0610964892275652;1.000008234101662;9.999948162124983;1.2503990675787684;0.03501602330424117;0.03501576996667474;0.9424302805061209;-0.03392400005082167;0.9430453192929474;1.0000159491804004
8.282151;1.0602440485835725;0.9997696855307723;0.9429518595281727;0.01425541829095688;0.013445578453821903;1.0610955532096464;1.0000082267592831;9.99994953782326;1.2503992782965927;0.035016024956402964;0.03501576582033459;0.9424312004154752;-0.033924000051566476;0.9430462246634075;1.000016014267191
8.292151;1.060244146046505;0.9997702682775311;0.9429521168882745;0.01425370071877543;0.013443957764991637;1.0610956132003557;1.000008215371348;9.999950963585297;1.2503994961958125;0.035016026636812435;0.035015761672445286;0.9424311268919133;-0.03392400005132571;0.9430461371828038;1.0000160769718593
8.302151;1.0602442423101255;0.9997704240752703;0.9429519838200701;0.014253700094470412;0.013443956439053141;1.0610956689787288;1.0000081999481913;9.999952432475862;1.2503997210426352;0.03501602832338778;0.035015757540963074;0.9424310599172561;-0.03392300005017574;0.9430460204912123;1.000016137441124
8.312151;1.060244337470556;0.9997705702644942;0.94295185510793;0.01425369948952789;0.013443955096340504;1.0610957205323344;1.000008180554476;9.999953936643864;1.2503999525499288;0.035016029995131225;0.03501575344317249;0.9424309995292056;-0.033923000048220235;0.9430459466377675;1.0000161957756337
8.322151;1.0602444316689787;0.9997711240535972;0.9429521255283521;0.014251981974017974;0.013442334357629213;1.0610957680971107;1.000008157218581;9.999955468383748;1.250400190357154;0.03501603163410105;0.03501574939245614;0.9424309457251849;-0.03392200004556929;0.9430458437537339;1.000016252047965
8.332151;1.0602435533961785;0.9997703293830028;0.9429520042263516;0.014252191396842735;0.013442543332450452;1.0610958121138128;1.0000081299103551;9.999957021581691;1.2504004340417905;0.035016033227462794;0.035015745396903074;0.9424308983901514;-0.033922000042312446;0.9430457839133688;1.0000163063528458
8.342151;1.0602436460257043;0.9997687252634807;0.9429502724356903;0.014251772957437818;0.013442147749972455;1.0610958532021486;1.00000809853971;9.999958592529156;1.2504006832020926;0.03501603476666603;0.03501574146050119;0.9424308573003656;-0.03392100003851038;0.9430456953354182;1.0000163588385673
8.352151;1.060243738081459;0.9997692435431549;0.942950560462569;0.014250055565013563;0.013440526971966665;1.0610948920819987;1.0000080629013919;9.999960179457066;1.2504009374834923;0.03501603624305074;0.03501573758606572;0.9424308221352421;-0.03392100003419031;0.9430456500995215;1.0000164097254387
8.362151;1.0602438297157841;0.9997693309613188;0.9429504608838147;0.01425005515592346;0.013440525566947435;1.0610949294253906;1.0000080226399573;9.99996178145475;1.2504011965113373;0.035016037644857244;0.035015733775821616;0.942431792516197;-0.033920000029351714;0.9430465757450119;1.000016459266963
8.372151;1.0602439210549064;0.999769405149114;0.9429503682002236;0.014250054792403983;0.013440524157274765;1.0610949657284414;1.000007977326615;9.999963397764335;1.2504014598251578;0.035016038958201295;0.035015730029539706;0.9424317681136197;-0.03392000002397524;0.9430465456465424;1.0000165076464964
8.382151;1.0602440122338006;0.9997698838263736;0.9429506768322253;0.01424833753597947;0.01343890336320925;1.0610950012476033;1.0000079265461754;9.999965027586478;1.2504017268595697;0.03501604016743882;0.03501572634502206;0.9424317486983234;-0.033919000018016454;0.9430464873546018;1.0000165549048405
8.392151;1.060243131821845;0.9997690115750846;0.9429505955582733;0.014248547226960421;0.013439112292096215;1.0610950360189533;1.0000078699168384;9.999966669828694;1.2504019969527824;0.03501604125509847;0.03501572272207108;0.9424317340566297;-0.03391800001140666;0.943046436876599;1.000016600948607
8.402151;1.0602434598599253;0.9997696728720697;0.9429509065979479;0.014247749431116882;0.013438355620342556;1.061095069950152;1.0000078071055636;9.999968322794782;1.2504022693536465;0.03501604220580281;0.03501571916599206;0.9424317238432544;-0.033918000004070845;0.9430464300320679;1.0000166456196038
8.412151;1.060243551960818;0.999769692413209;0.9429508433794499;0.014247749237431323;0.013438354185697223;1.0610941028558494;1.0000077378219494;9.99996998452375;1.2504025432776271;0.0350160430101011;0.03501571568774963;0.9424317175250341;-0.03391699999593713;0.9430463945313882;1.0000166887686532
8.422151;1.060243644810842;0.9997696979719882;0.9429507879657719;0.014247749080601495;0.013438352749397189;1.0610941343807963;1.0000076617411418;9.999971653388725;1.2504028180546292;0.035016043662917114;0.03501571230133798;0.9424317144973702;-0.033916999986929645;0.9430464017769693;1.000016730292582
8.432151;1.0602437384149785;0.9997701073527028;0.9429511345954419;0.014246032023243406;0.01343673193968426;1.0610941639510274;1.000007578450027;9.999973327652256;1.2504030932443768;0.03501604415922138;0.0350157090211759;0.9424327142353007;-0.03391599997696006;0.9430473785380383;1.0000167701351692
8.442151;1.0602438326029044;0.9997700846171201;0.9429510946936025;0.014246031939755353;0.013436730522659502;1.06109419083554;1.0000074874976206;9.99997500445607;1.2504033686103277;0.03501604449196114;0.0350157058618043;0.9424327163175124;-0.03391499996594435;0.9430473613194196;1.000016808299412
8.452151;1.060242955414028;0.9997695464362693;0.9429514533201198;0.014244524928963042;0.01343532010032786;1.0610942142104598;1.0000073884750824;9.999976680196717;1.250403644030796;0.035016044654766064;0.03501570283967514;0.9424327203588031;-0.03391499995384915;0.9430473845806746;1.00001684488832
8.462151;1.0602430496926056;0.9997694960411002;0.9429514277555854;0.014244524926306214;0.01343531873349085;1.0610932331364802;1.0000072810408378;9.999978352024282;1.250403919460081;0.0350160446454506;0.0350156999746463;0.9424327260383327;-0.03391399994071411;0.9430473754644625;1.000016880066144
8.472151;1.0602431434344501;0.9997698503950411;0.9429518031944567;0.014242808032462759;0.013433698021476464;1.0610932465576568;1.000007164878341;9.999980018364273;1.2504041949608016;0.03501604446509685;0.03501569728876446;0.9424327332480057;-0.033912999926628655;0.943047369016845;1.0000169139245032
8.482151;1.0602432363171725;0.9997697740136208;0.9429517911411848;0.014242808121254086;0.013433696726397656;1.0610932534174395;1.000007039642871;9.999981678290737;1.2504044707332536;0.03501604411631403;0.03501569480318225;0.9424327420802432;-0.03391299991170545;0.9430474004011206;1.0000169464094
8.492151;1.0602433280574275;0.9997696851601638;0.9429517856835394;0.014242808263698547;0.013433695474517877;1.0610932527943195;1.0000069049716263;9.999983330788568;1.2504047470455826;0.03501604360450187;0.03501569253515737;0.9424337526138777;-0.03391199989605602;0.9430483964352735;1.0000169773494976
8.502151;1.0602424468053266;0.9997690826974097;0.9429521778695951;0.014241301505890045;0.01343228524468717;1.0610922439879484;1.0000067605125267;9.999984974018089;1.2504050240847207;0.03501604293855536;0.035015690496247254;0.9424337648031862;-0.0339109998797619;0.9430483939314983;1.0000170064771001
8.512151;1.0602425356729623;0.9997689698883353;0.942952185098777;0.014241301779420252;0.013432284094479146;1.0610922265772618;1.000006605899632;9.999986604806825;1.2504053018530314;0.03501604212914807;0.03501568869426868;0.9424337785240068;-0.033910999862887134;0.9430484278330427;1.0000170334077454
8.522151;1.0602426229966684;0.9997692638528648;0.9429525925051103;0.014239585196908476;0.013430663621502578;1.0610922004171504;1.0000064407176297;9.999988219035977;1.2504055802057679;0.035016041186189444;0.03501568713802271;0.9424337936337307;-0.033909999845538684;0.9430484258336502;1.0000170576405074
8.532151;1.0602427088528776;0.9997691294461583;0.9429526113994994;0.014239585631289886;0.01343066258414113;1.0610921655961258;1.0000062645390233;9.999989812862008;1.2504058589861247;0.03501604011598126;0.03501568583802088;0.9424338100122382;-0.03390899982789999;0.9430484234786972;1.00001707860022
8.542151;1.0602418217262735;0.9997684839778516;0.9429530268779232;0.01423807919727401;0.013429252578280705;1.0610921224308958;1.0000060770582377;9.999991383808865;1.2504061381222935;0.03501603891943771;0.0350156848022942;0.9424348275837826;-0.033907999810197195;0.9430494197261996;1.00001709572081
8.552151;1.060241904966419;0.9997683312015814;0.9429530563216989;0.014238079811632318;0.013429251655799593;1.0610910714525046;1.0000058782204435;9.999992930885805;1.2504064176245357;0.03501603759242426;0.03501568403513601;0.942434846349454;-0.03390799979265401;0.9430494514408186;1.0000171085356802
8.562151;1.0602419870934812;0.9997685886737064;0.942953485132316;0.014236363588452402;0.01342763141185166;1.0610910133360136;1.0000056682441254;9.999994453729139;1.2504066974935593;0.035016036126886654;0.03501568354155507;0.942434866413096;-0.03390699977547917;0.9430494456558809;1.000017116649699
8.572151;1.0602420683864808;0.9997684216441322;0.9429535251474318;0.014236364392343761;0.013427630601966651;1.061090948802926;1.0000054475809077;9.99999595153234;1.2504069775909268;0.03501603451269812;0.03501568333069983;0.942434887910732;-0.033905999758859565;0.9430494379457843;1.000017119626964
8.582151;1.060241177616289;0.9997677477692821;0.9429539620889914;0.01423485833961311;0.013426220820098114;1.0610908785274986;1.0000052168666174;9.999997422796236;1.2504072576010261;0.03501603274115424;0.035015683414703146;0.9424349109185947;-0.03390499974294298;0.943049428070928;1.0000171169851162
8.592151;1.0602412584851244;0.9997679889960047;0.9429544080552681;0.014233142401228081;0.013424600735555582;1.0610898030945033;1.0000049768825103;9.999998865985708;1.2504075371399845;0.03501603080822317;0.035015683807085585;0.9424359354883461;-0.03390399972782723;0.9430504153541819;1.0000171082635239
8.602151;1.0602413398241015;0.9997678091872355;0.9429544660326602;0.014233143481376167;0.013424600076793287;1.0610897229996783;1.0000047285391829;10.000000279998725;1.2504078158896286;0.035016028715912015;0.03501568452244394;0.9424359617463186;-0.03390399971356828;0.9430504371893099;1.00001709304394
8.612151;1.060241422130633;0.9997680454046624;0.9429549243952692;0.014231427714557236;0.01342298008297087;1.0610896386438526;1.000004472851735;10.000001663786296;1.250408093616908;0.035016026471768776;0.0350156855752369;0.9424359899167822;-0.03390299970020367;0.9430504212450697;1.0000170709897018
8.622151;1.060241505985368;0.9997678628320551;0.942954994581552;0.01423142895421245;0.013422979506928345;1.061089550328713;1.0000042108910523;10.000003015952577;1.2504083700861093;0.035016024085619435;0.03501568697899389;0.9424360202574101;-0.03390199968777394;0.9430504036497038;1.0000170419075614
8.632151;1.0602406203677868;0.9997671789252408;0.9429554617582698;0.014229923318023535;0.013421569941631633;1.0610884582554887;1.0000039437167307;10.000004335074044;1.2504086450150178;0.03501602156605569;0.035015688748188174;0.9424360529474562;-0.03390099967632359;0.9430503845137745;1.0000170057176445
8.642151;1.0602407090360906;0.9997669973844379;0.9429555432826658;0.014229924688613688;0.013421569431471936;1.061088362556307;1.0000036722884358;10.000005620199925;1.2504089180952886;0.03501601891930029;0.0350156908994246;0.9424370879799171;-0.03389999966588241;0.9430513632482701;1.0000169623832074
8.652151;1.0602408007505955;0.9997672354447913;0.9429560243879062;0.014228209186242069;0.013419949568424952;1.0610882633980177;1.0000033973887636;10.000006871144912;1.2504091889337026;0.03501601614797359;0.03501569344795354;0.9424371251446394;-0.03389899965645502;0.9430513411184249;1.0000169118922129
8.662151;1.0602399242711125;0.9997665563675919;0.9429565077794104;0.014226703722723616;0.013418540080150256;1.0610871610455672;1.0000031196301875;10.00000808866206;1.2504094570052462;0.03501601325156201;0.03501569640307271;0.9424371641225041;-0.03389899964803239;0.9430513533074426;1.0000168542471284
8.672151;1.0602400233328066;0.9997663813626622;0.9429566050872791;0.014226705246500755;0.013418539631481322;1.0610870557909733;1.0000028395561338;10.00000927452781;1.25040972179878;0.035016010230440785;0.03501569976894099;0.9424372046181386;-0.033897999640605886;0.9430513278161572;1.0000167894594987
8.682151;1.060240126901186;0.9997666271874753;0.9429571014209334;0.01422498988890777;0.013416919816994614;1.0610869478706875;1.0000025577247047;10.000010431368322;1.2504099829967898;0.03501600708713606;0.03501570355105496;0.9424382464758322;-0.033896999634175064;0.9430522999211806;1.0000167175833508
8.692151;1.0602402356491767;0.9997664581478192;0.9429572080198689;0.01422499150168606;0.013416919390110454;1.061086837490933;1.0000022746881794;10.000011561889899;1.2504102404760051;0.03501600382378467;0.03501570776248368;0.9424382897290311;-0.03389599962875238;0.943052270915827;1.000016638767984
8.702151;1.060239378627051;0.9997657910110044;0.9429577099446012;0.014223486221545246;0.013415509945639337;1.0610857248933234;1.000001990903782;10.000012667817629;1.2504104942056573;0.03501600044078483;0.03501571242259092;0.9424383345181124;-0.03389499962435771;0.9430522401042364;1.000016553294678
8.712151;1.060239499655015;0.9997660469201872;0.9429582186744921;0.014221770991652257;0.01341389014774955;1.0610856103375927;1.0000017066831464;10.000013749338327;1.2504107441945274;0.03501599693559759;0.03501571754811644;0.9424383809100678;-0.03389399962100031;0.943052207409772;1.000016461540962
8.722151;1.0602396274906822;0.9997658889472808;0.9429583367257338;0.014221772724348242;0.01341388972637991;1.061085494016019;1.0000014222585183;10.000014805481639;1.2504109904815113;0.0350159933010388;0.03501572314599854;0.9424394287927434;-0.0338929996186622;0.9430531721347024;1.0000163638755863
8.732151;1.0602397623962212;0.9997661533368971;0.9429588522485441;0.014220057565681704;0.013412269923538752;1.0610843760289888;1.0000011378954394;10.000015834750368;1.250411233076523;0.03501598952717442;0.035015729213601104;0.9424394779403469;-0.033891999617302805;0.9430531355688762;1.0000162605558562
8.742151;1.0602389329937778;0.9997655030384885;0.9429593678827434;0.014218552432887803;0.01341086047323257;1.061084256451735;1.0000008539300682;10.000016834944;1.2504114718761323;0.03501598560606836;0.035015735743311904;0.942439528120034;-0.03389099961686915;0.9430530971565289;1.0000161516769455
8.752151;1.0602390827793478;0.999765358997701;0.9429594953057557;0.014218554254506872;0.013410860042774482;1.061084135341105;1.000000570742045;10.000017802613412;1.2504117066570117;0.03501598153429456;0.03501574272714968;0.9424395791154981;-0.0338899996172844;0.9430530570869032;1.0000160372251172
8.762151;1.0602392402804446;0.9997656376914567;0.9429600198298346;0.014216839177666248;0.013409240232070217;1.0610840126108674;1.0000002887510135;10.000018733065755;1.2504119371227844;0.035015977312287144;0.03501575015845554;0.9424406307102343;-0.03388899961843442;0.9430540148939633;1.0000159172260856
8.772151;1.0602384338747848;0.9997650015703203;0.9429605441438157;0.014215334124964377;0.013407830774971782;1.0610828879623653;1.0000000084392486;10.000019621029296;1.2504121629155738;0.035015972943431437;0.03501575803109008;0.9424406827125431;-0.03388799962017425;0.9430539719005093;1.0000157918934665
8.782151;1.060238606640474;0.9997648710392232;0.9429606798864819;0.014215336018173392;0.013407830334462585;1.0610827609622315;0.9999997303199856;10.000020461802537;1.2504123835861805;0.035015968434667;0.035015766339272315;0.9424407350343971;-0.03388699962234553;0.9430539272810006;1.0000156616995304
8.792151;1.0602387865752088;0.9997651621081987;0.9429612123508854;0.014213621010332668;0.013406210506413755;1.061082631123669;0.9999994548290619;10.000021251890585;1.2504125985726104;0.03501596379778824;0.035015775078354835;0.9424417877464709;-0.033885999624787604;0.9430548800228411;1.0000155273341305
8.802151;1.0602380015276087;0.9997645370114098;0.9429617443219573;0.014212116024656987;0.013404801020488976;1.061081497940327;0.9999991822491686;10.000021988296087;1.2504128071635865;0.035015959049346415;0.03501578424397192;0.9424418410389761;-0.03388499962733131;0.9430548309396107;1.0000153895996586
8.812151;1.060238194196436;0.9997644163265834;0.9429618876619564;0.014212117973786983;0.013404800535569054;1.0610813609069716;0.9999989127966187;10.000022667967487;1.2504130084369656;0.03501595420846507;0.035015793828559294;0.9424418951112307;-0.033883999629801896;0.9430547788903781;1.0000152493388683
8.822151;1.0602383924117866;0.9997647165806701;0.9429624279627273;0.014210403015407134;0.013403180647435894;1.0610812195177064;0.9999986468169045;10.00002328869736;1.2504132013280447;0.03501594929452123;0.035015803817561975;0.9424419500890782;-0.033882999632051145;0.9430547233993954;1.0000151074038683
8.832151;1.0602376239830653;0.9997641005940935;0.942962968288811;0.014208898070715292;0.013401771087266841;1.0610800732572985;0.999998384887611;10.000023849873884;1.2504133848840107;0.03501594432601227;0.0350158141884949;0.9424430060736374;-0.033881999633980024;0.9430556633383143;1.0000149646043708
8.842151;1.0602378315636227;0.9997644072493803;0.9429635148616758;0.014207183121957154;0.013400151137599318;1.0610799216255462;0.9999981277685217;10.000024351897228;1.2504135584747043;0.03501593931914085;0.035015824913194826;0.9424430632615862;-0.03388099963552584;0.9430555995699296;1.0000148216175992
8.852151;1.0602380428482236;0.9997642992970525;0.9429636706562526;0.014207185085949597;0.013400150531469228;1.0610797641951353;0.9999978763429966;10.000024795460275;1.2504137217591451;0.03501593428546002;0.03501583596209506;0.942443121962685;-0.03387999963664624;0.9430555312112852;1.000014678914977
8.862151;1.0602382570295483;0.9997646125969929;0.9429642240853172;0.014205470118890258;0.013398530509861171;1.0610786006247754;0.9999976316326531;10.000025181676268;1.250413874513459;0.03501592923113595;0.035015847309133256;0.9424431825058619;-0.033878999637320086;0.9430554582163606;1.0000145367704958
8.872151;1.0602375015677956;0.9997640097066249;0.9429647777326106;0.014203965143572021;0.013397120804344303;1.0610784305977414;0.9999973947721218;10.000025512627978;1.2504140165489896;0.03501592415834759;0.03501585893427659;0.942444245182414;-0.03387799963754843;0.9430563799734478;1.0000143953283942
8.882151;1.060237955323348;0.9997641212298375;0.9429649306379339;0.014204886422377886;0.013397984227123062;1.0610782538063286;0.9999971668497046;10.000025791456418;1.250414147760199;0.035015919066506536;0.035015870822527606;0.9424443102707606;-0.03387699963735946;0.9430562978533882;1.0000142546657975
8.892151;1.0602381728460475;0.9997644434260929;0.942965492186545;0.014203171381899011;0.013396364069889583;1.0610770700392969;0.9999969487158006;10.000026021848464;1.2504142681701742;0.035015913954139916;0.03501588296134493;0.9424443780247871;-0.033875999636827;0.9430562113938196;1.0000141148349941
8.902151;1.060237418364718;0.9997638488532977;0.9429660523005587;0.01420166632620556;0.013394954222275048;1.0610768792497451;0.9999967409228091;10.000026207480792;1.2504143779509476;0.03501590882215062;0.03501589533681203;0.9424454485986824;-0.033873999636075576;0.9430570843581657;1.0000139758838351
8.912151;1.0602376344245745;0.999764176265652;0.9429666163526725;0.014199951227358322;0.01339333396420741;1.06107668153854;0.9999965438193775;10.000026351746904;1.2504144774864983;0.03501590367564932;0.03501590792847366;0.9424455220352742;-0.033872999635261;0.9430569902894862;1.0000138378624799
8.922151;1.0602368770263582;0.99976316903887;0.9429667835450011;0.014200163031221251;0.01339354339170332;1.0610754771057995;0.9999963576738741;10.000026457644559;1.250414567339329;0.03501589852331115;0.03501592070603011;0.9424455983360274;-0.03387199963455895;0.9430568929859551;1.0000137008291952
8.932151;1.060237088848687;0.9997635018452721;0.9429673476224517;0.014198447876556263;0.013391923030823549;1.0610752661860983;0.9999961827204376;10.000026527681692;1.2504146480122045;0.03501589337513319;0.035015933630022145;0.9424466775397489;-0.03387099963416407;0.9430577920805782;1.0000135648481876
8.942151;1.060237297958389;0.9997638373480503;0.9429679108417374;0.0141967326921048;0.013390302618661027;1.0610750490273348;0.9999960191364983;10.000026564153984;1.250414719777198;0.035015888239268655;0.035015946654884604;0.9424467597908683;-0.03386999963426132;0.943057689102446;1.0000134299929735
8.952151;1.0602365325861325;0.999763256112776;0.9429684698183814;0.014195227496213231;0.013388892515704399;1.0610738259847075;0.999995867009317;10.000026569392146;1.2504147828005239;0.035015883120898934;0.035015959733072685;0.9424468453474781;-0.033868999634974445;0.9430575835960701;1.0000132963750177
8.962151;1.0602367358757958;0.9997635968067702;0.9429690302165422;0.014193512242946902;0.013387272002712905;1.0610735976186432;0.9999957263360096;10.000026545228486;1.2504148373171313;0.035015878024067616;0.0350159728187402;0.9424479345313572;-0.03386799963634032;0.943058474996435;1.00001316417316
8.972151;1.0602369360922008;0.9997635220498495;0.9429691945119215;0.01419351386041902;0.013387270821256913;1.0610723646506663;0.9999955970540358;10.000026492580332;1.250414883577073;0.035015872951792676;0.035015985869747905;0.9424480277285506;-0.03386599963832627;0.9430583286560685;1.000013033612171
8.982151;1.060236161583042;0.9997629483235991;0.9429697477342881;0.014192008548295033;0.013385860583018017;1.0610721278263453;0.9999954790281538;10.00002641184947;1.250414921737041;0.03501586790303203;0.03501599884953126;0.9424481254315015;-0.03386499964085805;0.9430582157223137;1.0000129048763398
8.992151;1.060236355760269;0.9997632964076897;0.9429703012373439;0.014190293169134205;0.01338423994751817;1.061071887865321;0.9999953719697247;10.000026303391813;1.2504149518842091;0.03501586287050473;0.03501601172865247;0.9424482282159823;-0.03386399964382933;0.9430581003477508;1.0000127780357515
9.002151;1.0602365473515738;0.9997636469326135;0.942970851599441;0.014188577746055291;0.013382619280120264;1.061070645526613;0.9999952754097573;10.000026167879875;1.2504149740388053;0.035015857841831255;0.035016024483751386;0.9424493366661881;-0.033862999647108365;0.9430589820434623;1.000012653076218
