time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
9.012151;1.0602357651953136;0.9997630805872155;0.942971395343359;0.014187072308845984;0.013381208947340439;1.0610704016280619;0.9999951888229464;10.000026007183367;1.2504149880755555;0.03501585280300845;0.03501603709483002;0.9424494513636599;-0.03386199965056691;0.9430588622395555;1.0000125299689184
9.022151;1.0602359530024488;0.9997630182987823;0.9429715436585173;0.014187073706452412;0.013381207607759862;1.0610701569941992;0.9999951117977739;10.000025825081437;1.2504149937055393;0.035015847742060534;0.03501604954413724;0.9424495729253144;-0.03385999965410285;0.9430587043772495;1.0000124086568367
9.032151;1.0602361395244726;0.9997633767076298;0.9429720813443792;0.014185358147777188;0.013379586874180723;1.0610689124494528;0.9999950440566832;10.00002562656272;1.2504149905214696;0.03501584265175905;0.035016061815970854;0.9424507019224103;-0.03385899965762853;0.9430595793961655;1.0000122890103835
9.042151;1.0602353534421725;0.9997628185213531;0.9429726106114893;0.014183852569996077;0.01337817649111312;1.0610686688355055;0.9999949853308727;10.000025416609295;1.2504149780234257;0.035015837530128616;0.035016073894610714;0.9424508387143948;-0.033857999661060977;0.9430594522886494;1.0000121708417051
9.052151;1.0602355382636244;0.9997631824005868;0.9429731368864913;0.014182136902733539;0.013376555739979866;1.0610674269646385;0.9999949353086035;10.000025199880458;1.2504149556415718;0.03501583237827322;0.035016085762162516;0.9424509834246192;-0.0338569996643361;0.9430593219959238;1.0000120539381732
9.062151;1.0602347508923873;0.9997626294653902;0.9429736537274623;0.014180631208838635;0.013375145352958017;1.0610671875589424;0.9999948937368467;10.000024980771348;1.250414922806975;0.03501582719860355;0.0350160973982976;0.9424521360461274;-0.03385499966742184;0.9430601516638344;1.0000119380744135
9.072151;1.0602349345776765;0.999762998355461;0.9429741666535156;0.014178915411205872;0.013373524612342674;1.0610669512569544;0.9999948605258725;10.000024763051249;1.2504148790854381;0.03501582199514788;0.03501610878098828;0.9424522964825014;-0.03385399967032494;0.9430600141906893;1.0000118230109205
9.082151;1.0602351175301399;0.9997633696443324;0.942974672193294;0.014177199539217684;0.01337190388836388;1.0610657186516577;0.9999948357554516;10.000024549296754;1.250414824288418;0.03501581677359685;0.03501611988726946;0.9424524645043197;-0.03385299967309354;0.9430598728951615;1.0000117085097442
9.092151;1.0602343278045216;0.9997624059424792;0.9429747726201183;0.014177410531467037;0.013372112926809381;1.0610654902941274;0.9999948196131062;10.000024340354638;1.2504147584314065;0.035015811540602085;0.03501613069254627;0.9424536397470825;-0.033851999675787635;0.9430607270118266;1.0000115943659504
9.102151;1.060234508142665;0.9997627817146723;0.942975261767527;0.014175694491658682;0.013370492250547457;1.0610642666600234;0.9999948122800778;10.000024135374474;1.2504146816133446;0.035015806303286434;0.03501614117014219;0.9424538217665488;-0.033849999678420714;0.9430605418271422;1.0000114803885023
9.112151;1.0602346862308134;0.9997631594190957;0.9429757419969135;0.014173978353860875;0.013368871601574737;1.0610640480791267;0.9999948137926199;10.000023932771347;1.250414593950963;0.03501580106684504;0.035016151294361246;0.942455010070285;-0.03384899968093463;0.9430613877883341;1.0000113663417358
9.122151;1.060233889687477;0.9997626195196854;0.9429762100091136;0.01417247215387705;0.013367461346318643;1.0610638346492596;0.9999948240096624;10.00002373079697;1.25041449554393;0.03501579583027885;0.035016161044060815;0.9424552041173563;-0.03384799968323232;0.9430612303367031;1.0000112519105202
9.132151;1.0602340610635719;0.9997630006530487;0.9429766715205786;0.014170755795307494;0.013365840760818868;1.0610626262557823;0.9999948427277329;10.000023526761863;1.2504143864876178;0.0350157905846832;0.03501617040294369;0.9424554032864556;-0.03384699968522032;0.9430610689289253;1.0000111366633133
9.142151;1.0602332565066444;0.9997624639146729;0.9429771203097422;0.014169249363023788;0.013364430579712214;1.0610624227255296;0.9999948697693627;10.000023316099796;1.2504142669282619;0.0350157853154116;0.03501617935862926;0.9424566068072181;-0.033844999686826555;0.943061867086825;1.0000110200352437
9.152151;1.0602334187204325;0.9997628478293643;0.9429775620882072;0.014167532756189094;0.013362810080530096;1.061061223925421;0.9999949049265807;10.000023092615614;1.2504141370492665;0.035015780005198;0.0350161879024204;0.94245681375791;-0.03384399968800726;0.943061697848204;1.0000109013973275
9.162151;1.0602335755558132;0.9997632327588186;0.9429779936719948;0.014165816016624136;0.013361189633084958;1.0610610297051248;0.9999949478814594;10.000022849869149;1.2504139970171104;0.03501577463675882;0.03501619602991106;0.9424570231801177;-0.03384299968875992;0.9430615245839952;1.0000107801502178
9.172151;1.060232754945565;0.9997622810224869;0.942978017721263;0.014166026093131407;0.01336139898206329;1.061060839823949;0.9999949982321131;10.000022582354125;1.2504138469818937;0.03501576919570464;0.035016203743093235;0.942458234191557;-0.033840999689129694;0.9430623106157201;1.000010655792367
9.182151;1.060232899781578;0.9997626668136622;0.9429784284831474;0.014164309084033738;0.013359778645117766;1.0610596539632275;0.9999950555382865;10.000022285433616;1.2504136871261973;0.03501576367241381;0.035016211051370344;0.9424584460345418;-0.03383999968918815;0.943062128767945;1.0000105279869458
9.192151;1.0602320664304126;0.9997621330379154;0.9429788257011882;0.01416280199719297;0.013358368728694184;1.061059471771197;0.9999951192803782;10.000021955037868;1.2504135177392366;0.03501575806033141;0.03501621796867804;0.9424586581025349;-0.03383899968899547;0.9430619421968441;1.0000103966021536
9.202151;1.060232434214812;0.9997627281353086;0.9429792030698704;0.014162004103713193;0.01335761267132573;1.061058292936337;0.9999951888116871;10.000021588018921;1.25041333925612;0.035015752352822734;0.03501622450900028;0.9424598699218669;-0.03383699968858106;0.9430627140841314;1.000010261679432
9.212151;1.0602325579765688;0.9997613952960773;0.9429779627666749;0.014159868773295756;0.013355598282621275;1.0610581173030271;0.9999952634291044;10.000021182431162;1.2504131521708823;0.035015746542327725;0.03501623068360141;0.9424600810767263;-0.03383599968794975;0.9430625173400919;1.0000101233332497
9.222151;1.0602317021332655;0.9997608585208738;0.9429783283803104;0.014158361344450494;0.013354188511500342;1.0610579448972894;0.9999953424967402;10.00002073770393;1.2504129569207347;0.03501574062220346;0.035016236501455474;0.9424612911469192;-0.03383499968708417;0.9430633148954716;1.000009981667551
9.232151;1.0602318095080474;0.999761239248305;0.9429786864815328;0.014156643763474239;0.01335256841412051;1.0610567757943452;0.9999954254391976;10.000020255073093;1.2504127539077505;0.035015734590250314;0.035016241972094755;0.9424614997065892;-0.03383299968593308;0.9430630724763678;1.000009836801328
9.242151;1.0602309365179723;0.999760698460779;0.9429790310742404;0.014155136161222315;0.013351158722325132;1.0610566100014405;0.9999955116193474;10.000019737385115;1.2504125435674913;0.03501572845116307;0.03501624710682607;0.9424617063739134;-0.03383199968440904;0.9430628615963059;1.000009688969902
9.252151;1.0602310261188639;0.999761074752082;0.9429793681679233;0.014153418420207007;0.013349538699215199;1.061055447487716;0.9999956002573601;10.000019188151398;1.2504123263319444;0.03501572221515716;0.03501625191663891;0.9424629108848651;-0.03382999968240464;0.943063610261043;1.0000095385801844
9.262151;1.0602301347076228;0.9997605293178247;0.9429796919611242;0.014151910675357874;0.013348129076830124;1.0610552882354805;0.9999956904299516;10.000018611423371;1.2504121025375208;0.035015715894783264;0.03501625641042184;0.9424631131619756;-0.033828999679807494;0.943063391920823;1.0000093861777615
9.272151;1.060230205181821;0.9997609008874994;0.9429800085838077;0.014150192799972972;0.013346509116530002;1.0610541322027085;0.9999957811406981;10.000018012516257;1.2504118723848028;0.03501570950273911;0.03501626059534852;0.9424633132923341;-0.033827999676506196;0.9430631705381173;1.0000092323901775
9.282151;1.0602302657077065;0.9997612700813904;0.9429803152152314;0.014148474861417256;0.013344889184079008;1.06105397927597;0.9999958714624575;10.000017397824273;1.2504116359918456;0.035015703050739415;0.03501626447812514;0.9424645114208728;-0.033825999672407944;0.9430639101255945;1.0000090778663595
9.292151;1.060229344592178;0.9997607175279426;0.9429806090790035;0.014146966931839334;0.013343479646267916;1.0610538292836398;0.9999959606481434;10.000016773863168;1.250411393549392;0.03501569654937284;0.03501626806676171;0.94246470768622;-0.03382499966746035;0.9430636842174418;1.0000089231854603
9.302151;1.0602293850222217;0.9997610820309033;0.9429808964319663;0.014145248869124712;0.013341859763615618;1.0610526820537916;0.999996048099267;10.000016146889626;1.250411145485299;0.035015690007986086;0.03501627137333305;0.9424659021829368;-0.03382299966164424;0.9430644202238779;1.0000087687763295
9.312151;1.0602284436312281;0.9997605249668744;0.9429811717043943;0.014143740816660316;0.013340450269817027;1.0610525374665838;0.9999961332491337;10.000015522833651;1.2504108924661697;0.03501568343388859;0.03501627441566993;0.9424660949101118;-0.03382199965494938;0.9430641915065602;1.0000086149176854
9.322151;1.0602284635599903;0.9997604672204393;0.942981047039506;0.014143739511694748;0.013340449797039902;1.0610513954764103;0.9999962154885267;10.000014906853053;1.2504106352396203;0.03501567683320049;0.035016277214964794;0.9424662857667839;-0.03382099964736268;0.9430639618592792;1.000008461823462
9.332151;1.0602275015176974;0.9997599059150443;0.9429813052705065;0.014142231324641725;0.01333904032706425;1.0610512561225875;0.999996294170038;10.00001430282818;1.2504103744781199;0.03501567021350449;0.0350162797914001;0.9424674745836993;-0.033818999638876655;0.9430646950540601;1.0000083097216301
9.342151;1.060227500804515;0.9997602616882053;0.9429815584802763;0.014140512989819458;0.013337420491242768;1.0610501194675783;0.999996368661683;10.000013713363776;1.2504101106836871;0.03501566358446505;0.0350162821621537;0.9424676611446969;-0.033817999629516426;0.9430644642977167;1.0000081588480156
9.352151;1.0602274899033604;0.9997606149108035;0.9429818040707976;0.01413879458033267;0.01333580065475651;1.0610499854489985;0.999996438418992;10.000013140329228;1.2504098441820535;0.03501565695581412;0.03501628434244651;0.9424688452044945;-0.03381599961935567;0.9430651966799656;1.0000080094239197
9.362151;1.0602264972881013;0.9997600459155668;0.9429820395346356;0.014137286176123193;0.013334391183845154;1.0610488538432585;0.9999965030008144;10.000012585243542;1.2504095752314415;0.035015650337049536;0.03501628634772169;0.9424690265079699;-0.03381499960849412;0.9430649652326878;1.000007861676667
9.372151;1.0602264662715728;0.99976039316204;0.9429822713444115;0.014135567614356009;0.01333277133441799;1.0610487244111348;0.9999965619878892;10.000012049342743;1.2504093041326712;0.03501564373937327;0.03501628819505945;0.9424692047849621;-0.03381299959702762;0.9430646975762189;1.0000077158687468
9.382151;1.0602254536957505;0.9997598176858313;0.9429824940325476;0.014134059059869503;0.013331361844273151;1.061047597017445;0.9999966149187923;10.000011534012536;1.2504090312801963;0.035015637175008184;0.03501628990215836;0.9424703797205367;-0.03381199958503838;0.9430654646761419;1.000007572348411
9.392151;1.060225403008664;0.9997601581284572;0.9429827139067704;0.014132340344805414;0.013329741969394264;1.0610474716229603;0.9999966613423436;10.000011041187822;1.2504087571830365;0.035015630655294984;0.035016291483002594;0.9424705509276621;-0.03380999957258948;0.9430651959405425;1.00000743161117
9.402151;1.0602243712522135;0.9997595757921011;0.9429829252601001;0.014130831641587965;0.013328332449818542;1.0610473482371365;0.9999967009009941;10.000010573142813;1.2504084824097508;0.035015624192729196;0.03501629294298594;0.942471717958578;-0.033808999559734154;0.9430659616292641;1.0000072943232028
9.412151;1.0602243020577975;0.9997599095795948;0.9429831342199297;0.014129112776693088;0.013326712541516754;1.0610462268706575;0.9999967333327224;10.000010132056648;1.2504082074889755;0.03501561780446929;0.035016294278357896;0.9424718803722;-0.03380799954654487;0.9430657271266802;1.000007161281817
9.422151;1.060224224297449;0.9997602403035176;0.9429833380119191;0.01412739383909908;0.013325092615269471;1.0610461075054325;0.9999967584179478;10.000009719184018;1.2504079328812796;0.03501561151351639;0.03501629548086168;0.9424720377802217;-0.03380599953311529;0.9430654560833229;1.0000070332833946
9.432151;1.0602231668897453;0.9997596487465835;0.9429835339721814;0.014125884924143644;0.013323683044500201;1.061044990113167;0.9999967759797436;10.000009334024595;1.2504076590265694;0.035015605347836605;0.03501629654377787;0.9424731897996589;-0.03380499951953913;0.9430662198938838;1.000006910961996
9.442151;1.060223073580263;0.9997599738161028;0.9429837284557869;0.01412416584723639;0.013322063089583015;1.0610448746758716;0.9999967859979545;10.000008974876613;1.2504073864083436;0.0350155993375984;0.03501629746626554;0.942473335958403;-0.03380299950590452;0.9430659486125833;1.000006794716212
9.452151;1.06022200158075;0.9997593769972607;0.9429839159239705;0.014122656795521129;0.013320653501970401;1.0610437611648866;0.9999967887305572;10.000008640334835;1.2504071155642604;0.03501559351206428;0.0350162982543624;0.9424744756560064;-0.03380199949228664;0.9430667130999659;1.0000066847291582
9.462151;1.0602218945865447;0.9997596973001156;0.9429841026752169;0.014120937575685905;0.013319033544823068;1.0610436495238436;0.9999967846616784;10.000008330239408;1.2504068469767229;0.03501558789829808;0.035016298917420786;0.94247460822659;-0.033799999478723815;0.9430664433143662;1.0000065810024967
9.472151;1.060221046229859;0.9997593063030021;0.9429842709486225;0.014120347753636428;0.013318488160150644;1.0610425397074144;0.9999967743341829;10.000008045727144;1.2504065809288563;0.035015582520654336;0.03501629946333022;0.9424747330467591;-0.03379899946520373;0.943066210528913;1.0000064833821185
9.482151;1.0602209268944087;0.9997596226829409;0.9429844516407129;0.014118628388764333;0.013316868229326987;1.0610424317262637;0.9999967582948522;10.000007788533456;1.2504063174889548;0.03501557740083288;0.03501629989709031;0.9424758496300375;-0.03379699945168247;0.9430669425531275;1.0000063916349926
9.492151;1.060219829891704;0.9997594357966166;0.942985021518974;0.014115402182696527;0.013313839317803186;1.061041325626237;0.999996737169832;10.000007560324729;1.2504060566075017;0.03501557255901043;0.03501630022156703;0.9424759576904255;-0.03379599943811599;0.9430667124428983;1.0000063055701156
9.502151;1.0602196984781418;0.9997597484874124;0.9429851988491762;0.014113682685613364;0.01331221942899589;1.0610412214452638;0.9999967116846482;10.000007362677477;1.2504057981753582;0.03501556801280849;0.035016300438410544;0.9424770571365608;-0.033793999424463685;0.9430674473716947;1.0000062250891413
9.512151;1.0602185895478418;0.9997591399409606;0.9429853726024493;0.01411217323846684;0.013310809941237118;1.0610401192192362;0.9999966825577232;10.000007196778782;1.250405542032972;0.03501556377473412;0.03501630054979461;0.9424771480002605;-0.03379199941066999;0.943067184647052;1.000006150138792
9.522151;1.0602184466718636;0.9997594489084176;0.9429855493534949;0.01411045363203693;0.013309190108023207;1.0610400190016374;0.9999966504160984;10.000007062431285;1.2504052880217602;0.035015559854426594;0.03501630056050131;0.942477230386812;-0.03379099939666621;0.9430669596668875;1.0000060806772075
9.532151;1.0602173270446424;0.9997588366589317;0.9429857237843005;0.014108944089757894;0.013307780682605108;1.0610389208598958;0.9999966158187228;10.000006957432662;1.2504050360120025;0.0350155562639036;0.035016300479499676;0.9424783044861689;-0.03378899938239843;0.943067700357586;1.0000060166846843
9.542151;1.0602171744184377;0.9997591419152871;0.9429859024847389;0.014107224394002856;0.013306160914973185;1.0610388248932006;0.999996579269713;10.000006878210279;1.2504047858719476;0.035015553017946;0.035016300320360426;0.9424783705627259;-0.03378799936784379;0.943067479935475;1.000005958153228
9.552151;1.0602170176174261;0.9997594452904717;0.9429860832048662;0.01410550465850883;0.013304541181154301;1.0610377312565462;0.9999965411884767;10.000006821041035;1.250404537507427;0.03501555012963757;0.03501630009891054;0.9424794289286806;-0.03378599935300294;0.9430682257715938;1.0000059050537744
9.562151;1.0602158853129398;0.9997588274734069;0.9429862637872599;0.01410399500509628;0.01330313185741808;1.0610376401371853;0.9999965019194003;10.00000678253945;1.2504042909327742;0.03501554760653835;0.03501629982948941;0.9424794799957267;-0.03378499933789518;0.9430680111361811;1.000005857319859
9.572151;1.0602157209171708;0.9997591273736465;0.942986451024482;0.014102275209280894;0.013301512190282427;1.0610375517096167;0.9999964617516334;10.000006759417738;1.250404046192613;0.035015545451037626;0.03501629952296105;0.9424805243106988;-0.03378299932255604;0.9430687634408192;1.0000058148982829
9.582151;1.0602145812943224;0.9997585064718285;0.9429866398111882;0.014100765514248631;0.013300102930856145;1.061036466140829;0.9999964209050318;10.000006748105575;1.2504038031654285;0.03501554366320662;0.03501629918559109;0.942480562501364;-0.03378199930701817;0.9430685559060124;1.000005777826838
9.592151;1.060214409848007;0.9997588036970685;0.9429868368616691;0.0140990456892749;0.013298483322979235;1.0610363836609347;0.9999963795177699;10.000006744334026;1.2504035614957005;0.03501554223986278;0.03501629881743538;0.9424805952299085;-0.03377999929130236;0.9430683163889105;1.0000057462166252
9.602151;1.0602132635910229;0.9997581804201745;0.9429870369790899;0.014097535982671642;0.013297074118007561;1.0610353045862024;0.9999963376381414;10.00000674283814;1.2504033207516707;0.035015541170243865;0.035016298412147887;0.9424816231609745;-0.03377899927544143;0.9430691159059709;1.0000057201611627
9.612151;1.0602130861156724;0.9997584754902329;0.9429872467882562;0.014095816156600941;0.013295454559018653;1.061035229258216;0.9999962952285399;10.000006737927079;1.2504030805578166;0.035015540435719465;0.035016297958257815;0.9424816469183981;-0.033776999259493685;0.943068884121471;1.0000056996545061
9.622151;1.0602119344860081;0.9997578503576906;0.9429874609781694;0.014094306467822266;0.013294045400138158;1.061034158019557;0.9999962521827009;10.000006724886312;1.2504028405100525;0.03501554001446115;0.03501629744057378;0.9424826670549039;-0.03377499924352531;0.9430696556540624;1.0000056845385294
9.632151;1.0602117521385006;0.9997581441180325;0.9429876860419155;0.01409258667304152;0.013292425885121027;1.0610340912168905;0.9999962083356889;10.000006700432124;1.2504026000599486;0.03501553988705634;0.03501629684321474;0.9424826840201664;-0.03377399922759751;0.9430694677451964;1.0000056745062327
9.642151;1.0602105958619832;0.9997575185328638;0.9429879166111216;0.014091077035032111;0.013291016770254798;1.0610330291283185;0.9999961635307468;10.000006661919258;1.25040235858608;0.03501554003969035;0.035016296154006255;0.9424836981355554;-0.03377199921177293;0.943070247714903;1.0000056691676984
9.652151;1.0602104088150477;0.9997578129081611;0.9429881592279776;0.01408935730374335;0.013289397298782687;1.0610329718715417;0.999996117705427;10.000006606692306;1.2504021155526692;0.03501554046240685;0.035016295365454156;0.9424837096266139;-0.03377099919612464;0.9430700688002981;1.0000056681208367
9.662151;1.0602092476127767;0.9997576069365677;0.9429888028178034;0.014086130888481799;0.013286368855799625;1.061031919406748;0.9999960708434427;10.000006531383349;1.2504018705421762;0.03501554114510539;0.03501629447059503;0.9424837186844885;-0.0337689991807458;0.9430698591346642;1.0000056709432452
9.672151;1.0602090554367987;0.9997579038225101;0.9429890654963097;0.014084411257504224;0.013284749434078109;1.0610318716115268;0.9999960228650657;10.000006431065076;1.2504016232222666;0.035015542076086745;0.035016293459793395;0.942484725456778;-0.03376699916576151;0.9430706542785207;1.0000056771316546
9.682151;1.0602078891113222;0.9997572830924308;0.942989336116525;0.0140829018295744;0.013283340423359944;1.0610308283309444;0.9999959736229795;10.000006299753569;1.2504013734187827;0.035015543242825596;0.035016292322717406;0.9424847299719181;-0.033765999151321134;0.9430704916598538;1.00000568613024
9.692151;1.0602076920879886;0.999757583885063;0.9429896210861699;0.014081182340667556;0.013281721069159341;1.0610307893690327;0.9999959229879403;10.000006132081165;1.250401121203135;0.03501554463159679;0.03501629105088801;0.9424857321131558;-0.03376399913756931;0.9430712986517159;1.0000056974422344
9.702151;1.0602065213907612;0.9997569679201013;0.9429899148632778;0.0140796730797418;0.013280312135156043;1.0610297544744327;0.9999958709830075;10.000005924013925;1.250400866839716;0.035015546226923745;0.03501628963699747;0.9424857316959665;-0.03376299912463039;0.9430711483369791;1.0000057106591194
9.712151;1.060206557106366;0.9997574845588095;0.9429902115298081;0.014078873145696016;0.013279557068636073;1.061029723375596;0.9999958179179221;10.000005672141873;1.2504006106664207;0.03501554801424988;0.03501628807383035;0.9424867285764188;-0.03376099911261675;0.9430719679758119;1.0000057253933246
9.722151;1.0602053832785665;0.999756875215247;0.9429905297721277;0.014077364087052822;0.013278148218203398;1.0610286958536823;0.9999957643688977;10.000005372830714;1.250400353019985;0.03501554998344961;0.035016286355033475;0.9424867226879206;-0.0337589991016381;0.9430717946875896;1.0000057412537053
9.732151;1.0602051800617107;0.9997571891607342;0.9429908635093377;0.014075644992723782;0.013276529023328432;1.0610286718095943;0.999995710989935;10.000005021870168;1.2504000941686844;0.0350155521288046;0.03501628447523858;0.9424877139975152;-0.03375799909179922;0.9430726628474014;1.0000057578884136
9.742151;1.0602040045526056;0.9997565880309042;0.942991206842302;0.014074136160073249;0.013275120242500061;1.061027651280707;0.9999956583369657;10.000004614688475;1.2503998342429785;0.035015554446261185;0.03501628242832969;0.9424877024888142;-0.033755999083183184;0.9430725019027751;1.0000057749927482
9.752151;1.0602038002962508;0.999756911029075;0.9429915655690416;0.014072417301492756;0.013273501104653956;1.061027634398823;0.9999956067869025;10.000004147185065;1.2503995732364255;0.035015556930836744;0.035016280207608226;0.9424876882159269;-0.033753999075823396;0.9430723467867401;1.0000057922674457
9.762151;1.060202624313844;0.9997567379186262;0.9429923277417336;0.01406919187108095;0.013270472993734628;1.0610266213284316;0.9999955565341899;10.000003616787108;1.2503993110837814;0.035015559576131706;0.035016277809254044;0.9424886712968488;-0.03375299906969338;0.9430732325008327;1.000005809387971
9.772151;1.0602024200960627;0.9997570721342345;0.9429927105597827;0.01406747328276827;0.013268853882339334;1.061026612190811;0.9999955076521473;10.000003023042463;1.2503990477911506;0.03501556237682054;0.03501627523447923;0.9424886517989886;-0.033750999064734215;0.9430730886752845;1.0000058259916174
9.782151;1.0602012446172957;0.9997564934467987;0.942993102040529;0.014065964996899865;0.013267445155716286;1.0610256069940627;0.9999954601591498;10.000002367292069;1.2503987835543453;0.035015565330435316;0.03501627248699657;0.9424896296846993;-0.03374999906088841;0.9430739856162739;1.0000058417116422
9.792151;1.0602010413544827;0.9997568411195785;0.9429935078237526;0.014064246705999895;0.013265826039200155;1.0610246056347157;0.9999954140594517;10.000001651728576;1.2503985187406592;0.03501556843475572;0.03501626956985359;0.9424896048850436;-0.03374799905810977;0.9430738531281808;1.000005856258565
9.802151;1.0601998673435478;0.9997562768833167;0.9429939216821251;0.014062738725803877;0.013264417291146394;1.0610246079629848;0.9999953693788517;10.00000087851934;1.2503982537781764;0.03501557168542687;0.035016266487103216;0.9424905773701593;-0.03374599905635825;0.9430747258966169;1.0000058694421716
9.812151;1.0601996662379112;0.9997566398516327;0.9429943491414596;0.014061020735540865;0.01326279813379464;1.0610236138667188;0.9999953261928196;10.000000049152426;1.2503979891601418;0.03501557507731978;0.03501626324584144;0.9424905471671317;-0.0337449990555896;0.9430746412092691;1.0000058811315762
9.822151;1.06019849534654;0.9997560914417615;0.9429947837697615;0.01405951305258173;0.013261389324841534;1.0610236233245705;0.9999952846557392;9.999999163874117;1.2503977255775132;0.035015578606143107;0.035016259852510355;0.942491514382482;-0.03374299905574936;0.9430755264341484;1.0000058912746517
9.832151;1.0601982986006493;0.9997564703243093;0.9429952308455831;0.014057795346261346;0.013259770085691958;1.0610226363574489;0.9999952450160117;9.999998221365287;1.2503974639922344;0.035015582269139554;0.03501625631022861;0.9424914791921758;-0.03374099905679033;0.9430754187732815;1.0000058999440051
9.842151;1.0601971335793627;0.9997563555091752;0.9429960778907609;0.01405457109065919;0.01325674180609364;1.0610226529442341;0.9999952075760291;9.999997219037697;1.250397205562393;0.03501558606434891;0.0350162526233676;0.9424924417654011;-0.03373999905869962;0.9430763527891668;1.0000059072807217
9.852151;1.0601969444823167;0.9997567496173237;0.9429965414951456;0.014052853638146377;0.013255122457112184;1.061021673030603;0.9999951726366858;9.99999615390942;1.2503969515163202;0.035015589988280214;0.035016248802610325;0.9424924021875343;-0.03373799906150342;0.9430762582637793;1.0000059133866048
9.862151;1.060195788989278;0.9997562316121009;0.9429970090686451;0.014051346468432431;0.013253713434802562;1.0610216965812544;0.9999951404673016;9.999995023105301;1.2503967030581256;0.03501559403656204;0.035016244865015776;0.9424923604273133;-0.033735999065262263;0.9430761704122654;1.0000059182757692
9.872151;1.060195611124204;0.9997566399591309;0.9429974856250485;0.014049629228805347;0.013252093967776433;1.061020723571092;0.9999951112702345;9.99999382347991;1.2503964612691825;0.03501559820734785;0.035016240831932284;0.9424933163634632;-0.033734999070067315;0.9430771244324736;1.0000059218793091
9.882151;1.0601944683283873;0.9997561355853147;0.9429979642899086;0.014048122253153201;0.013250684830242056;1.061020753906605;0.9999950851496159;9.999992551431857;1.250396227050784;0.035015602502797574;0.03501623672734128;0.9424932698484493;-0.033732999076023465;0.943077050050633;1.000005924076354
9.892151;1.0601943045615432;0.999756556805599;0.9429984499768723;0.014046405182986603;0.013249065255236106;1.061019787312706;0.9999950621337863;9.999991203906223;1.2503960011756998;0.03501560692875597;0.03501623257590292;0.9424942207795469;-0.033730999083239954;0.9430779816008432;1.00000592473173
9.902151;1.0601931773118094;0.9997560643326046;0.9429989358510008;0.014044898360999022;0.013247656024106129;1.0610198232800778;0.9999950422450886;9.999989779905864;1.25039578432592;0.03501561149361275;0.035016228400434626;0.9424941691677907;-0.03372999909184232;0.9430779557834398;1.000005923711772
9.912151;1.0601930304927;0.999756914265245;0.9429998213016488;0.01404146458228544;0.013244417000279982;1.061018861130823;0.9999950255584715;9.999988280913445;1.2503955770153543;0.035015616206654075;0.03501622422176403;0.9424951151362015;-0.0337279991019685;0.9430788993349448;1.0000059208848207
9.922151;1.0601919213693805;0.9997564314212667;0.9430003114349157;0.014039957881513722;0.013243007711398481;1.0610189001167516;0.9999950122121011;9.999986710084446;1.2503953795355904;0.0350156210769205;0.035016220061772525;0.9424950588712107;-0.03372599911373478;0.9430788488708445;1.0000059161175137
9.932151;1.0601920300281984;0.9997570822460002;0.9430007938831815;0.014039160413088338;0.01324225224118992;1.061017939495715;0.9999950023875853;9.999985071859625;1.2503951920589989;0.03501562611148279;0.03501621594415859;0.9424960006220288;-0.03372499912721277;0.9430798385165498;1.0000059092739368
9.942151;1.0601909402433058;0.9997566072881876;0.9430012867794334;0.014037653789147515;0.013240842927088435;1.0610179786013547;0.9999949963179439;9.999983372388435;1.2503950147772038;0.03501563131372313;0.03501621189050103;0.9424959406851245;-0.03372299914244449;0.9430797977939338;1.0000059002323083
9.952151;1.0601908317175857;0.9997570552089425;0.9430017837973631;0.014035936995957735;0.013239223220643399;1.061017016882338;0.9999949943209909;9.999981619419525;1.2503948479077112;0.03501563668435842;0.035016207917011447;0.9424968793407;-0.03372099915947307;0.9430807610777747;1.0000058888893082
9.962151;1.060189761067652;0.9997565870466432;0.9430022790871094;0.014034430396047152;0.013237813906239647;1.061017053885147;0.9999949967831692;9.999979821387724;1.2503946916381408;0.03501564222275127;0.0350162040352973;0.9424968168326064;-0.03371899917836293;0.9430807295556499;1.0000058751043261
9.972151;1.0601896714244905;0.9997570413579028;0.9430027786951055;0.014032713601020794;0.013236194212133333;1.0610160891773668;0.9999950041176969;9.99997798671304;1.250394546129529;0.03501564792538282;0.03501620025480851;0.942497753438322;-0.03371799919920382;0.9430817374946517;1.0000058586185046
9.982151;1.0601886194318828;0.9997552803571925;0.9430020516614042;0.014029072197823374;0.013232771328020625;1.0610161222633225;0.999995016732863;9.999976123911928;1.2503944114783356;0.03501565378565867;0.03501619658409682;0.9424976895858909;-0.03371599922210035;0.9430817143511689;1.0000058390632591
9.992151;1.0601885481585946;0.9997557404108615;0.9430025542253961;0.014027355367918602;0.013231151674071283;1.0610151526073672;0.9999950349410819;9.999974242000501;1.2503942875683456;0.03501565979811261;0.03501619303076619;0.9424986258735253;-0.03371399924715773;0.9430826942946885;1.000005816095365
10.002151;1.0601875140725827;0.9997552837892404;0.9430030553893719;0.0140258487083232;0.013229742439682618;1.0610141797649992;0.9999950588615892;9.999972350268905;1.2503941739664406;0.03501566596248523;0.035016189602994255;0.9424985629376182;-0.03371299927447096;0.9430827141516693;1.0000057895040768
10.012151;1.0601874599844092;0.999755749181466;0.9430035611098899;0.014024131817744864;0.013228122849072325;1.061014203444079;0.9999950884751447;9.999970457873776;1.2503940699614586;0.03501567228363276;0.03501618631162362;0.9424995013127045;-0.03371099930410554;0.9430837010668123;1.000005759183577
10.022151;1.0601864420220062;0.9997552978165731;0.9430040654704862;0.014022625088427828;0.013226713686546845;1.061013223416649;0.9999951237621382;9.999968574062798;1.250393974722019;0.035015678768518355;0.035016183168632135;0.9424994413732245;-0.033708999336075664;0.9430836920569434;1.0000057250841232
10.032151;1.0601864026921282;0.9997557684463488;0.9430045742503887;0.01402090811367637;0.013225094174296946;1.0610132394126328;0.9999951647587815;9.99996670800766;1.250393887465074;0.03501568542383211;0.03501618018395457;0.9424993833620193;-0.033706999370344534;0.9430836865155164;1.0000056871972487
10.042151;1.0601853980545104;0.9997557403819703;0.9430054755313492;0.014017684464813036;0.013222065726787139;1.0610122511092779;0.9999952115482885;9.999964867615471;1.2503938075086187;0.035015692254910497;0.03501617736324775;0.9425003274989957;-0.03370599940685515;0.9430847196244817;1.000005645529286
10.052151;1.0601853707283613;0.9997562165708856;0.9430059864785454;0.0140159673907028;0.013220446307790559;1.0610122581788595;0.9999952641869674;9.999963058770122;1.2503937342500573;0.03501569926341152;0.035016174704945835;0.9425002740585038;-0.03370399944557178;0.9430847213086754;1.0000056000955968
10.062151;1.0601843768454182;0.9997557762263656;0.9430064952068695;0.014014460472688348;0.013219037331985335;1.061011260255432;0.9999953225789356;9.999961285803849;1.2503936671575708;0.035015706445794145;0.035016172198191954;0.9425012233287944;-0.033701999486488575;0.9430857262007734;1.0000055509455323
10.072151;1.060184359097239;0.9997562579841969;0.9430070074838393;0.014012743291909822;0.01321741801762714;1.0610112568282004;0.9999953864386054;9.999959552375032;1.2503936057990273;0.035015713795593886;0.0350161698249968;0.9425011755352571;-0.03370099952959837;0.9430857714933027;1.0000054982067883
10.082151;1.0601833738678585;0.9997558229449891;0.9430075173163718;0.014011236271156406;0.013216009150362593;1.0610102472895107;0.9999954553255542;9.999957862166236;1.250393549877899;0.035015721305395923;0.03501616756483599;0.942502130801506;-0.03369899957487349;0.9430867845518093;1.00000544215348
10.092151;1.060183364192785;0.9997563095938582;0.9430080305588702;0.014009518986955953;0.01321438994615694;1.0610102311635554;0.9999955286638739;9.999956219555708;1.2503934991838226;0.03501572896598708;0.035016165397200524;0.942502089141479;-0.03369699962227024;0.9430868023847552;1.0000053832358915
10.102151;1.0601823866482059;0.9997562967676754;0.9430089355685665;0.014006295043003616;0.013211361820395704;1.0610092082557732;0.9999956058041297;9.999954630297717;1.2503934534918606;0.03501573676548576;0.03501616330165539;0.9425030505064738;-0.03369499967171265;0.9430878236076788;1.0000053220637422
10.112151;1.0601823842143998;0.9997567868816791;0.9430094498564245;0.01400457765704371;0.0132097427302975;1.061009178579182;0.9999956861698277;9.99995310166526;1.2503934125332006;0.03501574468907839;0.03501616125863088;0.9425030148795499;-0.03369399972307459;0.9430878850419196;1.0000052593677882
10.122151;1.0601814132270468;0.9997563587258476;0.9430099618332046;0.014003070440922258;0.013208334091943004;1.0610081421625437;0.9999957693672024;9.999951641540813;1.2503933760243986;0.03501575271790184;0.03501615925181893;0.9425039823291612;-0.0336919997762107;0.9430889137220458;1.0000051958898502
10.132151;1.0601804447219676;0.9997559312200656;0.9430104745302106;0.014001563178159801;0.013206925511575996;1.0610070989530453;0.9999958551435042;9.999950257165585;1.2503933436965862;0.03501576082873546;0.035016157269696535;0.9425039529683171;-0.03368999983099461;0.9430889463659379;1.0000051322422179
10.142151;1.060180449605673;0.9997564232632911;0.943010990971137;0.013999845646700506;0.013205306592661847;1.0610070488903998;0.9999959432705963;9.999948954462628;1.2503933152981392;0.035015768997939775;0.03501615530528085;0.9425049268556915;-0.03368799988731249;0.943089981333798;1.0000050688297664
10.152151;1.0601797204251349;0.9997566239045365;0.9430118874434864;0.01399754084825715;0.013203142989497381;1.0610059919930392;0.9999960334625738;9.999947737633937;1.2503932905528816;0.03501577720750765;0.035016153356289235;0.9425049039249641;-0.0336869999450371;0.9430900552203585;1.0000050058270602
10.162151;1.0601797267460822;0.9997571153029847;0.9430124056144137;0.01399582323479905;0.013201524171990282;1.061005928366323;0.9999961253577692;9.999946608857828;1.2503932691389024;0.035015785447859896;0.035016151425501185;0.9425058839665971;-0.03368500000401681;0.9430910949475361;1.0000049432107478
10.172151;1.0601787615191112;0.9997566868278648;0.9430129217048322;0.013994315816181277;0.013200115795854327;1.0610048582037312;0.9999962185718988;9.999945568211125;1.250393250736457;0.03501579371698294;0.035016149518647746;0.9425058666260174;-0.03368300006408441;0.9430911371968058;1.0000048808494069
10.182151;1.0601787678577503;0.999757177243255;0.9430134414688275;0.013992598132390203;0.013198497065754435;1.0610047817750217;0.9999963127619853;9.999944613792058;1.2503932350685134;0.03501580201755426;0.035016147640887;0.9425068514613552;-0.03368100012506958;0.9430921803926356;1.0000048185440549
10.192151;1.060177802480294;0.9997567478652744;0.943013958703636;0.01399109064799993;0.013197088770771932;1.0610036993876766;0.9999964076185821;9.999943742405065;1.250393221889882;0.035015810352875675;0.035016145795092005;0.9425068380671424;-0.03368000018680048;0.9430922612163525;1.0000047559761551
10.202151;1.060177808619251;0.9997572374545608;0.9430144788308484;0.013989372892539997;0.013195470113704633;1.0610036113915042;0.9999965028032398;9.999942950402215;1.2503932109533469;0.03501581872349466;0.03501614398124306;0.9425078261243351;-0.03367800024909521;0.9430933065799008;1.00000469269314
10.212151;1.06017684297143;0.9997572251695037;0.9430153896339758;0.013986148520314837;0.013192442515425657;1.0610025182221796;0.9999965979178034;9.999942233913545;1.2503932019346504;0.03501582712504056;0.03501614219524863;0.9425078153363021;-0.03367600031174231;0.9430933529166523;1.000004628177593
10.222151;1.060176848637659;0.9997577137255694;0.9430159079579008;0.01398443068532089;0.013190823920611425;1.0610024203819615;0.9999966925504175;9.999941588632785;1.250393194388143;0.03501583554716334;0.035016140430124236;0.9425088053730494;-0.03367400037448383;0.9430943982489333;1.0000045619332036
10.232151;1.060175882224052;0.9997572821978828;0.9430164215683099;0.013982923053459313;0.013189415753469234;1.0610013183608007;0.9999967863547639;9.999941009412838;1.2503931878742285;0.03501584397479389;0.035016138680631484;0.9425087958816474;-0.033673000437020935;0.9430944788228159;1.0000044935749124
10.242151;1.0601758869077371;0.9997577691894678;0.9430169357405662;0.013981205142353187;0.013187797217363012;1.0610002126262275;0.9999968790719806;9.999940490322457;1.2503931821656156;0.0350158523910742;0.035016136946809044;0.9425097865441828;-0.033671000499042876;0.9430955213070683;1.0000044228930423
10.252151;1.060174919450496;0.9997573357986815;0.9430174439439876;0.013979697443782291;0.013186389107234709;1.0610001036814238;0.999996970473245;9.999940025691942;1.250393177315922;0.03501586078020338;0.03501613523383433;0.9425097771739398;-0.033669000560264915;0.9430955622066727;1.0000043498803812
10.262151;1.0601749231297206;0.9997582384851927;0.943018345725553;0.013976262657213146;0.013183151254153426;1.0609989920772742;0.9999970603325247;9.99993961078794;1.2503931735563913;0.03501586912938184;0.035016133549156406;0.9425107677580977;-0.03366700062044941;0.9430965999430655;1.000004274729265
10.272151;1.0601739547536255;0.9997578023073284;0.9430188463791223;0.01397475490460546;0.013181743192941435;1.0609988783565876;0.9999971484843085;9.999939241041343;1.2503931711542344;0.03501587742859972;0.03501613189886081;0.9425107583470799;-0.03366600067940302;0.9430966712721789;1.0000041977511853
10.282151;1.0601729859926445;0.9997573643268107;0.9430193429450763;0.01397324712855391;0.013180335151633376;1.0609977629780367;0.9999972348524269;9.999938911410217;1.250393170312555;0.035015885669162486;0.035016130285508575;0.942511748906692;-0.0336640007369681;0.9430977033094374;1.000004119257784
10.292151;1.0601729884522948;0.9997578437398524;0.9430198383679503;0.013971529078075567;0.013178716726524299;1.060997646256257;0.9999973194090409;9.999938617213298;1.2503931710896266;0.035015893844280846;0.03501612870743305;0.9425117392963932;-0.03366200079300894;0.9430977327983662;1.0000040394981462
10.302151;1.060172018822938;0.9997574016784846;0.9430203267888967;0.013970021266504018;0.01317730871352667;1.0609965283406577;0.9999974021557365;9.999938355272988;1.2503931733511584;0.0350159019513199;0.03501612715877653;0.9425117293138334;-0.03366000084738705;0.9430977588687413;1.0000039586790763
10.312151;1.0601720203284932;0.9997582946972626;0.943021208294984;0.013966586380982957;0.013174070939157533;1.0609964092348056;0.9999974831477811;9.999938124315365;1.250393176819655;0.03501590999290175;0.03501612563090233;0.9425127186904496;-0.03365900089994528;0.9430988163071052;1.000003877005611
10.322151;1.060171049778766;0.9997578479504633;0.9430216885015543;0.01396507855720833;0.013172662940911396;1.0609952888296164;0.999997562476888;9.999937924772047;1.250393181262108;0.03501591797715664;0.03501612411488038;0.9425127070627519;-0.03365700095051621;0.9430988347124349;1.0000037946768463
10.332151;1.0601710504765933;0.9997583178670276;0.9430221675428389;0.013963360473006224;0.013171044544895502;1.0609941669269598;0.9999976401847911;9.999937758042227;1.250393186680645;0.03501592591700827;0.035016122603005566;0.9425136939633826;-0.033655000998941365;0.9430998482651003;1.0000037119086658
10.342151;1.0601700792181692;0.9997578654598969;0.9430226396596428;0.013961852660304442;0.013169636551030671;1.0609940432815572;0.9999977162373749;9.99993762556729;1.2503931932561334;0.035015933827534554;0.03501612108767945;0.9425136788440902;-0.03365300104509196;0.9430998581157484;1.000003629002448
10.352151;1.0601700793695192;0.9997583293021348;0.943023110887505;0.013960134598498321;0.013168018154171823;1.060992917699902;0.9999977906079266;9.999937528203029;1.2503932011072763;0.03501594172321072;0.035016119558492105;0.942514661164619;-0.0336510010888954;0.9431008629309626;1.0000035463305672
10.362151;1.0601693445551412;0.9997584987828776;0.943023957617017;0.013957829396542748;0.013165855040314107;1.0609927901376286;0.9999978633310692;9.99993746562144;1.2503932101701618;0.03501594961554017;0.03501611800051093;0.9425146404938786;-0.033650001130359104;0.9431008996206155;1.0000034642233164
10.372151;1.0601693454493883;0.9997589561952218;0.9430244213826157;0.013956111393281467;0.013164236626412432;1.0609916607209724;0.9999979345154457;9.99993743593034;1.2503932202454477;0.03501595751095286;0.03501611639571799;0.9425156165249358;-0.033648001169566816;0.9431018955403997;1.0000033828953945
10.382151;1.0601683758712297;0.9997584911721877;0.9430248783577723;0.013954603708463848;0.013162828595836366;1.060991529748569;0.999998004412655;9.999937436097978;1.2503932310789172;0.03501596541128186;0.03501611472573849;0.9425155890096402;-0.03364600120663888;0.9431018877019024;1.000003302487217
10.392151;1.0601683794432786;0.9997589427566979;0.9430253341745717;0.013952885808609757;0.013161210133130222;1.0609903976874768;0.9999980734516374;9.99993746257139;1.2503932424472215;0.03501597331568687;0.03501611297237453;0.9425165576711751;-0.033644001241692104;0.9431028750012163;1.000003223108976
10.402151;1.0601674131503567;0.9997588904846055;0.9430261768735042;0.013949661455443876;0.0131581826686794;1.0609902650685348;0.999998142132894;9.999937511633851;1.2503932541924314;0.03501598122071337;0.03501611111600764;0.9425165221988248;-0.03364300127483273;0.943102894708135;1.0000031447985274
10.412151;1.060167420372657;0.9997593373725298;0.9430266235759672;0.013947943706032223;0.01315656412654669;1.0609891323308422;0.999998210911669;9.99993757993019;1.2503932661482184;0.0350159891195529;0.03501610913508221;0.9425174823453009;-0.033641001306155764;0.9431038746787742;1.0000030674825835
10.422151;1.0601664579708794;0.9997588627183966;0.9430270625081442;0.013946436330641864;0.013155155941259926;1.0609879997435687;0.9999982801803986;9.9999376649813;1.2503932780686313;0.035015997002131864;0.03501610700763394;0.9425174379803561;-0.033639001335729314;0.9431038524644452;1.0000029910150847
10.432151;1.0601654976218302;0.9997583860477769;0.9430274966393233;0.013944929063030824;0.013153747706411966;1.0609878674152617;0.9999983502557209;9.999937765068122;1.250393289615192;0.03501600485595525;0.03501610471380461;0.9425183890605989;-0.03363700136359497;0.9431048275284325;1.00000291528037
10.442151;1.0601655108887056;0.9997588270625172;0.9430279290723309;0.013943211631576035;0.013152129016661285;1.0609867353792843;0.9999984213031932;9.999937878715615;1.2503933003506622;0.03501601266888784;0.035016102238036896;0.9425183355880961;-0.03363500138979161;0.943104801964358;1.000002840257496
10.452151;1.0601645543517866;0.9997587654618914;0.9430287484017855;0.013939987826099958;0.013149101314470422;1.0609866037267361;0.9999984932893692;9.99993800474305;1.250393309751685;0.03501602043295924;0.03501609956773907;0.9425192775698378;-0.03363400141437158;0.943105810939456;1.000002765955128
10.462151;1.0601645709651433;0.9997592046436966;0.9430291722784516;0.01393827067658549;0.013147482525940246;1.0609854726727792;0.9999985660598785;9.99993814255879;1.2503933172368928;0.035016028144991995;0.03501609668987422;0.9425192150009196;-0.03363200143740337;0.9431057850284909;1.000002692309069
10.472151;1.0601636170562379;0.9997587243948983;0.9430295893662318;0.013936763980090923;0.013146074093870358;1.0609853425046036;0.999998639502911;9.999938291713281;1.2503933221932586;0.03501603580341696;0.0350160935915114;0.9425201478899371;-0.033630001458979375;0.9431067590996391;1.0000026191246452
10.482151;1.060163635308849;0.9997591639472706;0.943030005815619;0.013935047167040342;0.013144455207777796;1.0609842134918028;0.9999987136315762;9.999938451230209;1.250393324037035;0.035016043405686634;0.035016090262063884;0.9425200762685062;-0.03362800147922592;0.9431067347672911;1.000002546073641
10.492151;1.0601626818525864;0.9997586849100911;0.9430304159661139;0.013933540832797044;0.013143046684919602;1.0609840858294297;0.999998788510261;9.99993861935228;1.2503933223163888;0.035016050948876616;0.0350160866926895;0.9425210001818551;-0.033627001498290565;0.94310774659684;1.0000024727815207
10.502151;1.0601626992837971;0.9997595441886319;0.9430312200576105;0.013930107606845694;0.013139808349203417;1.060982959651302;0.9999988641399854;9.999938793709026;1.250393316797099;0.035016058430803396;0.0350160828755593;0.9425209197217137;-0.033625001516310794;0.9431077245561065;1.0000023989438669
10.512151;1.060161743711356;0.9997590672922644;0.9430316238368421;0.013928601667378982;0.013138399758297233;1.0609818351120692;0.9999989403984104;9.999938971917578;1.2503933075033171;0.03501606584965271;0.03501607880498073;0.9425218350781618;-0.033623001533397555;0.9431087028849748;1.0000023243740452
10.522151;1.060161757697811;0.999759511089435;0.943032027394201;0.013926885628790638;0.013136780735212725;1.0609817124156138;0.99999901703423;9.999939152244274;1.2503932947371599;0.035016073204443394;0.035016074478987656;0.9425217465633952;-0.033621001549645674;0.9431086825723413;1.0000022489915026
10.532151;1.0601607972467797;0.9997590369356374;0.9430324247316295;0.013925380094468231;0.013135372100787164;1.0609805917284838;0.9999990937208225;9.999939333817858;1.2503932790530092;0.035016080496305835;0.03501606989994513;0.9425226546040187;-0.033619001565152115;0.943109661950171;1.000002172775585
10.542151;1.0601608047172009;0.9997599013871569;0.9430332157217267;0.013921947674211996;0.01313213367487692;1.0609804731227737;0.9999991701481572;9.999939516354571;1.250393261177562;0.03501608772690886;0.03501606507317248;0.9425225596991931;-0.03361800158002463;0.9431096774916078;1.000002095690627
10.552151;1.0601598358472737;0.9997594293938145;0.9430336057389171;0.013920442552693622;0.013130725014117656;1.0609793566651378;0.9999992461062255;9.999939699675606;1.2503932419269843;0.035016094894354935;0.03501606000424246;0.9425234623669214;-0.03361600159438089;0.9431106562530817;1.0000020176279343
10.562151;1.0601588612281367;0.9997589577408466;0.9430339916401488;0.013918937638745061;0.013129316346190049;1.0609792425599345;0.9999993215357473;9.999939882952393;1.2503932221162959;0.035016101991884846;0.0350160546972449;0.9425233631120369;-0.03361400160834286;0.9431106349156274;1.0000019383857637
10.572151;1.0601590881601715;0.9997596155708953;0.9430343640613373;0.01391814198952516;0.013128561540119401;1.0609781312314335;0.9999993965287435;9.999940064072133;1.250393202433566;0.035016109012168985;0.03501604915465035;0.9425242624393606;-0.033612001622025635;0.9431116120848847;1.0000018576505774
10.582151;1.0601580996816455;0.9997591430446442;0.9430347410286345;0.013916637483970776;0.013127152876198525;1.060978023331276;0.9999994712981622;9.999940239861147;1.2503931833455895;0.03501611595226279;0.03501604337779057;0.9425241609003384;-0.033610001635524904;0.9431115889477146;1.0000017750102195
10.592151;1.0601580751410702;0.9997600067846792;0.943035510488115;0.013913206082509412;0.013123914446699586;1.0609769196328669;0.999999546167488;9.999940406334785;1.2503931650693056;0.035016122813512844;0.03501603736901482;0.9425250591004706;-0.03360900164891103;0.9431125998441281;1.0000016900503146
