time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
10.602151;1.0601570710556472;0.9997595318890278;0.943035878036278;0.0139117019769107;0.013122505818236907;1.06097582083814;0.9999996215749807;9.99994055816486;1.2503931475304688;0.03501612959848583;0.035016031135143656;0.9425249576701352;-0.033607001662226375;0.9431125749004398;1.0000016024390646
10.612151;1.060157030674665;0.9997599749066333;0.9430362437231868;0.013909987750015703;0.013120886811161185;1.0609757274617924;0.9999996980225978;9.999940688475421;1.250393130361686;0.03501613630978157;0.035016024687760196;0.9425258572789644;-0.033605001675481166;0.9431135488203194;1.0000015118937846
10.622151;1.060156010961532;0.9997594969450301;0.9430366015891337;0.01390848403912669;0.01311947825699745;1.060974639842465;0.9999997759767622;9.999940789923574;1.250393113052106;0.03501614295017996;0.035016018039836005;0.9425257586554878;-0.03360300168866383;0.9431135234014608;1.0000014180790824
10.632151;1.0601559553535402;0.9997599365460903;0.9430369573042269;0.013906770200162023;0.013117859340245142;1.0609745581727474;0.9999998558225223;9.999940856319682;1.2503930951207036;0.035016149521327374;0.03501601120394332;0.942526662532501;-0.033602001701777094;0.9431145336839972;1.0000013205805622
10.642151;1.0601549206557468;0.9997598727458499;0.9430376990224797;0.013903550097464672;0.013114831524009898;1.0609734825111696;0.999999937914431;9.999940883415968;1.250393076146571;0.03501615602278061;0.03501600419289148;0.9425265695912365;-0.03360000171486667;0.9431145104592521;1.000001219021433
10.652151;1.0601548501068008;0.9997603082390235;0.9430380438724596;0.013901836630523037;0.013113212724717221;1.0609734128025816;1.0000000226642143;9.999940868500438;1.2503930557172718;0.03501616245468862;0.03501599701898758;0.9425274804839068;-0.033598001728003105;0.943115488870912;1.000001113200743
10.662151;1.060153800625178;0.9997598220808727;0.9430383800325769;0.013900333670073898;0.013111804403916693;1.0609723489065372;1.0000001105447545;9.999940809564608;1.250393033423057;0.035016168820853504;0.03501598969215;0.9425273958533393;-0.033596001741234754;0.9431154708996998;1.000001003127612
10.672151;1.0601527442345386;0.9997593333982644;0.9430387102517658;0.013898830884634982;0.013110396151517122;1.0609722906244647;1.0000002019827623;9.999940704542711;1.2503930088841888;0.03501617512726646;0.03501598222003486;0.9425283162743004;-0.0335940017545534;0.9431164559141233;1.000000888982276
10.682151;1.060152653140131;0.9997601792464631;0.943039431465868;0.01389540116432852;0.013107158186323936;1.0609712377340232;1.000000297299316;9.99994055063364;1.2503929817332868;0.035016181379516356;0.03501597461077092;0.9425282421508749;-0.03359300176788754;0.9431164813823287;1.0000007710444725
10.692151;1.0601515847760785;0.9997596847281102;0.9430397489233606;0.0138938987199668;0.013105750067755459;1.060970190040298;1.0000003967795117;9.999940343704186;1.250392951591243;0.03501618758278242;0.03501596687628237;0.9425291736522426;-0.033591001781127;0.9431174752746481;1.000000649603477
10.702151;1.0601514830772674;0.9997601063236606;0.9430400621524987;0.013892186102970565;0.01310413159676275;1.0609701473740878;1.000000500714012;9.999940077836014;1.2503929180848117;0.03501619374150425;0.03501595903456941;0.942529110750426;-0.03358900179416005;0.9431174747977498;1.0000005249189095
10.712151;1.060150405480839;0.9997596051000313;0.9430403648239973;0.013890683982549158;0.013102723596504467;1.0609691095488756;1.000000609348437;9.999939745726984;1.250392880840367;0.0350161998577483;0.0350159511090811;0.9425300533463934;-0.033587001806887146;0.9431184788126071;1.0000003972489626
10.722151;1.0601502959083702;0.9997600196320543;0.943040662534941;0.01388897167281331;0.01310110523163645;1.0609690763817048;1.0000007228894177;9.999939340468815;1.2503928394886064;0.03501620593072573;0.035015943124233194;0.9425300014419721;-0.033585001819206595;0.9431184885270446;1.0000002668746795
10.732151;1.0601492118331375;0.999759928974471;0.9430413436264553;0.013885753078710044;0.013098077958224335;1.060968047720449;1.0000008415542165;9.999938857701443;1.2503927937827444;0.03501621195798677;0.03501593510100447;0.9425309552529265;-0.033584001830992534;0.9431195380881641;1.0000001341077938
10.742151;1.0601490972147485;0.999760335771693;0.9430416255214338;0.01388404104311813;0.013096459674398998;1.0609680234362195;1.0000009655464697;9.99993829655399;1.2503927437067759;0.035016217935916735;0.035015927056209796;0.9425309151524619;-0.03358200184208645;0.9431195573206674;0.9999999993188485
10.752151;1.060148009518197;0.9997598190990735;0.9430418967737401;0.013882539478940682;0.013095051837560004;1.0609670034582959;1.0000010950032272;9.999937658845127;1.2503926894200217;0.03501622385822285;0.03501591900322336;0.9425318815386341;-0.03358000185231724;0.9431205803271218;0.9999998629532828
10.762151;1.0601478927242458;0.9997585009477661;0.9430405441450674;0.01388040972606268;0.013093039365885456;1.0609669878186794;1.0000012299393144;9.999936947488877;1.2503926311417848;0.035016229714418146;0.03501591095154797;0.9425318547829218;-0.033578001861530885;0.9431206080267442;0.9999997254844385
10.772151;1.0601470409472353;0.9997586046475534;0.943041183263281;0.013878110991116058;0.01309087649595353;1.0609659766311246;1.0000013702163522;9.999936165474129;1.2503925690917668;0.03501623548987933;0.03501590290724577;0.9425328352455863;-0.03357600186960416;0.943121638627415;0.9999995873291446
10.782151;1.0601469251968672;0.99975899594337;0.9430414368092985;0.013876399400604091;0.013089258305734175;1.0609649700614998;1.0000015155809574;9.999935315643366;1.2503925034562062;0.03501624116787735;0.03501589487497472;0.942532823270923;-0.033575001876444986;0.9431217083432258;0.9999994487678191
10.792151;1.0601458396726637;0.9997584649063815;0.9430416820306551;0.013874898256225357;0.013087850546318364;1.060964968361705;1.0000016656823802;9.999934400405024;1.2503924343427275;0.03501624673253359;0.035015886858666564;0.9425338191450638;-0.03357300188199168;0.9431227440344191;0.9999993098719067
10.802151;1.0601447568327345;0.9997579313995969;0.9430419227987737;0.01387339719708434;0.013086442797459984;1.0609639719163233;1.0000018200897334;9.999933421191773;1.2503923617202266;0.03501625217032159;0.035015878862221274;0.9425338230478008;-0.03357100188621784;0.943122781967126;0.999999170493774
10.812151;1.0601446489765938;0.9997583151638858;0.9430421630468577;0.013871685855699346;0.013084824637511433;1.060963981220898;1.0000019784027114;9.999932378315767;1.2503922853915599;0.03501625747101086;0.035015870892788646;0.9425348350293592;-0.033569001889127245;0.943123820339691;0.999999030400587
10.822151;1.060143573382685;0.9997581956343068;0.9430427921478596;0.013868468180804129;0.013081797533601069;1.060962996786494;1.0000021403233408;9.999931271226995;1.2503922050442928;0.035016262629328734;0.035015862963053423;0.9425348550185285;-0.03356800189073353;0.9431238954785865;0.9999988894490086
10.832151;1.06014347374064;0.9997585756925095;0.9430430282653681;0.013866756958108578;0.013080179380047135;1.0609630190343293;1.0000023055750518;9.999930098661094;1.2503921203352237;0.035016267643598636;0.035015855090507565;0.9425358828360252;-0.03356600189105355;0.9431249343761792;0.9999987476048158
10.842151;1.0601424072453547;0.9997580345350031;0.9430432604838527;0.013865256140511652;0.013078771647672346;1.0609620482327962;1.0000024737877562;9.99992885867614;1.250392030969922;0.03501627250983003;0.03501584729597774;0.9425359182027883;-0.03356400189012125;0.9431249733643302;0.9999986048386629
10.852151;1.0601423175406561;0.9997584109167794;0.9430434952426823;0.013863544983609092;0.01307715349986721;1.0609610845041595;1.0000026444579215;9.99992754872844;1.2503919367860308;0.035016277217740976;0.03501583960112173;0.9425369607928034;-0.03356200188800036;0.9431260107142037;0.9999984610691263
10.862151;1.060141261786426;0.9997578662281503;0.9430437273344293;0.01386204421106504;0.013075745777870887;1.0609611279245748;1.000002816969167;9.999926165572893;1.2503918377983942;0.035016281753681364;0.035015832025007194;0.942537010322233;-0.03356000188478635;0.9431260473323265;0.9999983161949942
10.872151;1.0601411836818415;0.9997586573752443;0.9430443575745798;0.013858616316901377;0.013072508280101681;1.0609601786185658;1.000002990657584;9.999924705163622;1.2503917341672326;0.03501628610590437;0.035015824583661696;0.942538066568872;-0.03355900188060943;0.9431271173067443;0.9999981701566895
10.882151;1.0601401404923205;0.9997581100023392;0.9430445924507128;0.013857115545844836;0.013071100581759903;1.0609602367151967;1.000003164902941;9.99992316326279;1.2503916260976413;0.035016290264805974;0.03501581729244165;0.9425381293311563;-0.03355700187563306;0.9431271505645272;0.9999980229640587
10.892151;1.06014007588048;0.9997584812186295;0.9430448328724952;0.013855404379340583;0.013069482479564392;1.0609593022583428;1.000003339164318;9.999921536586358;1.2503915137154937;0.035016294218490895;0.03501581016592075;0.9425391984276432;-0.03355500187002251;0.94312818113433;0.99999787464672
10.902151;1.0601390468352538;0.9997579327613113;0.9430450737996663;0.013853903554913494;0.0130680748174936;1.0609593751890967;1.0000035129538734;9.999919823297045;1.2503913970242104;0.035016297949743515;0.035015803215238145;0.9425392737152354;-0.033553001863896315;0.9431282098030993;0.9999977251849027
10.912151;1.0601380249724803;0.9997578023355106;0.9430457131409843;0.013850685933545397;0.013065047812618557;1.0609584553075568;1.0000036858742587;9.999918022716438;1.250391275940014;0.03501630143717383;0.0350157964482882;0.9425403550624726;-0.033551001857299666;0.9431292347389648;0.9999975745388066
10.922151;1.0601379816776586;0.9997581735598321;0.943045965998068;0.013848974627383048;0.013063429777937096;1.0609585422135102;1.0000038577273915;9.999916135406776;1.2503911503281795;0.03501630465853367;0.03501578987363622;0.9425404423068888;-0.03355000185020692;0.9431292922915072;0.9999974227900907
10.932151;1.0601369732901678;0.9997576256459444;0.9430462213650362;0.013847473640091297;0.013062022194133742;1.0609576353538575;1.00000402854036;9.999914163478312;1.2503910200507764;0.03501630759140774;0.0350157835025711;0.9425415352583807;-0.0335480018425314;0.9431303096853395;0.9999972702724068
10.942151;1.0601369425308602;0.9997579972580509;0.9430464854806612;0.013845762195402256;0.013060404221421323;1.0609567340870145;1.0000041984599326;9.999912109918293;1.250390885019722;0.035016310210985654;0.0350157773462979;0.9425416337612037;-0.0335460018341379;0.943130323455275;0.999997117541073
10.952151;1.0601359456170276;0.9997574495629492;0.9430467528022416;0.01384426105682468;0.013058996707781038;1.0609568376723828;1.0000043676093184;9.999909977703014;1.2503907452303198;0.035016312491566996;0.03501577141249323;0.9425427377885508;-0.03354400182486695;0.9431313320605463;0.9999969652306432
10.962151;1.060135925207011;0.9997582390995594;0.9430474236944518;0.013840832692804032;0.01305575944569679;1.0609559453335964;1.0000045359923269;9.999907770205787;1.2503906007835495;0.03501631441128773;0.035015765705575116;0.9425428475181099;-0.0335430018145557;0.9431313721599875;0.9999968139730282
10.972151;1.0601349374039217;0.9997576909841388;0.9430477041609444;0.013839331371470143;0.013054352014970528;1.0609560564133074;1.0000047034987931;9.999905492173516;1.250390451902532;0.03501631595371762;0.035015760230754124;0.9425439633069747;-0.033541001803049614;0.9431323713559665;0.9999966643912345
10.982151;1.0601351612658907;0.9997582720145735;0.9430479825805489;0.01383853891838334;0.013053598513244738;1.0609551704135791;1.0000048700075483;9.999903149855248;1.2503902989495819;0.03501631710736321;0.035015754998005466;0.9425440855665095;-0.03353900179022881;0.9431323666489461;0.9999965171033199
10.992151;1.060134179687643;0.9997577223313072;0.9430482771364743;0.013837037375276435;0.013052191182051517;1.0609552868948964;1.0000050354905727;9.999900750305033;1.2503901424566153;0.0350163178654496;0.035015750021096456;0.9425452146322705;-0.03353700177604526;0.9431333570519311;0.9999963727064737
11.002151;1.0601341717193722;0.9997580907258116;0.9430485815673745;0.01383532530984027;0.013050573479590271;1.0609544054343747;1.000005200013656;9.999898301144281;1.2503899831529155;0.0350163182252307;0.03501574531303076;0.9425453507040678;-0.033535001760534755;0.9431333441598406;0.9999962317282648
11.012151;1.0601331934927345;0.9997579561413991;0.9430492840228005;0.013832106766319687;0.013047546889183;1.0609545256807111;1.0000053636362813;9.999895811272225;1.2503898219227156;0.03501631818747408;0.03501574088347923;0.9425464938416748;-0.03353400174379535;0.9431343626553712;0.9999960946176268
11.022151;1.0601331877597306;0.9997583212117247;0.9430496014204834;0.01383039442664861;0.01304592928744859;1.0609536473512762;1.000005526345121;9.999893290868702;1.2503896596873725;0.03501631775662498;0.03501573673798695;0.9425466439459566;-0.03353200172595744;0.9431343431646586;0.9999959618407319
11.032151;1.0601322109807514;0.9997577650495229;0.9430499216761677;0.013828892345424162;0.01304452215530427;1.060952770175589;1.0000056881056194;9.999890750095348;1.2503894972820346;0.035016316939947785;0.03501573287593392;0.942547800749594;-0.033530001707155026;0.9431353204825272;0.9999958339282567
11.042151;1.0601312347638523;0.9997572069191498;0.9430502471049699;0.013827390117454897;0.013043115063068322;1.0609528938989221;1.0000058489076284;9.999888197586332;1.2503893353736295;0.035016315743956375;0.035015729290086936;0.9425479638524226;-0.03352800168750153;0.9431352963286815;0.9999957113606528
11.052151;1.0601312310307136;0.9997575660205075;0.9430505800346286;0.013825677332756298;0.013041497579751527;1.0609520183340675;1.000006008692996;9.99988563901171;1.2503891744770095;0.03501631417130047;0.03501572596977144;0.9425491327859219;-0.033527001667085575;0.9431363053748145;0.9999955944670262
11.062151;1.060130256997761;0.9997574213145328;0.9430513084377886;0.013822458066576598;0.013038471189365788;1.0609521433931457;1.0000061672759994;9.999883076405784;1.2503890150524575;0.03501631222211177;0.03501572290347672;0.9425493070963953;-0.033525001645976424;0.9431362781326036;0.9999954834433634
11.072151;1.0601302563319448;0.9997577753017092;0.9430516493122942;0.013820744974420257;0.013036853764463034;1.0609512690589284;1.0000063243487605;9.99988050915729;1.250388857553909;0.03501630989646558;0.03501572007861829;0.9425504863606016;-0.03352300162422495;0.9431372492137967;0.9999953784084307
11.082151;1.0601292861490876;0.9997572069206285;0.9430519908499666;0.013819242135980766;0.013035446789992813;1.0609513953034786;1.0000064794978203;9.999877935983932;1.2503887023893203;0.03501630719461546;0.035015717480872004;0.9425506701447322;-0.03352100160188114;0.9431372201716225;0.9999952794427633
11.092151;1.0601292899458383;0.9997575547314105;0.9430523386371917;0.013817528714809731;0.013033829406812903;1.0609505220301454;1.0000066322484829;9.999875356551575;1.2503885498513998;0.03501630411781399;0.03501571509509979;0.9425518580196711;-0.03352000157901834;0.9431382254676873;0.9999951865696013
11.102151;1.0601283246311648;0.9997569799505447;0.9430526866871374;0.013816025533108765;0.013032422464527883;1.0609506490960432;1.0000067821972909;9.99987277213462;1.2503884000686238;0.03501630066971281;0.03501571290625072;0.9425520495914893;-0.033518001555730204;0.9431381953220468;0.9999950997218029
11.112151;1.0601283335102043;0.9997577393270705;0.943053434969267;0.013812595012249473;0.013029185736070044;1.0609497763954145;1.0000069290929852;9.999870185740004;1.2503882530473673;0.03501629685494022;0.035015710898074176;0.9425532445109039;-0.033516001532113676;0.9431391639602053;0.9999950188020983
11.122151;1.06012737334581;0.9997571583234707;0.9430537889715717;0.013811091455396697;0.013027778799575214;1.0609499039317125;1.0000070727760613;9.99986760196836;1.2503881088206161;0.035016292676400586;0.035015709052028984;0.9425534424844597;-0.033514001508268124;0.9431391325634316;0.9999949437619792
11.132151;1.0601273872828878;0.9997574938591236;0.9430541483952473;0.01380937727758639;0.013026161427798305;1.060949031845555;1.000007213107075;9.999865026555947;1.2503879676117164;0.03501628813484044;0.03501570734919581;0.9425536432396737;-0.0335130014843078;0.9431391359098933;0.9999948745873241
11.142151;1.0601264319188466;0.9997569076127308;0.9430545070024494;0.013807873324473374;0.013024754475152127;1.0609481604258015;1.0000073499722177;9.999862466171535;1.2503878299009217;0.035016283230110294;0.03501570577368384;0.942554846489945;-0.03351100146035575;0.9431401020836282;0.9999948112551005
11.152151;1.0601264503375263;0.9997572388973335;0.9430548702871009;0.01380615874428876;0.013023137082803032;1.0609482900460394;1.0000074832947918;9.99985992860939;1.250387696317692;0.035016277962869054;0.03501570431505002;0.9425550519724178;-0.033509001436508666;0.9431400675541061;0.9999947537080262
11.162151;1.060125499271486;0.9997570674871787;0.9430556265564513;0.013802937663508628;0.013020110745029826;1.0609474210131435;1.000007612983146;9.999857422708144;1.250387567463919;0.03501627233770747;0.03501570296836421;0.9425562594710808;-0.03350700141281613;0.9431410306954577;0.9999947018263623
11.172151;1.060125522090931;0.999757396591247;0.9430559931708894;0.013801222685554167;0.013018493330687763;1.060947553476851;1.0000077388994295;9.999854957703786;1.2503874438767335;0.03501626636657429;0.035015701732180146;0.9425564687707042;-0.0335060013893001;0.943141028037511;0.9999946554622221
11.182151;1.0601245757631292;0.999756805678718;0.9430563587836766;0.013799717945981003;0.013017086333970336;1.0609466874243385;1.000007860902618;9.99985254206755;1.2503873260828262;0.03501626006858985;0.035015700607167424;0.9425576796238079;-0.03350400136598702;0.9431419871815202;0.9999946145307249
11.192151;1.0601238686263093;0.9997564247310131;0.9430567146209667;0.013799132384925982;0.013016543646290913;1.0609468226826624;1.0000079788854552;9.999850182439706;1.2503872145797124;0.0350162534661147;0.035015699596864895;0.9425578917739342;-0.03350200134292158;0.9431419449815628;0.999994579036579
11.202151;1.060123899308816;0.9997567524109744;0.9430570876229158;0.013797416831455576;0.013014926189797184;1.060945958972173;1.0000080928144053;9.999847883458077;1.2503871097701091;0.03501624658198487;0.035015698706964575;0.9425591050122656;-0.03350000132016558;0.9431429003428677;0.9999945490497593
11.212151;1.0601229612276586;0.9997565785425113;0.943057854386694;0.01379419480695198;0.013011899783313607;1.0609460960311452;1.0000082027725208;9.999845648087048;1.2503870119214717;0.03501623943982764;0.03501569794164946;0.9425593192343229;-0.033498001297796724;0.9431428547652357;0.9999945246917179
11.222151;1.060122997668168;0.9997569060741032;0.9430582322406836;0.013792478884457362;0.013010282284765414;1.0609452337081131;1.0000083088930738;9.999843477683136;1.2503869211406298;0.03501623206456097;0.03501569730156696;0.9425605344091511;-0.03349700127589943;0.943143842797033;0.9999945061410949
11.232151;1.0601220653745644;0.999756314280956;0.9430586096297171;0.013790973222511162;0.01300887518781044;1.0609443719274494;1.0000084112404746;9.999841372145523;1.2503868373875802;0.03501622448207231;0.03501569678515081;0.9425607504436128;-0.033495001254551064;0.9431437950083633;0.9999944936955837
11.242151;1.060122107564521;0.9997566418142053;0.9430589922422622;0.01378925693279527;0.013007257619820415;1.060944510564111;1.0000085098206097;9.999839330882216;1.2503867605855736;0.035016216718681416;0.035015696392115964;0.9425619671011618;-0.03349300123382544;0.9431447460052881;0.9999944878161571
11.252151;1.0601211810120215;0.9997560497347981;0.943059374016697;0.01378775090805182;0.01300585043965689;1.0609436493632904;1.0000086047010996;9.999837354187077;1.2503866907360404;0.035016208799971575;0.03501569612790111;0.9425621840363562;-0.03349200121379548;0.9431447328791154;0.9999944890298207
11.262151;1.0601212289502964;0.9997567945154265;0.9430601546818208;0.013784317534203134;0.01300261340972324;1.0609437879918806;1.0000086960651502;9.999835443610806;1.250386627874586;0.03501620074981255;0.03501569600448451;0.942563400827283;-0.03349000119451432;0.9431456836077582;0.9999944977384287
11.272151;1.0601203081076054;0.9997562013767886;0.9430605395687706;0.01378281115771128;0.013001206115942169;1.0609429261758798;1.0000087841053882;9.999833600705523;1.2503865719272556;0.0350161925899811;0.035015696035766916;0.9425636170060099;-0.03348800117600401;0.9431456351262018;0.9999945140702772
11.282151;1.060120361657883;0.9997565270819672;0.9430609283692503;0.01378109415483181;0.01299958831950554;1.0609430637971637;1.0000088688573463;9.999831825531183;1.2503865226545559;0.035016184339586524;0.03501569623275469;0.942564832119071;-0.03348600115826236;0.9431465862285807;0.9999945378854207
11.292151;1.0601194463095271;0.9997559330970504;0.9430613148556596;0.013779587437576589;0.012998180882168526;1.060942200858591;1.000008950159033;9.99983011657132;1.2503864797072928;0.035016176014835206;0.03501569660252577;0.9425650457265663;-0.03348500114126667;0.9431465737148348;0.9999945688939058
11.302151;1.060119505297735;0.99975625841016;0.943061704340815;0.013777870099944434;0.012996562928759869;1.0609423373612867;1.0000090277590714;9.999828471799423;1.2503864427017086;0.035016167630305094;0.035015697148771535;0.9425662573531143;-0.03348300112496786;0.9431475253767001;0.9999946066936062
11.312151;1.0601185954334813;0.9997556645649879;0.943062090522827;0.013776363064196719;0.012995155321979902;1.0609414732337916;1.000009101454376;9.999826889699113;1.250386411245386;0.035016159202216;0.03501569787122188;0.9425664664881729;-0.03348100110927847;0.9431474779775402;0.9999946507459709
11.322151;1.060118660000757;0.9997564085972774;0.9430628730705026;0.013772928703526121;0.012991917821972662;1.0609416083720205;1.00000917117165;9.999825369796756;1.2503863849171748;0.03501615075173039;0.035015698766221855;0.9425676726450131;-0.033479001094077615;0.9431484301424646;0.9999947004692423
11.332151;1.0601177557574077;0.9997558162418256;0.9430632575220438;0.013771421384044542;0.0129905100200993;1.060940742733871;1.0000092369525408;9.99982391255763;1.2503863632554797;0.03501614230486601;0.035015699830560104;0.9425678754414903;-0.03347800107924098;0.9431484184949609;0.9999947553480055
11.342151;1.0601178257927844;0.9997561445680188;0.9430636439968167;0.013769703471411522;0.012988891677068227;1.0609408764012453;1.0000092988527554;9.999822518587253;1.250386345764919;0.03501613388830319;0.03501570106457736;0.9425690746202887;-0.033476001064661025;0.943149370713859;0.9999948149045306
11.352151;1.060116926539864;0.9997555550487242;0.9430640267536085;0.013768195908587414;0.012987483660653321;1.0609400095662398;1.0000093568238058;9.999821188146761;1.2503863319080497;0.03501612552466742;0.035015702471457806;0.9425692699682847;-0.03347400105025458;0.9431493235098366;0.9999948786865109
11.362151;1.060117000777423;0.9997558863972069;0.9430644115296172;0.013766477772154328;0.012985865094591494;1.0609391424728918;1.000009410672131;9.999819921817998;1.2503863210559587;0.03501611723125837;0.03501570405469945;0.9425704612561379;-0.033472001035992516;0.9431502755066654;0.9999949463517818
11.372151;1.0601161047781342;0.9997557176289483;0.9430651866872598;0.013763253300221098;0.012982837484840607;1.0609392753359126;1.0000094601202612;9.999818721455291;1.2503863124331525;0.03501610902095697;0.035015705815422245;0.9425706482612843;-0.03347100102192866;0.9431502632455817;0.9999950176818978
11.382151;1.0601152097150004;0.9997551319012283;0.9430655665016405;0.013761745460664224;0.01298142911726427;1.0609384082907345;1.0000095048717912;9.999817590022149;1.2503863051506303;0.03501610090241218;0.03501570775176812;0.9425718307869156;-0.03346900100818297;0.9431512142318534;0.9999950925079514
11.392151;1.0601152868918684;0.9997554662619275;0.9430659480021036;0.013760027075288544;0.01297981018759371;1.0609385414121606;1.000009544625816;9.99981653039819;1.2503862983301979;0.035016092880507034;0.03501570986149393;0.9425720086388725;-0.033467000994897536;0.9431511649192458;0.9999951706615073
11.402151;1.06011462950093;0.9997550921628974;0.9430663133695246;0.01375943847687679;0.012979265907801312;1.0609376747333366;1.0000095791067527;9.999815544755261;1.2503862911712718;0.0350160849578302;0.03501571214371441;0.9425731815802915;-0.03346600098220418;0.9431521491573038;0.9999952519798171
11.412151;1.0601147076776891;0.9997554270559006;0.9430666921052535;0.013757719986449982;0.0129776467217654;1.0609378082851457;1.000009608132857;9.999814634969601;1.2503862828538024;0.03501607713567745;0.03501571459847161;0.9425733492839495;-0.03346400097020598;0.9431520967916363;0.9999953363593108
11.422151;1.0601138147915885;0.9997548423943479;0.9430670665127632;0.013756211942138802;0.012976237846510988;1.060936942159548;1.0000096316331377;9.999813802934991;1.2503862724315242;0.035016069414255016;0.03501571722740057;0.9425745113233371;-0.03346200095896326;0.9431530416102685;0.9999954237773592
11.432151;1.0601138940840698;0.9997555947519244;0.9430678367407265;0.013752776685631712;0.01297299904440002;1.0609370765122432;1.0000096495854784;9.999813050197233;1.2503862589263537;0.035016061792463304;0.03501572003465022;0.942574667236985;-0.03346000094849142;0.943152984505709;0.9999955142268028
11.442151;1.0601130022838305;0.9997550094908725;0.9430682087105853;0.013751268605828764;0.012971589922503225;1.060936211526759;1.0000096619665177;9.999812377141605;1.2503862415240452;0.03501605426873527;0.03501572302486056;0.9425748165964951;-0.033459000938776726;0.9431529600036351;0.9999956076528487
11.452151;1.0601130825823288;0.9997553434178919;0.9430685828480706;0.013749550033036859;0.012969970240799572;1.0609363473739943;1.0000096687100668;9.999811782299;1.2503862196032134;0.03501604684349414;0.035015726200622925;0.9425759589823561;-0.03345700092980269;0.9431538962081757;0.9999957039488808
11.462151;1.06011219171939;0.999754757989232;0.9430689537663772;0.013748041951458609;0.0129685608809069;1.0609354842165912;1.0000096696545833;9.999811262641154;1.2503861925680022;0.03501603951936371;0.03501572956287925;0.9425760939668761;-0.033455000921576654;0.9431538295627669;0.9999958029813842
11.472151;1.0601122728942869;0.9997550922379904;0.9430693276088312;0.013746323392798448;0.012966940964049494;1.0609356222804103;1.000009664574955;9.999810814782718;1.2503861597418584;0.03501603229691264;0.0350157331115128;0.9425772211605095;-0.03345400091414698;0.9431547940674623;0.9999959046213714
11.482151;1.0601113828239304;0.9997545077469139;0.943069698962911;0.013744815349623839;0.01296553137471567;1.0609347618582423;1.0000096532711327;9.999810435896741;1.250386120465374;0.0350160251696662;0.035015736844014746;0.942577340170044;-0.033452000907603766;0.943154719948021;0.9999960087851821
11.492151;1.060111464750659;0.9997548435125522;0.9430700740821143;0.013743096848052003;0.01296391123568809;1.0609339031929048;1.0000096355868084;9.999810124126618;1.250386074224837;0.03501601812382458;0.03501574075522273;0.9425784505249654;-0.03345000090206581;0.9431556414128136;0.9999961154771311
11.502151;1.0601105755305338;0.9997546790226185;0.9430708419646223;0.013739872186873569;0.012960882074070774;1.0609340463656727;1.0000096113732602;9.999809878769307;1.2503860206479804;0.03501601114324673;0.03501574483853144;0.9425785517275398;-0.0334480008976593;0.9431555597293765;0.9999962247575866
11.512151;1.0601106585410223;0.9997550174702595;0.943071220348945;0.013738153784639415;0.012959261738277482;1.0609331912890148;1.0000095804631126;9.999809699805542;1.2503859593979887;0.0350160042138788;0.035015749086453565;0.9425796433185868;-0.03344700089449096;0.9431565091063736;0.9999963366172778
11.522151;1.0601097707841711;0.9997544386109805;0.9430715980870984;0.013736645948959542;0.012957851757374359;1.0609333377615282;1.0000095426564342;9.999809587229075;1.2503858901165852;0.03501599732381149;0.03501575349159332;0.9425797249100649;-0.033445000892630666;0.9431564198886314;0.9999964509064211
11.532151;1.0601098558724074;0.9997547818127068;0.9430719812201238;0.01373492768958319;0.012956231254894203;1.0609324855207867;1.0000094977472862;9.999809540937271;1.2503858125438563;0.03501599046121808;0.0350157580472527;0.9425807962735707;-0.03344300089211523;0.9431573262619665;0.9999965674000626
11.542151;1.0601089709731986;0.9997542090106494;0.943072364166585;0.013733420022085246;0.012954821124858126;1.0609326343098735;1.0000094456098478;9.999809560815075;1.2503857267025884;0.03501598361373405;0.03501576274460697;0.9425808573935663;-0.03344200089295181;0.9431572648635751;0.9999966859056819
11.552151;1.0601090595960638;0.9997545595563488;0.9430727528833597;0.013731701946296046;0.012953200491958977;1.060931783928639;1.0000093862479495;9.999809646835176;1.250385632941108;0.03501597677007589;0.03501576757059785;0.9425819083463397;-0.033440000895103496;0.943158163466942;0.9999968063306254
11.562151;1.0601081787187365;0.9997544131545223;0.9430735360058473;0.013728477783975462;0.012950170891718975;1.060931934219444;1.0000093197352569;9.999809799295809;1.2503855318567487;0.03501596992089003;0.03501577251091558;0.9425819491059264;-0.03343800089848585;0.9431580588116834;0.9999969286595208
11.572151;1.0601082718955512;0.9997547729647575;0.9430739308968237;0.013726759913826693;0.012948550173306117;1.0609310850313534;1.0000092461628074;9.999810018582435;1.2503854242099823;0.0350159630557747;0.03501577755268556;0.942582979512677;-0.03343700090299796;0.9431589851268932;0.9999970528456844
11.582151;1.0601073963760146;0.9997542185413376;0.9430743261044822;0.013725252665692932;0.012947139874784805;1.0609312362000223;1.0000091657007204;9.99981030428263;1.250385310838791;0.03501595615947853;0.03501578268338617;0.9425829994259891;-0.033435000908556084;0.9431588727487793;0.9999971787498835
11.592151;1.0601074959357293;0.9997545890200572;0.943074727486178;0.01372353502077447;0.012945519119870616;1.0609303875337999;1.0000090786310531;9.999810654565085;1.2503851926172997;0.03501594921331129;0.03501578788989841;0.9425840088537649;-0.03343300091510116;0.9431597558196794;0.9999973061933454
11.602151;1.0601066277508253;0.9997540461060482;0.9430751294248643;0.01372202801300611;0.01294410880741718;1.0609305388063448;1.0000089852397982;9.99981106625968;1.250385070484993;0.03501594220063908;0.035015793159874686;0.9425840079301432;-0.0334320009225983;0.943159671009022;0.9999974350141967
11.612151;1.060106971769946;0.9997546394798058;0.9430755260164774;0.013721229982709091;0.012943352413554831;1.0609296897515483;1.0000088857332425;9.999811535473183;1.2503849454342104;0.03501593511038851;0.03501579848343007;0.9425839968078525;-0.033430000931044646;0.9431595468395343;0.9999975650393936
11.622151;1.060106111567261;0.9997541097798327;0.9430759353441145;0.013719723230186645;0.012941942128413483;1.0609298400789478;1.0000087802793927;9.999812058420382;1.2503848184121051;0.035015927937200604;0.035015803853477856;0.9425849756318933;-0.033428000940471075;0.943160418252693;0.9999976960453905
11.632151;1.060106226739919;0.9997532079371735;0.9430751263239557;0.013715871431037663;0.012938307796154671;1.0609289895243086;1.0000086690461636;9.999812631591935;1.2503846902381466;0.03501592068084015;0.03501580926586728;0.9425849446361583;-0.03342700095092529;0.9431603220914919;0.9999978277940105
11.642151;1.060105373806705;0.9997526930601717;0.9430755434351041;0.013714364937840442;0.012936897577794822;1.060929137862016;1.0000085521547224;9.999813251237764;1.2503845615675468;0.03501591334514338;0.03501581472088006;0.9425859041957549;-0.0334250009624501;0.9431611863782766;0.99999796007031
11.652151;1.0601054957629272;0.9997531055517487;0.9430759674129314;0.01371264804601929;0.012935276963046898;1.0609282848335082;1.0000084296243945;9.999813913358018;1.2503844328441698;0.035015905934809154;0.03501582022576751;0.9425858547859032;-0.033423000975067875;0.9431610480374195;0.9999980926627595
11.662151;1.0601046491625512;0.9997526070624824;0.9430763925786166;0.013711141806370243;0.012933866856460302;1.0609284300816628;1.0000083013858299;9.999814614428356;1.250384304273157;0.0350158984526357;0.035015825795252975;0.9425867969943719;-0.03342200098877222;0.9431619415623158;0.9999982253819485
11.672151;1.0601047769432907;0.9997530366524551;0.9430768248527062;0.013709425163607184;0.012932246376104664;1.060927573194378;1.0000081673460282;9.999815352008774;1.2503841758984482;0.035015890900580764;0.035015831447514;0.9425867316098406;-0.03342000100353962;0.9431617976955063;0.9999983581240327
11.682151;1.0601039354119743;0.9997525558452655;0.9430772586304728;0.013707919177163762;0.012930836425542066;1.0609277138245836;1.0000080274602423;9.9998161248605;1.2503840477414696;0.035015883281454094;0.0350158371988516;0.9425876596535971;-0.0334180010193613;0.9431626509512974;0.999998490847781
11.692151;1.0601040672450928;0.9997530035959947;0.9430776998301388;0.0137062027889162;0.012929216117650829;1.0609268517655104;1.0000078817662736;9.999816932682542;1.250383919860936;0.03501587559877542;0.03501584306146922;0.9425875822731457;-0.03341700103626875;0.9431625383346368;0.9999986234843876
11.702151;1.0601032286169816;0.9997525413710598;0.9430781427377724;0.013704697069708189;0.012927806352367158;1.0609259869176901;1.0000077303551356;9.99981777554157;1.2503837923439098;0.03501586785716753;0.035015849045411565;0.9425885005801088;-0.033415001054326744;0.9431633881238455;0.9999987558940646
11.712151;1.0601033620999936;0.9997534260264519;0.9430789872943917;0.013701264274166512;0.012924566876304456;1.0609261191593313;1.0000075733168483;9.999818653335476;1.2503836653330567;0.035015860063417024;0.03501585516404032;0.9425884155743864;-0.03341300107359728;0.9431632375402406;0.9999988878230981
11.722151;1.0601025237207582;0.9997529829546454;0.9430794389287092;0.013699758846290749;0.012923157308649388;1.0609252482290332;1.0000074107111017;9.999819565556693;1.2503835390602778;0.035015852227140966;0.0350158614389697;0.9425893281387487;-0.03341200109411221;0.9431641214035125;0.9999990188329455
11.732151;1.0601026559662412;0.9997534687463413;0.9430798973180329;0.013698043024874916;0.012921537392748515;1.0609253737361588;1.0000072425483706;9.999820511075413;1.2503834138518966;0.03501584436146945;0.0350158678989759;0.9425892390045743;-0.03341000111587407;0.943163970802622;0.999999148333854
11.742151;1.0601018149477641;0.9997530444575331;0.9430803563739233;0.013696537889598626;0.012920128027523502;1.0609244952499381;1.0000070687563447;9.99982148792964;1.2503832901070617;0.035015836482333834;0.035015874574590586;0.9425901487400966;-0.0334080011388659;0.9431648205157973;0.9999992757362076
11.752151;1.0601019433446874;0.999753548599018;0.9430808216545634;0.013694822352245286;0.012918508317476474;1.0609246123896812;1.0000068891796574;9.999822493551251;1.2503831682026576;0.03501582860636618;0.03501588149402942;0.9425900578237267;-0.033407001163048115;0.9431647076379307;0.9999994005430435
11.762151;1.0601010974474858;0.9997531421379383;0.9430812872443202;0.013693317497236566;0.012917099164141457;1.0609237248913235;1.000006703643449;9.99982352530703;1.2503830483897607;0.03501582075099132;0.035015888680719205;0.9425899666868236;-0.033405001188347314;0.9431645608976529;0.9999995222995924
11.772151;1.060101220129001;0.9997536633386526;0.9430817587389738;0.013691602229398577;0.012915479671185883;1.0609238326073;1.000006512012201;9.999824580766859;1.250382930775219;0.03501581293529558;0.035015896152060126;0.9425908756901732;-0.0334030012146651;0.9431654151272589;0.9999996405306399
11.782151;1.0601003679692296;0.9997532729157922;0.9430822301298335;0.013690097641435207;0.012914070740195755;1.0609229354747292;1.0000063142009763;9.999825657624923;1.250382815349698;0.03501580517610284;0.03501590392088071;0.9425907851316252;-0.03340200124189775;0.9431653069708796;0.9999997547816046
11.792151;1.0601004841749182;0.9997542270688405;0.9430831011117583;0.013686665956288459;0.012910832111172724;1.0609230335103037;1.0000061101463715;9.999826753787358;1.250382702048875;0.03501579748257464;0.035015911996941776;0.9425916952625905;-0.03340000126992341;0.9431661643015072;0.9999998646843028
11.802151;1.0600996255814419;0.9997538506579822;0.9430835770090666;0.013685161627464724;0.012909423404894184;1.0609221267738007;1.0000058997608008;9.999827867927134;1.2503825908513113;0.03501578985695163;0.03501592038646842;0.9425916062780162;-0.03339900129857226;0.9431660591355621;0.999999969922192
11.812151;1.0600997355161776;0.9997543998330982;0.9430840575359218;0.013683446865989294;0.012907804357481921;1.0609222152652755;1.0000056829234523;9.999828999950521;1.250382481823792;0.035015782298609764;0.03501592909163637;0.9425925183432867;-0.03339700132764102;0.943166919297905;1.0000000701391811
11.822151;1.0600988708362988;0.9997540352618296;0.9430845366645627;0.01368194278011551;0.012906395868902893;1.0609212988321668;1.000005459495798;9.999830150549851;1.250382375077141;0.03501577480560057;0.03501593811184923;0.9425924316751289;-0.03339500135694415;0.9431667813544838;1.0000001649209445
11.832151;1.0600992113876972;0.9997548056667576;0.9430850081054214;0.013681147619147871;0.012905641404896187;1.060921377192562;1.0000052293337007;9.999831320110275;1.2503822707580021;0.0350157673754953;0.035015947446485986;0.9425933465965994;-0.03339400138633561;0.9431676794271421;1.0000002538194486
11.842151;1.060098340783973;0.9997544507294596;0.9430854895678393;0.013679643766080453;0.012904233125225567;1.0609204500898057;1.0000049923032304;9.99983250834716;1.2503821691620658;0.03501576000741058;0.03501595709574779;0.9425932635017645;-0.033392001415695594;0.943167544056166;1.0000003363635848
11.852151;1.0600984386841825;0.9997550194368545;0.9430859747330057;0.013677929463403255;0.012902614489393553;1.0609205174030116;1.000004748281601;9.999833715133285;1.250382070816288;0.03501575270330015;0.035015967058751964;0.9425941827762833;-0.03339000144492063;0.9431684096107767;1.0000004121265673
11.862151;1.0600975615866393;0.999754672863863;0.9430864574641755;0.013676425832337427;0.012901206396378819;1.060919579087075;1.0000044971775783;9.999834940901795;1.2503819764080515;0.035015745467191356;0.03501597733220828;0.9425941047341881;-0.03338900147391887;0.9431683130566139;1.0000004808354257
11.872151;1.0600976523695373;0.9997552495771246;0.9430869430660673;0.013674711739287715;0.012899587932919189;1.0609196350871366;1.00000423900483;9.999836185648743;1.2503818867128818;0.035015738302769994;0.03501598790999273;0.9425940295943221;-0.033387001502609294;0.9431681833720071;1.0000005423793938
11.882151;1.060096767473273;0.9997549106948919;0.9430874253477792;0.013673208309919242;0.01289817999939724;1.0609186853754264;1.000003973946104;9.999837447820337;1.2503818026234306;0.03501573121186241;0.03501599878240064;0.942594957518978;-0.0333860015309247;0.9431690912108897;1.0000005966914762
11.892151;1.0600968498439616;0.9997559127716436;0.9430883040021144;0.013669777734756864;0.01289494232236587;1.060918730033598;1.000003702363644;9.999838724182133;1.2503817251407205;0.03501572419608394;0.03501600993623443;0.9425948886425525;-0.033384001558803104;0.9431689675067958;1.0000006436473585
11.902151;1.0600959559312961;0.9997555809031533;0.9430887845247785;0.013668274484032059;0.012893534523361816;1.0609177692522962;1.0000034248119611;9.999840010548025;1.2503816552573068;0.03501571725947291;0.03501602135606772;0.9425958230188014;-0.03338200158617833;0.9431698467625196;1.000000683071456
11.912151;1.0600960285938992;0.9997561713723895;0.9430892668509196;0.013666560737715147;0.012891916329356835;1.0609178032834694;1.0000031420862319;9.999841302478956;1.2503815938336431;0.03501571040884878;0.03501603302641604;0.9425957605704693;-0.03338100161298263;0.9431697658068359;1.0000007148070478
11.922151;1.0600951242041547;0.9997558448773433;0.9430897451237703;0.013665057637310542;0.012890508646113954;1.060916832461796;1.0000028551902351;9.999842595115323;1.2503815415541872;0.03501570365344798;0.0350160449342413;0.9425967011063008;-0.033379001639147095;0.9431706526690865;1.0000007387664218
11.932151;1.060095185595505;0.9997564395466126;0.9430902249151442;0.013663344023385706;0.012888890560137159;1.0609168572835144;1.0000025652009203;9.999843882894016;1.2503814989921676;0.03501569700578187;0.03501605706814588;0.9425966443514803;-0.03337800166459649;0.943170579410781;1.000000754870199
11.942151;1.0600942691781394;0.9997561160475479;0.9430907002189368;0.013661841041233441;0.012887482977839966;1.0609158784458401;1.000002273214082;9.999845160266835;1.250381466703973;0.035015690481142725;0.03501606941382253;0.9425975899745535;-0.0333760016892476;0.943171473997798;1.0000007629233711
11.952151;1.0600943178482694;0.9997567124473213;0.9430911764587278;0.013660127520952683;0.012885864984254746;1.0609158968181474;1.000001980417674;9.999846422936383;1.2503814452278552;0.03501568409513208;0.03501608195128164;0.9425975376572171;-0.03337400171300314;0.9431713730124102;1.0000007626137557
11.962151;1.0600933879406857;0.9997563892386317;0.9430916475123305;0.013658624611509068;0.01288445748677383;1.060914913375066;1.0000016881208071;9.999847668336898;1.2503814350517812;0.03501567786239213;0.03501609465526301;0.942597487153518;-0.033373001735739975;0.9431713110368736;1.0000007536170812
11.972151;1.0600934220890408;0.9997569843495873;0.9430921188043104;0.013656911134770588;0.012882839566867962;1.0609149291188884;1.0000013976294992;9.999848894910041;1.2503814366886838;0.035015671796649925;0.035016107496211424;0.9425984382242952;-0.033371001757314424;0.9431722163628077;1.0000007356347063
11.982151;1.0600924763563246;0.9997566583083431;0.9430925843164669;0.013655408246006447;0.012881432128439469;1.0609139449970484;1.0000011100739166;9.999850101346281;1.2503814507880913;0.035015665909845506;0.03501612044135549;0.942598390503173;-0.03337000177758225;0.9431721606057382;1.0000007083916918
11.992151;1.0600924932577689;0.9997572491690316;0.9430930495227393;0.013653694760442429;0.012879814248728921;1.060913961826023;1.0000008263498859;9.999851286916556;1.2503814781082818;0.03501566021032852;0.035016133455898865;0.9425993434722993;-0.0333680017964081;0.9431730713225633;1.0000006716928196
12.002151;1.0600915289996966;0.9997569175310625;0.9430935083621422;0.013652191839944573;0.012878406832835868;1.060912980285593;1.0000005471644782;9.999852451851186;1.2503815193814722;0.03501565470144211;0.03501614650508234;0.9425992965949954;-0.033366001813669416;0.9431729847133805;1.00000062546392
12.012151;1.060091526532385;0.9997579194693405;0.9430943605544245;0.013648761635416751;0.012875169599941961;1.0609130009983703;1.0000002730818367;9.999853596749626;1.2503815752295895;0.03501564938168723;0.03501615955755656;0.9426002494771604;-0.03336500182925689;0.9431739344737075;1.00000056970113
12.022151;1.0600905425663294;0.9997575798071436;0.9430948115235127;0.013647258635314345;0.012873762177862515;1.060912024569282;1.0000000045681432;9.999854721811808;1.2503816461273085;0.035015644246660454;0.03501617258715109;0.942600201923794;-0.03336300184307274;0.9431738506899601;1.00000050439
12.032151;1.0600905203859505;0.9997581549300774;0.9430952609881418;0.013645544982128886;0.012872144288501315;1.0609120515175519;0.9999997420595552;9.99985582654171;1.2503817323983166;0.035015639291116396;0.03501618557157612;0.9426011539056237;-0.0333620018550451;0.943174802447994;1.0000004294844245
12.042151;1.0600904885332314;0.9997587254267014;0.9430957056897183;0.013643831259816589;0.012870526387982502;1.0609110822193786;0.99999948602068;9.999856909814431;1.2503818342567228;0.035015634509132795;0.03501619849029477;0.9426011055149123;-0.03336000186512671;0.9431747198346512;1.000000344929736
12.052151;1.060089475675196;0.9997583721460633;0.943096142292702;0.013642328061324257;0.012869118934293478;1.0609111169386487;0.9999992369900064;9.999857969816528;1.25038195178279;0.03501562989433492;0.03501621132263338;0.9426010569121537;-0.033359001873250506;0.9431746725455673;1.0000002506961143
12.062151;1.0600896619687827;0.9997591447715498;0.9430965642415748;0.0136415335503436;0.01286836539796464;1.0609101558526137;0.9999989955929115;9.999859003677967;1.2503820848528495;0.035015625443217215;0.035016224046080006;0.942602008262654;-0.03335700187930884;0.943175588826795;1.0000001468330741
12.072151;1.060088631380278;0.9997587836897721;0.9430969888723064;0.013640030192678905;0.012866957923482506;1.060910199018956;0.9999987624807332;9.999860007869039;1.2503822331335517;0.03501562115729753;0.03501623663566649;0.9426019596955102;-0.03335600188319506;0.9431755402929152;1.0000000335049957
12.082151;1.0600885639670008;0.9997593384661193;0.9430974096339516;0.013638316149111419;0.012865339979330535;1.0609092463407437;0.9999985382533464;9.999860979388389;1.2503823960690688;0.03501561704012727;0.035016249065317716;0.9426029112985745;-0.03335400188484614;0.9431764545467269;0.9999999110197791
12.092151;1.0600875167328125;0.9997589705608002;0.9430978203073703;0.013636812628350264;0.012863932487773419;1.060909297566935;0.9999983234498119;9.999861916015796;1.2503825728276292;0.03501561309383762;0.03501626131112119;0.9426028631413305;-0.033352001884254745;0.9431763677273922;0.9999997798691369
12.102151;1.0600874331092986;0.9997595189474425;0.943098226203317;0.013635098420112887;0.01286231453134043;1.0609083523430658;0.9999981185737568;9.999862815925507;1.2503827623406807;0.0350156093196035;0.03501627335425102;0.9426038152715357;-0.033351001881463296;0.9431773134584269;0.999999640665296
12.112151;1.060086369951565;0.9997591452088376;0.9430986212566573;0.013633594741512201;0.012860907035001359;1.0609084102629855;0.9999979240695307;9.999863678404402;1.2503829634786103;0.03501560572013686;0.03501628518158626;0.9426037676450653;-0.033349001876533974;0.943177221846138;0.9999994939846336
12.122151;1.0600862704066296;0.9997596883939817;0.9430990111094936;0.013631880376960672;0.012859289080464725;1.0609074708411341;0.9999977402655531;9.99986450505084;1.2503831751942973;0.035015602300460885;0.03501629678564111;0.9426037200411767;-0.03334800186952198;0.9431771626144929;0.9999993402615908
12.132151;1.0600851910386218;0.9997593099818882;0.9430993902043525;0.013630376551772341;0.01285788159381959;1.0609075335074656;0.9999975673419234;9.999865299869175;1.2503833965380886;0.03501559906658498;0.0350163081652138;0.9426046720431214;-0.03334600186049032;0.9431780640992209;0.9999991797868407
12.142151;1.0600850748438821;0.9997598487976845;0.9430997646302529;0.013628662045996644;0.012856263655605908;1.060907597720667;0.9999974053216363;9.999866068248462;1.250383626653643;0.035015596024840376;0.0350163193251201;0.9426046231118917;-0.03334500184954877;0.9431779980259806;0.9999990128348594
12.152151;1.060083978425413;0.999759466124799;0.9431001290333488;0.013627158094662854;0.012854856191679555;1.060906663015918;0.9999972541206575;9.999866815650844;1.2503838647569883;0.03501559318236303;0.03501633027389529;0.9426055726871795;-0.03334300183687576;0.9431788922684486;0.9999988398326497
12.162151;1.0600838450030725;0.999760000689367;0.943100489546335;0.013625443474230562;0.012853238278360336;1.0609067288953553;0.9999971136769591;9.999867546856931;1.2503841100438668;0.035015590546931555;0.03501634102091587;0.9426055202164482;-0.03334200182269956;0.94317881861678;0.9999986613718954
12.172151;1.0600827315526922;0.9997596137834831;0.943100840885892;0.013623939428878858;0.012851830838973233;1.0609057947301597;0.999996984018512;9.999868266152845;1.2503843616360255;0.03501558812794642;0.0350163515750586;0.9426064651158951;-0.033340001807259934;0.9431797049945047;0.9999984780653233
12.182151;1.060082581683879;0.9997605622129736;0.9431015836238963;0.013620508084867613;0.012848593587697346;1.0609058597436278;0.999996865180436;9.999868977957368;1.2503846186290137;0.03501558593986541;0.03501636194494665;0.9426064067575258;-0.03333900179079833;0.9431796233927323;0.9999982904179793
