time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
12.192151;1.06008242419866;0.9997610908643357;0.9431019269691225;0.013618793359475138;0.012846975699144239;1.0609049230232162;0.9999967570874218;9.99986968730111;1.2503848801705013;0.035015584003645746;0.035016372138770985;0.9426063445099039;-0.03333700177357975;0.9431795027503571;0.9999980988244308
12.202151;1.060081287811938;0.9997606985827185;0.9431022630136324;0.013617289241444515;0.012845568273011445;1.0609049835693927;0.9999966595052803;9.999870400071782;1.2503851455195982;0.0350155823443668;0.03501638216374228;0.9426072777738997;-0.033336001755899056;0.9431804135248728;0.999997903700927
12.212151;1.0600811159851335;0.9997612243865943;0.9431025981922275;0.013615574483308222;0.012843950376100272;1.0609040404266232;0.9999965720598414;9.999871122711092;1.250385414074962;0.035015580987997154;0.035016392026217154;0.9426072060260611;-0.03333400173805173;0.9431802866933419;0.999997705625271
12.222151;1.0600799657251758;0.9997608299240311;0.9431029275358105;0.013614070341492139;0.012842542930240215;1.0609040928181264;0.999996494302374;9.999871860961864;1.2503856853667554;0.03501557995918112;0.035016401732015486;0.9426081288497178;-0.03333200172030698;0.9431811567783028;0.9999975053271513
12.232151;1.0600797806430613;0.9997613544323989;0.9431032576684828;0.013612355558075783;0.012840925003931422;1.0609031401209823;0.9999964257755457;9.999872618621641;1.2503859590044208;0.035015579280726135;0.035016411287770555;0.9426080458545343;-0.03333100170290139;0.9431810608081945;0.999997303571269
12.242151;1.060078618138929;0.9997609597168674;0.9431035838767594;0.013610851395731946;0.01283951752283082;1.060903181765811;0.9999963660346657;9.999873397678426;1.2503862345842065;0.03501557897342312;0.0350164207023374;0.9426089565726719;-0.03332900168603546;0.9431819272776827;0.9999971010462456
12.252151;1.0600784223237911;0.9997614850028069;0.9431039129231594;0.013609136590676946;0.012837899555214536;1.0609022172274871;0.9999963146520124;9.999874199204084;1.2503865116253794;0.03501557905431154;0.03501642998484968;0.9426088604463223;-0.03332800166987855;0.9431818285187401;0.9999968982773295
12.262151;1.0600772509585168;0.9997610920268442;0.9431042399863949;0.01360763241113874;0.012836492026875956;1.0609022460318907;0.9999962712289839;9.999875023497882;1.2503867896039151;0.03501557953555525;0.03501643914157747;0.9426087568629883;-0.033326001654572855;0.9431816936727523;0.9999966956266002
12.272151;1.0600770481751074;0.9997616199530079;0.9431045715091754;0.013605917582768513;0.012834874002838816;1.0609012677374237;0.9999962353831963;9.999875869708635;1.250387068032674;0.035015580426385126;0.03501644817612854;0.9426096452451397;-0.03332500164021582;0.9431825932248616;0.9999964934156522
12.282151;1.0600758714886447;0.9997612303370098;0.9431049022745173;0.013604413375270442;0.012833466408108599;1.0609012819398544;0.9999962067284067;9.999876736263626;1.2503873464981485;0.03501558173555546;0.0350164570913162;0.9426095251666952;-0.03332300162684753;0.9431824581704473;0.9999962920249962
12.292151;1.0600756647354415;0.9997617620468142;0.9431052383495996;0.013602698503883936;0.012831848305869677;1.0609002882778806;0.9999961849174933;9.99987762201734;1.2503876246347634;0.03501558347189098;0.03501646588882088;0.9426103963641417;-0.03332200161446113;0.9431833583865832;0.9999960918757816
12.302151;1.0600747217256836;0.9997615870303;0.9431055624511583;0.013602113611163534;0.012831305027641177;1.0609002864550354;0.9999961696811276;9.999878526878954;1.2503879020672672;0.03501558564364218;0.035016474566774446;0.9426102586534351;-0.03332000160301752;0.9431832250100012;0.9999958933583742
12.312151;1.0600745129495739;0.9997621226694235;0.9431059039672484;0.013600398674396693;0.012829686827139565;1.0608992762876779;0.9999961607523847;9.999879451686082;1.2503881784087865;0.035015588256327376;0.03501648311812692;0.9426101118623686;-0.033319001592452886;0.9431831286068443;0.9999956967540392
12.322151;1.0600743038696367;0.9997626600328161;0.9431062484476533;0.013598683698805932;0.012828068571214976;1.0608992577144765;0.9999961578011576;9.999880397840885;1.250388453345645;0.035015591310182705;0.035016491532598115;0.9426109558005853;-0.033318001582677115;0.943184033674739;0.9999955021839799
12.332151;1.060073123512118;0.9997622794208928;0.9431065933058382;0.013597179330756208;0.012826660723894009;1.0608992307343077;0.999996160475671;9.999881367189312;1.2503887266924836;0.035015594799780655;0.035016499800984244;0.9426107902564865;-0.03331600157356986;0.9431839065219012;0.9999953096098967
12.342151;1.0600729157219613;0.9997628191556849;0.9431069446361132;0.0135954642734222;0.012825042345768818;1.060898195322216;0.9999961684155368;9.999882362484408;1.2503889983740728;0.03501559871478651;0.03501650791628112;0.9426116150074825;-0.03331500156498625;0.9431848168947041;0.9999951188587997
12.352151;1.0600717377529216;0.9997624400505981;0.9431072971009904;0.013593959821084202;0.012823634366629992;1.0608981513785196;0.9999961811663792;9.99988338746578;1.2503892683971416;0.03501560304081996;0.03501651587044895;0.9426114298460763;-0.03331300155676777;0.9431846957129163;0.9999949296825732
12.362151;1.0600715331387855;0.9997629803804216;0.9431076567507795;0.013592244665500589;0.012822015843578557;1.060897098711606;0.9999961980839179;9.99988444548674;1.250389536801199;0.03501560776133571;0.0350165236513789;0.9426122346759337;-0.03331200154875304;0.9431856126303833;0.9999947418462738
12.372151;1.0600703587720752;0.9997626009866811;0.9431080181338942;0.013590740105661171;0.012820607707287194;1.0608970370695097;0.9999962183435455;9.999885538071565;1.2503898035989207;0.03501561285958903;0.035016531242159754;0.9426120296458261;-0.03331000154079205;0.9431854984079571;0.99999455517912
12.382151;1.0600701579543954;0.9997631402013863;0.9431083872459259;0.013589024830145034;0.012818989015328746;1.0608959662397865;0.9999962410494386;9.999886664893538;1.2503900688070528;0.03501561831897287;0.035016538622336016;0.942611815187499;-0.03330900153275434;0.9431854230493223;0.9999943695665393
12.392151;1.0600689876343246;0.9997627588894377;0.9431087586725552;0.013587520149598959;0.012817580701115772;1.0608958861588962;0.9999962653188437;9.999887824239956;1.250390332564343;0.035015624123048684;0.035016545771462924;0.9426125919200642;-0.03330700152453149;0.943186315155544;0.9999941849035825
12.402151;1.0600687912925015;0.9997632953863508;0.943109138495458;0.013585804747765093;0.012815961822311971;1.0608947969543883;0.9999962903012726;9.999889013195029;1.250390595180914;0.035015630256546;0.03501655267299001;0.9426123605233455;-0.033306001516047894;0.94318624638543;0.9999940010501334
12.412151;1.0600685975092723;0.9997638299179786;0.9431095242920206;0.013584089278487395;0.01281434284514624;1.0608946989248729;0.9999963151458959;9.999890228433518;1.2503908570482538;0.035015636704073524;0.03501655931487891;0.9426131216861968;-0.033304001507260574;0.943187144603575;0.9999938178414374
12.422151;1.0600674346993104;0.9997634427096833;0.9431099137524548;0.013582584401065561;0.012812934237480101;1.0608935924956848;0.9999963389614164;9.999891467472057;1.2503911185438141;0.035015643446301946;0.03501656568772183;0.9426128761036457;-0.033303001498137946;0.9431870813747252;0.9999936351769291
12.432151;1.060067245967421;0.9997639721826832;0.9431103132627521;0.013580868786443262;0.012811315058442184;1.060893478153045;0.9999963608590212;9.999892728717262;1.25039138004994;0.03501565045911268;0.03501657178408956;0.9426126244367754;-0.03330100148864846;0.943186985124903;0.9999934531159984
12.442151;1.060066087944628;0.9997635794491341;0.9431107178033442;0.013579363759884536;0.012809906248760477;1.060893356392609;0.9999963800496754;9.999894010530468;1.2503916420302146;0.03501565771747656;0.03501657759859489;0.9426133672551705;-0.0333000014787609;0.9431879254812543;0.9999932718477407
12.452151;1.0600659038312275;0.9997641031722978;0.9431111336828671;0.013577647987578382;0.012808286869717814;1.0608922277296329;0.9999963959005047;9.999895310957394;1.250391905050638;0.03501566520027763;0.035016583126808914;0.94261310501485;-0.03329800146844476;0.9431878326662251;0.9999930915820825
12.462151;1.0600647504990446;0.9997637045328873;0.943111555577344;0.013576142802215314;0.012806877865997397;1.0608920927403307;0.9999964079064353;9.999896628118435;1.2503921697027813;0.035015672891676064;0.035016588365200094;0.9426138380643513;-0.03329700145769162;0.9431887756112141;0.9999929125117063
12.472151;1.060064571298474;0.9997642221645233;0.9431119893869263;0.013574426862641757;0.012805258299722242;1.0608909521112533;0.9999964156117802;9.999897960507754;1.250392436513838;0.035015680778586834;0.035016593313786926;0.9426135666531247;-0.033296001446549095;0.9431887198499652;0.9999927347974568
12.482151;1.0600643946629498;0.9997647366577519;0.9431124322520795;0.013572710835037529;0.012803638647530369;1.0608908066618983;0.9999964186072168;9.999899307306208;1.2503927059461108;0.03501568884739647;0.03501659797922609;0.9426132909378778;-0.03329400143512325;0.9431886290744538;0.9999925585275049
12.492151;1.060063248943584;0.999764328679895;0.9431128811625964;0.013571205393824263;0.012802229388216275;1.060889657268701;0.9999964166184699;9.99990066895191;1.2503929784438663;0.035015697081674915;0.0350166023749124;0.942614010999463;-0.03329300142355329;0.9431895728870899;0.9999923837463394
12.502151;1.0600630772952189;0.9997648370492592;0.9431133415587934;0.013569489191079323;0.012800609585482327;1.060889504779555;0.9999964095479607;9.999902047456223;1.250393254454094;0.0350157054609574;0.03501660651833073;0.9426137268437531;-0.03329100141199866;0.9431894815896035;0.9999922105269247
12.512151;1.060061936425378;0.9997644231774445;0.9431138073578939;0.013567983579038316;0.012799200188957813;1.060888350031735;0.9999963974306677;9.999903445903673;1.250393534356787;0.03501571396170374;0.0350166104289596;0.94261443839733;-0.03329000140063204;0.9431904242469271;0.9999920389610146
12.522151;1.0600617695438013;0.9997649260298346;0.9431142838433433;0.013566267203543142;0.012797580259569006;1.0608881938817127;0.9999963803938499;9.999904867466842;1.2503938183126275;0.03501572256122739;0.035016614126257464;0.9426141455811553;-0.03328800138961603;0.9431903312866042;0.9999918691023376
12.532151;1.0600606334779499;0.9997645071730092;0.943114764840684;0.013564761424396008;0.012796170748680108;1.0608880371918705;0.99999635865878;9.999906314292664;1.2503941062379287;0.03501573124094191;0.03501661762735827;0.9426138483927642;-0.0332870013790856;0.9431902723927815;0.9999917009683265
12.542151;1.0600604715915616;0.9997650056355284;0.9431152555601262;0.013563044881661629;0.0127945507175668;1.0608868808262917;0.9999963325381436;9.99990778639898;1.250394397991122;0.03501573998545663;0.035016620947406124;0.942614546878963;-0.03328600136915665;0.9431912112372673;0.999991534585116
12.552151;1.060060549091161;0.9997657129761003;0.9431157408829702;0.013562247622955157;0.012793795065042425;1.0608867256460293;0.9999963024114248;9.999909281478685;1.250394693548764;0.03501574877993722;0.035016624100480745;0.9426142411083618;-0.03328400135994501;0.943191113361366;0.9999913699982262
12.562151;1.0600594216203203;0.9997648706849083;0.9431158465766115;0.0135624582176466;0.012794004782310495;1.0608855724930804;0.9999962687080127;9.99991079615259;1.2503949930128961;0.035015757608721436;0.035016627097754265;0.9426149312354662;-0.03328300135156953;0.9431920478818353;0.9999912072322046
12.572151;1.0600592694942792;0.9997653642684933;0.9431163546586595;0.01356074142567511;0.012792384632029436;1.0608854221660435;0.9999962319016954;9.999912327376796;1.250395296543492;0.035015766454585574;0.03501662994514636;0.942614617545568;-0.03328100134414148;0.9431919455016281;0.9999910462550546
12.582151;1.0600581499472885;0.999764937040448;0.9431168645649971;0.01355923523531761;0.01279097492042564;1.0608842753871206;0.9999961925291277;9.99991387254581;1.2503956043147788;0.03501577529734723;0.03501663264350693;0.9426143003984021;-0.033280001337766416;0.9431918763661866;0.9999908869871379
12.592151;1.0600580064738636;0.9997654275672778;0.9431173814441207;0.013557518269962265;0.012789354699221673;1.060884132799267;0.9999961512239859;9.999915428607691;1.2503959164406098;0.03501578411388356;0.035016635190245976;0.9426149801361058;-0.03327900133255525;0.9431928048128974;0.9999907293432041
12.602151;1.0600568959049557;0.999764996817145;0.943117899071908;0.01355601190538887;0.012787944918119316;1.0608829950030318;0.9999961087033072;9.999916991632277;1.250396232854559;0.035015792880878756;0.03501663757929289;0.9426146570398137;-0.03327700132862602;0.9431926970578663;0.999990573293292
12.612151;1.0600567613844263;0.9997654831738532;0.9431184227428923;0.01355429475522178;0.01278632462511375;1.0608828625913234;0.9999960657090623;9.99991855742452;1.2503965532712453;0.03501580157589331;0.03501663979968067;0.9426153313216302;-0.03327600132608988;0.9431936227109369;0.9999904188950406
12.622151;1.0600566311617008;0.9997659669005817;0.9431189493500651;0.0135525775022493;0.012784704291763186;1.0608827361412225;0.9999960229557691;9.99992012217186;1.2503968772660812;0.035015810176254825;0.03501664183538231;0.9426150031280572;-0.03327400132502102;0.9431935127948328;0.9999902662642285
12.632151;1.0600555334337198;0.9997655282604659;0.9431194759373455;0.01355107083456587;0.012783294387599255;1.060881616182126;0.9999959810772975;9.999921682466388;1.2503972043304519;0.03501581866049702;0.03501664366796229;0.9426146725836102;-0.033273001325442426;0.9431934376049803;0.9999901155722772
12.642151;1.060055411133977;0.9997660056383906;0.9431200081847598;0.0135493533525435;0.01278167395167549;1.0608815032004104;0.9999959405709639;9.999923235347786;1.2503975338385156;0.03501582701130036;0.03501664528119237;0.9426153398340313;-0.03327200132734352;0.9431943616373981;0.9999899671113771
12.652151;1.0600543206670507;0.9997655600259334;0.943120540391247;0.013547846444791057;0.012780263924796975;1.0608803976665475;0.999995901840666;9.999924778822708;1.2503978650393988;0.03501583521786477;0.03501664666358428;0.94261500500591;-0.03327000133068512;0.943194251314501;0.9999898213049052
12.662151;1.0600542048498436;0.999766030039449;0.9431210783030434;0.013546128707579633;0.012778643341449536;1.0608803000381621;0.9999958653436379;9.999926312267378;1.2503981971521387;0.03501584327730929;0.03501664780758248;0.9426146681358696;-0.03326900133538283;0.9431941770176866;0.9999896786225178
12.672151;1.0600531199934042;0.9997655770033682;0.9431216163164494;0.01354462153792659;0.012777233142457852;1.0608792107404104;0.9999958316160017;9.999927835996374;1.2503985294791498;0.03501585119271717;0.03501664870846599;0.9426153292033921;-0.03326800134130247;0.9431951032600886;0.9999895395047618
12.682151;1.060053008842311;0.9997660398212871;0.9431221602502594;0.013542903527694248;0.01277561236267475;1.0608791301382214;0.9999958011593545;9.999929350487646;1.2503988614300514;0.035015858970973514;0.03501664936437055;0.9426149882608387;-0.033266001348268286;0.9431949964185948;0.9999894043476527
12.692151;1.0600528993819125;0.9997664993511695;0.9431227072931958;0.013541185377067385;0.012773991469100363;1.0608790585401422;0.9999957744160328;9.999930855860507;1.25039919248401;0.0350158666236173;0.0350166497771766;0.9426156455268959;-0.03326500135607876;0.943195926223683;0.9999892734906446
12.702151;1.060051819769829;0.9997660364738392;0.943123254551791;0.013539677793789763;0.012772580930335372;1.0608779962456434;0.9999957518235189;9.999932351555538;1.250399522139871;0.0350158741669798;0.03501664995329169;0.942615301369477;-0.033263001364523176;0.943195823806074;0.9999891471595905
12.712151;1.060051713181418;0.999764773593018;0.9431221883085255;0.013537541391024102;0.012770565491345847;1.060877943567692;0.9999957338232555;9.999933836516213;1.2503998498208224;0.0350158816209738;0.03501664990326245;0.9426149562206346;-0.033262001373384524;0.9431957594222422;0.9999890254257628
12.722151;1.0600506364987508;0.9997643055363878;0.9431227414937303;0.013536033530637833;0.01276915468661694;1.0608769008139658;0.9999957208201125;9.999935309883236;1.2504001747230364;0.0350158890073378;0.035016649641121785;0.942615610509661;-0.033261001382439113;0.9431966974579119;0.9999889082425598
12.732151;1.0600505332509114;0.9997643368864934;0.9431229060294256;0.013536031424534403;0.01276915262005261;1.0608768682844725;0.999995713122435;9.999936771188032;1.2504004957416228;0.035015896344925;0.03501664918453112;0.9426152646222046;-0.03325900139147291;0.9431966041889207;0.9999887955415953
12.742151;1.0600504323167765;0.999764784700464;0.9431234674858532;0.01353431257249915;0.012767531057004185;1.0608758462818162;0.9999957109401219;9.99993821931101;1.2504008116412955;0.03501590364475928;0.03501664855458363;0.9426149188455033;-0.03325800140030549;0.9431965498980311;0.9999886873359668
12.752151;1.0600493626538845;0.9997643120885726;0.943124028528827;0.013532804294164157;0.012766119830530494;1.0608758351025784;0.9999957144706718;9.999939651448598;1.2504011212900534;0.03501591090958273;0.03501664777315661;0.9426155733439266;-0.033257001408801924;0.9431974991346074;0.9999885837193784
12.762151;1.0600492680157587;0.9997647581297711;0.9431245946074628;0.013531085161843938;0.012764497985327373;1.0608758350465268;0.9999957239764086;9.999941063585622;1.2504014236539287;0.03501591813555944;0.03501664685766686;0.9426152282254803;-0.03325500141686465;0.943197418294906;0.9999884847596289
12.772151;1.0600482055946565;0.9997642843423367;0.9431251597212208;0.013529576609850187;0.012763086482411057;1.0608748464703273;0.9999957397770994;9.999942451835837;1.2504017177156832;0.035015925313827696;0.0350166458158066;0.9426158836769957;-0.03325400142441081;0.9431983770316098;0.9999883904620942
12.782151;1.0600481188780917;0.9997647296392248;0.9431257292358288;0.013527857207040113;0.01276146436980142;1.0608748698210602;0.9999957621885145;9.999943813367256;1.2504020025527307;0.03501593243329534;0.03501664464445632;0.9426155400714152;-0.03325300143135713;0.9431983417107757;0.9999883008190085
12.792151;1.0600480363071483;0.9997651747954439;0.9431262999894382;0.013526137672795093;0.01275984213346605;1.0608739055478154;0.9999957914915739;9.999945146560062;1.2504022774173225;0.0350159394840862;0.035016643335026354;0.9426151979646694;-0.03325100143761715;0.943198276795983;0.9999882158203155
12.802151;1.06004698612141;0.9997647005231943;0.9431268689131013;0.013524628731012513;0.01275843025949878;1.060873953950015;0.9999958279456772;9.999946450827371;1.2504025416715054;0.03501594646046746;0.03501664188051256;0.942615858029022;-0.03325000144309873;0.9431992524206194;0.999988135471482
12.812151;1.0600471478882427;0.999765356267622;0.9431274298707053;0.013523828301035533;0.012757672229781246;1.0608740151208658;0.9999958717757651;9.999947726303533;1.2504027946823555;0.0350159533610249;0.035016640277650925;0.9426155210098013;-0.033249001447711424;0.9431992347654709;0.9999880598737947
12.822151;1.0600461050454635;0.9997648817670304;0.9431280004193904;0.013522319099940493;0.012756260138354184;1.0608730889453442;0.9999959231310004;9.99994897320734;1.2504030357903289;0.03501596018524967;0.03501663852486763;0.9426151876903388;-0.03324700145138629;0.9431991881278301;0.999987989245034
12.832151;1.0600460372558664;0.9997653263408451;0.9431285743936489;0.01352059903966619;0.012754637465864239;1.0608731751111673;0.9999959820868324;9.999950191721322;1.2504032643452476;0.035015966931877446;0.03501663662001288;0.9426158588726017;-0.03324600145408986;0.94320018247577;0.9999879238054113
12.842151;1.0600459726894509;0.9997653525066649;0.9431287544250954;0.013520595443329515;0.012754634056094288;1.060872273200194;0.9999960486707935;9.999951382885111;1.2504034797793295;0.03501597359976263;0.03501663455802131;0.9426155354444096;-0.03324500145581627;0.9432001837327757;0.9999878636556232
12.852151;1.0600449394201523;0.9997648767715743;0.9431293258966248;0.013519085845953408;0.012753221691311415;1.0608723827573154;0.9999961228334784;9.999952549036022;1.2504036817214397;0.03501598018759031;0.03501663232901928;0.9426162184683667;-0.03324300145656094;0.9432011551715926;0.9999878087956299
12.862151;1.0600448803655356;0.9997653199525957;0.9431298997050335;0.013517365390384093;0.012751598774657539;1.060871503244372;0.9999962043969418;9.999953692968647;1.2504038700944964;0.035015986694241344;0.03501662992083827;0.9426159091680409;-0.03324200145630029;0.9432011682010751;0.9999877592342422
12.872151;1.0600438520740183;0.9997648435235995;0.943130469619139;0.013515855541497462;0.012750186283091942;1.060871633980202;0.999996293067424;9.999954816619425;1.2504040450313496;0.03501599311949408;0.035016627325090685;0.94261560883452;-0.033241001454999766;0.9432011866406264;0.9999877150341786
12.882151;1.0600437976298918;0.9997652865033106;0.943131040837612;0.013514134837556592;0.012748563266226722;1.0608717741118519;0.9999963884910485;9.999955920256712;1.250404206629784;0.035015999462734676;0.03501662453961467;0.9426163187185878;-0.03324000145265616;0.9432022095862871;0.9999876762790549
12.892151;1.060043745370264;0.9997657298007835;0.943131610088405;0.013512414012760151;0.012746940218319553;1.0608709225818689;0.9999964902619113;9.999957002999977;1.2504043548246988;0.03501600572280253;0.0350166215650288;0.9426160399008677;-0.033238001449329126;0.9432022027307404;0.9999876430849214
12.902151;1.0600427237522445;0.9997652542655091;0.9431321741401331;0.013510903806066048;0.012745527632867527;1.0608710781545498;0.9999965979240939;9.999958064323518;1.2504044894811988;0.035016011900085575;0.035016618401768985;0.9426157731994006;-0.03323700144510929;0.943202235516733;0.9999876156947229
12.912151;1.0600426761547717;0.9997656988234311;0.9431327383042752;0.013509182740785233;0.01274390455455594;1.0608702395375296;0.9999967110560087;9.999959105156039;1.2504046105341606;0.03501601799678188;0.03501661505194082;0.9426165192168723;-0.033236001440060885;0.9432032715254101;0.9999875945539423
12.922151;1.0600416594892115;0.9997648069759472;0.9431329022474018;0.013509388884291054;0.012744111313147743;1.0608704054891347;0.9999968293306796;9.999960127944334;1.2504047180084048;0.03501602401562148;0.035016611521275824;0.9426162784563418;-0.033234001434195345;0.943203276126661;0.9999875802819354
12.932151;1.0600416170221705;0.999765253589232;0.9431334599762096;0.013507667570325618;0.012742488243358925;1.0608705748536758;0.999996952470692;9.999961135948288;1.2504048119518265;0.03501602996185412;0.0350166078168215;0.9426160513961434;-0.03323300142747265;0.9432033185686978;0.9999875735701322
12.942151;1.0600415770690268;0.9997657014977595;0.943134014141209;0.01350594613141056;0.012740865191210057;1.0608697465873558;0.9999970802045388;9.999962132432408;1.2504048924487339;0.035016035846521576;0.03501660394356411;0.9426168385468447;-0.033232001419813924;0.9432043625124054;0.9999875750911495
12.952151;1.060040567848439;0.9997652314905179;0.9431345617166028;0.013504435314758232;0.01273945264873523;1.0608699197701559;0.999997212258195;9.99996312009637;1.2504049597474818;0.035016041685128306;0.03501659990373659;0.9426166404862728;-0.03323100141110971;0.943204408863689;0.999987585436556
12.962151;1.0600405323324764;0.9997656823566452;0.9431351082416525;0.013502713635262061;0.012737829655881992;1.0608690935384448;0.9999973483309471;9.99996410050911;1.250405014371788;0.03501604749388718;0.035016595697596145;0.942617457818226;-0.03322900140122545;0.9432054209162524;0.9999876050851191
12.972151;1.0600395269819824;0.9997652152539778;0.943135647953208;0.013501202588714588;0.01273641718680122;1.0608692670123039;0.9999974880824007;9.99996507403866;1.2504050571212597;0.0350160532885666;0.03501659132288059;0.9426172910700878;-0.03322800139001865;0.9432054701598518;0.9999876344465181
12.982151;1.0600394946956992;0.9997656686634907;0.9431361864787919;0.013499480684847928;0.012734794276659397;1.0608694393295564;0.9999976311577394;9.999966040871945;1.2504050889694547;0.035016059083703054;0.03501658677421288;0.9426171405965246;-0.033227001377353155;0.9432055205012967;0.999987673948099
12.992151;1.0600394635623438;0.9997661229334641;0.9431367208312609;0.013497758675563146;0.01273317141193525;1.0608686097603903;0.9999977772265579;9.999967002010933;1.250405110901294;0.03501606489010943;0.03501658204565659;0.9426180065513146;-0.033225001363098874;0.9432065358176633;0.9999877240710079
13.002151;1.0600384617428042;0.999765240443398;0.9431368535405381;0.013497963906482006;0.012733378432844661;1.0608687778137067;0.9999979260329567;9.999967959121891;1.2504051237208367;0.03501607071500338;0.035016577134447495;0.9426178889478561;-0.033224001347132145;0.9432065874968052;0.9999877853206344
13.012151;1.060038432364379;0.9997656955845118;0.9431373782647754;0.013496241705409164;0.012731755662694758;1.0608679432503598;0.9999980774481397;9.999968914019174;1.250405127897161;0.035016076565681356;0.035016572042466304;0.9426177877293372;-0.03322300132934828;0.9432066393906899;0.9999878581525423
13.022151;1.0600384038457886;0.9997661507353905;0.9431378969295928;0.013494519417831134;0.012730132941369808;1.0608681059890108;0.9999982314730205;9.999969868501951;1.2504051235338391;0.0350160824519359;0.03501656677608176;0.9426187027308236;-0.03322200130968208;0.9432076906380871;0.9999879428693247
13.032151;1.060037404689997;0.999765686238422;0.9431384055797649;0.013493007808981099;0.012728720755765883;1.0608682659788382;0.999998388194319;9.999970824253818;1.250405110470143;0.03501608838507459;0.03501656134449419;0.9426186336170007;-0.0332200012881106;0.9432077070886921;0.9999880395786296
13.042151;1.0600373782968118;0.9997661404929921;0.9431389087841091;0.013491285377276542;0.012727098135653715;1.0608674231563364;0.9999985477667687;9.999971783145186;1.2504050884270554;0.035016094375266246;0.03501655575647772;0.9426185799518565;-0.033219001264628976;0.9432077584422482;0.9999881482715784
13.052151;1.0600363816714604;0.9997656744276239;0.9431393998412116;0.013489773648778148;0.012725686052637507;1.0608675775238252;0.9999987104022252;9.9999727479724;1.250405057087476;0.035016100429996984;0.035016550018450776;0.9426195413006693;-0.03321800123922827;0.943208808783307;0.9999882689046181
13.062151;1.0600363583302896;0.9997661264871887;0.9431398834974771;0.013488051115763027;0.012724063532510337;1.0608677291883943;0.9999988762942184;9.999973722398584;1.2504050161098785;0.035016106554380366;0.035016544135166076;0.9426195172569646;-0.03321700121189888;0.9432088593440067;0.999988401392072
13.072151;1.0600363370393981;0.9997661591521534;0.9431399617249299;0.013488045128933765;0.012724060410067932;1.0608668782959263;0.9999990455475567;9.999974709913527;1.2504049651629232;0.03501611275089779;0.03501653811109517;0.9426195074635971;-0.03321500118265226;0.9432088743399426;0.9999885455973843
13.082151;1.060035346648469;0.9997656888856477;0.9431404193730913;0.01348653329282962;0.01272264845755688;1.0608670250063412;0.9999992182118774;9.999975713355614;1.2504049039833487;0.0350161190181903;0.03501653195106789;0.9426205116066166;-0.03321400115152774;0.943209923650241;0.9999887013705596
13.092151;1.0600353308432053;0.9997661362306203;0.9431408668653547;0.013484810673354983;0.012721026048390587;1.0608661694914086;0.9999993943480929;9.999976735801717;1.2504048324349086;0.03501612535138351;0.03501652566039189;0.9426205293215515;-0.03321300111856674;0.9432099733040082;0.9999888685542363
13.102151;1.0600355549218448;0.9997667921797858;0.943141288818489;0.013484007404613958;0.012720268116957714;1.0608663118625683;0.9999995740438781;9.9999777811417;1.2504047505948135;0.03501613174437507;0.03501651924555576;0.9426205601226666;-0.03321200108378415;0.9432100225450325;0.9999890469808908
13.112151;1.060034574254924;0.9997663152858351;0.9431417050497716;0.013482495532056384;0.01271885624268984;1.06086645213606;0.9999997574266407;9.999978852985393;1.2504046588013418;0.035016138191904585;0.035016512714223194;0.942621603423687;-0.03321100104717369;0.9432110705006118;0.9999892365266542
13.122151;1.060034568677179;0.9997667544115384;0.9431421091633958;0.013480772891908912;0.012717233898666405;1.0608655902930515;0.999999944658858;9.999979953646406;1.250404557579679;0.035016144689500844;0.035016506073674944;0.9426216585408923;-0.03320900100874676;0.9432110829646444;0.9999894371105011
13.132151;1.0600335949977528;0.9997658521567095;0.9431421009931302;0.013480977605670208;0.012717441411041508;1.0608657263306083;1.0000001358645016;9.999981084337467;1.2504044475259077;0.03501615123098912;0.03501649933069089;0.9426217246365762;-0.033208000968562815;0.9432111296080107;0.9999896486086893
13.142151;1.0600335964846963;0.9997662824835689;0.9431424747824779;0.013479254978771931;0.012715819092584131;1.0608648602542867;1.0000003310782777;9.999982245364432;1.2504043292547857;0.03501615780502838;0.03501649249089586;0.9426228006698709;-0.033207000926729256;0.9432121745991279;0.9999898708483563
13.152151;1.0600336015134568;0.9997667073615801;0.9431428333769803;0.013477532362537637;0.012714196781108274;1.0608649920627877;1.0000005302905608;9.99998343591744;1.250404203369408;0.035016164393915264;0.03501648555456904;0.9426228854151913;-0.033206000883407805;0.943212219304836;0.999990103673421
13.162151;1.060032638384593;0.9997662068277119;0.9431431738705824;0.013476020534147188;0.012712784961842761;1.0608651217575256;1.0000007335293335;9.999984654171904;1.2504040703590582;0.03501617097680541;0.0350164785156426;0.9426229775362136;-0.033204000838831446;0.9432122281115652;0.9999903469610565
13.172151;1.0600326501800101;0.9997666192107263;0.9431435018449125;0.013474297947404049;0.012711162651903671;1.0608642493360376;1.000000940902918;9.999985898099254;1.250403930457534;0.03501617753491526;0.03501647136684887;0.9426240756411847;-0.03320300079329423;0.9432132710141035;0.999990600582881
13.182151;1.0600326650851346;0.9997666069792843;0.9431434200985598;0.01347429195524275;0.012711159689242909;1.0608643747674913;1.000001152607558;9.999987166615876;1.2504037836103636;0.03501618405282192;0.03501646410254005;0.9426241783445516;-0.03320200074712536;0.9432133142494141;0.9999908643642036
13.192151;1.060031711258305;0.9997660865761648;0.9431437143725714;0.01347278018576573;0.01270974785490333;1.0608644980385407;1.0000013689191736;9.999988460199694;1.2504036295813465;0.035016190514330255;0.03501645671741283;0.9426242843548337;-0.03320100070066549;0.9432133574462953;0.9999911380901955
13.202151;1.0600317317559655;0.9997664785159;0.9431439960215035;0.013471057662744073;0.012708125520576785;1.060863619235693;1.000001590130713;9.999989780534298;1.2504034680814924;0.03501619689928948;0.035016449208113046;0.9426253925019514;-0.03320000065423682;0.9432144002593105;0.9999914215014206
13.212151;1.0600317548859035;0.9997668630813038;0.9431442621970033;0.013469335164084871;0.012706503174577695;1.0608637385176916;1.0000018164587805;9.999991129460367;1.2504032988973213;0.03501620318586167;0.03501644157669421;0.9426255017042537;-0.03319900060813444;0.9432144441953106;0.9999917142406535
13.222151;1.0600308089839512;0.9997663204920625;0.9431445100738811;0.013467823474869007;0.01270509130564522;1.0608628560175968;1.0000020480066587;9.999992507766246;1.2504031219766891;0.035016209353467075;0.03501643383057232;0.9426256109414599;-0.03319700056265114;0.9432144537605547;0.9999920158676218
13.232151;1.0600308371926155;0.9997666890782118;0.9431447453728451;0.013466101033507727;0.012703468930911769;1.0608629718352527;1.0000022847852559;9.999993914325167;1.2504029373112406;0.03501621538092526;0.03501642598007603;0.9426267192390965;-0.03319600051809002;0.9432154991844927;0.9999923259392538
13.242151;1.0600298961550925;0.9997657118186979;0.9431445682253679;0.013466305985197973;0.012703676382695232;1.0608630861064563;1.0000025267037114;9.999995346080187;1.2504027447384902;0.035016221244322666;0.035016418037248316;0.9426268256606773;-0.033195000474758464;0.9432155470817415;0.9999926440352382
13.252151;1.0600299288948483;0.9997660631541978;0.9431447730942075;0.013464583621471333;0.01270205397316439;1.0608621990105849;1.0000027734968602;9.99999679877651;1.25040254394035;0.03501622692115325;0.035016410016840416;0.942626929320861;-0.03319400043296553;0.9432155974195076;0.9999929697344357
13.262151;1.0600299634655694;0.9997664055266158;0.9431449631396623;0.013462861306332797;0.012700431547499755;1.0608623106932284;1.0000030247144054;9.999998267838292;1.2504023345610866;0.0350162323951213;0.03501640193802219;0.9426280293958189;-0.03319300039301591;0.9432166500761768;0.9999933025844348
13.272151;1.0600290276933482;0.9997658193372588;0.9431451359010867;0.013461349837245755;0.012699019600982556;1.0608624212082376;1.0000032798270697;9.999999749164514;1.25040211629399;0.035016237652747265;0.03501639382542757;0.9426281251427152;-0.03319100035519395;0.9432166714821175;0.9999936420749544
13.282151;1.0600290640210732;0.9997657250592414;0.9431449031212171;0.013461344213047477;0.012699016507737294;1.0608615305366622;1.0000035382917494;10.000001239532148;1.2504018889690227;0.03501624267652715;0.035016385708767375;0.9426282159856453;-0.03319000031974533;0.9432167317138991;0.9999939876437703
13.292151;1.060029099937779;0.9997660389190733;0.9431450509472121;0.013459622089030628;0.012697394058228645;1.0608616386300407;1.0000037995466224;10.000002736576837;1.2504016526347397;0.03501624744535676;0.03501637762055712;0.9426293015920736;-0.03318900028687393;0.9432177952820355;0.999994338704737
13.302151;1.0600281629111963;0.9997654232209808;0.943145182662126;0.01345811083499942;0.012695982100471818;1.0608617454336344;1.000004063052148;10.00000423874981;1.2504014075534442;0.0350162519404765;0.03501636959270761;0.9426293818425785;-0.033188000256748056;0.9432178637836223;0.9999946946606311
13.312151;1.0600281952549542;0.9997657164547153;0.9431453044491831;0.0134563888711706;0.01269435965274949;1.0608608508783326;1.0000043283387574;10.000005744655294;1.2504011540773114;0.03501625614699318;0.035016361654251704;0.9426294567604429;-0.03318700022948371;0.9432179369505561;0.9999950549065995
13.322151;1.060028224428047;0.9997659991012005;0.9431454141307952;0.013454666993001862;0.012692737209156462;1.060860954817001;1.0000045949901966;10.000007251715608;1.2504008924998722;0.0350162600513006;0.03501635383158456;0.9426305264653172;-0.03318600020511674;0.9432190144320776;0.999995418842339
13.332151;1.060027277901344;0.9997649337154012;0.9431451153821188;0.01345487256873677;0.012692944617528585;1.0608600569433257;1.000004862581679;10.000008755652486;1.2504006229792743;0.03501626364174966;0.0350163461494685;0.9426305911424478;-0.033185000183608766;0.9432190976506462;0.9999957858861378
13.342151;1.0600272980889023;0.9997651949903927;0.9431452034624077;0.013453150873851231;0.012691322191924426;1.060860156796337;1.0000051305999424;10.000010251004928;1.2504003455223345;0.03501626691106009;0.035016338631416864;0.9426306510387085;-0.033183000164875104;0.9432191509510883;0.9999961554849346
13.352151;1.0600273127009823;0.9997654457313285;0.9431452824228326;0.01345142927631016;0.012689699783433378;1.0608602538898069;1.0000053983970092;10.000011731749078;1.2504000599817493;0.035016269855657006;0.03501633129931674;0.9426317064606933;-0.03318200014880103;0.9432202442121237;0.9999965271122916
13.362151;1.0600263495507827;0.9997647668291629;0.9431453507732009;0.013449918582286132;0.012688287891516496;1.0608593478214905;1.0000056652456968;10.000013191806026;1.2503997660493653;0.035016272474718876;0.03501632417106201;0.9426317577147146;-0.03318100013525218;0.9432203436508406;0.9999969002331475
13.372151;1.0600263513570782;0.9997649974391032;0.9431454155730135;0.013448197193395305;0.01268666553468724;1.060859438217873;1.00000593046542;10.000014625020617;1.250399463311289;0.0350162747715646;0.03501631725755087;0.942631805019779;-0.033180000124079685;0.9432204488730079;0.9999972742578276
13.382151;1.060026346011581;0.9997648008236447;0.943145081068032;0.013448192476682861;0.012686662562039963;1.0608595246563357;1.000006193475673;10.000016024455665;1.2503991513908101;0.035016276753481464;0.03501631056247042;0.9426328484691624;-0.03317900011512592;0.9432215595070242;0.9999976485404545
13.392151;1.0600253614054405;0.9997640942574968;0.9431451343412233;0.013446682108456879;0.012685250763786602;1.060858606694563;1.0000064537688562;10.000017382511823;1.250398830060873;0.03501627842777214;0.03501630408474602;0.9426328880305231;-0.03317800010825086;0.9432216769411998;0.9999980224205351
13.402151;1.0600255769189506;0.9997645100353311;0.9431451762742676;0.013445880411614805;0.012684492971519235;1.0608586839190248;1.0000067109507098;10.000018692404762;1.2503984992464905;0.03501627979858189;0.03501629782215659;0.942632923556013;-0.03317700010335624;0.9432218005157955;0.999998395256961
13.412151;1.06002554747452;0.9997647079456831;0.9431452282735141;0.013444159462008498;0.012682870736364545;1.060858756003567;1.0000069647939884;10.000019948733625;1.2503981589746087;0.03501628086783616;0.03501629177473654;0.942633954845224;-0.03317600010038138;0.9432229293808889;0.9999987664146921
13.422151;1.0600245379185713;0.9997635621487645;0.9431448824649684;0.01344436600129677;0.01268307836890787;1.0608578227746315;1.0000072151522865;10.000021146478193;1.25039780935711;0.03501628163760719;0.03501628594549462;0.9426339817549462;-0.03317400009927781;0.9432230292742663;0.9999991352226372
13.432151;1.060024491598124;0.9997637478571667;0.9431449339593442;0.013442645294862878;0.012681456169861438;1.060857884206139;1.000007461850882;10.000022280836985;1.2503974506396598;0.035016282110806214;0.03501628033841255;0.9426340042482729;-0.03317300009997513;0.9432231695857802;0.9999995009827095
13.442151;1.0600244373152579;0.9997639281542148;0.9431449864007981;0.013440924719541912;0.012679833981311709;1.0608579403886513;1.0000077047088383;10.00002334837724;1.250397083290751;0.03501628228949554;0.03501627495665805;0.9426350223343436;-0.0331720001023567;0.943224314161115;0.9999998630296264
13.452151;1.0600234041140584;0.9997631840928984;0.9431450376887686;0.013439415092973521;0.012678422294622427;1.0608569915288346;1.0000079436005997;10.000024347532262;1.2503967080372393;0.035016282173635664;0.03501626980340917;0.9426350359682657;-0.03317100010626449;0.9432244637815546;1.00000022073906
13.462151;1.0600233360348619;0.9997629368113585;0.9431446998443257;0.013439411352303905;0.012678419466383333;1.0608570379368911;1.0000081784226729;10.000025277853746;1.2503963257338064;0.03501628176367773;0.035016264883223784;0.9426350450190667;-0.03317000011152558;0.9432246173055798;1.000000573520156
13.472151;1.0600232623708086;0.9997631032320928;0.9431447592993409;0.013437691191551334;0.012676797287729177;1.060857079964038;1.0000084090125343;10.000026138941408;1.2503959371141429;0.035016281063521094;0.035016260200173566;0.9426350493465908;-0.033169000117974475;0.9432247742236074;1.0000009209105247
13.482151;1.0600222124048735;0.9997623463608538;0.9431448196549808;0.013436181991210045;0.012675385608975572;1.0608561179190041;1.000008635137002;10.00002692982402;1.250395542670066;0.035016280079284076;0.03501625575598415;0.9426360489198543;-0.03316800012545422;0.943225933463323;1.0000012626750892
13.492151;1.0600221301948318;0.9997625053226478;0.9431448873963374;0.013434462124460492;0.012673763442616214;1.060856152013324;1.0000088565190992;10.000027649270962;1.2503951427916244;0.035016278817140395;0.03501625155190497;0.9426360438932166;-0.03316700013380032;0.9432260958478034;1.0000015987406319
13.502151;1.0600220449207078;0.9997622432091237;0.9431445661799924;0.013434458969108927;0.012673760643478795;1.060856182382917;1.000009072831973;10.000028296822816;1.2503947379581322;0.035016277283859254;0.035016247589692545;0.9426360345902068;-0.033166000142847415;0.9432262603344633;1.0000019290420508
13.512151;1.0600209856813718;0.9997614770673949;0.9431446424776871;0.013432950231261467;0.01267234901292181;1.0608552091824799;1.0000092837070067;10.000028873460863;1.2503943287606085;0.035016275487491894;0.0350162438688848;0.9426370213866629;-0.03316500015248181;0.9432274258699198;1.0000022534677795
13.522151;1.0600208962751658;0.9997616281093488;0.9431447282386478;0.013431230832519419;0.012670726917239016;1.0608552325971414;1.0000094887596278;10.00002938138729;1.2503939158313049;0.03501627343647003;0.03501624038441516;0.9426370045787517;-0.033163000162686876;0.9432275581626901;1.0000025719052885
13.532151;1.060020805558979;0.9997617774058685;0.9431448211932848;0.013429511593205094;0.012669104862930963;1.060855252705348;1.0000096875974678;10.000029823562588;1.2503934997987476;0.035016271139498054;0.03501623712737059;0.9426369843356327;-0.033162000173521326;0.9432277266697957;1.0000028842445963
13.542151;1.0600197423615818;0.9997605880514386;0.9431445247352596;0.013429719895611831;0.012669312708586188;1.0608542693945353;1.00000987985147;10.00003020342073;1.2503930812445714;0.035016268606896835;0.03501623408713595;0.9426379607330073;-0.033161000185043976;0.9432288954766674;1.0000031902789714
13.552151;1.0600196503905932;0.9997607352190298;0.9431446335972877;0.013428000982647459;0.012667690764151852;1.0608542824521676;1.0000100651864698;10.000030524237715;1.2503926606542493;0.03501626585180896;0.03501623125222639;0.9426379338020883;-0.033160000197259516;0.9432290657438084;1.0000034895894205
13.562151;1.060019558568882;0.9997608821226122;0.9431447510167108;0.013426282232187293;0.01266606888524993;1.0608542916856292;1.0000102432621345;10.000030788263643;1.2503922384157815;0.03501626289063811;0.03501622860953283;0.9426379035348201;-0.03315900021013653;0.9432292367867989;1.0000037815437626
13.572151;1.0600184958302383;0.9997596920041534;0.9431444801903495;0.01342649102403477;0.012666276928416183;1.0608532969227793;1.000010413741256;10.000030996553466;1.250391814876519;0.035016259742515085;0.03501622614329342;0.9426378698569989;-0.03315800022364387;0.9432294085222658;1.000004065391516
13.582151;1.060018405962325;0.9997598401090442;0.9431446157445706;0.013424772593695405;0.012664655203102303;1.0608532979590417;1.0000105763342775;10.00003114940305;1.250391390427147;0.03501625642822323;0.0350162238341641;0.9426388326632493;-0.03315700023774792;0.9432305802113138;1.00000434033334
13.592151;1.060018317933016;0.9997599895850956;0.9431447608985323;0.013423054317473837;0.012663033567879716;1.060853294579229;1.000010730845786;10.000031246832707;1.2503909655897936;0.03501625296871375;0.035016221657597296;0.9426387919081765;-0.03315600025240148;0.9432307528974045;1.0000046055806462
13.602151;1.0600172606080631;0.9997592214483243;0.9431449130828923;0.013421547022318597;0.012661622530055124;1.0608522866463004;1.0000108772430008;10.000031289303223;1.2503905410721923;0.035016249382228824;0.03501621958302554;0.9426387476183552;-0.0331550002675451;0.9432309257140766;1.0000048604630711
13.612151;1.0600171774806533;0.9997589567084011;0.943144683776885;0.013421545592625145;0.012661620451211813;1.0608522741511657;1.0000110156672357;10.000031278516664;1.250390117722305;0.03501624568140955;0.03501621757766142;0.9426396998381453;-0.033154000283111815;0.9432320978147543;1.0000051045144511
13.622151;1.0600170970637077;0.9997591120820486;0.9431448588547063;0.013419827749032923;0.012659999134446435;1.0608522571702392;1.000011146371972;10.000031217439904;1.2503896964088204;0.03501624187305916;0.03501621561267776;0.942639648655073;-0.0331530002990427;0.9432322702559498;1.0000053374502131
13.632151;1.060016047892865;0.9997583502812567;0.9431450412513294;0.013418320872273064;0.0126585884360093;1.0608512358336062;1.0000112696751118;10.00003110936541;1.2503892779552228;0.03501623796102262;0.035016213664109515;0.9426395942819767;-0.033152000315296526;0.943232442239346;1.0000055590477286
13.642151;1.0600159734858927;0.9997580921572288;0.9431448423361968;0.013418319838862517;0.012658586712034273;1.0608512103516206;1.000011385918013;10.000030957108327;1.2503888631316413;0.03501623395083621;0.035016211708542584;0.9426405370823286;-0.033151000331823284;0.9432336129001782;1.0000057690555573
13.652151;1.0600159026483869;0.999758254544839;0.9431450478469796;0.013416602378252093;0.012656965760269048;1.0608511809847634;1.0000114954106565;10.000030763204744;1.2503884526048241;0.03501622985169509;0.03501620972084484;0.9426404775571471;-0.03315000034853832;0.9432337831323709;1.0000059672194994
13.662151;1.0600148641983773;0.9997575005123885;0.9431452604842684;0.01341509587568185;0.012655555430401838;1.0608501480060435;1.0000115983960356;10.000030530510692;1.2503880468983875;0.03501622567195824;0.03501620767614498;0.9426404162944548;-0.033149000365340464;0.9432339518865313;1.0000061533227635
13.672151;1.0600148017877387;0.9997576692809196;0.9431454856392093;0.013413378652702293;0.012653934720074811;1.0608501117851956;1.0000116950385192;10.00003026223504;1.2503876464712045;0.035016221413953344;0.03501620555245576;0.9426403538213133;-0.03314800038213651;0.9432341186770388;1.0000063271552073
13.682151;1.0600147442875816;0.9997574239762782;0.943145325876928;0.01341337808990135;0.012653933476737234;1.06085007286026;1.0000117854350046;10.000029961484257;1.2503872518168127;0.03501621707557196;0.03501620333097271;0.942641290467532;-0.03314700039885356;0.9432352824195559;1.0000064884891011
13.692151;1.060014692234482;0.9997576009413234;0.9431455694962979;0.01341166108528983;0.012652312993930364;1.06084903182996;1.0000118696334583;10.000029630946333;1.2503868634479895;0.03501621265468479;0.03501620099505652;0.9426412263768299;-0.0331460004154699;0.9432354439591141;1.000006637123684
13.702151;1.060013674625996;0.9997568631366022;0.9431458190290909;0.013410155024033615;0.012650903118137713;1.0608489891863588;1.0000119476429414;10.000029272796683;1.250386481836744;0.0350162081501986;0.0350161985302073;0.9426411615950822;-0.03314500043203792;0.9432356023811691;1.0000067729513311
13.712151;1.0600136353648268;0.9997566315512292;0.9431456854539026;0.013410154760220755;0.012650902194165183;1.0608489452949788;1.0000120194268711;10.000028888976706;1.2503861073989262;0.0350162035620369;0.03501619592455453;0.9426420961428656;-0.03314400044865752;0.9432367568475702;1.0000068959690807
13.722151;1.06001360346535;0.9997568229655206;0.943145954152989;0.013408438035351033;0.012649282016277076;1.0608479004951767;1.0000120848840701;10.000028482040072;1.2503857404821714;0.03501619889245982;0.03501619316876813;0.9426420300918048;-0.03314300046544323;0.9432369083761073;1.0000070062175337
13.732151;1.0600126077344678;0.9997561001781283;0.9431462275400512;0.013406932238763346;0.012647872434178474;1.0608478551529494;1.0000121438922596;10.000028055755799;1.2503853813464123;0.03501619414701485;0.0350161902553492;0.9426419636512255;-0.033142000482525635;0.9432370560796589;1.0000071036732228
13.742151;1.060012828162639;0.9997560948725521;0.9431461049701745;0.013407851587582238;0.012648736281642934;1.0608478096276495;1.000012196391737;10.00002761475461;1.2503850301650257;0.03501618933520683;0.035016187178582237;0.9426418972005803;-0.0331410005000501;0.9432371996606116;1.0000071881654247
13.752151;1.0600128199730032;0.9997563020089504;0.9431463952243513;0.01340613510671931;0.012647116387274669;1.0608467642360628;1.0000122423940503;10.000027163799764;1.2503846870308193;0.03501618447169942;0.035016183935593935;0.9426428312245672;-0.03314000051815341;0.9432383382187999;1.000007259423021
13.762151;1.0600118480407377;0.9997555951953468;0.9431466895776227;0.013404629555907733;0.012645707090075908;1.0608467192680626;1.000012281960559;10.000026707580274;1.250384351985754;0.035016179576195024;0.035016180526419034;0.9426427662187181;-0.03313900053694643;0.943238472759519;1.0000073171970512
13.772151;1.0600118554192246;0.9997553953458088;0.9431465995070588;0.013404629779127203;0.012645706734742716;1.0608466750075705;1.0000123152331024;10.000026250730725;1.2503840251110936;0.035016174671516465;0.03501617695238218;0.9426427026471831;-0.03313800055650956;0.9432386025233844;1.0000073612901281
