time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
13.782151;1.0600118703016765;0.9997556192102669;0.9431469109999018;0.0134029135363679;0.012644087120124957;1.060845631709568;1.000012342461198;10.000025797140616;1.2503837065958372;0.035016169782331116;0.03501617321381028;0.9426436409115541;-0.03313700057689194;0.9432397268056871;1.0000073915331666
13.792151;1.0600109209150572;0.9997549295516673;0.9431472270598809;0.013401408222874786;0.012642678096983946;1.0608455896114541;1.0000123639783642;10.000025349163208;1.2503833966888416;0.0350161649337039;0.03501616930897682;0.9426435813067388;-0.03313600059811144;0.9432398466770069;1.0000074078495185
13.802151;1.060010950367238;0.9997547472372068;0.9431471590708421;0.01340140867497578;0.012642678007390573;1.060845549020589;1.0000123801533167;10.000024907873254;1.25038309560499;0.035016160146674;0.035016165235100385;0.9426435240196352;-0.033135000620151844;0.9432399611838331;1.0000074103766554
13.812151;1.0600109868813419;0.9997549890615708;0.9431474928397057;0.013399692661800394;0.012641058650334566;1.0608455103541907;1.000012391330367;10.00002447353699;1.2503828034757904;0.035016155433930135;0.03501616099094606;0.9426434691415557;-0.03313400064296524;0.9432400698975278;1.0000073995305514
13.822151;1.0600110301190682;0.9997552372986224;0.9431478340613341;0.013397976726142673;0.01263943937263363;1.0608444740804863;1.0000123977894488;10.000024045423238;1.2503825203316132;0.035016150800271824;0.035016156581182595;0.9426444166435816;-0.03313300066648421;0.9432411718265723;1.0000073759499284
13.832151;1.0600101079971649;0.9997541548419998;0.9431477856383931;0.013398188266210484;0.01263965002557212;1.0608444406623878;1.0000123997581976;10.000023621813371;1.250382246071615;0.03501614624654022;0.035016152019177314;0.9426443663752847;-0.033132000690630645;0.94324126795301;1.0000073404132792
13.842151;1.0600101632529173;0.9997544166109151;0.9431481419212684;0.013396472484651699;0.012638030900398419;1.0608444105348889;1.0000123974171868;10.000023200624769;1.2503819804561205;0.03501614177330423;0.03501614732572461;0.9426443181673401;-0.03313100071531844;0.9432413575323817;1.000007293851943
13.852151;1.0600102237980893;0.9997546854881263;0.9431485059268133;0.013394756774208592;0.01263641185081945;1.0608433840616307;1.0000123908546459;10.0000227800023;1.2503817231977588;0.03501613738238018;0.035016142527698815;0.9426442719845124;-0.03313000074046695;0.9432414405198294;1.000007237355988
13.862151;1.0600093174540166;0.999753624333241;0.9431484807590325;0.01339496853062332;0.01263662273097229;1.0608433614798245;1.0000123800298224;10.000022358695565;1.2503814740632333;0.03501613307592987;0.035016137658904885;0.9426452279777194;-0.0331290007660386;0.9432425162855181;1.0000071720416441
13.872151;1.0600093867735845;0.9997539080589812;0.9431488609739047;0.013393252951900867;0.012635003830348521;1.0608433428960804;1.0000123647835246;10.000021936602828;1.2503812328767492;0.03501612885434783;0.03501613275913325;0.9426451864161789;-0.03312800079207139;0.9432425860703557;1.0000070988722063
13.882151;1.0600094595343441;0.999754199600869;0.9431492496830064;0.013391537433793337;0.012633384998965427;1.0608423283451174;1.0000123448973857;10.000021515244057;1.2503809994605088;0.03501612471495698;0.03501612786904604;0.9426451476437815;-0.03312700081867601;0.9432426492483911;1.000007018598962
13.892151;1.0600095352792247;0.9997540812947388;0.9431492527532244;0.01339153851291353;0.012633385581380682;1.0608423178587882;1.0000123202096534;10.0000210976312;1.2503807735303512;0.03501612065281438;0.03501612302451402;0.942645112092184;-0.03312600084602167;0.9432427057375167;1.0000069318326557
13.902151;1.0600086419989585;0.9997534700935513;0.9431496562378104;0.013390033976172947;0.012631977376376082;1.0608423115015202;1.0000122907281392;10.000020687863387;1.250380554620942;0.03501611666169174;0.035016118253500254;0.9426460802263372;-0.03312500087432015;0.9432437547724303;1.0000068391047
13.912151;1.0600087224431558;0.9997537871459278;0.9431500718939193;0.013388318632452304;0.012630358719919521;1.0608423093555648;1.0000122566735494;10.00002029085478;1.250380342191677;0.035016112732753166;0.03501611357440329;0.9426460524368353;-0.033124000903785984;0.94324379739211;1.000006740859557
13.922151;1.0600088044630092;0.999753695471373;0.9431501031457301;0.013388319880953499;0.012630359462487925;1.0608413114704485;1.000012218470413;10.000019912091618;1.2503801358739104;0.035016108852406934;0.035016108995761935;0.9426460290275931;-0.03312300093459234;0.9432438327275948;1.0000066374804883
13.932151;1.0600079159285543;0.9997531119357677;0.9431505363523134;0.013386815515513498;0.012628951405382923;1.0608413178336276;1.0000121766684842;10.00001955719992;1.2503799356308034;0.035016105002458685;0.035016104519088556;0.942647010303631;-0.0331220009668544;0.9432448598882406;1.0000065294008276
13.942151;1.0600079996109002;0.9997534574698043;0.9431509833120411;0.013385100336581272;0.012627332884807104;1.060841328395691;1.0000121317875315;10.000019231155344;1.2503797416843465;0.035016101162742855;0.035016100142410425;0.9426469966381373;-0.0331210010006352;0.9432448798796617;1.00000641719332
13.952151;1.0600080835146601;0.9997533948508306;0.9431510472621384;0.013385101745995285;0.012627333752437212;1.060840343118852;1.00001208423447;10.000018937673529;1.2503795543001752;0.03501609731267006;0.03501609586126463;0.9426469884538933;-0.03312000103595939;0.9432448919293093;1.0000063015385352
13.962151;1.0600081672932906;0.9997537601310572;0.9431515171099081;0.0133833866755714;0.01262571530423893;1.0608403619980087;1.0000120343437626;10.000018679408539;1.2503793736004027;0.035016093430645066;0.035016091669619005;0.9426469861490362;-0.03311900107282855;0.9432448959350189;1.0000061831148412
13.972151;1.060007279008066;0.9997527980461065;0.9431516016312382;0.013383599069519473;0.012625926742201931;1.0608403850578463;1.0000119823495301;10.000018458408785;1.2503791995001632;0.035016089494114895;0.03501608756199931;0.9426479900533914;-0.03311800111123107;0.9432458912000499;1.000006062532938
13.982151;1.060007361550981;0.9997531832624493;0.9431520952249058;0.0133818841186972;0.01262430835159875;1.0608404123940007;1.0000119282525504;10.000018276049643;1.250379031801145;0.035016085480709724;0.03501608353363865;0.9426480004625135;-0.03311800115114904;0.9432459139937954;1.000005940344496
13.992151;1.060007442978579;0.9997535782794111;0.9431526007506451;0.01338016923022407;0.012622689985722057;1.06083944423003;1.0000118717996433;10.000018132550586;1.2503788703406717;0.03501608136942096;0.03501607957843819;0.9426480176740785;-0.03311700119256855;0.9432458934030008;1.0000058170420245
14.002151;1.0600065513622652;0.9997526454208475;0.9431527209190639;0.0133803818137913;0.012622901498658716;1.06083948083237;1.0000118126413466;10.000018026687558;1.2503787150543977;0.035016077141388734;0.035016075688286775;0.9426480419108872;-0.03311600123548131;0.9432458644445654;1.000005693047615
14.012151;1.0600066296579735;0.999753058930584;0.9431532497577352;0.01337866705442009;0.01262128317639677;1.060839522304034;1.0000117505020596;10.000017955948719;1.2503785659518802;0.03501607278023688;0.0350160718544738;0.9426490731338946;-0.033115001279875086;0.9432468263702771;1.0000055687286795
14.022151;1.0600067060348817;0.9997534810083506;0.9431537899448703;0.013376952357532649;0.012619664874738697;1.0608385684717232;1.0000116852707788;10.000017916805312;1.250378423078061;0.03501606827338301;0.035016068067432196;0.9426491109210893;-0.03311400132572766;0.9432467802887724;1.000005444431851
14.032151;1.0600067802048936;0.999753493202036;0.9431539470999041;0.013376954253628906;0.01261966594323693;1.0608386189047476;1.000011617040543;10.000017904927065;1.2503782865591326;0.03501606361449455;0.03501606431472178;0.9426491545781797;-0.03311300137299337;0.9432467255912341;1.000005320537632
14.042151;1.0600058801186276;0.9997530115900397;0.9431545070639382;0.013375450558918518;0.012618258189376707;1.0608386729597337;1.00001154604213;10.000017915184701;1.2503781567373145;0.03501605880382765;0.0350160605815629;0.9426492033645278;-0.03311200142157859;0.9432466625119952;1.0000051975095876
14.052151;1.0600059485139521;0.9997530384426185;0.9431546868476296;0.01337545257627286;0.01261825930018923;1.060838729856944;1.0000114724763736;10.000017941435784;1.2503780341998676;0.0350160538457782;0.03501605685253701;0.9426502566068278;-0.033111001471342646;0.9432475908609882;1.000005075929158
14.062151;1.060006013477223;0.9997534898852768;0.9431552720967058;0.013373738123682907;0.012616641085386264;1.060837788799809;1.000011396444803;10.000017976899548;1.250377919621624;0.03501604874766705;0.03501605311094512;0.9426503137274315;-0.03311000152213159;0.9432475123993189;1.0000049565208604
14.072151;1.0600060749654725;0.9997539474670502;0.9431558681160086;0.013372023731472215;0.012615022896848922;1.060837849092302;1.0000113180462955;10.00001801505685;1.2503778135852959;0.03501604352090954;0.035016049338440214;0.9426503742670983;-0.033109001573805155;0.9432474270912891;1.0000048401013002
14.082151;1.0600051614498283;0.9997530733024942;0.94315607732375;0.013372236813188195;0.01261523459346748;1.0608379102316772;1.000011237468403;10.000018050396832;1.2503777164698298;0.03501603818092281;0.03501604551753017;0.9426504378629837;-0.0331080016262413;0.9432473355460558;1.0000047274642605
14.092151;1.0600052161745879;0.9997535414224552;0.9431566935905558;0.013370522542898668;0.012613616460779766;1.0608369719035877;1.0000111549661514;10.000018079280169;1.2503776283834915;0.035016032743751396;0.03501604163482072;0.9426515042409321;-0.0331080016793209;0.9432482728702001;1.000004619318674
14.102151;1.0600052674833014;0.9997535957896024;0.943156925170569;0.01337052485880817;0.012613617704827735;1.0608370338828563;1.0000110708102072;10.000018100451527;1.2503775491871205;0.03501602722347974;0.03501603768265798;0.9426515732670759;-0.03310700173289814;0.9432481706980008;1.0000045162938929
14.112151;1.0600043437429212;0.9997531523782697;0.9431575576977617;0.013369021589324208;0.012612210133937752;1.0608370959860967;1.0000109852892591;10.000018114482167;1.2503774786421153;0.035016021634726585;0.035016033659406455;0.94265164496649;-0.03310600178678273;0.9432480640484092;1.0000044189442276
14.122151;1.060004624784153;0.9997538424329555;0.9431581908734656;0.013368226855386134;0.012611456584613153;1.0608371580963858;1.000010898719334;10.000018122751978;1.2503774165831312;0.035016015995847485;0.0350160295693794;0.9426517194755578;-0.0331050018407466;0.9432479534130874;1.0000043277458395
14.132151;1.0600046658396227;0.9997539066383264;0.9431584506888883;0.013368229339044944;0.012611457910127617;1.060836220155651;1.0000108114229596;10.000018126547525;1.2503773629808337;0.035016010327653176;0.03501602542255605;0.9426527969815666;-0.03310400189454174;0.9432488386759859;1.0000042431144325
14.142151;1.0600047035063322;0.9997543917189647;0.9431591141734718;0.013366515353215317;0.012609839912689064;1.060836282120983;1.0000107237537148;10.000018126361446;1.2503773179152786;0.035016004650233364;0.03501602123358664;0.9426528776685955;-0.0331030019479182;0.9432487215532113;1.0000041654333698
14.152151;1.060003766223612;0.9997535422189912;0.94315938969163;0.013366728842107623;0.012610051795841227;1.0608363439424677;1.0000106361621155;10.00001812133876;1.250377281573077;0.03501599898183512;0.03501601701930485;0.942652961681742;-0.033102002000633284;0.9432486018553083;1.000004095054519
14.162151;1.060003797417691;0.9997540326940376;0.943160071093202;0.013365014973458813;0.012608433835835455;1.0608364055212771;1.0000105491640725;10.00001810908191;1.2503772542092868;0.035015993340077066;0.03501601279649194;0.9426530491565477;-0.03310100205246079;0.9432484799345486;1.0000040322627273
14.172151;1.060003825912525;0.9997545256236475;0.9431607605592588;0.013363301160804999;0.012606815884890047;1.0608354666180475;1.0000104631990132;10.000018086480374;1.2503772359952332;0.03501598774215007;0.035016008582962714;0.9426541402768572;-0.03310100210320771;0.9432493905027621;1.000003977241908
14.182151;1.06000385228441;0.9997546027052067;0.9431610628287243;0.013363303928147588;0.01260681728715312;1.0608355268007705;1.0000103785537497;10.000018050981884;1.250377226945824;0.03501598220326424;0.03501600440016395;0.9426542352727842;-0.03310000215271171;0.9432492646921266;1.000003930068242
14.192151;1.0600029054907742;0.9997541800205764;0.9431617625923028;0.013361801120016613;0.012605409850359652;1.060835585495006;1.0000102954541459;10.000018000692254;1.2503772270349236;0.03501597673694578;0.035016000274377033;0.942654334369979;-0.03309900220081853;0.9432491369623617;1.000003890691057
14.202151;1.0600029292217796;0.9997542597063837;0.9431620755971846;0.013361803995562698;0.012605411247694641;1.060834642104731;1.0000102141742084;10.000017933587303;1.2503772362701837;0.03501597135706113;0.03501599623611191;0.9426544377391106;-0.033098002247376974;0.9432490072699696;1.00000385888978
14.212151;1.0600029522261083;0.9997547577284944;0.9431627863528548;0.013360090399797629;0.012603793285047604;1.0608346961107538;1.0000101350015558;10.000017847336915;1.2503772546066296;0.03501596607808778;0.03501599231674356;0.9426555454492386;-0.03309700229224664;0.9432498749521867;1.0000038342550885
14.222151;1.0600029747839752;0.9997552555738302;0.9431634991965105;0.013358376853828574;0.01260217530513707;1.0608347470657435;1.0000100581615134;10.000017739950673;1.2503772818425594;0.03501596091284305;0.035015988543872674;0.9426556574122104;-0.03309600233529268;0.9432497411719576;1.0000038161877205
14.232151;1.0600020255667484;0.9997544154519982;0.9431638156508325;0.013358590776695302;0.012602387162583066;1.0608347945023617;1.0000099838007637;10.000017611090392;1.2503773176297146;0.03501595587146525;0.03501598493814953;0.9426557733586174;-0.033096002376381044;0.9432496403096999;1.0000038039171468
14.242151;1.0600020481159464;0.9997549116181946;0.943164528667679;0.013356877323268793;0.012600769134738952;1.0608338378612265;1.0000099119671428;10.000017463202228;1.2503773615843876;0.03501595096267039;0.035015981511141596;0.9426558929359914;-0.03309500241537705;0.9432495021087496;1.0000037965887252
14.252151;1.0600020711552876;0.999754988274762;0.9431648455617043;0.013356880430321936;0.012600770428386605;1.0608338765451633;1.0000098426185189;10.000017300837408;1.2503774133615273;0.035015946192503936;0.03501597826465397;0.9426560159213365;-0.03309400245213771;0.9432493616206309;1.0000037933826638
14.262151;1.0600020949763143;0.9997554808727271;0.9431655538217699;0.013355167048259202;0.012599152344581538;1.0608339100572224;1.000009775687162;10.00001712867433;1.2503774726635624;0.03501594156111475;0.035015975193921425;0.9426571423821803;-0.033093002486525545;0.9432502182533191;1.000003793597766
14.272151;1.0600011481923857;0.9997546335652366;0.9431658609309365;0.013355381114907215;0.01259936409175981;1.0608339380779508;1.0000097110873525;10.000016949965937;1.2503775392862027;0.035015937063403564;0.03501597229382319;0.9426572726277664;-0.033092002518454615;0.9432500733183544;1.0000037966893947
14.282151;1.0600011742137778;0.9997551205642845;0.9431665601573;0.013353667777465186;0.01259774594833501;1.0608329604442444;1.0000096486785115;10.00001676604131;1.2503776131447104;0.035015932693945775;0.03501596956260084;0.942657407014669;-0.0330910025479223;0.9432499263405673;1.0000038022466682
14.292151;1.0600012016786529;0.9997551861697889;0.9431668591715101;0.013353670969261218;0.012597747120989917;1.0608329770935494;1.0000095882671198;10.000016576660384;1.2503776942191;0.035015928450620806;0.03501596700073141;0.9426575458137864;-0.03309100257499167;0.9432498126326854;1.0000038099177269
14.302151;1.0600012309103486;0.9997556661055714;0.9431675458378741;0.013351957641748314;0.012596128908588676;1.0608329880166347;1.0000095296050793;10.000016380823894;1.250377782493532;0.035015924334119174;0.0350159646093949;0.9426586892146925;-0.033090002599746406;0.9432506617437612;1.000003819372108
14.312151;1.0600002906247554;0.999755222963774;0.9431682223265502;0.013350455213704685;0.012594721167684132;1.0608329932291705;1.000009472346727;10.000016177669263;1.2503778778577241;0.035015920345867785;0.03501596238980075;0.942658837401977;-0.03308900262226365;0.9432505103477737;1.0000038303602008
14.322151;1.0600003243048166;0.9997552775761248;0.9431684993378204;0.01335045838491786;0.012594722218655655;1.0608319927809233;1.0000094159962243;10.000015966872123;1.2503779799306065;0.035015916486584676;0.035015960341368085;0.9426589906064893;-0.03308800264261815;0.9432503581655506;1.0000038428048412
14.332151;1.0600003605389936;0.9997557466985324;0.9431691621789321;0.013348745017472288;0.012593103871187577;1.0608319867905094;1.0000093599193463;10.00001574847375;1.2503780879616806;0.0350159127560507;0.035015958461909136;0.9426591490926707;-0.033087002660888674;0.9432502055376611;1.0000038568086975
14.342151;1.0600003994624152;0.9997557946327841;0.9431694216857205;0.013348748142754219;0.012593104818692493;1.0608319754117816;1.0000093034797723;10.000015522498998;1.250378200984424;0.035015909153843304;0.035015956750790986;0.9426603131208046;-0.03308700267715023;0.9432510873079166;1.0000038725644245
14.352151;1.0599994695072816;0.9997553383421561;0.9431700631145149;0.013347245630058072;0.01259169687203538;1.0608319587284032;1.000009246172778;10.000015288425203;1.2503783181139503;0.0350159056800346;0.03501595520976487;0.9426604829025422;-0.033086002691480494;0.9432509349453737;1.0000038902745305
14.362151;1.0599995138072074;0.9997553809569251;0.9431703028892439;0.013347248692313015;0.012591697700119272;1.0608309367377164;1.0000091875981316;10.000015044806657;1.2503784386962256;0.03501590233481647;0.03501595384097697;0.9426606585693952;-0.033085002703975;0.943250783267343;1.0000039101200344
14.372151;1.05999956058953;0.9997558393401775;0.9431709263663905;0.013345535200396379;0.01259007911567948;1.0608309094653836;1.0000091273612202;10.000014789274813;1.2503785622556864;0.0350158991169739;0.03501595264561522;0.9426608401612352;-0.033084002714736056;0.9432506325699536;1.0000039322446115
14.382151;1.059999609701165;0.9997558777199962;0.9431711445661572;0.013345538183553175;0.012590079815896629;1.0608308770648065;1.0000090650355964;10.000014518784756;1.2503786883833263;0.03501589602385095;0.035015951621737915;0.9426610276153055;-0.03308300272386594;0.9432504831019263;1.0000039567561392
14.392151;1.0599986893907931;0.9997554128020603;0.9431717431117485;0.013344035518793535;0.012588671617041075;1.060830839790395;1.0000090001777002;10.00001423008232;1.2503788166261554;0.03501589305325852;0.03501595076048036;0.9426622208001777;-0.03308300273149558;0.9432513695486094;1.0000039837197185
14.402151;1.0599987427034332;0.9997554473717508;0.9431719389311982;0.01334403841167594;0.01258867219042759;1.0608297978739638;1.0000089323620642;10.00001392029887;1.2503789464200563;0.03501589020299716;0.03501595004530688;0.9426624196030692;-0.03308200273781657;0.943251223184525;1.0000040131328305
14.412151;1.0599987978988448;0.9997558979629589;0.9431725179325672;0.01334232474398161;0.012587053351047975;1.0608297514472171;1.0000088612167777;10.000013587522288;1.250379077159163;0.03501588746765564;0.035015949456331685;0.9426626239688972;-0.033081002743084294;0.9432510785579896;1.0000040449377874
14.422151;1.0599988550196837;0.9997563464835512;0.9431730858812387;0.01334061103062064;0.012585434446883231;1.0608297005868643;1.000008786427705;10.000013230979565;1.2503792083616756;0.03501588483885153;0.03501594897476258;0.9426628338354611;-0.03308000274758563;0.943250935639559;1.000004079084018
14.432151;1.0599979426992627;0.9997554554338534;0.9431732455916437;0.013340824702149713;0.01258564534012768;1.0608296454107091;1.0000087077304345;10.000012850685264;1.2503793397364715;0.03501588231041568;0.035015948583102946;0.94266404903771;-0.03307900275158698;0.943251793715604;1.0000041155899315
14.442151;1.0599980045748245;0.9997541828353449;0.9431721717682331;0.013338692914772557;0.012583631987492974;1.0608285861163234;1.000008624945109;10.000012446914536;1.2503794711043787;0.03501587988153542;0.035015948263761434;0.9426642693005559;-0.03307900275530432;0.9432516889579959;1.0000041545390064
14.452151;1.0599980696158764;0.9997542062858614;0.9431723114578122;0.013338695569693517;0.012583632241269136;1.0608285228889622;1.000008538017575;10.000012019779279;1.2503796022860831;0.03501587755477362;0.03501594800038342;0.9426644943479793;-0.0330780027589163;0.9432515504435104;1.0000041960077761
14.462151;1.0599981384375738;0.999754645176835;0.9431728339111533;0.013336981659702306;0.01258201308731226;1.0608284557662235;1.0000084470017876;10.00001156910623;1.2503797330450743;0.03501587533405884;0.03501594778134455;0.9426647240049368;-0.03307700276259018;0.9432514130045709;1.0000042400287683
14.472151;1.0599982115207491;0.9997546635293267;0.9431729506381512;0.013336984213094422;0.012582013225476951;1.060828384612306;1.0000083520341905;10.000011094330231;1.2503798631523813;0.03501587322513136;0.03501594760297208;0.9426649581739768;-0.03307600276648557;0.943251276385977;1.000004286629923
14.482151;1.0599973175753434;0.9997541779950971;0.9431734477237347;0.013335481127917808;0.01258060447470802;1.0608273091879508;1.000008253337252;10.000010594411759;1.2503799925086867;0.03501587123442023;0.03501594746993008;0.9426661967343476;-0.03307600277073251;0.9432521748663979;1.000004335851426
14.492151;1.059997400052305;0.9997541915175222;0.9431735423821546;0.013335483590810866;0.012580604504902126;1.0608272292321157;1.0000081511791474;10.000010068404963;1.2503801211448364;0.035015869366115795;0.03501594739072934;0.942666439517021;-0.033075002775410756;0.9432520395126607;1.000004387706514
14.502151;1.0599974875032372;0.9997546209809292;0.9431740205936494;0.013333769501493174;0.012578985131454513;1.0608271444855137;1.000008045793598;10.0000095160015;1.2503802491177816;0.035015867623277144;0.03501594737210085;0.9426666863883794;-0.03307400278054639;0.9432519048873254;1.000004442170873
14.512151;1.059997579963825;0.9997546307555789;0.9431740938232501;0.013333771886515395;0.012578985047707885;1.0608270546218206;1.0000079373852602;10.000008937051438;1.2503803764857793;0.035015866012118216;0.035015947416764726;0.9426669372648294;-0.03307300278611028;0.943251771221936;1.000004499215697
14.522151;1.0599967056827986;0.9997541377177891;0.9431745480891645;0.013332268650965182;0.012577576066485005;1.0608269591891808;1.0000078262197543;10.00000833055191;1.2503805033653566;0.03501586454306179;0.03501594752288364;0.9426671920099051;-0.03307300279202056;0.9432516739172147;1.0000045588394593
14.532151;1.0599968075298858;0.9997541447671814;0.9431746007022651;0.013332270971210695;0.012577575850393999;1.06082585768832;1.0000077126728653;10.000007694150346;1.2503806299177218;0.03501586322790874;0.035015947683570345;0.9426684504131219;-0.03307200279816334;0.9432525426578144;1.0000046210959752
14.542151;1.0599969133953335;0.9997545684406183;0.9431750379891961;0.01333055675339202;0.012575956211600564;1.0608257497233522;1.0000075972146765;10.000007024594758;1.250380756216964;0.0350158620770994;0.03501594788771485;0.94266871226119;-0.03307100280441504;0.9432524141982577;1.0000046860734282
14.552151;1.0599970227456907;0.9997545725594911;0.9431750719033349;0.013330559020608007;0.012575955841803717;1.060825635097024;1.0000074803772918;10.000006318508495;1.250380882146195;0.035015861098678956;0.03501594812116553;0.9426689773290875;-0.03307000281064861;0.9432522883714065;1.0000047538136831
14.562151;1.059996400059895;0.9997542843337452;0.9431754773705566;0.013329975047551696;0.012575411073115468;1.0608255138669476;1.0000073627427297;10.000005572623675;1.2503810074783845;0.035015860296473716;0.035015948366288345;0.942669245300244;-0.03307000281673822;0.9432522006186785;1.0000048242669377
14.572151;1.0599965148875727;0.9997542842903322;0.9431754950531952;0.013329977273222382;0.012575410535681507;1.0608243863489908;1.0000072449485344;10.000004783907041;1.2503811320235534;0.035015859668011254;0.035015948600580625;0.9426705157094917;-0.033069002822573974;0.9432530804704629;1.0000048972896478
14.582151;1.0599966317786211;0.9997546995355816;0.9431758999462833;0.01332826297287236;0.01257379056542469;1.0608242529875531;1.0000071276260665;10.000003950125436;1.2503812556646217;0.03501585920633126;0.03501594879595178;0.9426707879506665;-0.03306800282807101;0.9432529643425734;1.000004972646755
14.592151;1.059996750404615;0.9997546937720968;0.9431759040809963;0.013328265165800365;0.012573789858041261;1.0608241141647066;1.0000070112695887;10.000003070002842;1.2503813783149573;0.03501585890406112;0.03501594891952154;0.9426710613565678;-0.03306800283315679;0.9432528866671818;1.0000050500339623
14.602151;1.059996870563119;0.9997551028424557;0.9431762966491593;0.013326550839428589;0.012572169717597684;1.0608239700842554;1.0000068961904165;10.000002143085121;1.2503814998519753;0.03501585875565996;0.03501594893617271;0.9426713352816014;-0.0330670028377478;0.9432527772167069;1.000005129124664
14.612151;1.0599960205650811;0.9997541714758272;0.9431762865664215;0.013326763947371274;0.012572379356481493;1.060822820753769;1.000006782577603;10.00000117050539;1.250381620094013;0.035015858758895825;0.035015948812553044;0.942671609126546;-0.033066002841744345;0.9432526709066612;1.0000052096024312
14.622151;1.0599961436594314;0.9997545744391423;0.9431766683022046;0.013325049617406166;0.012570759047461895;1.0608226660112945;1.0000066705023425;10.00000015586885;1.2503817388874532;0.03501585891574489;0.03501594852146019;0.9426728823180852;-0.033065002845044496;0.943253567005694;1.0000052911255783
14.632151;1.0599962683256072;0.9997545563804399;0.943176650473142;0.013325051800683807;0.01257075800404411;1.060822505570846;1.000006559834857;9.99999910469515;1.250381856146657;0.035015859231402234;0.035015948043681334;0.9426731542952587;-0.0330650028475485;0.943253501724551;1.0000053732566652
14.642151;1.05999639468015;0.9997549531174043;0.9431770216975963;0.01332333748825002;0.012569137532226462;1.060822339082253;1.0000064502099046;9.999998022976184;1.2503819717121951;0.03501585971341406;0.0350159473656306;0.9426734245426818;-0.03306400284916012;0.9432534043270479;1.0000054554456623
14.652151;1.0599965229089874;0.999754928469404;0.9431769933028019;0.013323339694869823;0.01256913632969334;1.0608221661702428;1.0000063410884577;9.999996916387643;1.2503820852346403;0.035015860370691494;0.03501594647688437;0.9426736926140966;-0.03306300284980233;0.943253309886177;1.0000055370897514
14.662151;1.0599956816276968;0.9997543987925982;0.9431773511268069;0.013321836342620554;0.01256772622118629;1.0608209864289369;1.0000062318297838;9.99999579042536;1.2503821962808979;0.03501586121061975;0.03501594537200519;0.9426739580817878;-0.03306300284943226;0.9432532534216606;1.000005617630572
14.672151;1.0599958142067414;0.9997543666164835;0.9431773121631276;0.01332183856843821;0.012567724872905956;1.0608207994174415;1.000006121720423;9.999994650639067;1.2503823045118627;0.03501586223496813;0.03501594405397476;0.9426752204671832;-0.03306200284804408;0.9432541641078498;1.0000056966389448
14.682151;1.0599959490907083;0.9997547483479783;0.9431776623716511;0.01332012429298179;0.012566104110911353;1.060820604717385;1.0000060100020884;9.999993502190799;1.2503824097184124;0.035015863436255235;0.03501594253321215;0.942675479250013;-0.033061002845660464;0.9432540781133578;1.0000057738530213
14.692151;1.0599960862948135;0.9997547078972701;0.9431776133004431;0.01332012652025809;0.01256610263488279;1.0608204020050649;1.000005895935734;9.999992349125204;1.250382511747877;0.035015864798002276;0.03501594082231323;0.9426757339458859;-0.033060002842319504;0.9432539947923888;1.0000058491796677
14.702151;1.0599952542196978;0.9997537438444307;0.9431775566619058;0.013320339675698826;0.012566311618323278;1.0608191910452687;1.0000057788807872;9.99999119411316;1.250382610463084;0.03501586629968748;0.03501593893222034;0.9426759841207671;-0.03306000283806159;0.943253949276185;1.0000059226626088
14.712151;1.059995396048369;0.9997541129043397;0.9431778925981313;0.01331862536984143;0.012564690682226988;1.0608189716167373;1.0000056583359447;9.999990038434541;1.2503827057630195;0.03501586792135408;0.03501593687078484;0.9426762293273958;-0.03305900283290453;0.9432538716101223;1.000005994395997
14.722151;1.0599955401003098;0.9997540597004108;0.9431778298920342;0.013318627536892782;0.012564689042871745;1.0608187434427347;1.000005533906151;9.999988882371467;1.25038279760829;0.03501586964403299;0.035015934641797454;0.9426764690969386;-0.03305800282682897;0.9432537969821518;1.000006064443227
14.732151;1.059995686384773;0.999754420028137;0.9431781573258419;0.013316913158575817;0.01256306800942258;1.0608185062124253;1.0000054052635434;9.99998772627967;1.2503828860289958;0.03501587144822848;0.03501593224621655;0.9426777029864234;-0.033058002819805046;0.9432547599470854;1.0000061328131211
14.742151;1.0599958350905827;0.9997543576277013;0.9431780861890011;0.013316915230243833;0.012563066283044447;1.0608182597300235;1.000005272163334;9.999986571298992;1.250382971153553;0.03501587331386782;0.0350159296850966;0.942677930608684;-0.033057002811820634;0.9432546917332262;1.0000061994424545
14.752151;1.0599950149346251;0.9997537886784413;0.943178402124497;0.013315411678489939;0.012561655693882467;1.0608170040649894;1.000005134446336;9.99998541929646;1.2503830532467692;0.035015875221610364;0.035015926961675284;0.9426781516553622;-0.033056002802871395;0.943254626809284;1.000006264200407
14.762151;1.0599951694711034;0.9997537154302845;0.9431783218417986;0.01331541361474849;0.01256165390902443;1.0608167395744497;1.0000049920024714;9.999984272631284;1.2503831326427124;0.03501587715442111;0.03501592408378341;0.9426783659304051;-0.03305600279294181;0.9432546002283224;1.0000063269749038
14.772151;1.05999532736496;0.9997540539319636;0.9431786309052599;0.013313698970049866;0.012560032758741546;1.0608164668454938;1.0000048447349992;9.999983133536407;1.2503832095982854;0.035015879098119825;0.035015921066130815;0.9426785733920091;-0.033055002782008916;0.9432545419369985;1.0000063877609455
14.782151;1.0599954888342376;0.9997539676847964;0.9431785404070379;0.01331370074125579;0.012560030943787064;1.0608161866098718;1.0000046925093895;9.999982003123078;1.2503832842338312;0.035015881040686606;0.035015917929082055;0.9426797741685411;-0.033054002770054984;0.9432554863960557;1.0000064466445595
14.792151;1.0599956540415794;0.9997542922037308;0.9431788388478227;0.013311985918921902;0.012558409773659431;1.0608158996448465;1.0000045351169613;9.9999808813406;1.2503833565527585;0.03501588297320354;0.03501591469435347;0.9426799685316172;-0.03305400275705675;0.9432554698142704;1.0000065036914434
14.802151;1.059994851430438;0.9997532718688648;0.9431787347783841;0.013312198446967799;0.012558618466927312;1.0608146067265283;1.0000043722813163;9.999979768072151;1.250383426484781;0.035015884891961196;0.035015911381466064;0.9426801568784186;-0.03305300274295019;0.9432554213490173;1.000006558831197
14.812151;1.0599950240925753;0.9997535812439593;0.9431790225249156;0.013310483424470622;0.012556997296107304;1.0608143086414945;1.0000042036604686;9.999978663675455;1.2503834939940415;0.03501588679805263;0.035015908007857914;0.9426803397197526;-0.03305200272761411;0.9432553759202993;1.0000066118471473
14.822151;1.0599952001317818;0.9997534650458025;0.9431789106831504;0.013310484792644451;0.01255699547836391;1.060814006204847;1.000004028877286;9.999977568691495;1.250383559194515;0.03501588869648689;0.035015904591392755;0.9426805176496921;-0.03305200271089425;0.9432553685228053;1.0000066624668493
14.832151;1.05999537923477;0.9997533414818666;0.943178793618756;0.013310486046589812;0.01255699366895825;1.0608137002699694;1.000003847599715;9.999976483902543;1.2503836224002502;0.03501589059717635;0.0350159011513397;0.9426816913416873;-0.03305100269263939;0.9432563284876292;1.0000067104516202
14.842151;1.0599955611937941;0.9997536289085902;0.9431790658016471;0.013308770682712032;0.012555372523167789;1.0608133917313325;1.0000036595915611;9.999975410692498;1.2503836841275087;0.03501589251459501;0.03501589770707896;0.9426818615471586;-0.03305000267273034;0.943256292175751;1.0000067556548693
14.852151;1.0599947743377405;0.9997525724418763;0.9431789360877832;0.01330898265032989;0.012555581257773254;1.060812081553577;1.0000034647094402;9.999974350865186;1.2503837450548319;0.03501589446568723;0.035015894276445324;0.9426820290544701;-0.033050002651093646;0.9432562941390447;1.0000067980811593
14.862151;1.0599949619864952;0.9997528471795727;0.9431791991457387;0.013307267053681588;0.012553960141969703;1.0608117708458245;1.0000032628910425;9.999973306141708;1.2503838059760572;0.03501589646842122;0.035015890875063745;0.9426821946580721;-0.033049002627687604;0.9432562643998319;1.0000068379153941
14.872151;1.0599951528133396;0.9997526981333752;0.9431790639518532;0.013307267843583652;0.012553958392398546;1.060811460915246;1.0000030541578266;9.999972278462442;1.2503838677399683;0.03501589854056865;0.03501588751706227;0.9426823591461845;-0.03304800260247763;0.9432562380298083;1.0000068754550522
14.882151;1.0599953472141692;0.999752961632867;0.9431793195221665;0.013305552027480816;0.012552337317361517;1.0608111532458642;1.0000028386182664;9.99997127101152;1.250383931102434;0.03501590069877082;0.03501588421651337;0.9426825232901902;-0.033048002575421107;0.9432562500447116;1.000006911010365
14.892151;1.0599955455765593;0.9997528021966062;0.943179177500011;0.013305552605949253;0.012552335614202633;1.0608108494151802;1.0000026164596845;9.99997028846631;1.250383996582305;0.035015902958737105;0.035015880988370295;0.9426836878280668;-0.03304700254646915;0.9432572297300517;1.000006944877152
14.902151;1.0599947765758928;0.9997517189976878;0.9431790296687901;0.013305764037979225;0.012552544457020474;1.0608095509745736;1.0000023879056705;9.999969335919209;1.2503840644513735;0.03501590533516767;0.0350158778488576;0.9426838533906908;-0.03304700251559459;0.9432572483855802;1.0000069773254774
14.912151;1.0599949835761215;0.9997519693131551;0.9431792761910969;0.013304047924295952;0.012550923459726892;1.0608092593390055;1.0000021531683168;9.999968417706526;1.25038413478931;0.035015907841064516;0.03501587481694085;0.9426840203996268;-0.03304600248281132;0.9432572353462374;1.0000070085865926
14.922151;1.0599951949820603;0.9997517984301971;0.943179125784576;0.013304048216080068;0.012550921836847759;1.0608089757287242;1.0000019125002542;9.999967537354683;1.2503842075114981;0.03501591048850594;0.035015871915867275;0.9426841890618424;-0.03304500244815178;0.9432572256596954;1.0000070389348543
14.932151;1.0599954106537426;0.9997520429989046;0.9431793672246166;0.013302331925008794;0.012549300894590505;1.0608087011480987;1.0000016663211442;9.999966697878426;1.2503842823914295;0.035015913290533066;0.035015869172675164;0.9426843594802324;-0.03304500241164809;0.9432572543743347;1.0000070687739655
14.942151;1.0599956302821525;0.9997518677682941;0.9431792120037554;0.013302332048846913;0.012549299328892288;1.0608084363876482;1.0000014152935721;9.999965901564398;1.2503843591008847;0.035015916261255685;0.03501586661656709;0.9426845317621447;-0.03304400237334793;0.9432572514566786;1.0000070985924165
14.952151;1.059995853451731;0.9997521094144464;0.9431794489679283;0.013300615597529222;0.01254767844591211;1.060807182066723;1.000001160302852;9.999965150045073;1.2503844372349755;0.035015919414808826;0.03501586427560629;0.942685706097129;-0.03304300233332653;0.9432582513539667;1.0000071288780585
14.962151;1.0599951080983983;0.9997510133417457;0.9431792869480167;0.013300826525250211;0.012547887460448473;1.060806938708187;1.000000902343422;9.999964444955769;1.2503845163538012;0.035015922766383226;0.0350158621724514;0.9426858828274439;-0.03304300229167585;0.9432582903365547;1.0000071600717881
14.972151;1.0599953369022836;0.9997508369614084;0.9431791262301906;0.013300826421032941;0.012547885984454056;1.0608067067719391;1.000000642381745;9.999963788483134;1.250384596052689;0.03501592633326736;0.03501586032396263;0.9426860624323824;-0.033042002248494746;0.9432582977413386;1.0000071925220337
14.982151;1.0599955675609352;0.9997510795016061;0.9431793586822542;0.013299109750873709;0.012546265191576669;1.0608064865742513;1.0000003813006222;9.999963183424947;1.2503846759523274;0.035015930131951555;0.0350158587443782;0.942686245417371;-0.03304200220389105;0.9432583436394174;1.000007226469997
14.992151;1.0599957992099747;0.9997509055350436;0.9431791958720892;0.013299109507316411;0.01254626377644712;1.060806278220271;1.0000001198931432;9.999962632779033;1.250384755647957;0.03501593417393041;0.03501585744585391;0.9426864321883087;-0.03304100215798545;0.9432583579792815;1.0000072621387752
15.002151;1.0599960308340104;0.999751151534021;0.9431794265282566;0.013297392701684027;0.012544643044905712;1.0608050816995;0.9999998588451229;9.999962138949966;1.2503848347374031;0.03501593846443736;0.03501585643352364;0.942687622968543;-0.033040002110909975;0.9432593751851;1.0000072998446305
15.012151;1.0599952896663918;0.9997500626716688;0.9431792592072709;0.013297603285571504;0.012544852213119184;1.0608048969960164;0.9999995987650567;9.999961703024582;1.2503849128987763;0.035015943003509895;0.03501585570024245;0.94268781780515;-0.03304000206280538;0.9432594314988679;1.000007339989574
15.022151;1.0599955176326485;0.9997498961385597;0.9431790938585486;0.013297602839419602;0.012544850892997634;1.0608047240698673;0.9999993402587781;9.999961324874604;1.2503849899618882;0.03501594778751429;0.03501585522754651;0.9426880166160654;-0.03303900201381233;0.94325945626142;1.0000073829679896
15.032151;1.0599957417379038;0.9997501510091987;0.943179322120924;0.013295885829180357;0.012543230258222836;1.060804562796658;0.9999990839359846;9.999961003988469;1.2503850659170155;0.035015952811094785;0.03501585499036591;0.9426882192028525;-0.03303900196405011;0.9432595196803052;1.0000074291148817
15.042151;1.059995960617431;0.9997499917704017;0.9431791555730868;0.013295885239114678;0.01254322900122607;1.060804412971004;0.9999988303420259;9.999960740197505;1.250385140834127;0.03501595807009738;0.035015854960008634;0.9426884252579616;-0.03303800191359988;0.9432595520531759;1.0000074787589555
15.052151;1.0599961731148735;0.9997502548383007;0.9431793832036018;0.013294168081787527;0.012541608425641393;1.0608042743785258;0.9999985799157852;9.999960533752896;1.2503852147483234;0.03501596356478611;0.035015855107331934;0.9426886343735845;-0.033038001862511795;0.9432596239317791;1.0000075323019455
15.062151;1.0599963783619726;0.9997501046979995;0.9431792167677624;0.013294167344994414;0.012541607224147171;1.0608031468363028;0.999998333001503;9.999960385180012;1.2503852875498354;0.03501596930059638;0.03501585540748656;0.9426898460353208;-0.03303700181083292;0.9432606652043665;1.0000075902009429
15.072151;1.0599956040564573;0.999749040417946;0.9431790481490273;0.013294377503094573;0.012541816570428245;1.0608030301230285;0.9999980898824565;9.999960295487448;1.2503853589463692;0.03501597528500489;0.035015855840893784;0.9426900596552742;-0.033036001758630036;0.9432607125878187;1.000007652903015
15.082151;1.0599957927338084;0.9997493191454919;0.9431792774389758;0.01329266013854047;0.012540196074052736;1.0608029238700203;0.9999978508062315;9.99996026618107;1.2503854286001763;0.03501598152239551;0.03501585638889415;0.9426902746497834;-0.033036001705982004;0.9432608007464784;1.000007720807511
15.092151;1.059995972031419;0.9997491859272692;0.943179113133188;0.013292659204179711;0.012540194950326223;1.0608028275139243;0.9999976159816623;9.99996029881525;1.2503854963431702;0.03501598800916902;0.03501585703044881;0.9426904904811269;-0.03303500165295947;0.9432608596407088;1.0000077942120198
15.102151;1.059996141108264;0.999749476968827;0.9431793436955178;0.013290941720328764;0.012538574504886197;1.060802740325593;0.9999973855914024;9.999960394681747;1.250385562237244;0.03501599473129343;0.035015857744861885;0.9426907066183366;-0.03303500159961843;0.9432609591167559;1.0000078732718711
15.112151;1.0599965356682495;0.9997495673638573;0.943179168789886;0.013291860036511175;0.012539437963975178;1.0608016614965392;0.9999971598116348;9.999960554930663;1.2503856264537683;0.03501600166589732;0.035015858516743374;0.9426909224485691;-0.033034001546001154;0.9432610288127193;1.0000079580472183
15.122151;1.059996681631432;0.9997494530916096;0.9431790056644069;0.013291858937092189;0.012539436912719651;1.0608015902210888;0.9999969387837087;9.999960780877053;1.250385689145262;0.03501600878572229;0.03501585933513445;0.9426911372452431;-0.0330330014921421;0.9432611033500782;1.0000080485996083
15.132151;1.059995843148372;0.9997488435175406;0.9431792344549302;0.013290352266685105;0.012538027059174435;1.0608015257173857;0.9999967226302641;9.99996107394581;1.250385750411826;0.03501601606352316;0.03501586018682605;0.9426923502496284;-0.0330330014380819;0.9432622166671926;1.0000081450571685
15.142151;1.0599959626833815;0.9997487410729428;0.9431790722694782;0.013290351071947386;0.01253802605027618;1.0608014672538102;0.999996511548168;9.999961435540902;1.2503858103374423;0.03501602347371946;0.03501586105266459;0.9426925607530791;-0.03303200138387233;0.9432622995176105;1.000008247647352
15.152151;1.0599960679947178;0.99974906201734;0.9431793050674394;0.013288633344207499;0.012536405716040836;1.060801414206754;0.9999963058287713;9.999961867651173;1.250385869054391;0.035016030989903045;0.035015861910619346;0.9426927681072043;-0.03303200132956416;0.9432624209960769;1.000008356726138
15.162151;1.0599961585887856;0.9997489701297819;0.9431791442682427;0.013288632065575328;0.012536404750044815;1.0608013660360378;0.9999961057723908;9.999962373512282;1.250385926757901;0.03501603858070152;0.03501586273906841;0.9426929717071505;-0.033031001275196835;0.9432625107741598;1.0000084727479555
15.172151;1.0599962341607836;0.9997488833237661;0.9431789843745647;0.013288630747616357;0.01253640380556649;1.0608003221796203;0.9999959115968201;9.999962957184806;1.2503859836313747;0.03501604620902233;0.03501586351631506;0.942693170978683;-0.033031001220799494;0.943262638581281;1.0000085961596448
15.182151;1.0599953230655592;0.9997483002864125;0.9431792172158003;0.013287123874375462;0.012534994059381618;1.060800282015757;0.9999957233864727;9.999963622581177;1.2503860398088085;0.03501605383443668;0.03501586422125464;0.9426933654037117;-0.0330300011663913;0.9432627340860601;1.000008727307419
15.192151;1.0599953687273689;0.9997482238138291;0.9431790601381216;0.013287122477976032;0.012534993158879414;1.060800244924537;0.9999955410763064;9.999964373069897;1.2503860954100967;0.03501606141526755;0.035015864836016604;0.9426945545263882;-0.03303000111197861;0.9432638664664875;1.0000088664019537
15.202151;1.059995399817317;0.9997481524630359;0.9431789052223912;0.013287121038494302;0.012534992284015821;1.0608002103625418;0.9999953644757623;9.999965211847288;1.2503861505456646;0.03501606891116985;0.03501586534539283;0.9426947378907573;-0.0330290010575518;0.9432639667362512;1.000009013524041
15.212151;1.059995416572757;0.9997485041116287;0.9431791474836717;0.013285403063263609;0.012533372092796756;1.0608001778737965;0.9999951933409702;9.999966142124748;1.250386205322697;0.035016076286406315;0.035015865733770704;0.9426949150338533;-0.0330290010030726;0.9432641042078709;1.0000091686476744
15.222151;1.0599954193063121;0.999748442686622;0.9431789989680552;0.013285401524647624;0.01253337128333726;1.0608001470180302;0.9999950274505086;9.999967166108647;1.2503862598865867;0.03501608351094566;0.035015865984094806;0.9426950855424369;-0.03302800094846372;0.9432642087699338;1.0000093316342737
15.232151;1.0599954085269707;0.999748804051796;0.9431792489350289;0.013283683442766278;0.012531751167246821;1.0607991173260183;0.9999948666145759;9.999968283907188;1.2503863144442777;0.035016090558769856;0.03501586607857871;0.9426952490673394;-0.033027000893619034;0.9432643152752485;1.000009502190369
15.242151;1.0599953848244903;0.9997487521357054;0.9431791091981627;0.01328368179272954;0.012531750440859524;1.0607990883565566;0.9999947105887315;9.999969493794893;1.2503863692938477;0.03501609740601738;0.035015865999839926;0.9426954053195983;-0.03302700083842876;0.943264458447763;1.0000096799135383
15.252151;1.059994377079022;0.9997477854409784;0.9431789716558877;0.013283891062308114;0.01253196028473899;1.0607990597542607;0.9999945589434046;9.999970792992515;1.2503864248369232;0.035016104030907734;0.03501586573355288;0.9426955540789064;-0.03302600078281443;0.9432645678923041;1.000009864451071
15.262151;1.059994328873159;0.9997481605090431;0.9431792365566957;0.013282172811178182;0.01253034030774464;1.0607990312852629;0.9999944110008149;9.999972178342158;1.2503864814893515;0.03501611041432157;0.03501586527103363;0.9426966951814734;-0.033026000726752255;0.9432657125995173;1.0000100555599245
15.272151;1.059994268951319;0.9997481216937807;0.9431791127456579;0.013282170989480953;0.012530339730211374;1.0607990029048562;0.9999942658824206;9.999973646589368;1.2503865395578224;0.03501611653905043;0.03501586460929129;0.9426968285079692;-0.033025000670267646;0.9432658233278547;1.0000102530210104
15.282151;1.059994197745695;0.9997480864531051;0.9431789947784393;0.013282169111101791;0.012530339209189754;1.0607989747650715;0.9999941226275884;9.999975193670755;1.2503865992041086;0.035016122387263066;0.03501586374883758;0.9426969539945266;-0.03302500061343465;0.9432659691376669;1.0000104565550378
15.292151;1.0599941157537502;0.9997484721346404;0.943179277121633;0.01328045069025293;0.012528719402041946;1.060797947101611;0.9999939803230579;9.999976814408459;1.2503866605001102;0.03501612793937311;0.03501586269054534;0.9426970716175966;-0.03302400055639434;0.9432660798387049;1.0000106657807424
15.302151;1.0599940234712382;0.9997484422033077;0.9431791712078212;0.013280448702958594;0.012528719006151224;1.0607979201065654;0.9999938381503581;9.999978503648991;1.2503867235020476;0.03501613317675907;0.03501586143365587;0.9426971813353294;-0.0330240004993572;0.9432662254001645;1.0000108802491856
15.312151;1.0599929498303569;0.9997474948563891;0.9431790686220786;0.013280657647865101;0.012528929205662696;1.06079789393937;0.999993695351114;9.99998025714285;1.2503867882921633;0.035016138083648715;0.03501585997524568;0.9426972830590686;-0.03302300044256312;0.9432663356762349;1.0000110995220832
15.322151;1.0599928387376778;0.9997478865059756;0.9431793692663778;0.013278939086067688;0.012527309612629385;1.0607978688723272;0.9999935512513329;9.999982071262744;1.2503868549512878;0.03501614264526251;0.0350158583097588;0.9426983767002113;-0.033023000386234236;0.9432674798128664;1.0000113231465164
15.332151;1.0599927194023648;0.9997478616208113;0.9431792815497485;0.013278936972849128;0.012527309452751512;1.0607978453347673;0.9999934053788831;9.999983942759616;1.2503869234703424;0.035016146846529164;0.03501585642900922;0.9426984622379241;-0.03302200033058282;0.9432675887611418;1.0000115505643261
15.342151;1.0599925926610438;0.9997478380499921;0.943179199499547;0.013278934828098629;0.012527309387690484;1.0607978237904248;0.9999932575164928;9.999985868927167;1.2503869937443208;0.035016150672168164;0.03501585432293727;0.9426985397840206;-0.03302200027584828;0.9432677317882959;1.0000117811068256
15.352151;1.059992459334296;0.9997482336563444;0.943179516988911;0.01327721617190352;0.012525690078413303;1.0607968046613863;0.999993107589937;9.999987847217103;1.2503870656928284;0.035016154105354504;0.03501585198034163;0.9426986096507441;-0.03302100022229357;0.9432678388232941;1.000012014063435
15.362151;1.0599923202406227;0.9997482123066156;0.9431794448075033;0.013277213979140898;0.012525690225258077;1.0607967883273872;0.999992955495392;9.999989874453702;1.2503871393419335;0.035016157126639726;0.035015849388939535;0.9426986723488122;-0.033021000170173107;0.943267979837398;1.0000122487408003
