time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
15.372151;1.0599912046034385;0.9997472724147531;0.943179373810994;0.013277422752213674;0.012525901015464747;1.0607967750562917;0.9999928010348729;9.999991946918795;1.2503872147948238;0.03501615971595114;0.03501584653570939;0.9426987285107831;-0.03302000011971446;0.9432680847465414;1.0000124844779412
15.382151;1.0599910564986803;0.9997476705507812;0.9431797031160993;0.013275704044479614;0.012524282060103038;1.0607967649249976;0.9999926439900422;9.999994061165129;1.2503872921505312;0.03501616185760412;0.035015843409005105;0.9426987788419271;-0.03302000007111096;0.9432682234893486;1.000012720588811
15.392151;1.059990905210799;0.9997476513852004;0.9431796404843442;0.013275701808791458;0.012524282582351547;1.0607967578622206;0.9999924842136781;9.999996214163787;1.2503873714510028;0.035016163546126904;0.035015840000484036;0.9426998241411908;-0.03301900002452387;0.943269325425288;1.000012956264157
15.402151;1.05999075164516;0.9997476329830959;0.9431795795951156;0.013275699563857513;0.012524283239077654;1.060796753752538;0.9999923216549745;9.99999840264131;1.2503874526861556;0.03501616478871488;0.03501583630579161;0.9426998653200903;-0.03301899998010284;0.9432694618905585;1.0000131905333853
15.412151;1.059990596695835;0.9997480334058837;0.9431799142346201;0.013273980827657047;0.012522664684857611;1.0607967525134252;0.9999921563716438;10.000000622621787;1.2503875357984493;0.0350161656015518;0.03501583232498;0.9426999033304198;-0.03301799993799429;0.9432695625056617;1.0000134223147363
15.422151;1.0599904412589018;0.9997480167692365;0.9431798552525014;0.013273978568422594;0.012522665611218366;1.0607957541007584;0.9999919885652081;10.00000286936791;1.2503876206819042;0.0350161660031261;0.03501582806101329;0.9426999390560602;-0.03301799989832168;0.9432696976428835;1.000013650521505
15.432151;1.0599902862493251;0.9997480011778652;0.9431797965473951;0.013273976305510932;0.01252266667019673;1.060795758430507;0.9999918185373616;10.00000513732411;1.2503877072297078;0.03501616601009043;0.03501582351784592;0.9426999732681501;-0.03301699986118085;0.9432697976741986;1.0000138741617377
15.442151;1.0599891609401766;0.999747485364569;0.9431801293277001;0.013272468548057486;0.012521259039798909;1.0607957653345303;0.9999916465489539;10.000007420507545;1.2503877953984297;0.03501616563734125;0.03501581870106299;0.9427000066303636;-0.03301699982666375;0.9432699329123576;1.0000140923625012
15.452151;1.059989009343864;0.9997474720985257;0.9431800703205885;0.013272466291725925;0.012521260359801466;1.060795774596902;0.9999914727609304;10.000009713413018;1.250387885153579;0.0350161648999851;0.03501581361803389;0.9427000397104721;-0.033015999794871506;0.9432700335850379;1.0000143043629153
15.462151;1.0599888605517882;0.999747459860121;0.9431800110030886;0.013272464048089535;0.012521261809190144;1.0607957859717243;0.9999912973245177;10.000012011167225;1.2503879762991927;0.035016163813902025;0.03501580827603979;0.9427000729768295;-0.03301599976590595;0.9432701699452423;1.0000145095467299
15.472151;1.0599887151321403;0.9997478663736401;0.9431803458120667;0.013270745341644125;0.012519644041292459;1.060795799160378;0.9999911204671885;10.000014309075794;1.2503880684163742;0.035016162394682714;0.03501580268255406;0.9427011067855845;-0.033014999739857546;0.9432712717057694;1.000014707475544
15.482151;1.0599885735638206;0.9997478553557491;0.9431802862915208;0.013270743140437623;0.012519645747179352;1.06079481381566;0.999990942466732;10.000016602880276;1.2503881609872713;0.03501616065730861;0.035015796849262655;0.9427011413946703;-0.03301499971679578;0.943271410466996;1.0000148978571972
15.492151;1.059988436394354;0.9997478444431557;0.9431802269693529;0.013270740965518946;0.012519647577778698;1.0607948296211807;0.9999907635899754;10.000018889161908;1.2503882535542454;0.03501615861562743;0.03501579079532136;0.9427011770290565;-0.033013999696760984;0.9432715159854315;1.000015080491412
15.502151;1.0599883043288625;0.9997482512582323;0.943180562294861;0.01326902233563792;0.012518030181445447;1.0607948463874872;0.9999905841155939;10.000021165270068;1.250388345807628;0.035016156280542575;0.0350157845450015;0.9427012139425156;-0.03301399967976051;0.9432716586001353;1.0000152552629225
15.512151;1.0599872065450415;0.9997473201814977;0.9431805007944086;0.013269231204417234;0.012518242768957636;1.0607948640310074;0.9999904044189678;10.00002342991269;1.2503884375964587;0.03501615366021324;0.035015778120501606;0.9427012523976152;-0.03301399966577093;0.9432718035210245;1.0000154221520137
15.522151;1.0599870869772428;0.9997473078112651;0.9431804422744341;0.01326922910522104;0.012518244932622226;1.0607948824305864;0.9999902249686304;10.000025684391877;1.2503885289397647;0.035016150762069;0.035015771536688;0.942701292590388;-0.03301299965474696;0.9432719157492768;1.0000155812307086
15.532151;1.0599869745296677;0.999747712863674;0.9431807782444874;0.013267510549101455;0.012516627844906605;1.0607949013333555;0.9999900461908259;10.000027932718327;1.250388620047837;0.035016147592817806;0.0350157648033286;0.9427013345869736;-0.0330129996466271;0.9432720650663975;1.000015732660548
15.542151;1.0599868694253824;0.9997476996097495;0.9431807202049163;0.013267508495983084;0.012516630191807087;1.0607949204334035;0.9999898683574354;10.000030180723508;1.2503887112304444;0.035016144158341006;0.035015757931036354;0.9427023783182912;-0.03301199964131969;0.9432731804800533;1.000015876701081
15.552151;1.0599867716412024;0.999747686296356;0.943180662805017;0.013267506464954145;0.012516632622385719;1.0607939395116543;0.9999896916192695;10.000032435685965;1.250388802753588;0.03501614046611425;0.03501575093315664;0.9427024236428874;-0.033011999638683856;0.9432733327350357;1.0000160137241785
15.562151;1.0599866810073868;0.9997480911102211;0.9431810008336396;0.013265787974680964;0.012515015786374654;1.0607939584569341;0.9999895161352412;10.000034705857828;1.2503888947743935;0.03501613652630745;0.03501574382387653;0.9427024703939648;-0.033010999638533274;0.9432734506501548;1.0000161442057138
15.572151;1.0599865972293236;0.9997480781529526;0.9431809462179161;0.01326578598507728;0.012515018372506698;1.0607939772136026;0.9999893421536202;10.000036998826404;1.250388987311384;0.03501613234945662;0.0350157366182822;0.9427025183625712;-0.03301099964065566;0.9432736035008354;1.0000162686737664
15.582151;1.0599855482434202;0.9997471459182949;0.9431808911336699;0.013265995012091645;0.012515231559321601;1.0607939957872459;0.9999891699539329;10.000039319671433;1.2503890802938906;0.03501612794460962;0.035015729334978075;0.9427025672940283;-0.03300999964482315;0.9432737204512667;1.0000163876456014
15.592151;1.0599854766511574;0.9997471328616032;0.9431808417600187;0.013265993066123742;0.012515234291122763;1.060794014246417;0.9999889997268262;10.000041670279941;1.2503891736857702;0.03501612332014257;0.03501572199770414;0.9427026169267009;-0.033009999650782905;0.9432738706091714;1.0000165015920266
15.602151;1.0599854101168615;0.999747537289018;0.9431811901488679;0.013264274662994785;0.012513617746931948;1.0607940326568943;0.9999888315027227;10.000044049854521;1.250389267504387;0.03501611848577316;0.035015714634326;0.942702667010596;-0.03300899965824624;0.943273983102951;1.0000166109567736
15.612151;1.0599853478216283;0.9997475229270956;0.9431811481313201;0.01326427275740856;0.012513620616124085;1.060794051050548;0.9999886651572217;10.000046455841925;1.2503893617391098;0.03501611345289472;0.035015707273905794;0.9427027172918038;-0.03300899966690345;0.9432741270625717;1.0000167162397402
15.622151;1.0599852888450776;0.9997475074713637;0.943181110544433;0.013264270868686803;0.012513623550218423;1.0607940694482827;0.9999885005224203;10.000048884732449;1.2503894562833469;0.03501610823195091;0.03501569994392911;0.9427037675025074;-0.03300899967644753;0.943275266074695;1.0000168180057876
15.632151;1.0599852321894672;0.9997479086640789;0.9431814722026992;0.013262552516921858;0.012512007201516682;1.0607930878730145;0.9999883375612153;10.00005133243025;1.2503895508810754;0.03501610283215891;0.03501569266980534;0.9427038173586488;-0.03300799968657814;0.9432753655842194;1.0000169167069006
15.642151;1.059985176879834;0.9997478904119996;0.9431814448672363;0.013262550658780351;0.012512010260644732;1.06079310639863;0.9999881764313019;10.000053794255994;1.2503896451151568;0.03501609726562173;0.0350156854762352;0.9427038665427505;-0.03300799969700143;0.9432754941174502;1.0000170125094343
15.652151;1.0599851220620855;0.9997478707333498;0.9431814232234286;0.013262548817842328;0.01251201337988522;1.060793125208502;0.9999880173863789;10.000056265192415;1.2503897384841474;0.03501609154735939;0.03501567838834636;0.9427039146883296;-0.03300699970743178;0.9432755808010531;1.000017105311698
15.662151;1.059984095436693;0.9997473483738364;0.9431817990880084;0.013261041519037486;0.012510607737987609;1.0607931445620726;0.9999878606601517;10.000058740645697;1.2503898304979109;0.03501608568934852;0.03501567143014447;0.9427039613899683;-0.03300699971757973;0.943275694819191;1.0000171948408798
15.672151;1.0599840397164302;0.9997473261449851;0.9431817895699217;0.013261039721747908;0.012510610967422215;1.0607931647260618;0.9999877064213262;10.000061217025914;1.250389920707242;0.03501607969805809;0.03501566461988146;0.9427040062116612;-0.03300599972713521;0.9432757655457503;1.000017280724924
15.682151;1.0599839829774362;0.999747302546241;0.9431817862735986;0.013261037948064429;0.012510614244773314;1.060793185965395;0.9999875548040619;10.000063691737536;1.2503900086826536;0.03501607357954613;0.03501565796803366;0.9427040486728163;-0.03300599973575783;0.9432758623856962;1.0000173626119524
15.692151;1.059983924997295;0.999747277356132;0.9431817891465082;0.013261036196431516;0.012510617564917765;1.0607932085972274;0.9999874059757196;10.000066163137877;1.250390094034403;0.03501606734576877;0.03501565148105077;0.942704088266116;-0.03300599974307448;0.9432759496376547;1.000017440307794
15.702151;1.0599838655616975;0.9997476683902358;0.9431821924194247;0.013259317988723499;0.012509001576615903;1.0607922329998705;0.9999872601240297;10.000068630492905;1.2503901764791518;0.035016061014978166;0.03501564516437187;0.9427041245326554;-0.033004999748695335;0.9432759914099113;1.0000175137866534
15.712151;1.0599838044754466;0.9997476396571822;0.9431822073577375;0.013259316278738342;0.012509004965617243;1.0607922594890133;0.9999871173935088;10.000071093355409;1.2503902558170135;0.03501605460610824;0.03501563902154145;0.9427051571270075;-0.033004999752250276;0.9432770560825195;1.00001758309163
15.722151;1.0599837415718063;0.9997476092351665;0.9431822282337169;0.013259314591916021;0.012509008379843065;1.0607922881903311;0.999986977904198;10.000073550755564;1.2503903318634924;0.03501604813310602;0.03501563305368281;0.9427051858196586;-0.033003999753426785;0.943277073968598;1.0000176482520824
15.732151;1.059983676688923;0.9997475772346793;0.9431822549432514;0.01325931292977371;0.012509011813054438;1.0607923190022053;0.9999868418087242;10.000076001235891;1.250390404510361;0.035016041604587614;0.03501562726004773;0.9427052104389582;-0.03300399975198987;0.9432771137039274;1.0000177092672258
15.742151;1.059982638091748;0.999747042263647;0.9431826788609762;0.013257805818586122;0.012507606440774753;1.0607923515863114;0.9999867093101031;10.00007844347809;1.250390473820839;0.03501603502831684;0.03501562163813576;0.9427052308106856;-0.033003999747785215;0.9432771398377271;1.000017766136678
15.752151;1.0599825689401439;0.9997470069026023;0.9431827167274832;0.013257804203760496;0.012507609891018314;1.060792385424818;0.9999865806480646;10.000080876400702;1.2503905399804234;0.03501602841445183;0.03501561618450147;0.9427052467839582;-0.03300299974073933;0.9432771171170976;1.0000178188715159
15.762151;1.0599824976220444;0.9997469695552541;0.9431827599048804;0.013257802610929282;0.01250761333922042;1.060792419976585;0.9999864560769838;10.000083299082105;1.2503906031564147;0.03501602177348184;0.035015610896824347;0.9427052583085979;-0.03300299973085;0.9432771153287695;1.0000178674324527
15.772151;1.059982424162058;0.9997473481272628;0.9431832025108209;0.013256084564393348;0.012505997434165809;1.0607924547732426;0.9999863358474677;10.00008571121909;1.2503906634099107;0.035016015112173525;0.035015605775707566;0.9427052654326783;-0.03300199971816458;0.9432770643641282;1.00001791166488
15.782151;1.0599823486426085;0.9997473067666343;0.943183255561986;0.013256083014381725;0.012506000863579317;1.0607914893435688;0.9999862201649048;10.000088113504997;1.2503907206744158;0.0350160084325485;0.035015600824522805;0.9427052682094171;-0.03300199970276722;0.9432770342200852;1.0000179513011616
15.792151;1.0599822712151779;0.9997472636903131;0.9431833129406118;0.013256081487834236;0.012506004280218235;1.0607915231023362;0.9999861091481747;10.000090507726432;1.2503907747362561;0.03501600173458104;0.03501559604859784;0.9427052666293507;-0.033001999684786065;0.9432769901622465;1.000017985987331
15.802151;1.0599821920451187;0.9997472191731424;0.9431833741370728;0.013256079987900887;0.012506007685171208;1.0607915553875544;0.9999860028357437;10.000092896650173;1.2503908252586444;0.03501599502010609;0.03501559145535445;0.9427062606538543;-0.03300099966440576;0.9432778970607034;1.000018015307322
15.812151;1.059982111260657;0.9997475914828442;0.9431838329657446;0.013254362042384761;0.01250439173501127;1.0607915856100856;0.9999859012310678;10.000095283016229;1.250390871904915;0.035015988295677536;0.03501558705366339;0.9427062502936794;-0.033000999641861435;0.9432778267481778;1.000018038831998
15.822151;1.0599810573443043;0.9997466255436046;0.9431838974395131;0.01325457160923738;0.012504605652087109;1.0607916133599768;0.9999858043796414;10.000097667907191;1.2503909144758645;0.03501598157354795;0.03501558285202819;0.9427062356470927;-0.03299999961741804;0.9432777094245102;1.0000180561862348
15.832151;1.0599809735811938;0.9997465782554404;0.943183966936192;0.01325457019994258;0.012504609034467743;1.0607916384187492;0.9999857124041336;10.000100049621558;1.2503909529916244;0.03501597486991989;0.035015578857420286;0.94270621690127;-0.032999999591345974;0.9432776160253021;1.0000180670716177
15.842151;1.0599808883997937;0.9997465303756131;0.9431840381578853;0.013254568820580088;0.012504612411191192;1.0607916607113792;0.9999856254382006;10.000102423395754;1.2503909876998132;0.03501596820106916;0.03501557507490694;0.9427061943144041;-0.03299999956389274;0.9432775127521231;1.0000180712116515
15.852151;1.0599808017160544;0.9997468999414562;0.943184504947247;0.013252850998307468;0.012502996435640547;1.0607916802545796;0.9999855435561837;10.0001047817483;1.2503910190029204;0.03501596158055529;0.03501557150832992;0.9427061681691422;-0.03299899953526885;0.9432773659679162;1.0000180682868571
15.862151;1.0599809498625663;0.9997470620199448;0.9431845667182361;0.013253769045808573;0.012503864346535339;1.06079069712124;0.9999854667843271;10.000107115178096;1.2503910473631625;0.03501595502009847;0.035015568161489596;0.9427061387269332;-0.032998999505653354;0.9432772469859158;1.0000180579275877
15.872151;1.059980859233155;0.9997470126265441;0.9431846403430764;0.01325376776817839;0.012503867696010498;1.0607907113876889;0.9999853951670331;10.000109413112634;1.2503910732168324;0.03501594853213152;0.035015565036672594;0.9427061062491447;-0.03299899947520083;0.9432771220376388;1.0000180397447713
15.882151;1.0599807659277147;0.9997469628457997;0.9431847140804347;0.01325376653535141;0.012503871030894936;1.0607907230816964;0.9999853288188737;10.000111664839709;1.2503910969604182;0.03501594212940576;0.03501556213172801;0.942706071072074;-0.03299799944405233;0.9432769572348483;1.0000180133324714
15.892151;1.0599806693618574;0.9997473307496701;0.943185182039734;0.01325204888020954;0.012502255004402501;1.0607907321509955;0.9999852679081288;10.00011386005591;1.2503911190561972;0.035015935822468924;0.03501555943940784;0.9427070336313388;-0.03299799941234403;0.9432778230115559;1.000017978216252
15.902151;1.0599805689261599;0.9997472804819906;0.9431852553262964;0.013252047754123652;0.01250225830740572;1.0607907384127833;0.9999852125566244;10.000115989358243;1.2503911401037573;0.03501592961928254;0.03501555694767969;0.9427069944149304;-0.03299699938018933;0.9432776517406749;1.0000179338323922
15.912151;1.0599794924883144;0.999746310831261;0.9431853252377428;0.013252257697922529;0.012502472126248398;1.060790741531815;0.9999851627318154;10.00011804484156;1.2503911607915537;0.03501592352638754;0.03501555464087401;0.9427069539215206;-0.03299699934766012;0.9432775138503632;1.0000178795907877
15.922151;1.0599793828598632;0.9997462607482394;0.9431853971484996;0.013252256696471539;0.01250247540406344;1.060790741103847;0.999985118264004;10.00012002064343;1.2503911818458646;0.03501591754951708;0.0350155525031725;0.9427069126653149;-0.03299699931480772;0.9432773753173186;1.0000178149656311
15.932151;1.0599792681479467;0.9997466291497208;0.9431858624879911;0.013250539293661216;0.012500859330252481;1.0607907367319458;0.99998507892328;10.000121913581001;1.2503912040157206;0.03501591169418909;0.03501555052133743;0.9427068711873018;-0.032995999281705886;0.943277201998415;1.000017739593292
15.942151;1.0599791482239025;0.9997465804438495;0.9431859325884736;0.013250538438726424;0.012500862600397147;1.0607907280080229;0.9999850443929307;10.000123723235804;1.2503912280119929;0.03501590596575422;0.035015548685049226;0.9427068300100906;-0.03299599924846787;0.9432770646316312;1.0000176533260918
15.952151;1.059979023110402;0.999746533048368;0.9431860018812495;0.013250537666017368;0.012500865873627275;1.0607897145274543;0.9999850141992764;10.00012545115636;1.2503912543861995;0.035015900367730945;0.03501554698657529;0.9427067895621781;-0.032995999215219694;0.9432769290399211;1.0000175561689582
15.962151;1.0599788929092337;0.9997464874355181;0.9431860705360519;0.013250536981310897;0.01250086915318322;1.0607896959894028;0.9999849877062513;10.000127100210262;1.2503912834424402;0.035015894899961;0.03501554541916612;0.9427067501302913;-0.03299499918206086;0.9432767610895115;1.0000174481804045
15.972151;1.0599787578018207;0.9997468621368419;0.9431865331312158;0.013248819918144755;0.012499253096624308;1.0607896722755803;0.9999849641404834;10.000128674316842;1.2503913152405355;0.035015889558739265;0.035015543974535664;0.9427067118302377;-0.03299499914905435;0.9432766315048502;1.0000173294481967
15.982151;1.0599786181008342;0.9997468218231949;0.9431866013186933;0.01324881942414453;0.012499256396700667;1.060789643438949;0.9999849426240064;10.000130178279854;1.2503913496725638;0.035015884338135767;0.035015542642531386;0.942706674608419;-0.03299499911625022;0.9432765058948067;1.0000172001221501
15.992151;1.059978474230169;0.9997467852066412;0.9431866697519217;0.013248819030869045;0.012499259709219985;1.0607896096481744;0.9999849222701336;10.000131617653915;1.2503913865724914;0.03501587922986652;0.03501554141322927;0.9427076383050614;-0.03299399908370733;0.9432773491253277;1.0000170604378529
16.002151;1.0599783266592115;0.9997467531237056;0.9431867386967502;0.013248818740516121;0.012499263034589325;1.0607895711365785;0.9999849023541039;10.000132997874907;1.2503914257507314;0.03501587422232182;0.035015540279295425;0.9427076027313278;-0.032993999051481045;0.9432772327481588;1.000016910706083
16.012151;1.0599772042551212;0.9997462251315413;0.9431871999103764;0.01324731309727191;0.012497857558993257;1.0607895281042257;0.9999848824577913;10.000134323109258;1.2503914669196865;0.03501586930184869;0.035015539237551525;0.9427075677247143;-0.032993999019595294;0.9432771214360706;1.0000167512537925
16.022151;1.059977050711279;0.9997462049065156;0.9431872704645993;0.013247313014062142;0.012497860912430034;1.0607894806242657;0.999984862436971;10.000135596346597;1.250391509717957;0.03501586445525515;0.03501553828955199;0.9427075331993328;-0.03299299898804236;0.9432769803534302;1.0000165823250147
16.032151;1.059976894916009;0.9997461918815672;0.9431873420348751;0.0132473130338053;0.012497864280722491;1.0607894286762551;0.9999848422058187;10.000136820182172;1.2503915539029145;0.035015859671375056;0.03501553744181842;0.9427074991680656;-0.03299299895681022;0.94327687949272;1.000016404059894
16.042151;1.059976737326967;0.9997461867546571;0.9431874147664439;0.013247313156563622;0.012497867663882568;1.0607883722169307;0.9999848215835985;10.000137996863492;1.250391599404496;0.03501585494273651;0.035015536704930704;0.9427074657158179;-0.03299299892590219;0.9432767838292587;1.000016216590673
16.052151;1.0599765783150332;0.9997466080779052;0.9431878831418309;0.013245596911682755;0.012496251717246274;1.0607883111826717;0.9999848003168085;10.000139127736913;1.25039164613989;0.035015850265900914;0.03501553609020159;0.9427074329631753;-0.03299199889534632;0.9432766582840258;1.0000160200781028
16.062151;1.0599764182540152;0.9997466202678075;0.943187958641841;0.013245597237093976;0.012496255132757478;1.0607882454817654;0.9999847781016163;10.000140213134738;1.2503916938832895;0.03501584563881024;0.03501553560721226;0.9427074010606041;-0.03299199886520849;0.9432765727082426;1.000015814641538
16.072151;1.0599762576339498;0.9997466415116075;0.9431880357570454;0.013245597659948979;0.012496258567278175;1.060788175025918;0.9999847545814762;10.000141253088584;1.2503917422821036;0.03501584105847284;0.03501553526501128;0.9427073702076333;-0.03299199883559576;0.9432764920742884;1.000015600364234
16.082151;1.0599760970572543;0.9997466718886936;0.9431881146039609;0.013245598177502454;0.012496262021740468;1.0607880997754258;0.9999847294288028;10.000142248119772;1.2503917908741178;0.03501583652090019;0.035015535074314603;0.9427073406585649;-0.032990998806643385;0.943276381415825;1.0000153774062983
16.092151;1.059975937185055;0.999746711434193;0.9431881951967727;0.013245598787545818;0.012496265496176957;1.0607880197429684;0.9999847024268242;10.000143199286939;1.2503918390819502;0.035015832021987776;0.03501553504846713;0.9427083126970482;-0.032990998778494;0.9432773101146509;1.0000151460803095
16.102151;1.0599748071302517;0.9997462588224671;0.9431886690166176;0.013244094036407994;0.01249486017722089;1.0607879349492328;0.9999846734250505;10.000144107524177;1.25039188620843;0.03501582755943013;0.03501553520347203;0.9427082866120451;-0.03299099875127417;0.9432772444459909;1.0000149068529436
16.112151;1.0599746509215295;0.9997463168920875;0.9431887529174889;0.013244094824808622;0.012494863694576953;1.0607878453813924;0.9999846422537385;10.00014497295618;1.250391931462036;0.03501582313606476;0.035015535556274256;0.9427082626879121;-0.03298999872508124;0.9432771488003541;1.0000146602945925
16.122151;1.0599744978288423;0.9997463843140578;0.943188838396744;0.013244095697632898;0.0124948672370137;1.0607877509827535;0.9999846087363603;10.000145794994976;1.250391974103438;0.03501581876220434;0.03501553612083564;0.9427082411759419;-0.03298999869997895;0.9432770930576324;1.000014406977301
16.132151;1.0599743486997661;0.9997464610203357;0.9431889253089757;0.013244096651330943;0.012494870806894277;1.0607876516895896;0.9999845727522327;10.000146573416096;1.250392013664304;0.03501581445339354;0.03501553690486968;0.9427082222602146;-0.032989998675992484;0.9432770421522757;1.0000141474116713
16.142151;1.0599742042956457;0.9997469647699254;0.9431894076954181;0.013242381214744227;0.012493255060758584;1.0607865474791371;0.9999845342595238;10.000147309421028;1.250392050068052;0.035015810224726836;0.03501553790940237;0.9427082060509178;-0.03298899865311671;0.9432769610465084;1.0000138820757802
16.152151;1.059974065278859;0.9997470592294385;0.9431894965205541;0.013242382322952202;0.012493258689910008;1.0607864383224441;0.9999844932818043;10.00014800566341;1.2503920835920757;0.03501580608718665;0.03501553912988538;0.94270819258322;-0.032988998631338;0.9432769197058563;1.0000136114520075
16.162151;1.0599739322280903;0.9997471619471963;0.9431895857524167;0.013242383507774224;0.012493262350033141;1.0607863240824076;0.9999844498897942;10.000148665565634;1.2503921146981385;0.035015802047580084;0.03501554055854621;0.9427081817890974;-0.0329889986106487;0.9432768832484433;1.0000133360383567
16.172151;1.0599738056471029;0.9997472724751;0.9431896750850839;0.0132423847713721;0.01249326604114744;1.0607862045337784;0.9999844042133313;10.000149292622494;1.2503921438318673;0.03501579811006142;0.03501554218811928;0.9427081734233169;-0.03298799859104764;0.9432768168129665;1.0000130563746386
16.182151;1.059973685917926;0.9997473903892953;0.9431897643558338;0.013242386117097204;0.012493269762716456;1.0607860794980477;0.9999843564702812;10.000149889988666;1.2503921713136577;0.03501579427895424;0.035015544014526896;0.9427081670218248;-0.032987998572525525;0.9432767904453581;1.0000127730537147
16.192151;1.0599735732546018;0.9997479333110223;0.9431902479076937;0.013240671078947986;0.012491654168428465;1.0607859489333338;0.9999843069674936;10.000150460344665;1.2503921973566634;0.0350157905610365;0.035015546037183445;0.9427081620300858;-0.0329879985550421;0.9432767692806276;1.0000124866734266
16.202151;1.059973467753928;0.999748064985281;0.9431903371872271;0.013240672592821679;0.012491657945959782;1.0607858129507204;0.9999842560634207;10.000151005459927;1.2503922222152957;0.03501578696424426;0.035015548257400074;0.9427081580064606;-0.03298799853852277;0.9432767534895763;1.0000121977970047
16.212151;1.0599723978964681;0.9997472837708837;0.9431904238541077;0.013240885207969247;0.01249187227846778;1.0607856718030286;0.9999842041257179;10.000151525373163;1.250392246326808;0.035015783494087814;0.03501555067512839;0.9427091546937346;-0.032986998522869786;0.9432777077304254;1.0000119069824147
16.222151;1.0599723070040652;0.9997474280575235;0.94319051351523;0.01324088687475665;0.01249187609750062;1.060785525837996;0.9999841515365263;10.000152018355948;1.250392270205961;0.035015780152067986;0.03501555328671947;0.94270915197815;-0.032986998507955875;0.94327770340399;1.000011614806717
16.232151;1.0599722235909754;0.9997475780384945;0.9431906033487579;0.013240888607167777;0.012491879927999642;1.06078537545727;0.9999840987174219;10.000152481965474;1.2503922942075594;0.035015776937421465;0.035015556085852086;0.942709149826761;-0.032986998493618865;0.9432777050853867;1.0000113218314248
16.242151;1.0599721478632287;0.999748151189978;0.9431910876965139;0.013239173929848988;0.012490264416363035;1.0607852211369444;0.9999840461028907;10.000152913790618;1.2503923185086236;0.035015773848298175;0.03501555906527834;0.9427091482022087;-0.03298599847967711;0.9432776778556019;1.0000110285955106
16.252151;1.059972080143891;0.9997483110228296;0.9431911780278152;0.013239175767071171;0.012490268243856581;1.0607840634802597;0.9999839940855997;10.000153311212733;1.2503923432406228;0.035015770880533544;0.03501556221739789;0.9427091469918759;-0.03298599846593802;0.9432776915906944;1.000010735683043
16.262151;1.0599720208040122;0.9997484750300307;0.9431912689428564;0.013239177644154297;0.0124902720580695;1.0607839032518547;0.9999839429920228;10.00015367076088;1.2503923684443348;0.03501576802748067;0.03501556553487891;0.9427091460126418;-0.032985998452201085;0.9432777111796493;1.000010443750454
16.272151;1.0599719702345634;0.9997486427444879;0.9431913606724701;0.01323917955589517;0.01249027585203908;1.0607837413479875;0.9999838930599015;10.000153987852123;1.2503923938916146;0.03501576528101567;0.035015569012349236;0.9427091450680425;-0.03298499843826965;0.9432777015244694;1.0000101534701071
16.282151;1.0599719288674374;0.9997488136857019;0.943191453205428;0.013239181500232578;0.012490279618643003;1.0607835786554933;0.9999838443779022;10.000154257427848;1.2503924190671003;0.035015762631132714;0.03501557264657941;0.9427091439864429;-0.0329849984239525;0.9432777325055874;1.0000098654780532
16.292151;1.0599718971502299;0.9997494052837426;0.943191940570808;0.013237467010076664;0.012488664006137866;1.0607834158650635;0.9999837968774635;10.000154474499388;1.2503924433537956;0.035015760066031916;0.03501557643420677;0.9427091425985715;-0.03298499840906048;0.9432777691433468;1.0000095803705036
16.302151;1.0599718754876817;0.9997495808653825;0.9431920335520911;0.013237469018546624;0.012488667697714681;1.0607832534299833;0.9999837504307829;10.000154633719294;1.2503924662132202;0.03501575757409666;0.03501558037079781;0.9427091406706519;-0.03298499839341757;0.9432778114155294;1.0000092987245697
16.312151;1.0599718641871867;0.9997497575405282;0.9431921257834219;0.013237471058523553;0.01248867134071359;1.0607830916693384;0.9999837049299728;10.00015472931928;1.2503924872366041;0.035015755145693814;0.03501558445219292;0.9427091378534611;-0.032983998376872534;0.943277824261352;1.0000090210472314
16.322151;1.0599718634378243;0.9997499343627484;0.9431922166037461;0.013237473129035528;0.012488674926566292;1.0607829308386747;0.9999836602906089;10.000154756144017;1.250392506136318;0.035015752774756125;0.03501558867519831;0.9427091336867437;-0.03298399835929405;0.9432778774120903;1.0000087476837336
16.332151;1.059970901747714;0.9997491911222414;0.9431923027701545;0.013237686253059119;0.012488888978928607;1.060782771202397;0.9999836164483169;10.000154710249566;1.2503925227384023;0.035015750459951;0.0350155930359515;0.9427101276181488;-0.03298399834055574;0.9432789349941954;1.0000084788314594
16.342151;1.0599709224142355;0.9997493658421088;0.9431923895691023;0.013237688377019873;0.012488892424655647;1.0607826131583393;0.9999835733709954;10.000154588246524;1.2503925368858726;0.03501574820302121;0.03501559752822121;0.9427101189907356;-0.032983998320530075;0.9432789979133364;1.0000082145912281
16.352151;1.0599709538700968;0.9997499564437322;0.9431928682792771;0.013235974055863145;0.012487276443094289;1.0607824572846212;0.9999835310918908;10.000154386655986;1.250392548279019;0.035015746005565486;0.03501560214420481;0.9427101070599113;-0.03298299829909248;0.9432790302952324;1.0000079550008456
16.362151;1.0599709961048627;0.9997501261677406;0.9431929499191964;0.013235976213655952;0.012487279716231732;1.0607813042946377;0.9999834897231129;10.000154102265514;1.2503925564752616;0.035015743868564216;0.03501560687611526;0.9427100911100279;-0.032982998276116615;0.9432791018620603;1.0000077001334824
16.372151;1.0599710491018528;0.9997502921802854;0.9431930285287282;0.013235978378774842;0.012487282891336375;1.0607811549781467;0.9999834493679266;10.000153732900607;1.2503925610541762;0.03501574179497502;0.03501561171739793;0.9427100705980398;-0.03298299825147019;0.9432791775732692;1.000007450168728
16.382151;1.0599711129222535;0.9997504536873337;0.9431931039485901;0.013235980543823028;0.012487285959937169;1.0607810101327764;0.9999834100293561;10.000153277701852;1.2503925617393583;0.03501573979079601;0.035015616664091864;0.9427100451784018;-0.0329819982250245;0.9432792225039273;1.000007205344414
16.392151;1.0599711877550158;0.9997506099231018;0.9431931762015345;0.013235982700836969;0.01248728891309273;1.0607808705000206;0.9999833716806822;10.000152736717169;1.2503925583875377;0.03501573786297754;0.03501562171475237;0.942710014595021;-0.03298199819665837;0.9432793067003924;1.000006965894054
16.402151;1.0599712738385323;0.9997511781758214;0.9431936397474209;0.013234268376252977;0.01248567239718955;1.0607807367457531;0.9999833344153979;10.000152110723478;1.250392550920847;0.03501573601815616;0.035015626867661055;0.9427099785862497;-0.032981998166260955;0.9432793953715658;1.0000067320225525
16.412151;1.0599713713138221;0.9997513218955884;0.9431937060769165;0.01323427049092116;0.01248567509414247;1.0607806094790249;0.9999832984797361;10.000151401740617;1.250392539280643;0.035015734262023854;0.0350156321172184;0.9427099368925619;-0.03298199813374724;0.9432794887199613;1.0000065038800061
16.422151;1.0599714801718148;0.9997514585866559;0.9431937697555528;0.013234272570369429;0.01248567765258538;1.0607804892999746;0.9999832641336838;10.000150612923894;1.2503925234195215;0.03501573259641813;0.03501563745225553;0.9427098893094945;-0.032980998099065455;0.9432795519567411;1.0000062815381292
16.432151;1.0599716003200002;0.9997515878395035;0.9431938311058417;0.01323427460511906;0.012485680067423652;1.0607803768643533;0.9999832314803043;10.000149747594984;1.2503925033571581;0.03501573101819965;0.035015642856103556;0.9427098357079625;-0.03298099806219652;0.9432796551440985;1.0000060649776024
16.442151;1.0599717316379336;0.9997517093694226;0.9431938904766225;0.013234276587054701;0.012485682334402656;1.0607802728633697;0.9999832004747151;10.000148808965221;1.2503924792252221;0.03501572952188444;0.03501564830769502;0.9427097760023115;-0.03298099802316452;0.9432797634331167;1.0000058540940349
16.452151;1.0599709023322883;0.9997509037536544;0.9431939454098706;0.013234489539301909;0.012485894982479899;1.0607801778965327;0.9999831710747196;10.000147800501352;1.2503924511841011;0.03501572809948179;0.03501565378366845;0.9427097100902805;-0.0329809979820394;0.9432798769198123;1.0000056487476428
16.462151;1.0599710553168789;0.9997514278717705;0.943194396140292;0.013232774939218945;0.012484277597113382;1.0607800923963038;0.9999831433154255;10.000146725826633;1.2503924193048765;0.035015726736912396;0.0350156592598394;0.9427106378077547;-0.032979997938919085;0.9432809600560601;1.000005448822628
16.472151;1.059971218624866;0.9997515266569694;0.9431944515197668;0.013232776740505518;0.012484279396847688;1.0607800167062411;0.9999831172956188;10.000145588386694;1.250392383565753;0.03501572541432459;0.035015664711938704;0.9427105589363469;-0.03297999789391125;0.943281083958505;1.0000052542483806
16.482151;1.0599713919042972;0.9997516183763445;0.9431945061303547;0.013232778479707089;0.01248428103308475;1.0607799512184093;0.9999830931714179;10.00014439111222;1.250392343923024;0.03501572411077981;0.035015670116555424;0.9427104732553415;-0.03297999784712828;0.9432812130137006;1.0000050649833152
16.492151;1.0599715747549339;0.9997517033746236;0.9431945601299396;0.013232780158668876;0.012484282502166157;1.060778896407189;0.9999830711312117;10.0001431358131;1.2503923003133322;0.03501572280801458;0.03501567545201636;0.9427103805829361;-0.032979997798697536;0.9432813471687957;1.0000048809801738
16.502151;1.0599717666486388;0.9997517821183489;0.9431946135924888;0.013232781781514326;0.01248428380042012;1.060778852733714;0.9999830513312289;10.000141822875214;1.2503922525749978;0.03501572149155252;0.0350156807000967;0.9427102807884148;-0.032978997748764526;0.9432814513312281;1.0000047021625698
16.512151;1.0599719669322127;0.9997518552406455;0.9431946665668429;0.013232783353528498;0.012484284924436224;1.0607788205503923;0.9999830338587593;10.00014045175567;1.2503922004391594;0.03501572014878942;0.035015685848282865;0.9427101738030934;-0.03297899769747111;0.9432815952196438;1.000004528412998
16.522151;1.0599721748599324;0.9997523415505692;0.9431951134348197;0.013231068415905399;0.012482666526803242;1.0607788000801415;0.9999830187663064;10.000139021935956;1.250392143623569;0.03501571876629974;0.0350156908909082;0.9427100596202048;-0.03297899764494355;0.94328174365362;1.0000043595650652
16.532151;1.059972389669091;0.9997524059708273;0.9431951654904911;0.013231069898295658;0.012482667296180399;1.06077879139704;0.9999830061402613;10.000137533811145;1.2503920818780638;0.035015717332775496;0.03501569582875645;0.942709938281471;-0.03297899759131074;0.9432818964720523;1.0000041954243408
16.542151;1.0599726106682714;0.999752467244877;0.9431952169057093;0.01323107134029036;0.012482667889460746;1.060778794418051;0.9999829961346831;10.000135988991063;1.2503920149775374;0.03501571584625175;0.03501570066576263;0.942709809869482;-0.03297799753672928;0.9432820186124703;1.000004035784752
16.552151;1.05997283719918;0.9997525259295492;0.9431952674386314;0.013231072746612258;0.012482668310722932;1.0607788090342272;0.9999829889350023;10.000134389905995;1.2503919428048176;0.03501571431585592;0.0350157054030683;0.9427096744848478;-0.032977997481400456;0.943282179876788;1.000003880377128
16.562151;1.0599730685051147;0.9997525824577991;0.9431953168278643;0.013231074123562848;0.01248266856554212;1.0607788352843;0.9999829847004083;10.000132738927569;1.2503918654492694;0.03501571275518692;0.03501571003558604;0.9427095322414527;-0.03297799742557369;0.9432823450756257;1.0000037287869912
16.572151;1.05997330369767;0.999752637207922;0.9431953648274081;0.013231075477429705;0.012482668660743079;1.0607788733755923;0.9999829835783421;10.000131037295306;1.2503917831457125;0.03501571117423221;0.03501571455406439;0.9427093833264826;-0.03297799736953736;0.943282513853999;1.000003580436986
16.582151;1.0599735418576846;0.9997531084554624;0.9431958055480986;0.01322936034999566;0.012481049259637821;1.0607789236324943;0.999982985760425;10.000129284434395;1.2503916961170367;0.03501570957669527;0.035015718948969654;0.9427092280430885;-0.0329779973135987;0.9432826857334418;1.0000034346899558
16.592151;1.0599728104864923;0.9997522409943147;0.9431958472937019;0.013229572705109459;0.012481259594118091;1.06077898647692;0.9999829914829802;10.000127478047691;1.250391604506983;0.035015707962260154;0.03501572321252118;0.9427090667652086;-0.03297699725805491;0.9432828251430335;1.0000032910064143
16.602151;1.059973051857755;0.9997522914696724;0.9431958896856646;0.013229574016052898;0.012481259260699653;1.0607790623548699;0.9999830009981413;10.00012561488713;1.250391508453934;0.035015706328719844;0.03501572733982438;0.9427088998910066;-0.032976997203174915;0.9432830012826712;1.000003148991382
16.612151;1.0599732933087103;0.9997523402872608;0.9431959296230653;0.01322957531913447;0.012481258800923786;1.0607791515797174;0.9999830145409679;10.000123691601214;1.2503914081602263;0.03501570467284432;0.035015731329495;0.9427097278727503;-0.03297699714920372;0.9432841778355424;1.000003008297302
16.622151;1.0599735337164267;0.9997523871551959;0.9431959667280242;0.013229576616513328;0.012481258222882124;1.0607792542071375;0.9999830322656916;10.00012170513567;1.2503913038387866;0.0350157029915816;0.035015735181567684;0.94270955126378;-0.03297699709637354;0.943284355303807;1.000002868507471
16.632151;1.0599737719800395;0.9997524318384696;0.9431960005018323;0.01322957790948978;0.012481257535233402;1.0607783700325557;0.9999830542033891;10.000119652892312;1.2503911956481364;0.03501570128241112;0.035015738893670274;0.9427093707467584;-0.032975997044898515;0.9432844973433255;1.0000027290923472
16.642151;1.0599740070957349;0.9997524741898006;0.9431960304101846;0.013229579199084778;0.012481256747638914;1.060778498653206;0.9999830803084485;10.000117533050304;1.2503910837316017;0.0350156995419416;0.03501574246059368;0.9427091871651365;-0.032975996994955244;0.94328467296582;1.0000025894375535
16.652151;1.0599742382218862;0.9997529321093486;0.9431964503683875;0.013227864024328007;0.012479636526779872;1.0607786395135406;0.9999831105422579;10.000115344995201;1.25039096828756;0.03501569776384332;0.035015745879913525;0.9427090014833592;-0.03297599694667411;0.9432848461681475;1.0000024489067545
16.662151;1.0599744646887284;0.9997529695897084;0.9431964714353085;0.01322786530847726;0.012479635575327372;1.0607787919669025;0.9999831449001365;10.000113089363394;1.2503908495784775;0.03501569593872393;0.03501574915884723;0.942708814608719;-0.032975996900145334;0.9432850158193701;1.0000023069208681
16.672151;1.059974685953646;0.9997530046251245;0.9431964877940034;0.013227866589494527;0.012479634562538325;1.0607789553647493;0.9999831833732453;10.00011076814145;1.2503907279088626;0.03501569405790584;0.03501575231459394;0.9427086271981953;-0.03297599685543212;0.9432851807879172;1.0000021630161429
16.682151;1.0599749015602573;0.9997530372732818;0.9431964993866228;0.013227867867404965;0.012479633500957802;1.0607791290960518;0.9999832258867648;10.00010838486279;1.250390603609048;0.0350156921172829;0.03501575536780513;0.9427084396037643;-0.032974996812588864;0.9432853050354295;1.0000020168116066
16.692151;1.0599751111056968;0.9997530676540552;0.9431965061940837;0.013227869142455273;0.01247963239995354;1.0607793125753575;0.9999832722776993;10.000105943541813;1.2503904770105638;0.035015690117735525;0.03501575833606339;0.942708251940698;-0.03297499677167423;0.9432854574323998;1.0000018679043428
16.702151;1.0599753142186754;0.9997530959812814;0.9431965081611493;0.013227870414557023;0.0124796312655117;1.0607795052725382;0.9999833223415323;10.000103447447012;1.250390348443365;0.035015688064128726;0.03501576123161457;0.9427080641963725;-0.03297499673275568;0.943285602039578;1.000001715807883
16.712151;1.0599755105696016;0.9997531225674572;0.9431965051885723;0.013227871683046481;0.012479630100849303;1.0607797067453204;0.9999833758794029;10.00010089953535;1.2503902182544593;0.0350156859642033;0.03501576406209769;0.942707876323214;-0.03297499669591204;0.9432857380325232;1.000001559986572
16.722151;1.0599756998761047;0.9997535657422404;0.9431968915329668;0.013226156485645603;0.012478009562511768;1.060779916565047;0.9999834327031317;10.000098303283064;1.2503900867735593;0.03501568382716693;0.03501576683150452;0.94270768826649;-0.032974996661226906;0.943285864781769;1.0000013999647293
16.732151;1.059975881892381;0.9997535898359108;0.9431968785333971;0.013226157745887398;0.012478008340675549;1.0607801342395449;0.9999834926117847;10.000095662821401;1.2503899542424814;0.03501568166287764;0.03501576954106777;0.9427074999580074;-0.032973996628761666;0.943285946891294;1.0000012354449355
16.742151;1.059976056420836;0.9997536131182752;0.9431968606204041;0.01322615900294364;0.01247800709246074;1.0607803592457514;0.9999835553359235;10.000092983051976;1.2503898207824364;0.035015679482198164;0.03501577219132373;0.9427073113526728;-0.0329739965985332;0.9432860540047086;1.0000010663192525
16.752151;1.0599752516889858;0.9997527165942574;0.9431968350898192;0.01322637129478553;0.012478216355367989;1.06078059108115;0.9999836205084356;10.00009026993806;1.2503896864116741;0.03501567729767106;0.03501577478388758;0.9427071224658966;-0.03297399657053266;0.9432861510138496;1.0000008925664567
16.762151;1.0599754106958803;0.9997527394738447;0.9431968075001211;0.013226372549857845;0.012478215065229656;1.0607808292929382;0.999983687726453;10.000087530438007;1.2503895511093626;0.03501567512284463;0.035015777320612985;0.9427069333318447;-0.03297399654476346;0.9432862378646161;1.0000007141811724
16.772151;1.059975561519855;0.9997527629547344;0.943196775048073;0.01322637380623666;0.012478213759778905;1.0607810734845928;0.9999837566108861;10.000084771919262;1.2503894148646328;0.03501567297065411;0.03501577980143085;0.9427067439433383;-0.032973996521252255;0.9432863146021161;1.0000005312121596
16.782151;1.0599757037822264;0.9997527876599253;0.9431967379049907;0.013226375063705862;0.012478212441880642;1.0607813232369219;0.9999838267976972;10.000082001339022;1.250389277656261;0.03501567085353356;0.03501578222458503;0.9427065542503392;-0.03297299650003703;0.9432863463780775;1.000000343821407
16.792151;1.0599758371318517;0.9997528142994467;0.9431966965255952;0.01322637631972338;0.012478211113988698;1.060780578039606;0.9999838979431436;10.000079224718194;1.2503891394446192;0.03501566878461571;0.035015784589294725;0.9427073641728148;-0.032972996481159415;0.9432874025775793;1.0000001522600812
16.802151;1.0599759612855801;0.9997532616677818;0.9431970459012642;0.013224661109833965;0.012476590433494666;1.0607808373503969;0.9999839697508219;10.000076447584174;1.2503890002277243;0.03501566677658037;0.0350157868963679;0.9427071736062637;-0.03297299646466398;0.9432874494559959;0.9999999567638421
16.812151;1.0599760759509478;0.9997532946308197;0.9431969980847138;0.013224662348635332;0.012476589090858971;1.06078110067469;0.9999840419740397;10.000073676054201;1.2503888601178368;0.03501566483933828;0.035015789144414326;0.9427069824433497;-0.03297299645060236;0.9432874862779447;0.9999997574600107
16.822151;1.059976180784653;0.9997533318912063;0.9431969481611334;0.01322466356994529;0.012476587741938893;1.060781367574327;0.9999841144096739;10.000070917279714;1.2503887193648366;0.035015662981166054;0.03501579132477802;0.9427067905913192;-0.0329729964390435;0.9432875128025846;0.9999995543624388
16.832151;1.059976275489839;0.9997533740055484;0.9431968969241216;0.013224664766738777;0.012476586386910094;1.0607816376478463;0.999984186882412;10.000068179314564;1.2503885782420041;0.03501566121370319;0.035015793421043544;0.9427065979874385;-0.03297299643006701;0.9432875287075742;0.9999993474315464
16.842151;1.0599763599403909;0.9997534214840827;0.9431968452162518;0.013224665931999289;0.012476585025956442;1.0607819105260452;0.9999842592690791;10.000065471107947;1.2503884368864742;0.03501565955662457;0.03501579541533457;0.9427064046016991;-0.03297199642374006;0.9432874987297913;0.9999991366533851
16.852151;1.0599764342618687;0.9997534748732734;0.9431967938983191;0.01322466705985262;0.01247658365900146;1.060782185869873;0.9999843316009073;10.00006280197644;1.2503882952980632;0.03501565803813696;0.03501579729632812;0.9427062104110271;-0.03297199642011577;0.943287492557232;0.9999989221088151
16.862151;1.0599764987992615;0.9997535347404368;0.9431967437763344;0.01322466814645033;0.012476582285329442;1.0607824633476328;0.9999844040902195;10.000060180462038;1.2503881534857024;0.03501565669149664;0.03501579906214157;0.9427060153926061;-0.03297199641923864;0.9432874750889346;0.9999987039827554
16.872151;1.0599765539461716;0.9997536016607488;0.9431966955331385;0.013224669190377618;0.012476580904280834;1.0607827426305154;0.9999844770133873;10.00005761348047;1.2503880116280024;0.03501565555162505;0.03501580071721342;0.9427058195266083;-0.032971996421130335;0.9432874462398467;0.999998482535332
16.882151;1.0599766000326345;0.9997540941899196;0.9431970440674812;0.013222953732098008;0.012474960171731827;1.0607830233918254;0.9999845506012301;10.00005510603121;1.2503878701727231;0.03501565465367268;0.035015802267494504;0.9427056227829224;-0.03297199642578986;0.9432874060017735;0.9999982581100709
16.892151;1.0599766373544401;0.9997541768772954;0.9431970011601333;0.013222954693013022;0.012474958778233467;1.0607833052491504;0.9999846250217355;10.000052661414811;1.2503877297786752;0.0350156540314086;0.03501580371802228;0.9427054251124883;-0.0329709964332181;0.9432873195096316;0.999998031150868
16.902151;1.0599766662065082;0.9997542681480462;0.9431969614482181;0.013222955614985387;0.012474957380293413;1.0607835877097667;0.9999847004253318;10.000050281513795;1.250387591099149;0.035015653714228254;0.03501580507435795;0.9427052264418895;-0.03297099644342888;0.9432872568440157;0.9999978021848276
16.912151;1.0599766868893226;0.9997543683703416;0.9431969250642758;0.013222956500367736;0.012474955979091498;1.0607838702108288;0.999984776985168;10.000047966966166;1.2503874546105933;0.035015653723886826;0.035015806345385085;0.9427050266967718;-0.03297099645643846;0.9432871832512535;0.999997571808095
16.922151;1.059976699723617;0.999754477802619;0.9431968919791051;0.013222957352372779;0.012474954576855057;1.0607841521990609;0.9999848548848004;10.000045718090224;1.2503873206304708;0.035015654073792715;0.03501580754343102;0.9427048258556969;-0.03297099647225686;0.9432870989154536;0.9999973406874895
16.932151;1.05997573343432;0.9997536771423041;0.9431968592112165;0.013223169215411267;0.01247516371149395;1.0607844331316691;0.9999849342881085;10.000043536131699;1.2503871894460203;0.03501565477192048;0.03501580868219274;0.9427046239863964;-0.03297099649089007;0.9432870039766907;0.9999971095709032
16.942151;1.059975731536492;0.9997538049591603;0.9431968320043466;0.013223170014968018;0.012475162316891053;1.0607847124598881;0.9999850153338791;10.00004142310725;1.250387061402439;0.03501565582319773;0.03501580977546843;0.9427044212475902;-0.03297099651233784;0.9432868985218668;0.9999968793128128
16.952151;1.0599757226442084;0.9997539416134014;0.9431968072218955;0.013223170797374367;0.012475160930672238;1.060784989693846;0.9999850981828662;10.000039380422344;1.2503869368884566;0.035015657229289614;0.035015810836408603;0.9427042178336581;-0.03296999653658476;0.9432867476982376;0.9999966508960313
