time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
16.962151;1.0599757068765001;0.9997545048031529;0.9431971788797708;0.013221455111593809;0.012473540210996633;1.0607852644514193;0.9999851830941716;10.000037407736992;1.250386816271065;0.03501565898986793;0.035015811876217814;0.9427040138714349;-0.03296999656358538;0.9432866216106528;0.9999964254380544
16.972151;1.0599756843141461;0.9997546582748302;0.9431971579519842;0.013221455882288837;0.012473538848374299;1.060784536444539;0.9999852704226623;10.000035502970922;1.2503866998384316;0.03501566110566428;0.03501581290406422;0.9427038093628745;-0.032969996593235656;0.9432864855646232;0.9999962041532456
16.982151;1.0599756550940962;0.9997548196848592;0.943197138299309;0.013221456658456997;0.0124735374971569;1.0607848054582398;0.9999853605511897;10.000033663753946;1.2503865877864273;0.03501566357847854;0.03501581392932512;0.9427036042199319;-0.03296999662536987;0.9432863397730318;0.9999959882187979
16.992151;1.0599756194325323;0.9997549886439584;0.9431971193327661;0.013221457444725972;0.01247353615411064;1.0607850713177744;0.9999854538851989;10.000031888767975;1.250386480258279;0.035015666408089584;0.035015814963563256;0.9427043983367549;-0.0329699966598019;0.9432871837876252;0.9999957786100206
17.002151;1.0599755775856285;0.9997551647492695;0.9431971004334048;0.01322145824178011;0.01247353481558889;1.0607853339009257;0.9999855508883817;10.000030177174143;1.2503863773409878;0.03501566959026522;0.0350158160195956;0.9427041916278719;-0.03296999669635671;0.9432870190047885;0.9999955760521754
17.012151;1.0599755297966056;0.999755347634745;0.9431970810156097;0.013221459047302488;0.01247353347826172;1.0607855931783137;0.9999856520733253;10.000028527400367;1.2503862789847322;0.0350156731173187;0.035015817108728996;0.9427039839926391;-0.03296999673487473;0.9432868449747176;0.9999953811105465
17.022151;1.0599754762553542;0.999755536987753;0.9431970605186888;0.013221459857815084;0.012473532139053313;1.0607858491291426;0.9999857579551528;10.000026937227624;1.250386184983908;0.035015676979012506;0.035015818237855316;0.942703775259336;-0.03296899677520798;0.9432866268513567;0.9999951943309122
17.032151;1.0599754170800342;0.9997557325778827;0.9431970383871034;0.013221460669493831;0.012473530795518734;1.0607861016228692;0.9999858689981583;10.000025404774922;1.2503860949850327;0.03501568116315623;0.03501581940799585;0.9427035652078223;-0.03296899681721042;0.9432864346523879;0.999995016346553
17.042151;1.0599753522932462;0.999755934268398;0.9431970141032645;0.01322146147826678;0.012473529446086418;1.0607863504293744;0.9999859855970852;10.000023929074029;1.2503860084003071;0.0350156856581768;0.03501582061740373;0.9427033536646796;-0.0329689968607375;0.943286233627429;0.9999948478775208
17.052151;1.0599752818105523;0.9997561419405881;0.9431969872237403;0.01322146227973136;0.012473528089523697;1.0607865952629532;0.9999861081156092;10.000022509916029;1.2503859244219502;0.035015690455140594;0.03501582186714034;0.9427031405610503;-0.03296899690564801;0.9432860240451445;0.9999946896130044
17.062151;1.0599752054901994;0.9997567733840222;0.9431973517117112;0.013219746610689496;0.012471907379970877;1.0607868357892252;0.999986236921908;10.000021147365864;1.2503858422442005;0.03501569554570817;0.03501582316225127;0.942702925889192;-0.032968996951785894;0.9432858061307986;0.9999945420849661
17.072151;1.0599751232006915;0.999756992318658;0.9431973185803849;0.01321974738258651;0.012471906005317328;1.06078707162989;0.9999863723779754;10.000019841115277;1.2503857612431233;0.03501570092105055;0.03501582450833661;0.9427027096519823;-0.032968996998970004;0.9432855799883811;0.9999944056518163
17.082151;1.0599750348465813;0.9997572162899666;0.9431972819018171;0.013219748131617174;0.01247190462003609;1.060787302341908;0.9999865148240286;10.000018589900613;1.2503856809861025;0.03501570657449267;0.03501582590916695;0.9427024918754299;-0.03296799704700807;0.9432853106923231;0.9999942805600183
17.092151;1.0599749403789596;0.9997574447253734;0.9431972414516048;0.013219748851906805;0.012471903222891611;1.060787527400231;0.9999866645959752;10.000017391314945;1.2503856011677827;0.03501571250232532;0.035015827367667195;0.9427022726102494;-0.03296799709569909;0.9432850681950208;0.9999941669690581
17.102151;1.0599748398268274;0.9997576769549765;0.9431971970476215;0.01321974953725355;0.012471901812991909;1.0607877462710804;0.9999868220312306;10.000016241758795;1.2503855215446946;0.03501571870092551;0.03501582888675371;0.9427020519341747;-0.03296799714481992;0.9432848176944062;0.99999406495119
17.112151;1.059974733303351;0.9997579122462747;0.9431971485635394;0.013219750181645024;0.01247190039125975;1.060787958531334;0.9999869874335668;10.00001513630891;1.2503854418735896;0.0350157251647854;0.03501583046674437;0.9427018300230068;-0.03296799719413384;0.9432845594670504;0.999993974557824
17.122151;1.0599746209357335;0.9997581498188692;0.9431970959293033;0.013219750779549256;0.012471898960817773;1.060788163907864;0.9999871610580217;10.000014068997903;1.2503853618300536;0.03501573188735512;0.03501583210294732;0.9427016072084601;-0.032967997243421435;0.9432842939242305;0.9999938959218939
17.132151;1.0599745027997929;0.9997583889168873;0.9431970391077585;0.013219751326055075;0.012471897525968672;1.0607883622351;0.9999873431458952;10.000013033383258;1.2503852809161116;0.035015738860781256;0.035015833787488446;0.9427013839369547;-0.03296799729250137;0.9432840216494598;0.9999938292714673
17.142151;1.0599743789542933;0.9997586289138428;0.9431969780802819;0.013219751817963105;0.012471896091308235;1.0607885534161559;0.9999875339577755;10.000012022329786;1.2503851984569883;0.03501574607282797;0.03501583551337126;0.942701160679357;-0.03296799734123232;0.9432837434252959;0.9999937748403792
17.152151;1.0599732778943378;0.9997579499571294;0.9431969100568909;0.013219963298432304;0.012472105196873756;1.060788737389968;0.9999877337255015;10.000011027311384;1.2503851137565953;0.03501575350552819;0.03501583727693917;0.9427009378645366;-0.03296799738950009;0.9432834601568111;0.9999937327804286
17.162151;1.0599731429524095;0.9997581903553517;0.9431968405878475;0.013219963682966072;0.012472103777232672;1.060788914075042;0.9999879425543944;10.000010039003836;1.2503850262885527;0.03501576113846093;0.035015839078069905;0.9427007158681762;-0.03296699743719079;0.9432831378353042;0.9999937031382066
17.172151;1.0599730025864535;0.9997588483430133;0.9431971611865542;0.01321824756083133;0.012470483028495518;1.060789083370498;0.999988160412884;10.000009049003717;1.2503849357395915;0.035015768953147494;0.03501584092106934;0.9427004950431849;-0.03296699748417373;0.9432828473544304;0.999993685850596
17.182151;1.0599728568084832;0.9997590875625156;0.9431970831346762;0.013218247847209664;0.012470481645303537;1.0607892452700103;0.9999883871883625;10.000008050562055;1.2503848419066927;0.035015776934086;0.035015842815288446;0.9427002757274345;-0.03296699753031558;0.9432825548160706;0.9999936807080813
17.192151;1.0599727056535597;0.9997593255829363;0.9431970007429589;0.013218248085769295;0.01247048028944351;1.0607883999506433;0.9999886226761293;10.000007037827967;1.250384744596894;0.03501578506694894;0.03501584477139083;0.942700058187774;-0.03296699757549793;0.9432822612359713;0.999993687337078
17.202151;1.0599725492305863;0.999759562024253;0.9431969140487616;0.013218248275391455;0.01247047896700397;1.0607885477303753;0.9999888664946699;10.000006005170226;1.2503846435994141;0.03501579333839257;0.035015846796841915;0.9426998425522775;-0.03296699761961249;0.9432819675073644;0.9999937052631704
17.212151;1.0599723877180172;0.999759796688458;0.9431968231969013;0.013218248415088044;0.012470477683374902;1.0607886889797709;0.9999891180434043;10.000004947553885;1.2503845387021457;0.035015801738496735;0.035015848895960607;0.9426996288160683;-0.03296699766255612;0.9432816743984888;0.9999937340054302
17.222151;1.0599722213280054;0.9997600296094433;0.9431967284547565;0.01321824850576066;0.0124704764432749;1.0607888240737944;0.9999893765859709;10.000003861090871;1.2503844297219335;0.035015810261254054;0.035015851073263285;0.9426994169246907;-0.032966997704230686;0.9432813825664836;0.9999937731075691
17.232151;1.0599720502695225;0.9997602609202273;0.9431966302124245;0.013218248550780074;0.012470475251134788;1.060788953374148;0.9999896413789887;10.000002743063366;1.2503843165199773;0.0350158189008334;0.03501585333683079;0.9426992068454372;-0.03296699774452785;0.9432810925446046;0.999993822126831
17.242151;1.059971874732226;0.9997604906816133;0.9431965289663309;0.013218248555056928;0.01247047411114454;1.0607890772120734;0.9999899117226745;10.000001591513795;1.2503841990192246;0.03501582764806456;0.03501585570009462;0.9426989985666802;-0.03296599778332617;0.9432807698039728;0.9999938806694918
17.252151;1.0599716949092468;0.999760718787037;0.9431964252631138;0.013218248523415549;0.012470473026723076;1.0607891959188203;0.9999901869448485;10.000000404147112;1.250384077239011;0.03501583649194847;0.03501585818249999;0.9426997920655701;-0.032965997820530356;0.9432814839768616;0.9999939484387116
17.262151;1.0599715110972838;0.9997609449080448;0.943196319628337;0.013218248459978406;0.012470472000185402;1.0607893099090246;0.9999904663847676;9.999999177425147;1.2503839513347224;0.03501584542432264;0.03501586080925599;0.942699587286554;-0.03296599785610548;0.9432812016117865;0.999994025201813
17.272151;1.0599713238229806;0.9997611685034506;0.9431962125063066;0.013218248368734729;0.012470471032802466;1.0607894196916727;0.9999907493721911;9.999997907172153;1.2503838216163539;0.035015854441937014;0.03501586360867396;0.9426993841726574;-0.03296599789005552;0.943280922287477;0.9999941107156471
17.282151;1.0599711338515299;0.9997613889500079;0.9431961042215293;0.013218248253549928;0.012470470124941237;1.060789525833953;0.9999910351863902;9.999996589882306;1.2503836884521575;0.035015863544435984;0.035015866606733705;0.9426991827709925;-0.0329659979223807;0.9432806461045968;0.9999942046947765
17.292151;1.0599709420565597;0.9997620236732824;0.943196389335571;0.013216531660784786;0.012468849931975907;1.060789628949333;0.9999913230051731;9.99999522338727;1.2503835521059787;0.0350158727318365;0.03501586982176855;0.942698983292818;-0.03296599795306831;0.94328037308623;0.9999943067911793
17.302151;1.0599707492922035;0.999762236217541;0.9431962793790383;0.01321653150594874;0.01246884914257511;1.0607897296088018;0.9999916118927247;9.999993807100008;1.2503834127144882;0.03501588200387132;0.035015873262641516;0.9426987860359072;-0.03296599798210806;0.9432801032109458;0.9999944165587963
17.312151;1.059970556345103;0.9997624440703938;0.9431961689523665;0.013216531334577038;0.012468848412741703;1.0607898282115522;0.9999919009018498;9.99999234229812;1.250383270396136;0.03501589136017968;0.03501587692969522;0.9426985912542047;-0.032965998009509445;0.9432798364490868;0.9999945334844436
17.322151;1.0599703639322742;0.9997626467051329;0.9431960584082502;0.013216531150013503;0.012468847744351474;1.0607899249584987;0.999992189211744;9.999990832001819;1.250383125329949;0.035015900800273975;0.03501588081647111;0.9426983990903686;-0.03296599803532306;0.9432795727820766;0.9999946570862147
17.332151;1.0599701727321875;0.999762843671337;0.9431959481318309;0.01321653095659853;0.012468847140306204;1.0607900198632911;0.999992476170527;9.999989280617543;1.2503829777474897;0.03501591032361555;0.035015884912662214;0.9426982095852793;-0.032964998059652244;0.9432792772674901;0.9999947869703019
17.342151;1.059969983433119;0.9997630346866919;0.9431958384699903;0.013216530757613816;0.012468846602920726;1.0607901126975658;0.9999927612933069;9.999987693744407;1.2503828278549811;0.035015919929797315;0.03501588920819659;0.9426980227243866;-0.032964998082647815;0.9432790198476834;0.9999949228248066
17.352151;1.059969796725021;0.9997632195761624;0.9431957297395812;0.01321653055421562;0.012468846133092622;1.060790202948733;0.9999930442663999;9.999986077346271;1.250382675772479;0.035015929617147175;0.03501589369646736;0.9426978384925988;-0.032964998104504484;0.9432787656760573;0.9999950643973305
17.362151;1.0599696132410255;0.999763398146461;0.9431956222614846;0.013216530347030176;0.012468845730217183;1.060790289894641;0.9999933249085071;9.99998443650115;1.2503825215575817;0.0350159393800994;0.0350158983748244;0.9426976568526282;-0.032964998125454975;0.9432785148787262;0.9999952114650452
17.372151;1.0599694335463195;0.9997635701711399;0.943195516374427;0.013216530137503674;0.012468845391971283;1.0607903727567816;0.9999936031089303;9.999982775052809;1.2503823652571697;0.035015949208557356;0.03501590324214301;0.9426974776407242;-0.032964998145753134;0.9432782675318736;0.9999953637983809
17.382151;1.059969258127988;0.9997637355021864;0.9431954124461399;0.013216529927131968;0.012468845114775006;1.0607904507759396;0.9999938787980567;9.999981096076352;1.2503822069529191;0.03501595908901212;0.03501590829530651;0.9426973005430911;-0.032964998165655415;0.9432780235864092;0.9999955211394531
17.392151;1.0599690873198966;0.9997638941606394;0.9431953108282825;0.013216529716087872;0.012468844894506214;1.0607905231391401;0.9999941519277499;9.999979402110357;1.2503820468032563;0.035015969005862166;0.03501591352708852;0.9426971252154132;-0.03296499818539391;0.943277782808181;0.9999956831721548
17.402151;1.0599689212640813;0.9997640463201728;0.9431952117640365;0.013216529502323429;0.012468844726485727;1.0607905889040625;0.9999944224599768;9.999977694868571;1.250381885068775;0.03501597894350937;0.035015918926394114;0.9426969514360055;-0.03296499820515527;0.9432775447614126;0.9999958494693022
17.412151;1.0599687599539023;0.9997641922524385;0.9431951153607071;0.013216529281362263;0.012468844605396748;1.0607906470539765;0.9999946904047154;9.999975975164181;1.2503817221311304;0.03501598888836075;0.03501592447960078;0.9426967791441327;-0.032964998225091476;0.943277308877915;0.9999960194892691
17.422151;1.059968603341174;0.9997643322442278;0.943195021627549;0.013216529047163863;0.012468844525689545;1.0607906966236296;0.9999949558116481;9.999974243364932;1.250381558513459;0.035015998831012064;0.03501593017209496;0.9426966083373042;-0.032964998245339154;0.943277074574616;0.9999961926134248
17.432151;1.0599686880870356;0.999765095522816;0.9431953134082834;0.013215731699790737;0.012468089702805362;1.0607907367991471;0.999995218623316;9.99997249980962;1.2503813949141507;0.03501600876887315;0.035015935989381165;0.9426964389912753;-0.03296399826602834;0.9432768063760445;0.9999963681633403
17.442151;1.059968541218292;0.999765224099176;0.9431952247510005;0.013215731419289783;0.012468089689600566;1.0607907669538386;0.9999954785477626;9.999970744947685;1.250381232214588;0.03501601870499603;0.035015941917283425;0.9426962710983262;-0.03296399828728249;0.9432765737009452;0.9999965454082441
17.452151;1.0599674280804166;0.9997644276781316;0.9431951355850081;0.013215942155132162;0.012468300237919767;1.0607907866206057;0.9999957350787602;9.999968979476346;1.2503810713952173;0.035016028642797195;0.03501594794271015;0.9426961047348525;-0.03296399830920682;0.9432763411501164;0.999996723547196
17.462151;1.0599672922925425;0.9997645450606679;0.9431950512626599;0.01321594180726241;0.012468300268610004;1.060790795473999;0.9999959875685864;9.999967204811716;1.250380913425491;0.03501603858270046;0.03501595405422884;0.9426959400684577;-0.03296399833189618;0.9432761082398252;0.9999969017135025
17.472151;1.0599671626576936;0.9997646570385613;0.9431949688338149;0.013215941422671946;0.01246830031233065;1.0607907933542793;0.9999962352998986;9.999965423701603;1.2503807592208371;0.03501604852213028;0.03501596024105834;0.9426957773043241;-0.03296399835546842;0.9432758744111955;0.9999970790831841
17.482151;1.0599670394795722;0.9997647638395121;0.943194888202854;0.01321594100179765;0.012468300363454936;1.0607907802711463;0.999996477582551;9.99996364013196;1.2503806096485843;0.03501605845552982;0.035015966493187355;0.9426956166599838;-0.03296399838006911;0.9432756390502902;0.9999972549869317
17.492151;1.0599669228845126;0.9997648657206226;0.9431948093037761;0.013215940547059185;0.012468300418306084;1.0607907563942822;0.9999967138185675;9.99996185856979;1.2503804655156168;0.03501606837372552;0.03501597280281603;0.9426954584035541;-0.03296399840583873;0.9432754015632308;0.9999974289176056
17.502151;1.0599668128666908;0.9997649629064933;0.9431947320300528;0.013215940063033206;0.012468300477327375;1.0607897220420028;0.9999969434826776;9.99996008342529;1.2503803275055712;0.03501607826359914;0.035015979163536444;0.9426953028371251;-0.032963998432889816;0.9432751614515725;0.9999976005067494
17.512151;1.0599667093290646;0.9997650555345491;0.9431946561951603;0.013215939555858916;0.01246830054541549;1.060789677634441;0.9999971660586173;9.999958318503449;1.2503801961353371;0.035016088107839495;0.03501598556732464;0.9426951502129058;-0.03296399846131726;0.9432749183480733;0.9999977695222609
17.522151;1.0599666120845121;0.9997651436209245;0.9431945815450767;0.013215939031608543;0.012468300629867814;1.0607896236360024;0.9999973810009979;9.999956566199801;1.250380071779795;0.03501609788464612;0.03501599200369045;0.9426950006995343;-0.03296399849121905;0.9432746720355333;0.9999979358402799
17.532151;1.0599665209366795;0.9997652270422343;0.9431945077788635;0.013215938494741307;0.01246830073849786;1.0607895605173836;0.9999975877523841;9.999954827564176;1.250379954645683;0.035016107568533995;0.035015998462487874;0.9426948544103386;-0.032963998522685736;0.9432744224589065;0.999998099407856
17.542151;1.0599664358169008;0.9997653055968626;0.9431944345488456;0.013215937947842121;0.01246830087920093;1.0607894887821439;0.9999977857576106;9.999953103410482;1.2503798446827543;0.03501611713290103;0.03501600493652223;0.942694711466261;-0.03296399855576351;0.9432741696837933;0.9999982602515038
17.552151;1.0599663568282043;0.9997653791605592;0.943194361477236;0.013215937392588742;0.012468301059667933;1.060789409005303;0.9999979744323855;9.999951395226827;1.250379741631051;0.035016126552475546;0.03501601142164965;0.9426945720523331;-0.032962998590443146;0.9432738788587501;0.9999984185301763
17.562151;1.0599662841594553;0.9997654477824005;0.9431942882225827;0.013215936830509246;0.012468301286654968;1.0607893217298234;0.9999981531395564;9.999949705266024;1.2503796451760096;0.03501613580389164;0.035016017916875;0.9426944364077937;-0.03296299862668557;0.9432736199301315;0.9999985745513438
17.572151;1.0599662179605012;0.9997655116489714;0.9431942145744959;0.013215936262659435;0.01246830156594825;1.0607892273694168;0.9999983212302618;9.99994803595935;1.2503795550084444;0.035016144866799805;0.035016024426063906;0.9426943048145382;-0.03296299866444502;0.9432733579884095;0.9999987286830911
17.582151;1.0599661582639475;0.9997655709894193;0.9431941405254552;0.01321593569005248;0.01246830190333638;1.0607891263411118;0.9999984781398586;9.999946389251505;1.2503794707992748;0.035016153726643656;0.035016030958337545;0.9426941776394248;-0.032962998703667264;0.9432730931237392;0.999998881277001
17.592151;1.059966104986506;0.9997656259692437;0.9431940662955063;0.013215935115135791;0.012468302304859324;1.060789019229478;0.9999986234511389;9.999944766511094;1.2503793921518236;0.035016162374958165;0.035016037526174236;0.9426940553812643;-0.03296299874427809;0.9432728254915455;0.9999990326970544
17.602151;1.0599660579800545;0.9997656766504344;0.9431939923081469;0.013215934541652765;0.012468302775830732;1.060788906770335;0.9999987568758123;9.999943169073523;1.2503793185483723;0.035016170807273796;0.035016044143404194;0.9426939387015391;-0.03296299878617526;0.9432725552556039;0.9999991833563326
17.612151;1.0599660170422527;0.9997657230489218;0.9431939190845396;0.013215933973113311;0.01246830332036024;1.060788789745577;0.9999988782212078;9.99994159910441;1.2503792493851587;0.035016179022105416;0.03501605082345525;0.9426938283954447;-0.032962998829224245;0.9432722825521515;0.9999993337205401
17.622151;1.059965981889575;0.9997661831581278;0.9431942414182473;0.013214216957276764;0.01246668459791975;1.0607886688897403;0.9999989873718585;9.999940060167882;1.25037918413271;0.035016187019612184;0.03501605757888865;0.9426947252892133;-0.03296299887327144;0.943273006896523;0.9999994843178067
17.632151;1.0599659521964788;0.9997662209910831;0.9431941709503382;0.013214216406626617;0.012466685299561403;1.0607885448440237;0.9999990842481784;9.99993855711964;1.2503791224716005;0.035016194799479636;0.03501606442109926;0.9426946301654295;-0.03296299891816769;0.9432727296881961;0.999999635733748
17.642151;1.0599659276760958;0.9997662545502886;0.9431941022994869;0.013214215868671397;0.012466686083128651;1.060788418178062;0.9999991687975515;9.999937095847265;1.2503790642282504;0.035016202360312935;0.035016071357116124;0.9426945437552728;-0.03296299896376973;0.9432724506145075;0.9999997885495614
17.652151;1.0599659081293025;0.9997662839470638;0.9431940358328438;0.013214215345880192;0.012466686948295582;1.0607882894458234;0.999999241074962;9.999935683259107;1.250379009183882;0.03501620969991996;0.03501607838798678;0.9426944667258276;-0.032962999009932624;0.9432721701210771;0.9999999431987308
17.662151;1.059965893461841;0.9997663093488623;0.9431939719661545;0.013214214840722353;0.01246668789257986;1.0607881592137995;0.999999301311846;9.999934326917433;1.250378956982751;0.03501621681475102;0.03501608551286579;0.9426943996496827;-0.032962999056523;0.9432718887803523;1.0000000998525445
17.672151;1.0599658836228332;0.999766330915985;0.9431939109643516;0.013214214356383891;0.012466688912244842;1.060788028027795;0.9999993498929103;9.999933034266132;1.2503789071962994;0.035016223698494726;0.03501609273207546;0.9426943430121002;-0.032962999103428654;0.9432716071961073;1.000000258481789
17.682151;1.0599658785029296;0.9997663488000251;0.9431938527738796;0.013214213897644623;0.012466690003307053;1.0607878963724853;0.9999993872996192;9.999931812382671;1.2503788594099228;0.035016230340967326;0.03501610004452063;0.9426942972430663;-0.032962999150554465;0.9432713258740356;1.0000004190121652
17.692151;1.05996587793938;0.9997663631375682;0.9431937970765913;0.013214213470837196;0.01246669116195795;1.060787764704509;0.9999994140954855;9.99993066791282;1.2503788132044458;0.03501623672891204;0.03501610744428303;0.9426942627385236;-0.03296199919783654;0.9432710102380024;1.0000005814110544
17.702151;1.0599658817874005;0.999766374022006;0.9431937435145862;0.013214213083377155;0.012466692384623022;1.0607876335534814;0.9999994309374097;9.999929606522674;1.2503787681032246;0.0350162428493711;0.03501611492021268;0.9426942398543415;-0.03296199924525057;0.9432707304680674;1.0000007456755184
17.712151;1.05996588992126;0.9997663814906671;0.9431936918792718;0.0132142127434816;0.012466693667715335;1.0607875035941043;0.9999994385291061;9.999928632800122;1.250378723627991;0.03501624869370073;0.03501612245751316;0.9426942288694492;-0.03296199929278179;0.9432704518931073;1.0000009117607889
17.722151;1.0599659021862062;0.9997663855350041;0.943193642187194;0.013214212459377692;0.012466695007178338;1.0607873755790325;0.9999994375337645;9.999927750926501;1.25037867937155;0.03501625425989455;0.035016130038655884;0.942694229978746;-0.03296199934038626;0.9432701747864699;1.0000010794988612
17.732151;1.0599659183444505;0.9997663861501114;0.9431935946312633;0.01321421223804819;0.012466696398352167;1.060787250162486;0.9999994285442165;9.999926964960409;1.2503786349223827;0.035016259553885536;0.03501613764271405;0.9426942433141738;-0.03296199938797744;0.9432698994373913;1.0000012485819483
17.742151;1.0599659380383852;0.9997663833940228;0.9431935494242595;0.01321421208441102;0.0124666978356949;1.0607871277845942;0.9999994121201589;9.999926278458643;1.2503785897149065;0.035016264591005625;0.035016145244723365;0.942694268931623;-0.032961999435436005;0.9432696261844096;1.0000014186307302
17.752151;1.059965960825545;0.999766377397393;0.9431935066863198;0.013214212001428515;0.012466699312079362;1.060787008674745;0.9999993888360817;9.999925694251381;1.250378542980764;0.035016269395934045;0.035016152816860366;0.9426943067909832;-0.03296199948260514;0.9432693554182511;1.0000015892662153
17.762151;1.0599659862393478;0.9997663683335478;0.9431934664555988;0.013214211991143384;0.01246670081854403;1.060786892877787;0.9999993592992626;9.999925214654535;1.250378493821892;0.035016273999856;0.03501616033206483;0.9426943567227062;-0.032961999529272513;0.9432690875209935;1.0000017601614895
17.772151;1.0599660138034712;0.9997663563628736;0.9431934287224805;0.013214212055240763;0.012466702344980814;1.0607867802485016;0.9999993241479836;9.999924841682459;1.2503784413196217;0.035016278435886;0.03501616776835559;0.9426944183429614;-0.032961999575195175;0.9432688227500332;1.0000019311211992
17.782151;1.059966043017014;0.9997663415608637;0.9431933934215284;0.013214212194158756;0.012466703881489538;1.0607866704520608;0.9999992840534018;9.999924576980654;1.250378384617047;0.03501628273468712;0.03501617511108489;0.9426944910050111;-0.03296199962015132;0.943268561145244;1.0000021021391527
17.792151;1.0599660733672498;0.9997663238979607;0.9431933604317866;0.013214212406717446;0.012466705419361866;1.0607865630403066;0.9999992396833443;9.999924421793821;1.2503783229424337;0.03501628692179699;0.03501618235124279;0.9426945738701862;-0.03296199966395894;0.9432683025612587;1.0000022733482503
17.802151;1.0599661043886814;0.9997663033075375;0.943193329631991;0.013214212691556676;0.012466706950532069;1.0607864576007204;0.9999991916126142;9.999924377058779;1.2503782555722047;0.03501629101594112;0.03501618948101264;0.9426946660420618;-0.0329619997064611;0.9432680467928783;1.0000024449086162
17.812151;1.0599661357200787;0.999766279761441;0.943193300928883;0.013214213048277872;0.012466708466573469;1.0607863538767432;0.9999991402576598;9.999924443350425;1.2503781817607285;0.035016295028289346;0.03501619649113536;0.9426947666531733;-0.032961999747490256;0.9432677936820966;1.0000026169527434
17.822151;1.0599661671205687;0.9997662532729499;0.9431932741614636;0.013214213476877524;0.012466709958969143;1.0607862517779243;0.9999990858581558;9.999924620867812;1.2503781006896495;0.03501629896352057;0.035016203371197686;0.9426948748876456;-0.03296199978683317;0.9432675431864832;1.0000027896217116
17.832151;1.0599661984445767;0.9997662238780178;0.9431932490107793;0.01321421397684064;0.012466711419872772;1.0607861512942705;0.9999990284882372;9.99992490986446;1.2503780114988343;0.03501630282139877;0.03501621010989402;0.9426949899838154;-0.032961999824236705;0.9432672954342467;1.0000029630970082
17.842151;1.0599662296157137;0.9997661916436582;0.9431932250709193;0.01321421454671435;0.012466712842334457;1.0607860524213468;0.999998968142328;9.999925311345994;1.2503779133775943;0.03501630659891081;0.03501621669486862;0.9426951112143819;-0.032961999859440344;0.9432670507517128;1.000003137555855
17.852151;1.0599662606120819;0.9997661566707892;0.9431932019577045;0.013214215183992923;0.01246671422023218;1.060785955141496;0.9999989048515527;9.999925826951037;1.2503778056343797;0.035016310293443174;0.035016223113899264;0.9426952378727392;-0.032961999892198536;0.9432668096334939;1.0000033131066959
17.862151;1.059966291423635;0.9997661190704633;0.9431931793302367;0.013214215885699926;0.012466715548173503;1.0607858594062332;0.9999988386879598;9.999926457817741;1.250377687768979;0.03501631390478818;0.03501622935707281;0.9426953693298393;-0.03296199992228714;0.943266572642513;1.0000034897704437
17.872151;1.0599663220081164;0.9997660789003754;0.9431931569039578;0.013214216649314811;0.012466716821887106;1.0607857651309187;0.9999987696580924;9.99992720375734;1.2503775595755173;0.035016317435241445;0.035016235417377015;0.9426955051256151;-0.03296199994949267;0.9432663402961431;1.0000036675284654
17.882151;1.059966352293107;0.9997660361091539;0.9431931344883807;0.013214217473081186;0.012466718038998778;1.0607856722208084;0.9999986976410816;9.999928063239754;1.2503774211539256;0.03501632088995251;0.03501624128925832;0.9426956449982907;-0.032961999973602774;0.9432661130025506;1.0000038463891527
17.892151;1.0599663821986907;0.9997664085598004;0.9431935063322122;0.013212501900479094;0.012465099854812157;1.0607855805907174;0.9999986224177246;9.999929033959724;1.2503772727936484;0.0350163242776028;0.0350162469681732;0.9426957888585905;-0.03296199999442076;0.9432658910215165;1.0000040263971313
17.902151;1.0599664116218546;0.9997663601443412;0.9431934837545889;0.013212502839536257;0.012465100956725038;1.0607854901472005;0.9999985437106748;9.999930113673528;1.2503771148664644;0.035016327608095754;0.03501625245075113;0.942695936762955;-0.0329610000117944;0.9432656395200446;1.000004207593337
17.912151;1.0599664404171385;0.9997663086654316;0.943193461192008;0.013212503833238683;0.012465101998817299;1.0607854007412127;0.9999984612692274;9.999931300239679;1.2503769477628486;0.03501633088822985;0.03501625773309878;0.9426960888576404;-0.032961000025634665;0.9432654284156308;1.000004389936061
17.922151;1.0599664684600958;0.9997662538311771;0.9431934388618751;0.013212504880762158;0.012465102977179154;1.0607853121492348;0.9999983749965174;9.99993259065736;1.2503767718230954;0.035016334120936424;0.035016262809711034;0.9426962452811419;-0.03296100003591094;0.9432652227725802;1.0000045732224254
17.932151;1.0599664957288493;0.9997661953025816;0.9431934170461295;0.013212505982484916;0.012465103885665038;1.0607852240621531;0.999998284968503;9.99993398049544;1.2503765873487962;0.03501633730844315;0.03501626767341455;0.9426964061154134;-0.032961000042631264;0.9432650226075547;1.0000047571056216
17.942151;1.0599665223160915;0.9997661327823817;0.9431933960261862;0.013212507138973723;0.012465104716238589;1.060785136036232;0.9999981913820092;9.99993546413875;1.2503763947454294;0.035016340454294;0.03501627231348757;0.9426965714243908;-0.032961000045821615;0.9432648280248986;1.0000049411404475
17.952151;1.0599665484068888;0.9997660660024805;0.9431933760895833;0.013212508350875281;0.012465105459949992;1.0607850474623937;0.9999980945175615;9.999937034837956;1.2503761946375624;0.03501634356109349;0.03501627671472375;0.9426967413016112;-0.03296100004551467;0.9432646392967836;1.0000051247125001
17.962151;1.059966574244751;0.999765994694816;0.9431933575521232;0.013212509619180515;0.012465106107619115;1.0607849575783204;0.9999979946221107;9.999938684141581;1.2503759878521514;0.035016346626461706;0.03501628086033663;0.9426969158965649;-0.03296100004175357;0.9432644568180996;1.000005306970611
17.972151;1.0599666001091312;0.999765918630004;0.9431933407523305;0.013212510944509325;0.012465106650084557;1.0607848655061078;0.9999978917892075;9.99994040133642;1.2503757753483224;0.03501634964239767;0.035016284735035055;0.942697095366595;-0.032961000034595976;0.9432642809547626;1.0000054869659285
17.982151;1.0599666263492453;0.9997658376743132;0.9431933260172999;0.013212512326191205;0.012465107078624178;1.060784770291444;0.9999977860328807;9.999942173864229;1.2503755581729488;0.03501635259865896;0.03501628832499107;0.942697279718573;-0.0329610000241063;0.9432641119526832;1.0000056638400037
17.992151;1.059966653399812;0.9997657518198402;0.943193313611984;0.013212513761970275;0.01246510738586624;1.0607846709361886;0.999997677454563;9.999943988875406;1.25037533744946;0.03501635548505673;0.03501629161591526;0.942697468770665;-0.03296100001034844;0.9432639499566372;1.0000058368308973
18.002151;1.059966681675217;0.9997656611413128;0.9431933037445899;0.013212515247673333;0.012465107566472297;1.0607845664806137;0.999997566273947;9.999945834682233;1.2503751143355575;0.035016358290185914;0.03501629459124903;0.9426976623406387;-0.032960999993382485;0.943263795043202;1.000006005221375
18.012151;1.0599667114361644;0.9997655656807726;0.9431932965985704;0.013212516776830765;0.012465107616547509;1.060784456100773;0.9999974527487508;9.999947700949225;1.2503748899202947;0.03501636100149126;0.03501629723163083;0.9426978603884594;-0.03296099997325154;0.9432636472529219;1.000006168377715
18.022151;1.0599667427795996;0.9997654653828983;0.9431932922767114;0.013212518341456456;0.012465107532459132;1.0607843391307736;0.9999973371456006;9.999949577870494;1.2503746651412848;0.03501636360993771;0.035016299516606335;0.942698062990993;-0.03296099994997453;0.9432635066561719;1.00000632580779
18.032151;1.0599667757072788;0.9997653601397781;0.9431932907170597;0.013212519933927438;0.012465107309646338;1.0607842150379359;0.9999972197796143;9.999951455542048;1.2503744407556983;0.0350163661137958;0.035016301428876254;0.9426982702783583;-0.032960999923568865;0.9432633734072537;1.0000064771816326
18.042151;1.0599668101613036;0.9997652498813996;0.9431932917192236;0.013212521548367127;0.012465106941664032;1.0607840834051934;0.9999971010197076;9.999953324235713;1.2503742173190857;0.035016368516715204;0.03501630295862777;0.9426984823994666;-0.03296099989408046;0.9432632477147416;1.0000066223210216
18.052151;1.0599668460180296;0.9997651345962322;0.9431932950343834;0.01321252318056686;0.012465106420495057;1.0607839439430367;0.9999969812147109;9.999955174964649;1.250373995145673;0.03501637082248371;0.03501630410378088;0.9426986995462568;-0.032960999861593884;0.9432631297576084;1.0000067611379306
18.062151;1.0599668830979618;0.9997650142058221;0.9431933003860085;0.013212524826947923;0.012465105737256616;1.060783796543435;0.9999968606333949;9.999956999809957;1.2503737743282881;0.035016373030872974;0.03501630486719282;0.9426989219874644;-0.032960999826227556;0.9432630196508883;1.0000068935410842
18.072151;1.0599669212217084;0.9997648884187819;0.9431933074664671;0.013212526483717036;0.012465104882122687;1.0607836413244107;0.9999967394804579;9.999958791961705;1.250373554908492;0.03501637513703427;0.0350163052568143;0.9426991499957673;-0.032960999788113454;0.9432629174851476;1.0000070194173456
18.082151;1.0599669602479758;0.9997647567251754;0.9431933160122096;0.013212528146819552;0.012465103844756277;1.0607834785718302;0.9999966179456621;9.999960545014824;1.2503733370521062;0.03501637713306819;0.03501630528819367;0.942699383746923;-0.0329609997473767;0.9432628233631777;1.0000071387236364
18.092151;1.059966028435183;0.9997636991633883;0.943193323096961;0.01321274086419811;0.012465313153175745;1.0607833086053697;0.9999964962714505;9.999962252104014;1.2503731210759303;0.03501637900986392;0.03501630498288168;0.9426996233265573;-0.032960999704144144;0.9432627373922281;1.0000072515863694
18.102151;1.0599660688032178;0.9997635539336014;0.9431933342553829;0.013212742529963364;0.012465311726434678;1.0607831317146372;0.9999963747920103;9.999963905967018;1.250372907427665;0.03501638075990174;0.035016304363946205;0.9426998687663258;-0.03296099965854344;0.9432626597224071;1.0000073583600222
18.112151;1.0599661094453114;0.9997634012765777;0.9431933467701246;0.013212744195061103;0.012465310098424704;1.0607829481849562;0.9999962538732311;9.999965499035312;1.2503726966964481;0.035016382379162284;0.035016303454621214;0.9427001200025357;-0.032960999610654615;0.9432625906283254;1.0000074596357371
18.122151;1.0599661499235988;0.9997632408848761;0.9431933607997636;0.013212745860714848;0.012465308269224009;1.0607827583046217;0.9999961338269855;9.99996702288288;1.2503724896278121;0.03501638386502475;0.03501630227964644;0.9427003768005339;-0.032960999560470106;0.9432625304589796;1.0000075561588748
18.132151;1.0599661896480959;0.9997630725280374;0.9431933765474543;0.013212747529765397;0.012465306241475965;1.0607825623185874;0.9999960149167852;9.999968468434949;1.2503722871649758;0.035016385212199644;0.03501630086571425;0.9427006387261962;-0.03296099950790827;0.9432624794731458;1.000007648695418
18.142151;1.0599662279292799;0.9997628960959005;0.9431933941465189;0.01321274920630524;0.012465304019098953;1.0607823603785171;0.9999958974298299;9.999969827061015;1.250372090489732;0.0350163864106524;0.03501629924166106;0.9427009051904068;-0.032960999452856625;0.9432624377522056;1.0000077379245678
18.152151;1.0599662641251786;0.9997627115929212;0.9431934135216997;0.013212750895066886;0.012465301607146618;1.0607821525301957;0.9999957817337034;9.999971091063252;1.2503719009799288;0.03501638744581681;0.035016297440194154;0.9427011755294056;-0.03296099939521617;0.9432624052227642;1.000007824408945
18.162151;1.0599662977468638;0.9997625190499231;0.9431934343249222;0.013212752600599327;0.012465299012400075;1.0607819387583857;0.9999956682755723;9.99997225356943;1.2503717200492546;0.035016388301385176;0.03501629549904725;0.9427014490480613;-0.032960999334933454;0.9432623817149248;1.0000079086805922
18.172151;1.0599663283941827;0.9997623184306805;0.9431934560173907;0.013212754326987524;0.01246529624373657;1.0607817190638618;0.9999955575034948;9.999973308475363;1.2503715489320761;0.03501638896534652;0.03501629345867422;0.9427017249943946;-0.032960999272014326;0.9432623670438821;1.000007991356648
18.182151;1.0599663556225354;0.9997621096005268;0.943193478011004;0.013212756077885152;0.012465293311854756;1.0607814934788347;0.9999954497962001;9.999974250114814;1.2503713885493386;0.03501638943418246;0.035016291357434455;0.942702002526016;-0.03296099920651408;0.9432623610830626;1.0000080731031182
18.192151;1.0599663788887757;0.9997618923723682;0.9431934997641845;0.013212757856086615;0.01246529022861116;1.0607812620429684;0.9999953455274866;9.99997507247415;1.2503712394916227;0.03501638971113992;0.03501628922900152;0.9427022807327933;-0.03296099913851073;0.9432623637714653;1.0000081544855448
18.202151;1.0599663975599216;0.9997616665631849;0.9431935208336513;0.013212759663332933;0.012465287007081426;1.060781024856445;0.9999952452038532;9.999975768762836;1.2503711020936732;0.03501638980267699;0.03501628710426312;0.9427025586574578;-0.03296099906809241;0.9432623750807196;1.0000082359311533
18.212151;1.0599664109345963;0.9997614319848442;0.9431935408996976;0.013212761500745296;0.012465283661749866;1.0607807821482844;0.9999951495228017;9.999976332006229;1.25037097658886;0.035016389717208114;0.03501628501335536;0.9427028352882572;-0.03296099899536873;0.9432623949480805;1.0000083177871113
18.222151;1.0599664182669881;0.9997611884384583;0.9431935597758427;0.013212763368740003;0.012465280207962426;1.0607805342423011;0.9999950593408684;9.99997675599117;1.2503708632290407;0.03501638946542708;0.035016282983909706;0.9427031096237612;-0.032960998920473286;0.9432624231747929;1.0000084002879865
18.232151;1.0599664188046156;0.999760935792914;0.9431935774043999;0.01321276526628222;0.012465276661357915;1.060780281467226;0.9999949755996058;9.999977035710813;1.2503707622933389;0.03501638906071292;0.03501628103763173;0.9427033807723797;-0.03296099884355304;0.9432624594144812;1.0000084834863308
18.242151;1.0599664118647474;0.99976067405843;0.9431935938147423;0.01321276719069136;0.012465273037377357;1.0607800240904202;0.9999948992125521;9.999977167164785;1.2503706740378355;0.0350163885192762;0.03501627918992985;0.9427036479753129;-0.03296099876477272;0.9432625032876311;1.0000085673034491
18.252151;1.0599663968926554;0.999760403323629;0.9431936090453299;0.01321276913849174;0.012465269350620822;1.0607797623296606;0.9999948309759411;9.999977146827959;1.2503705986652656;0.03501638785892928;0.03501627745429288;0.9427039106141538;-0.032960998684324526;0.9432625544897683;1.0000086516374043
18.262151;1.0599663734327063;0.999760123622127;0.9431936230714377;0.01321277110650989;0.012465265614475966;1.0607794964623212;0.9999947715773061;9.99997697169532;1.2503705363678614;0.03501638709602545;0.03501627584744704;0.9427041682197298;-0.032960998602418176;0.9432626128558976;1.0000087364178538
18.272151;1.059966341040461;0.9997598349222868;0.9431936357899631;0.013212773092142806;0.01246526184117475;1.0607792268788652;0.999994721627595;9.999976640439547;1.2503704873407038;0.03501638624375735;0.035016274389114435;0.9427044203959949;-0.032960998519269646;0.9432626784000868;1.0000088216239844
18.282151;1.0599662992341985;0.9997595372373129;0.9431936470551526;0.013212775092999656;0.012465258041714312;1.0607789539861123;0.9999946816013872;9.999976154492098;1.250370451672603;0.0350163853137734;0.03501627309596367;0.9427046667676325;-0.032960998435107074;0.9432627512642432;1.0000089072977614
18.292151;1.0599662475797773;0.9997592306727884;0.9431936567127397;0.013212777107118863;0.012465254225283563;1.0607786780828532;0.9999946517392213;9.99997551754504;1.2503704292399078;0.03501638431751721;0.03501627197722102;0.9427049070574409;-0.032960998350170904;0.9432628316147524;1.0000089935357104
18.302151;1.0599661858426066;0.9997589153445984;0.9431936646473336;0.01321277913358877;0.012465250399322989;1.0607783992972082;0.9999946320302004;9.9999747340207;1.250370419697881;0.035016383264026986;0.03501627103625064;0.9427051411230423;-0.032960998264691246;0.9432629196181571;1.000009080439587
18.312151;1.0599661140323855;0.9997585912958937;0.9431936708777452;0.013212781172509161;0.012465246571185144;1.060778117641399;0.999994622271084;9.999973807954774;1.250370422517814;0.03501638215777603;0.03501627027329976;0.9427053688867216;-0.032960998178860626;0.9432630154663796;1.0000091680692909
18.322151;1.0599660323113813;0.999758258532253;0.9431936756265985;0.013212783224412768;0.012465242749755088;1.0607778331516227;0.9999946221661569;9.999972742756443;1.2503704370422608;0.035016381000724336;0.035016269685204895;0.942705590300531;-0.03296099809283218;0.9432631193551188;1.0000092564576173
18.332151;1.0599659408783437;0.9997579171033011;0.9431936792886731;0.013212785289881266;0.01246523894505415;1.0607775459324231;0.9999946314532726;9.999971541841614;1.2503704625695922;0.03501637979487837;0.03501626926447921;0.9427058053319475;-0.03296099800675174;0.9432632314422608;1.0000093456673131
18.342151;1.0599658399142278;0.9997575671278078;0.9431936823296373;0.013212787369306577;0.012465235166836352;1.0607772561075322;0.999994649988785;9.999970209583193;1.2503704984394843;0.03501637854191046;0.035016269002432335;0.9427060139233641;-0.03296099792078875;0.9432633518545227;1.0000094358196736
18.352151;1.0599657295829779;0.9997572087612092;0.9431936851738724;0.013212789461865748;0.01246523142440884;1.060776963825132;0.9999946777227574;9.999968751671021;1.2503705440926325;0.035016377243224706;0.03501626889580426;0.9427062160254156;-0.032960997835126786;0.9432634807220726;1.0000095270877032
18.362151;1.0599656100500414;0.9997568421331171;0.9431936881354239;0.013212791564100781;0.01246522772755171;1.0607766693145126;0.9999947145690086;9.999967174720986;1.250370599091214;0.03501637590233547;0.03501626895029357;0.9427064116987516;-0.03296099774993117;0.943263618192505;1.0000096196918282
18.372151;1.0599654815088975;0.999756467319016;0.9431936914289024;0.013212793669847405;0.012465224086621108;1.0607763729263227;0.999994760272196;9.999965485430922;1.2503706630769789;0.03501637452634022;0.03501626917828736;0.942706601132246;-0.03296099766533834;0.9432637644348214;1.000009713852527
18.382151;1.0599653442142818;0.9997560843450951;0.9431936952114943;0.013212795771628077;0.012465220511087215;1.0607760751363733;0.9999948144044501;9.99996369023415;1.2503707356976872;0.0350163731243788;0.03501626959545482;0.9427067845388469;-0.03296099758147291;0.9432639196107534;1.0000098097081769
18.392151;1.0599651985524907;0.9997556931413096;0.9431936995718304;0.01321279786238292;0.012465217007977588;1.06077577651129;0.9999948764524538;9.999961796051005;1.250370816545197;0.03501637170467273;0.03501627021941479;0.9427069620554028;-0.03296099749847007;0.9432640838123171;1.000009907317787
18.402151;1.0599650450882396;0.9997552934998604;0.9431937045002153;0.01321279993637318;0.012465213582227784;1.0607754776367229;0.9999949458497178;9.999959810487953;1.2503709050894405;0.03501637027176865;0.03501627106904381;0.9427071337167603;-0.03296099741648852;0.9432642570729878;1.0000100067325508
18.412151;1.0599648844721592;0.999754885141125;0.943193709908504;0.013212801988619051;0.012465210238431737;1.060775179051421;0.9999950219727083;9.999957740360996;1.250371000626139;0.03501636882454737;0.03501627216329358;0.9427072994767975;-0.032960997335711555;0.9432644394417034;1.000010108044144
18.422151;1.0599647173358584;0.9997544678381259;0.9431937156220115;0.013212804014231392;0.012465206981642803;1.0607748812899565;0.9999951042048485;9.999955590115942;1.2503711023131572;0.03501636735698254;0.0350162735199494;0.9427074592772808;-0.03296099725633574;0.9432646309880244;1.0000102114328675
18.432151;1.0599645443266668;0.9997540415302271;0.9431937213205549;0.013212806009203215;0.012465203816931886;1.060774585001159;0.9999951920123138;9.999953361566282;1.2503712092732342;0.03501636586220521;0.035016275153606224;0.9427076131125518;-0.032960997178551325;0.9432648317040652;1.0000103172426307
18.442151;1.059964366189699;0.999753606358186;0.9431937265676179;0.01321280797176097;0.012465200748907503;1.0607742909602116;0.9999952849179957;9.999951054723505;1.250371320666471;0.035016364335460695;0.035016277073037554;0.9427077610057988;-0.03296099710253193;0.9432650413736122;1.000010425969864
18.452151;1.0599641837849563;0.9997531625486824;0.9431937309435393;0.013212809902336671;0.01246519778138033;1.0607739999504981;0.9999953824454866;9.9999486689242;1.2503714357234208;0.0350163627731478;0.03501627928050834;0.9427079029808483;-0.03296099702843217;0.9432652595305002;1.0000105381063786
18.462151;1.059963998030699;0.9997527102667805;0.9431937341425496;0.01321281180219246;0.012465194917361219;1.0607737126332593;0.9999954841211467;9.99994620369295;1.2503715537424605;0.03501636116987223;0.035016281773654005;0.9427080391217239;-0.03296099695637959;0.9432654855610008;1.0000106540282003
18.472151;1.0599638098303081;0.9997522495924678;0.9431937359709045;0.013212813672304839;0.012465192159350148;1.0607734294500364;0.9999955894750701;9.99994365896719;1.2503716740854685;0.035016359515829085;0.03501628454800451;0.9427081696029371;-0.03296099688647458;0.9432657188539737;1.0000107740595827
18.482151;1.0599636200370401;0.9997517805549695;0.9431937363135807;0.013212815513017374;0.012465189508880734;1.0607731505898206;0.9999956980272332;9.999941034518335;1.2503717962575807;0.03501635779703913;0.03501628759846181;0.9427082946340233;-0.03296099681880233;0.9432659588598564;1.0000108985599494
18.492151;1.0599634294015845;0.9997513031430216;0.94319373513959;0.013212817324188974;0.01246518696567922;1.0607728760578157;0.9999958092875313;9.999938329026275;1.2503719199939372;0.035016355998476884;0.03501629092009261;0.9427084144459731;-0.03296099675343465;0.943266205041271;1.0000110278849468
18.502151;1.0599642100794426;0.9997517366441798;0.9431937352812575;0.013212608054107495;0.01246497399048382;1.0607726057813849;0.999995922745185;9.999935539418617;1.2503720452402025;0.03501635410597328;0.035016294509399595;0.9427085293331106;-0.032960996690412595;0.9432664568502651;1.0000111622846992
18.512151;1.0599640191986257;0.9997512421316334;0.9431937312305126;0.013212609807137522;0.012464971654324425;1.0607723396886424;0.9999960378590812;9.999932660929533;1.25037217205082;0.03501635210548041;0.03501629836476814;0.942708639645419;-0.03296099662973592;0.9432667137621233;1.000011301886675
18.522151;1.0599638286268451;0.9997507386524441;0.9431937257709818;0.013212611534874397;0.012464969415514011;1.0607720777906073;0.9999961540934326;9.999929687796094;1.250372300473486;0.03501634998309954;0.03501630248590714;0.9427087457419392;-0.03296099657137546;0.9432669752484731;1.0000114467682442
18.532151;1.0599636386256952;0.9997502258566842;0.9431937188736658;0.013212613242670576;0.01246496726863501;1.0607718202724608;0.9999962709891073;9.999926613958984;1.2503724304995503;0.03501634772663279;0.0350163068747868;0.9427088479894885;-0.03296099651528627;0.943267240747853;1.0000115969980108
18.542151;1.059963449408265;0.9997497033838357;0.9431937105193848;0.01321261493564594;0.012464965207896275;1.060771567538542;0.9999963882220922;9.999923433463183;1.250372562085994;0.035016345326061626;0.03501631153717437;0.9427089467994202;-0.03296099646141732;0.9432675097256069;1.0000117526261674
