time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
18.552151;1.0599632610958254;0.9997491708284632;0.9431937007026934;0.013212616616035741;0.012464963228265579;1.0607713201796334;0.9999965056247135;9.99992014056706;1.2503726952072485;0.03501634277267372;0.035016316481577436;0.9427090426277017;-0.03296099640972287;0.9432677817295348;1.0000119137100634
18.562151;1.0599630737577457;0.9997486277045655;0.9431936894208919;0.013212618282277107;0.012464961326704684;1.060771078885762;0.9999966231760757;9.999916729883843;1.2503728299328571;0.03501634005658557;0.03501632171637768;0.9427091359321258;-0.032960996360157466;0.9432680563769998;1.0000120803609496
18.572151;1.0599628874616065;0.999748073455501;0.9431936766104754;0.013212619929715489;0.012464959502344296;1.060770844365315;0.9999967409719648;9.999913196846727;1.2503729664511487;0.035016337162842595;0.03501632725005653;0.942709227142479;-0.03296099631265665;0.9432683332568246;1.000012252742087
18.582151;1.0599627022623677;0.9997475075433718;0.9431936620584339;0.013212621551669747;0.01246495775554867;1.0607706173027143;0.9999968591584605;9.999909537926396;1.2503731050007634;0.035016334069362796;0.03501633309541487;0.9427093166374928;-0.032960996267120506;0.943268611827742;1.0000124310405019
18.592151;1.0599625181548722;0.999746929529513;0.9431936454418025;0.013212623140050155;0.012464956086734803;1.06077039833243;0.999996977825425;9.999905749595406;1.2503732458426335;0.035016330748028845;0.03501633927113514;0.9427094047138878;-0.03296099622340403;0.9432688914816344;1.000012615432602
18.602151;1.0599623350490135;0.9997463390968292;0.9431936264910159;0.013212624685732569;0.012464954495351984;1.060770188018211;0.9999970969406351;9.999901826492435;1.2503733893041635;0.03501632716759315;0.03501634579810187;0.9427094915971229;-0.03296099618133253;0.9432691716846295;1.000012806057048
18.612151;1.0599621528123098;0.999745736037103;0.943193605090096;0.013212626179361255;0.012464952979773493;1.0607699868612843;0.9999972163810734;9.999897761078747;1.2503735357955033;0.03501632329703598;0.03501635269614916;0.942709577497793;-0.03296099614073912;0.9432694520132205;1.000013003060643
18.622151;1.0599619713385402;0.999745120191216;0.9431935812492902;0.01321262761225998;0.012464951538758083;1.060769795316893;0.9999973359933915;9.999893545329286;1.250373685773731;0.035016319107971663;0.03501635998413102;0.9427096626747585;-0.03296099610148798;0.9432697321210473;1.000013206669467
18.632151;1.059961790515603;0.9997444913909705;0.9431935550642188;0.013212628976506255;0.01246495017310043;1.0607696137756275;0.9999974556412488;9.999889171987327;1.2503738397096822;0.03501631457562768;0.035016367681208097;0.9427097474562607;-0.03296099606348345;0.9432700117201853;1.0000134171690402
18.642151;1.0599616101386395;0.9997438494478575;0.9431935267232375;0.0132126302640452;0.012464948885855368;1.0607694425508132;0.999997575268358;9.999884634062381;1.2503739980928112;0.03501630967850577;0.0350163758086723;0.9427098321603781;-0.032960996026670436;0.9432702905874877;1.000013634873566
18.652151;1.059961429930468;0.9997431941394571;0.9431934964894264;0.013212631465811019;0.012464947681657658;1.060769281883243;0.9999976949489406;9.999879923825636;1.2503741613825428;0.035016304396385554;0.0350163843905617;0.9427099169993335;-0.03296099599101065;0.9432705685807431;1.000013860160956
18.662151;1.0599612496113129;0.9997425251630953;0.9431934646537002;0.0132126325724658;0.012464946565761274;1.0607691318959915;0.999997814891816;9.999875032286772;1.2503743298653265;0.03501629870799482;0.0350163934501201;0.9427100021243624;-0.03296099595645554;0.9432708456107544;1.0000140934021973
18.672151;1.059961068918682;0.9997418420906847;0.9431934315444787;0.013212633576487044;0.012464945542718342;1.0607689925653536;0.999997935391439;9.999869949283628;1.2503745035642004;0.035016292591006484;0.03501640300693751;0.9427100877279296;-0.03296099592294508;0.9432711215641422;1.000014334748265
18.682151;1.0599608876368114;0.9997411443749811;0.9431933975704202;0.013212634472631353;0.01246494461556557;1.0607688637759716;0.9999980566891301;9.999864664244852;1.2503746822781738;0.03501628602284088;0.035016413079304275;0.9427101740185183;-0.032960995890422826;0.9432713962867304;1.000014583999419
18.692151;1.0599607056397136;0.9997404314340876;0.9431933632261409;0.013212635256193102;0.012464943785994893;1.0607687453474988;0.9999981788333495;9.999859167140972;1.2503748657025275;0.03501627897935494;0.03501642368671052;0.9427102611231517;-0.032960995858845335;0.943271669638172;1.0000148406520193
18.702151;1.0599605228860125;0.9997397027731446;0.9431933290562838;0.013212635922051406;0.012464943054534461;1.060768637014928;0.9999983016830097;9.99985344906099;1.2503750535968388;0.03501627143358087;0.035016434850053825;0.9427103490512407;-0.03296099582817556;0.94327194149222;1.0000151040690248
18.712151;1.0599603393754844;0.9997389580558445;0.943193295608697;0.01321263646502246;0.012464942420258786;1.0607685384444292;0.9999984249745754;9.999847502001492;1.2503752459384625;0.03501626335670131;0.03501644659199821;0.9427104377199407;-0.032961995798365555;0.943272246620446;1.000015373691649
18.722151;1.0599601550917102;0.9997381970908318;0.943193263415316;0.013212636879796584;0.012464941880628733;1.0607684492435894;0.9999985483531876;9.99984131769339;1.2503754429560272;0.035016254719872394;0.035016458936350324;0.9427105270041453;-0.032961995769348405;0.9432725149091826;1.0000156491541727
18.732151;1.0599599699660978;0.9997370017992426;0.9431928386303124;0.01321435361545982;0.01246656077610374;1.0607683689349765;0.9999986714424508;9.999834886650198;1.2503756450515444;0.035016245495792415;0.03501647190571013;0.942710616782693;-0.03296199574105183;0.9432727811025633;1.0000159302556595
18.742151;1.0599597839149262;0.9997362081376777;0.9431928103286545;0.01321435375503716;0.012466560415735588;1.060768296964962;0.9999987939511602;9.999828198491137;1.2503758527249187;0.035016235659719015;0.03501648552053106;0.9427107069483258;-0.03296199571342051;0.9432730451040503;1.0000162168997566
18.752151;1.0599595968749236;0.9997353981335141;0.9431927845026827;0.013214353745715498;0.012466560142608812;1.0607682327840315;0.9999989157127148;9.999821242657385;1.250376066562621;0.035016225189441204;0.03501649980040857;0.9427107973988718;-0.032961995686424835;0.9432733068898417;1.000016509076947
18.762151;1.0599594087633673;0.9997345717402603;0.9431927615503108;0.01321435358014838;0.012466559957743262;1.0607681759316918;0.9999990366922472;9.999814008742229;1.2503762872573385;0.03501621406431549;0.03501651476490511;0.9427108880609971;-0.03296199566005287;0.9432735664330002;1.000016806857847
18.772151;1.0599592194727332;0.9997337288257244;0.9431927419928455;0.013214353252197077;0.012466559862716492;1.060768126043421;0.9999991570262082;9.999806486943683;1.25037651553218;0.03501620226394152;0.0350165304330182;0.9427109789286334;-0.032961995634297386;0.943273823690391;1.0000171103879063
18.782151;1.0599590289052485;0.9997328692568133;0.9431927263679842;0.013214352756230225;0.012466559858374672;1.060768082822019;0.9999992770285091;9.999798668537016;1.250376751961818;0.03501618976903426;0.03501654682190428;0.9427110700766648;-0.03296199560914311;0.943274078614264;1.0000174198975296
18.792151;1.0599588369283464;0.9997319929668879;0.9431927150957816;0.013214352086145707;0.012466559943751626;1.0607680460583377;0.9999993971201181;9.999790545657012;1.2503769969073815;0.03501617656640344;0.035016563945534235;0.9427111616696547;-0.03296199558455889;0.9432743311276189;1.000017735700726
18.802151;1.059958643319598;0.9997310999195873;0.9431927084843034;0.013214351234834124;0.012466560115487324;1.0607680156583281;0.9999995177379183;9.999782110655035;1.2503772506153417;0.035016162651910994;0.0350165818150503;0.9427112539831467;-0.032961995560499335;0.9432745811519668;1.0000180581584728
18.812151;1.0599584477769792;0.9997301900093754;0.9431927068446628;0.013214350194610442;0.012466560368564762;1.060767991628147;0.999999639317872;9.999773356078968;1.250377513317094;0.035016148026068505;0.035016600440773614;0.9427113474213586;-0.032961995536916686;0.9432748287370064;1.0000183876005415
18.822151;1.0599582499451654;0.9997292629784164;0.9431927105124592;0.013214348958815198;0.012466560697832182;1.0607679740070213;0.9999997623522914;9.999764275448193;1.2503777852870515;0.03501613268847621;0.03501661983278066;0.9427114424774947;-0.032961995513778576;0.9432750741333896;1.0000187242391887
18.832151;1.05995804941977;0.9997283184054012;0.9431927197684566;0.013214347523000628;0.012466561098909817;1.060767962739546;0.999999887386093;9.999754863277552;1.250378066878954;0.03501611663785988;0.03501663999916642;0.9427115396478165;-0.032961995491083584;0.9432753177038583;1.0000190681728116
18.842151;1.0599578457239338;0.9997273557350433;0.9431927348514975;0.013214345884657107;0.012466561568432242;1.0607679576245683;1.000000014933807;9.999745113808158;1.250378358505758;0.035016099874932705;0.035016660946083966;0.942711639402733;-0.032961995468869514;0.9432755598167529;1.0000194194738539
18.852151;1.0599576383186706;0.9997263742725001;0.9431927560546346;0.013214344042333908;0.0124665621043262;1.0607679584359668;1.0000001454459744;9.999735020010029;1.2503786605346479;0.03501608240326095;0.035016682681603954;0.942711742205104;-0.03296199544720939;0.9432758008339771;1.0000197782451778
18.862151;1.0599574266630383;0.9997253731703801;0.9431927837340095;0.01321434199517138;0.01246656270554639;1.060767965046178;1.000000279335036;9.999724573482986;1.2503789731224506;0.03501606423008963;0.035016705218830976;0.942711848516254;-0.03296199542619848;0.9432760411095936;1.0000201446529597
18.872151;1.0599572102493;0.9997243514755403;0.9431928182065973;0.013214339743095807;0.012466563370791196;1.0607679774142225;1.0000004169637473;9.999713764434302;1.2503792961464664;0.03501604536851883;0.035016728576578476;0.9427119588016268;-0.03296199540594115;0.9432762809660944;1.000020518969698
18.882151;1.0599569886030487;0.9997233081853296;0.9431928596767305;0.013214337286714398;0.012466564097008392;1.0607679955207947;1.0000005586116247;9.999702581498788;1.2503796293455607;0.035016025835837274;0.035016752780429164;0.9427120735277953;-0.032961995386541536;0.9432765207100405;1.000020901534019
18.892151;1.0599567612538023;0.9997222422446659;0.943192908301633;0.013214334626329663;0.012466564878580513;1.0607680193442606;1.0000007044900603;9.999691012054662;1.2503799725279623;0.03501600564752483;0.03501677786178038;0.9427121931611396;-0.032961995368108205;0.9432767606685523;1.0000212926311143
18.902151;1.0599565276599883;0.999721152540802;0.9431929642766146;0.013214331760893875;0.012466565707830007;1.060768048869973;1.0000008547748809;9.99967904307247;1.2503803256396588;0.035015984813559116;0.03501680385298719;0.9427123181704956;-0.03296199535077362;0.9432770012004247;1.0000216924374143
18.912151;1.0599562871739814;0.9997200379387294;0.9431930277761382;0.0132143286874564;0.012466566576409236;1.0607680841134108;1.0000010096237035;9.999666661630485;1.2503806886654238;0.035015963339728534;0.035016830784357515;0.9427124489896016;-0.0329619953346998;0.9432772426909293;1.0000221010470076
18.922151;1.0599560391086342;0.999718897294199;0.9431930988663499;0.013214325401272126;0.012466567475896017;1.0607681251629215;1.0000011691637058;9.999653854757263;1.2503810615337982;0.035015941230006495;0.035016858685354826;0.9427125859919047;-0.03296199532003764;0.943277485531502;1.0000225185104252
18.932151;1.0599557827990218;0.9997177294602555;0.943193177548344;0.013214321896660493;0.012466568397173245;1.0607681722094806;1.0000013334004816;9.999640609108457;1.2503814441620402;0.03501591848637198;0.03501688758581979;0.9427127295414344;-0.03296199530686611;0.9432777301048373;1.0000229448953366
18.942151;1.059955517612444;0.9997165333232464;0.9431932638531809;0.013214318168099592;0.012466569329766607;1.0607682254886965;1.0000015021068969;9.999626910674278;1.2503818365262944;0.03501589510795606;0.03501691751771901;0.9427128800219774;-0.03296199529518051;0.9432779768500257;1.0000233803428418
18.952151;1.0599552429691288;0.9997153077631807;0.943193357850604;0.013214314211478567;0.012466570261886575;1.0607682851645566;1.0000016748587592;9.999612744280912;1.2503822386491437;0.03501587109215485;0.035016948518378256;0.9427130377810716;-0.032961995284928686;0.9432782263728796;1.0000238250513378
18.962151;1.0599549583601922;0.9997140515182898;0.9431934595538475;0.01321431002599954;0.012466571181213961;1.0607683512708064;1.000001851201107;9.99959809352573;1.2503826505737687;0.03501584643742579;0.03501698062910398;0.9427132030999121;-0.0329629952760366;0.9432785143841729;1.0000242792330984
18.972151;1.059954663312961;0.9997127631052991;0.9431935688025362;0.013214305615649518;0.012466572076133145;1.0607684237286916;1.000002030725578;9.999582941909248;1.250383072354217;0.035015821146028615;0.035017013889734175;0.9427133762102963;-0.03296299526841348;0.9432787717905976;1.0000247430940732
18.982151;1.0599543573122527;0.9997114408551481;0.9431936852487222;0.013214300988583663;0.012466572936809106;1.0607685023934188;1.000002213014575;9.99956727415393;1.250383503997117;0.035015795222756434;0.03501704833767417;0.9427135572654337;-0.03296299526195702;0.9432790342485002;1.000025216810399
18.992151;1.0599540397593823;0.9997100830051944;0.9431938084631957;0.013214296155082773;0.012466573755519617;1.060768587089759;1.0000023975967547;9.999551076538909;1.2503839453894838;0.03501576866861592;0.035017084010949016;0.9427137463213398;-0.03296299525656114;0.9432793023217565;1.0000257005358961
19.002151;1.0599537100293777;0.9997086878142577;0.9431939380160135;0.013214291126002023;0.012466574526461036;1.0607686776150125;1.0000025839689557;9.999534336718966;1.2503843963257586;0.035015741475837886;0.03501712094795063;0.94271394339815;-0.03296299525212312;0.943279576406125;1.0000261944512108
19.012151;1.0599533675677455;0.9997072536478094;0.9431940734917201;0.01321428591201072;0.012466575245690526;1.060768773720065;1.0000027716367033;9.999517043364047;1.2503848565742675;0.03501571362989784;0.03501715918294625;0.9427141485761961;-0.032962995248547955;0.9432798567651977;1.00002669879202
19.022151;1.0599530119573206;0.9997057789561061;0.9431942145218329;0.013214280522777157;0.01246657591078435;1.0607688750653497;1.0000029601258664;9.99949918559931;1.2503853258726279;0.03501568511519564;0.03501719874343123;0.9427143621009545;-0.03296299524574988;0.9432801435784501;1.000027213870178
19.032151;1.059952642969727;0.999704262150136;0.943194360800195;0.01321427496650187;0.012466576520070225;1.0607689811626115;1.0000031489674626;9.999480753124024;1.2503858038889617;0.035015655916906696;0.03501723965307017;0.9427145844094225;-0.0329629952436573;0.9432804369674419;1.0000277400891537
19.042151;1.0599522605722638;0.9997027014969622;0.9431945120551233;0.013214269250603681;0.01246657707264642;1.0607690913601993;1.000003337684277;9.999461736875794;1.2503862901909217;0.03501562601881343;0.03501728193596371;0.9427148159956044;-0.032962995242217255;0.9432807370268051;1.0000282778943452
19.052151;1.0599518648191744;0.9997010951587233;0.9431946680685851;0.013214263382877208;0.012466577569430452;1.0607692048515565;1.0000035258044833;9.999442128717966;1.2503867842382814;0.03501559540338973;0.03501732561635369;0.9427150572311913;-0.032962995241384345;0.9432810438766974;1.000028827707658
19.062151;1.059951455731793;0.999699441298847;0.9431948287485933;0.013214257371841235;0.012466578013998563;1.0607693206689084;1.0000037128945727;9.999421919834816;1.250387285419949;0.03501556405522484;0.03501737071459239;0.9427153083074675;-0.032962995241107525;0.943281357699288;1.0000293899380308
19.072151;1.0599510333047004;0.999697320109013;0.9431945998035396;0.01321596768094819;0.012468197756371304;1.0607694377748742;1.0000038985860682;9.999401099221553;1.2503877931158378;0.035015531962325284;0.03501741724568249;0.9427155693186151;-0.03296299524133898;0.9432816787568331;1.0000299650176891
19.082151;1.0599505975457848;0.9996955656964377;0.943194770005384;0.013215961407711344;0.012468198116193012;1.0607695552473637;1.000004082586893;9.999379653832557;1.2503883067178994;0.03501549911481759;0.03501746522337944;0.9427158403693052;-0.03296299524204675;0.9432820074190799;1.0000305534008236
19.092151;1.0599501484257066;0.9996937581019517;0.943194945084268;0.013215955013592434;0.012468198446044406;1.060769672328144;1.0000042646545768;9.999357570183847;1.2503888255801798;0.035015465506558555;0.03501751466449803;0.9427161216046591;-0.032962995243206006;0.9432823441332664;1.000031155598398
19.102151;1.0599496858037152;0.9996918951918704;0.9431951251316312;0.013215948504094167;0.01246819875510155;1.0607697883209968;1.0000044445557026;9.99933483567397;1.250389349027316;0.03501543113835697;0.035017565588516715;0.9427164131424606;-0.032962995244779275;0.9432826893111073;1.000031772270477
19.112151;1.0599492094537986;0.9996899746819929;0.943195310309347;0.013215941883594462;0.012468199052531114;1.0607699025379205;1.0000046220844447;9.999311438682732;1.2503898764944543;0.03501539601671189;0.035017618015988586;0.9427167149602924;-0.03296299524670157;0.9432830432634824;1.0000324042536204
19.122151;1.0599487191498183;0.9996879942549944;0.943195500762624;0.01321593515523115;0.01246819934691566;1.060770014288261;1.0000047971308599;9.999287367892771;1.2503904076190686;0.035015360148784154;0.035017671968576435;0.9427170268857452;-0.03296299524888283;0.9432834062450257;1.0000330524996666
19.132151;1.0599482146424777;0.9996859516941458;0.9431956965327076;0.013215928321155512;0.012468199646301999;1.0607701228150335;1.0000049697385993;9.99926261168299;1.2503909422024562;0.03501532353847989;0.035017727469360264;0.9427163487388432;-0.03296299525122825;0.9432827791017132;1.0000337180266343
19.142151;1.0599476955233276;0.999683844930319;0.9431958975971432;0.013215921382676231;0.012468199958623851;1.0607702272650463;1.0000051401075996;9.999237158059652;1.2503914801939486;0.035015286185281325;0.03501778454406529;0.9427166804566763;-0.03296299525364143;0.9432831607660505;1.0000344019034189
19.152151;1.0599471611814635;0.999681672021273;0.9431961039431839;0.013215914339901214;0.012468200292008269;1.0607703267347106;1.000005308530929;9.99921099493635;1.2503920217285471;0.03501524808417472;0.03501784322283649;0.9427170220814944;-0.03296299525600293;0.9432835518677077;1.0000351052362317
19.162151;1.059946610897805;0.999679431108481;0.943196315609085;0.01321590719186828;0.012468200654623741;1.0607704202816257;1.000005475375948;9.99918411023077;1.250392567079846;0.035015209225409544;0.03501790354053043;0.9427173737115707;-0.03296399525817291;0.9432839873172213;1.0000358291642695
19.172151;1.0599460439220278;0.999677120357498;0.9431965327496237;0.013215899937283827;0.012468201053941027;1.060770506929061;1.0000056411948541;9.999156492015286;1.2503931165082807;0.035015169593645146;0.03501796553453577;0.9427177355099089;-0.032963995260023284;0.9432843972503981;1.0000365748582802
19.182151;1.0599454595433455;0.9996747379503294;0.9431967557038241;0.013215892574978846;0.012468201496414689;1.0607705857233931;1.0000058068170903;9.99912812899211;1.2503936701502087;0.0350151291669077;0.035018029241140766;0.9427181077249204;-0.03296399526144058;0.9432848166943717;1.0000373434747634
19.192151;1.0599448571708907;0.999672282165588;0.9431969849905723;0.013215885104098313;0.012468201988530683;1.060770655723273;1.0000059732810043;9.999099010353119;1.2503942280279097;0.03501508791765195;0.035018094694804575;0.9427184906898101;-0.03296399526229243;0.9432852456655957;1.0000381360897679
19.202151;1.0599442363016394;0.9996697514094379;0.9431972212287253;0.01321587752362658;0.012468202537963212;1.0607707159063229;1.0000061417031163;9.999069125081867;1.2503947900877592;0.03501504581593654;0.03501816193206178;0.9427188848095004;-0.03296399526241111;0.943285683984321;1.0000389536946925
19.212151;1.0599435964825648;0.999667144125142;0.9431974650630505;0.013215869831316363;0.012468203153302139;1.0607707651641778;1.000006313201189;9.99903846158774;1.2503953562210326;0.035015002830912356;0.03501823099503928;0.942719290527167;-0.032963995261610694;0.9432861312254759;1.0000397972435713
19.222151;1.0599429374316023;0.9996644587037068;0.9431977171754381;0.01321586202309789;0.01246820384315034;1.0607718024167063;1.0000064888405276;9.99900700718158;1.2503959263439992;0.03501495892977619;0.03501830193060099;0.9427197082850832;-0.03296399525971937;0.9432865867823038;1.0000406677051408
19.232151;1.0599422591881567;0.9996616934986573;0.9431979782968214;0.0132158540927282;0.012468204616025415;1.0607718267071964;1.000006669607787;9.998974747239009;1.2503965005087916;0.03501491407742558;0.03501837478760387;0.9427201385146051;-0.03296399525660261;0.9432870499174635;1.0000415660919886
19.242151;1.0599415620923154;0.9996588469061557;0.9431982491291306;0.013215846031740835;0.012468205480695849;1.0607718372162953;1.0000068564424494;9.998941664918737;1.2503970789204044;0.035014868237178705;0.035018449614194536;0.9427205816844625;-0.03296399525215237;0.9432875197296166;1.00004249344984
19.252151;1.05994084657141;0.9996559173863503;0.9431985302511088;0.01321583783066334;0.012468206446042959;1.0607718332454246;1.0000070502540765;9.998907741647544;1.250397661863491;0.03501482137108638;0.03501852645462473;0.9427210383844541;-0.032963995246264366;0.9432879951705792;1.000043450895089
19.262151;1.0599401129357342;0.9996529033881569;0.943198822070505;0.013215829480540982;0.012468207520747942;1.0607718141691813;1.0000072518903316;9.998872957932868;1.2503982496510024;0.0350147734406211;0.03501860534918288;0.942721509362787;-0.032963995238837134;0.9432884751836242;1.0000444397164012
19.272151;1.0599393613833292;0.9996498032991201;0.9431991248315568;0.013215820973551149;0.012468208713609421;1.0607717793210705;1.0000074620833732;9.99883729380614;1.2503988426113664;0.0350147244075733;0.03501868633936391;0.9427219954963839;-0.03296399522977703;0.9432889588205711;1.000045461339901
19.282151;1.0599385921083955;0.9996466155032678;0.9431994386958897;0.01321581230366389;0.012468210034512506;1.0607717279317472;1.000007681407357;9.998800728626465;1.2503994410331405;0.035014674234912585;0.035018769472160184;0.942722497767886;-0.032963995218997365;0.9432894452359554;1.0000465171248538
19.292151;1.0599387769364;0.9996442578067077;0.9431997666198405;0.013215592419330116;0.012468000957954584;1.0607716592092844;1.0000079103146393;9.998763241136107;1.2504000450588617;0.035014622889892544;0.0350188547984047;0.9427230172932214;-0.03296399520643067;0.9432899336299106;1.0000476082565053
19.302151;1.0599379728677525;0.9996408899666098;0.943200103219069;0.013215583416648968;0.01246800256856451;1.0607715723818611;1.0000081492098967;9.998724809905015;1.2504006546269562;0.03501457034731689;0.035018942368475796;0.9427235553499631;-0.03296399519204194;0.9432904232047391;1.0000487358189223
19.312151;1.05993715166926;0.9996374298278945;0.9432004513791259;0.013215574247955707;0.012468004340922692;1.060771466636689;1.0000083984427832;9.998685413051959;1.250401269543077;0.03501451658744282;0.03501903222916882;0.9427241133372279;-0.03296399517581273;0.9432909131518938;1.000049900816638
19.322151;1.0599363134007613;0.9996338758050526;0.9432008110572083;0.013215564914212876;0.012468006286463981;1.0607713411023378;1.0000086582829821;9.998645027595868;1.250401889599027;0.03501446159194551;0.03501912442083096;0.9427246927024314;-0.03296499515771124;0.9432914376123184;1.0000511040938846
19.332151;1.0599354580449594;0.9996298081881891;0.9432007877570111;0.013217271872897396;0.01246962776068361;1.0607711948651783;1.0000089289757443;9.99860362953472;1.2504025145739988;0.035014405345117995;0.03501921897596826;0.9427252949535768;-0.032964995137694186;0.9432919258903131;1.0000523463438746
19.342151;1.0599345855742868;0.9996260611011362;0.9432011700005138;0.01321726221020017;0.012469630086999374;1.0607710269781907;1.000009210791164;9.998561194582635;1.2504031441723842;0.03501434783716352;0.03501931592169658;0.9427259217343562;-0.03296499511574908;0.9432924121118553;1.0000536281852987
19.352151;1.0599336959332093;0.9996222146417546;0.9432015634058196;0.01321725238032317;0.012469632622217432;1.0607708364814057;1.000009504046959;9.998517698992805;1.2504037780618567;0.03501428906437195;0.03501941528342738;0.942726574835482;-0.03296499509191498;0.9432928953820302;1.0000549501426805
19.362151;1.0599327889749337;0.9996182668850837;0.9432019680460663;0.013217242379722854;0.012469635380085357;1.0607706223657598;1.0000098091822065;9.998473119576811;1.250404415913601;0.03501422902792965;0.03501951708781314;0.9427272561428318;-0.03296499506625237;0.9432933746680341;1.0000563126062003
19.372151;1.0599318644916746;0.9996142159824672;0.9432023840749035;0.013217232204553337;0.012469638373381718;1.0607703834846036;1.0000101268083665;9.998427432734236;1.2504050572973298;0.035014167731249934;0.035019621365483054;0.9427279675502642;-0.032964995038810646;0.9432938487685497;1.0000577159225377
19.382151;1.0599309223025322;0.9996100602582134;0.9432028117478543;0.01321722185045533;0.012469641612181394;1.0607701184723521;1.000010457661625;9.9983806136038;1.2504057015663852;0.03501410517464696;0.035019728151512455;0.9427287108388741;-0.03296499500960749;0.9432943162968608;1.0000591605361266
19.392151;1.0599299623058052;0.9996057982546873;0.9432032514474732;0.013217211312371475;0.01246964510504856;1.0607698256711275;1.000010802553157;9.99833263595415;1.2504063479010925;0.0350140413507174;0.0350198374830673;0.9427294876235617;-0.03296499497862161;0.9432947757114823;1.0000606470274895
19.402151;1.0599289844993507;0.9996014286760104;0.9432037036022172;0.013217200584412253;0.012469648862084792;1.060769503166694;1.0000111624133843;9.998283472658184;1.250406995430008;0.03501397624371069;0.035019949397669586;0.9427302994427743;-0.03296499494581892;0.9432952254122101;1.0000621760795452
19.412151;1.059927988969488;0.999596950243766;0.9432041685825232;0.013217189659631465;0.012469652896079512;1.06076914898143;1.0000115383456845;9.99823309648086;1.2504076432649396;0.035013909833642026;0.03502006393357661;0.9427311478865611;-0.03296499491117756;0.9432956638240815;1.0000637484748538
19.422151;1.059926975823742;0.999592361587682;0.9432046467234954;0.01321717852993506;0.012469657221620809;1.0607687612287091;1.0000119315550273;9.99818148036408;1.250408290476693;0.03501384210105932;0.03502018113064048;0.9427320346348032;-0.03296499487468483;0.9432960894446053;1.0000653651034173
19.432151;1.0599259451222975;0.9995876612429307;0.9432051384100062;0.013217167185754495;0.012469661855189482;1.0607683381258524;1.0000123432357293;9.998128596730416;1.250408936123847;0.035013773027083694;0.03502030102997939;0.942732961445688;-0.03296499483633339;0.9432965007921029;1.0000670269085878
19.442151;1.0599248969037809;0.9995828476723555;0.9432056440712526;0.013217155615714024;0.012469666816230001;1.0607678779765226;1.000012774568454;9.998074416569652;1.2504095792624412;0.03501370259133303;0.035020423672862996;0.9427339301638216;-0.032964994796123734;0.9432968962209228;1.0000687347803296
19.452151;1.0599238312651487;0.999577919259492;0.9432061641341348;0.013217143807347299;0.012469672127007182;1.0607673791489745;1.0000132267786581;9.998018909108204;1.250410218869847;0.035013630773225064;0.03502054910007705;0.9427349426930708;-0.03296499475405679;0.9432972738254523;1.0000704894446255
19.462151;1.0599227483777605;0.9995728743140846;0.9432066990181911;0.01321713174826909;0.012469677811354532;1.060766840015994;1.0000137011617622;9.99796204178599;1.2504108537994385;0.0350135575555814;0.03502067735060728;0.9427360009149932;-0.03296499471011746;0.9432976315401592;1.0000722914155649
19.472151;1.0599216484371057;0.9995677111028727;0.9432072490973247;0.013217119426490717;0.01246968389360837;1.0607662589214333;1.0000141990632399;9.99790377999826;1.2504114828506474;0.03501348292531314;0.03502080846024669;0.9427371066319115;-0.03296599466426567;0.9432980021391252;1.0000741410768799
19.482151;1.059920531627382;0.9995624278735634;0.9432078146424865;0.01321710683059252;0.012469690398360888;1.060765634196178;1.0000147218434499;9.99784408740297;1.2504121049159254;0.03501340686928645;0.03502094246395933;0.9427382615730964;-0.0329659946164472;0.9432983133372108;1.0000760388194323
19.492151;1.0599193981166137;0.9995570228552775;0.9432083958568439;0.013217093950415287;0.012469697351015776;1.0607649641563197;1.0000152708090397;9.997782927258184;1.2504127190436451;0.0350133293702331;0.03502107940080022;0.9427394674644328;-0.03296599456661416;0.9432985974087101;1.0000779850753503
19.502151;1.0599182480344296;0.9995514942714624;0.9432089929726634;0.013217080777494948;0.0124697047777832;1.0607642470948322;1.0000158470925944;9.997720263318053;1.2504133243068867;0.03501325040809151;0.03502121931645322;0.9427407261162871;-0.03296599451472164;0.9432988514663502;1.000079980241039
19.512151;1.0599170814681997;0.9995458403892362;0.9432096062878876;0.013217067305280144;0.012469712703939723;1.0607634812728035;1.0000164516151464;9.997656059894165;1.2504139196565345;0.03501316996398333;0.035021362262531164;0.9427420394485067;-0.03296599446069876;0.9432990725145883;1.000082024632372
19.522151;1.059915661961822;0.9995398485013737;0.9432102475248227;0.013216134166015131;0.01246885658713523;1.0607626648413195;1.000017085180675;9.997590282294484;1.250414503910969;0.03501308802088261;0.035021508293495124;0.9427434094527469;-0.032965994404440715;0.9432992575373913;1.000084118527731
19.532151;1.059914463072633;0.9995339390865313;0.9432108940165431;0.013216120083504769;0.01246886557800671;1.0607617957871476;1.0000177485818673;9.997522897748235;1.2504150757353079;0.03501300456241479;0.035021657461647614;0.9427448381366309;-0.03296599434583643;0.9432994035856557;1.0000862622157405
19.542151;1.0599132487972678;0.999527481499054;0.9432111629417533;0.013217822149107362;0.01247049447731609;1.0607608719748214;1.000018442700644;9.997453875735117;1.2504156335556222;0.035012919573656626;0.0350218098146837;0.9427463274766371;-0.03296599428480416;0.9432995077919148;1.000088456004671
19.552151;1.0599120199156036;0.9995213100696028;0.9432118429888655;0.01321780744894369;0.012470504618576255;1.0607598911302303;1.0000191685827924;9.997383186986053;1.2504161756043048;0.035012833041722966;0.035021965397599726;0.9427478793838823;-0.032965994221310045;0.9432995672630937;1.0000907002216768
19.562151;1.0599107773546281;0.9995150051945637;0.9432125397667411;0.013217792441308236;0.012470515368998967;1.060758850755827;1.0000199273873152;9.99731080221538;1.250416700087379;0.035012744953907916;0.035022124252215944;0.9427494956766036;-0.032965994155360334;0.9432995789586195;1.0000929951929145
19.572151;1.0599095222071913;0.999508565424656;0.943213253178915;0.013217777130095374;0.01247052675195867;1.0607577481277295;1.0000207202724116;9.997236692241607;1.2504172052374694;0.035012655296659444;0.035022286412760596;0.9427511780787011;-0.032965994086993446;0.9432995396061028;1.0000953411933096
19.582151;1.0599082557014574;0.9995019896156343;0.9432139831528474;0.013217761521744921;0.012470538792186327;1.0607565803864027;1.0000215483508195;9.997160828827116;1.2504176892507668;0.035012564058008906;0.03502245190342548;0.9427529282639004;-0.03296599401629413;0.9432994456114836;1.0000977384273249
19.592151;1.0599069791057483;0.9994952769320697;0.94321472965785;0.01321774562571012;0.012470551516182976;1.06075534462645;1.0000224127171686;9.99708318477982;1.2504181502912968;0.03501247123074134;0.035022620738632375;0.9427547479436065;-0.03296599394339985;0.9432992930231513;1.0001001870683492
19.602151;1.0599056936510083;0.9994884267918605;0.9432154926872204;0.013217729454339773;0.012470564953056198;1.0607540379036917;1.0000233145160236;9.997003733909066;1.2504185865619466;0.035012376813194995;0.035022792923212934;0.9427566389496443;-0.032965993868485116;0.9432990775901795;1.0001026873123666
19.612151;1.059904400507825;0.9994814388316141;0.9432162722405493;0.013217713021963583;0.012470579135137997;1.0607526571602568;1.0000242549948166;9.996922451869347;1.2504189962691445;0.03501228080779663;0.035022968452119684;0.9427586032613667;-0.03296699379175043;0.9432988297766062;1.0001052394207468
19.622151;1.0599031008008322;0.9994743128381506;0.9432170682843414;0.013217696343669736;0.012470594096969745;1.06075119914467;1.000025235485345;9.996839317147831;1.250419377448486;0.035012183218513196;0.035023147310747856;0.9427606430000552;-0.03296699371341725;0.9432984749871789;1.0001078437378996
19.632151;1.0599017956468453;0.9994670486608687;0.9432178807148612;0.013217679435096283;0.012470609873621809;1.0607496603975424;1.0000262573980232;9.996754310616279;1.2504197278570341;0.03501208404930112;0.03502332947659679;0.9427627604319821;-0.032966993633727106;0.943298043270939;1.0001105006776523
19.642151;1.059900486177844;0.9994596462098605;0.9432187093992651;0.013217662313545969;0.012470626500748335;1.060748037288101;1.0000273222831595;9.996667413611833;1.2504200450314704;0.03501198330442734;0.035023514921513094;0.9427649579806988;-0.032966993552948895;0.9432975295605973;1.0001132106934802
19.652151;1.059899173519646;0.9994521055224271;0.9432195542771056;0.01321764499868034;0.012470644016369688;1.0607463260197896;1.000028431882138;9.99657860626099;1.2504203263430336;0.03501188098910822;0.03502370361268456;0.9427672382208753;-0.0329669934713746;0.9432969286440375;1.0001159742587384
19.662151;1.0598978587883046;0.9994444268429109;0.9432204154172898;0.013217627512190742;0.01247066246183278;1.0607445225802605;1.0000295881502637;9.996487866997361;1.250420568944635;0.03501177711121792;0.03502389551256079;0.9427696038339377;-0.03296699338930494;0.9432962350974538;1.0001187918742174
19.672151;1.0598965431777616;0.9994366106678326;0.9432212930001426;0.013217609877635825;0.012470681881042263;1.0607426226885857;1.0000307932661348;9.99639517279698;1.2504207696855487;0.03501167168589344;0.035024090579807474;0.9427720575470052;-0.032966993307043;0.9432954431879432;1.0001216640602706
19.682151;1.0598952280646066;0.9994286576599564;0.9432221872498966;0.013217592120888053;0.012470702319584085;1.0607416217792294;1.0000320495815087;9.996300499857856;1.2504209250575085;0.03501156474072135;0.03502428877009327;0.9427736020997898;-0.03296699322489199;0.9432935474704169;1.0001245913267203
19.692151;1.0598939149967912;0.9994205685374724;0.9432230983369361;0.013217574270966958;0.012470723824594538;1.0607395149733483;1.0000333595095863;9.996203824725868;1.2504210312060695;0.035011456317034804;0.035024490034400495;0.9427762402136501;-0.032966993143156376;0.9432925403462584;1.0001275741763915
19.702151;1.0598926056374713;0.9994123441316001;0.9432240262948195;0.013217556360586207;0.012470746444889474;1.0607372970309834;1.000034725440231;9.99610512532348;1.2504210839882741;0.03501134646640228;0.03502469431590778;0.9427789745493657;-0.03296699306214732;0.9432914156615287;1.000130613106324
19.712151;1.0598913018162197;0.9994039855029792;0.943224971010193;0.013217538425170995;0.012470770231155334;1.0607349624041167;1.000036149742216;9.996004381190016;1.250421078965701;0.03501123524592822;0.03502490154733363;0.9427818077353182;-0.03296699298218667;0.9432901661989248;1.0001337085510584
19.722151;1.0598900056435165;0.9993954939545839;0.9432259322809535;0.013217520500561826;0.012470795236375688;1.0607325053473713;1.0000376348178346;9.995901573357749;1.250421011337428;0.03501112271635459;0.035025111650281625;0.9427847424292664;-0.0329669929035997;0.9432887842563025;1.0001368607904895
19.732151;1.0598887195615363;0.9993868710526249;0.9432269098576623;0.013217502621403612;0.012470821516721495;1.0607299199502336;1.0000391831337423;9.99579668501262;1.250420875945549;0.03501100894432009;0.03502532453679553;0.9427877813143823;-0.03296699282668908;0.9432872615782867;1.0001400698862812
19.742151;1.059887446330715;0.9993777007840382;0.9432275091011149;0.013219201278291426;0.012472468477224708;1.0607272001477104;1.0000407971870509;9.99568970281865;1.2504206673123541;0.03501089400662953;0.035025540111112315;0.9427909270499669;-0.03296799275171879;0.9432856242324782;1.0001433357252874
19.752151;1.0598861890337392;0.9993688216896308;0.9432285183374151;0.013219183592490536;0.012472497495061127;1.060724339743276;1.0000424794721499;9.995580617448297;1.250420379591835;0.035010777992690874;0.0350257582694106;0.9427941822227348;-0.03296799267893041;0.9432837928239182;1.0001466581676135
19.762151;1.059885922705634;0.99936073847033;0.943229545623493;0.013218955012508502;0.012472317451214535;1.0607213323896034;1.0000442325118202;9.995469422854752;1.2504200065332098;0.03501066100333601;0.03502597889708994;0.9427975493652465;-0.03296799260856752;0.9432817922807383;1.0001500372147736
19.772151;1.0598847079282163;0.9993516164719668;0.9432305849162556;0.013218937660389845;0.012472349493043496;1.0607181715156457;1.0000460589068998;9.995356115497664;1.2504195415392363;0.035010543147398536;0.035026201865290665;0.9428010310426295;-0.03296799254089737;0.9432796121216793;1.0001534730820276
19.782151;1.059883520489387;0.9993423796775722;0.943231638491783;0.013218920530546815;0.01247238316689255;1.0607148502022774;1.00004796139453;9.995240694089969;1.2504189777109809;0.03501042453899224;0.035026427028519366;0.9428046298931483;-0.03296799247624107;0.9432772414033059;1.0001569661111385
19.792151;1.0598823649119546;0.9993330330681586;0.9432327059548322;0.013218903665868038;0.012472418559547829;1.060711361101493;1.0000499429080512;9.995123159384946;1.2504183078699296;0.03501030529658379;0.03502665422323469;0.9428083486289626;-0.03296799241499713;0.943274668659107;1.0001605166529735
19.802151;1.0598812459691422;0.999323581971393;0.9432337870583947;0.013218887114437293;0.012472455762936353;1.0607076964852813;1.000052006551778;9.995003513982963;1.2504175246284945;0.03501018554357268;0.03502688326683533;0.9428121900637921;-0.03296799235763095;0.9432718818401371;1.000164125043233
19.812151;1.059880168676809;0.9993140320935174;0.9432348816270661;0.013218870927483141;0.0124724948737396;1.0607038483047242;1.0000541555330933;9.994881762777192;1.250416620405991;0.035010065411071635;0.0350271139574213;0.9428161571223382;-0.03296799230463867;0.9432688682765472;1.0001677915886944
19.822151;1.059879138398056;0.9993043895501754;0.943235989471917;0.013218855158042667;0.01247253599442714;1.0606998081383814;1.000056393160338;9.99475791442077;1.250415587292451;0.03500994504193;0.03502734607348698;0.9428202528033559;-0.03296799225652058;0.9432656146368001;1.0001715164959541
19.832151;1.0598781609166879;0.9992946609627771;0.9432371103457721;0.013218839861292794;0.012472579234493504;1.0606955670874074;1.000058722848288;9.994631982874509;1.250414416887007;0.03500982459255229;0.035027579374033266;0.9428244801609519;-0.03296799221377108;0.943262106896636;1.0001752997884297
19.842151;1.0598772423680851;0.9992848535665833;0.9432382439581489;0.01321882509499313;0.012472624709607342;1.0606911157093861;1.0000611480973831;9.994503987851413;1.2504131002808403;0.03500970423087359;0.0350278136014629;0.9428288423747323;-0.03296799217686977;0.9432583303453091;1.0001791412711405
19.852151;1.0598763891680827;0.9992749752758885;0.943239389961579;0.013218810919593996;0.01247267254053761;1.060686444010897;1.0000636725297116;9.994373954549323;1.2504116281482753;0.03500958413463474;0.03502804848479067;0.9428333428506234;-0.032967992146286554;0.943254269624763;1.0001830405550018
19.862151;1.0598756080760057;0.9992650347320063;0.9432405478774812;0.013218797398759521;0.012472722853934793;1.060681541450682;1.0000662999767882;9.994241913729086;1.2504099907924082;0.03500946449424815;0.03502828373874629;0.9428379852202436;-0.03296899212251034;0.9432499436924475;1.00018699707046
19.872151;1.059874906253357;0.9992550413336552;0.9432417170362493;0.013218784600058682;0.01247277578290486;1.060676396933169;1.000069034564995;9.994107902106702;1.2504081781004548;0.035009345516988116;0.035028519059416736;0.9428427732407518;-0.03296899210606379;0.9432452659491626;1.0001910100371176
19.882151;1.0598742912516026;0.9992450052662568;0.9432428965651259;0.013218772595750636;0.012472831465742422;1.0606709988590286;1.000071880778107;9.993971962331996;1.2504061794380483;0.035009227427779566;0.03502875412005372;0.9428477106976046;-0.03296899209749194;0.9432402538412201;1.000195078412153
19.892151;1.0598737710477875;0.9992349375629066;0.9432440854369456;0.01321876146368755;0.012472890044535766;1.0606653351892865;1.00007484348708;9.99383414276289;1.2504039834982648;0.03500911046693946;0.035028988568998304;0.9428528013768871;-0.03296899209736197;0.9432348889831094;1.0001992008247973
19.902151;1.059873354089636;0.9992248501723314;0.9432452825397847;0.013218751287451848;0.012472951665431662;1.0606593933910182;1.0000779279414307;9.993694498046128;1.250401578169974;0.035008994887343464;0.03502922202840767;0.9428580491296398;-0.03296899210627863;0.9432291520964746;1.0002033755513564
19.912151;1.0598730492571435;0.9992147559855439;0.9432464867023865;0.01321874215558206;0.012473016479548927;1.060653160340022;1.0000811397226623;9.993553090545964;1.2503989505290904;0.035008880952855606;0.03502945409190162;0.9428634579711325;-0.03296899212489344;0.943223023037327;1.0002076005689755
19.922151;1.0598728658091712;0.9992042508536186;0.9432473023702617;0.013220450619730968;0.012474703987756712;1.0606466223455666;1.0000844847413415;9.993409991448768;1.250396086930894;0.03500876893954215;0.035029684322364904;0.9428690321246612;-0.03296899215390488;0.9432164807884121;1.0002118736390297
19.932151;1.0598728134253297;0.9991941856028977;0.9432485169958009;0.013220443861968115;0.01247477566312713;1.0606397652585828;1.000087969295101;9.993265280946597;1.250392973082989;0.03500865914030594;0.03502991225168163;0.9428747760262006;-0.03296899219404188;0.9432095033904688;1.0002161923460537
19.942151;1.0598729023987807;0.9991841582505021;0.9432497350447867;0.013220438444569325;0.012474851020252259;1.060632574519034;1.0000916000804148;9.993119048207259;1.250389594084775;0.035008551869064694;0.03503013737974462;0.9428806942976576;-0.03296899224602503;0.9432020678519754;1.0002205540641007
19.952151;1.0598731438823532;0.9991741860237175;0.9432509552931023;0.01322043447614925;0.012474930240307387;1.060625035105048;1.0000953841498963;9.992971391731286;1.2503859344250994;0.03500844745903012;0.035030359169531566;0.9428867916568243;-0.032968992310546785;0.9431941500310441;1.0002249559031404
19.962151;1.0598735499866692;0.999164287448723;0.943252176419656;0.013220432070527142;0.012475013517475864;1.0606171314304769;1.0000993288394093;9.992822419782739;1.2503819778661793;0.0350083462578505;0.035030577040724306;0.942893072878414;-0.0329689923882997;0.943185724497571;1.0002293946700347
19.972151;1.059874133716383;0.9991544824260248;0.9432533969519168;0.013220431347281165;0.012475101058077287;1.0606088472438586;1.0001034417140102;9.992672250754655;1.250377707291118;0.03500824862724432;0.035030790365998335;0.9428995429099556;-0.032968992480010166;0.9431767644682367;1.0002338668079638
19.982151;1.0598749089477937;0.9991447922596938;0.9432546152439487;0.013220432431668096;0.012475193078904347;1.0606001655967106;1.0001077306093797;9.992521013985876;1.2503731046593338;0.03500815494770896;0.035030998469063206;0.9429062070187948;-0.03296999258644533;0.943167276772625;1.0002383683029858
19.992151;1.059875890551899;0.9991352397139219;0.9432558295232594;0.013220435454676752;0.012475289807217751;1.060591068880367;1.0001122036767076;9.992368851217323;1.250368151021151;0.03500806562329889;0.0350312006236706;0.9429130708404401;-0.03296999270841471;0.9431571620405208;1.00024289462049
19.999996;1.0598770945140057;0.9991258491553652;0.943257037967085;0.013220440553301861;0.012475391481841512;1.0605815388307407;1.0001168693807905;9.99221591794683;1.2503628264335558;0.03500798108409792;0.035031396056218966;0.9429201403625104;-0.03296999284677909;0.9431464243474756;1.0002474407417101
19.999996;1.0598785378959918;0.9991166467152883;0.9432582387146782;0.01322044787081566;0.012475498353503223;1.0605715564588352;1.0001217365384283;9.992062383847445;1.250357109772528;0.03500790178741927;0.03503158394736951;0.9429274218542639;-0.032969993002457156;0.9431350312828196;1.0002520012602563
19.999997;1.0598802387086472;0.9991076603979364;0.9432594297786088;0.013220457557261747;0.012475610684485671;1.0605611019484986;1.0001268143635837;9.991908432816665;1.2503509786058185;0.035007828219494025;0.03503176342519349;0.9429349217359477;-0.032969993176439595;0.9431229487778644;1.0002565703759587
19.999998;1.0598822158608687;0.9990989201092112;0.9432606089391798;0.01322046977045263;0.012475728748522937;1.0605501545612726;1.0001321124635845;9.991754263802678;1.2503444092269562;0.035007760898938346;0.03503193355500554;0.942942646495213;-0.03296999336980405;0.9431101410665723;1.000261141748388
20.0;1.059884489214795;0.9990904576424939;0.9432617737567754;0.013220484677431482;0.01247585283079519;1.0605386925446576;1.000137640844307;9.991600092192135;1.2503373767450474;0.035007700381516176;0.035032093335869555;0.9429506027326486;-0.03296999358370349;0.9430965707152998;1.0002657084199087
20.000004;1.0598870802236446;0.9990823077001458;0.9432629197964547;0.013220502446741514;0.012475983208524919;1.0605266960580302;1.0001434105083178;9.991446151512847;1.2503298580333377;0.035007647209759074;0.03503224173942538;0.9429587963503574;-0.03296999381956615;0.9430821986056263;1.0002702645252342
20.000012;1.0598900130661155;0.9990745095560616;0.9432640336353866;0.013220523220063453;0.012476120056804521;1.060514157036062;1.0001494343930057;9.991292700444523;1.2503218395973479;0.03500760183983084;0.035032377811467855;0.9429672299848186;-0.03296999407988989;0.9430669857522987;1.0002748102982366
20.000028;1.0598933118479767;0.9990671040089313;0.9432650859517134;0.013220547088435243;0.012476263286712478;1.060501086700008;1.0001567275618808;9.991140035136414;1.2503133216214093;0.03500756476556785;0.03503250072475938;0.942975902326259;-0.03296999436847622;0.9430509010341683;1.0002803567710878
20.00006;1.0598969930346127;0.9990601243024566;0.9432660372257052;0.013220574102939761;0.01247641244556873;1.060487507721263;1.0001643061178254;9.99098849331567;1.2503043132450746;0.03500753668083565;0.0350326097393757;0.9429848127462422;-0.032969994688301425;0.9430339323096933;1.000285926493208
20.000124;1.0599010647301523;0.9990535883485417;0.9432668526557787;0.013220604298919999;0.012476566768438054;1.0604734424554785;1.0001741811327498;9.990838457085886;1.2502948286158369;0.03500751830882847;0.03503270414105487;0.942993967948045;-0.032969995039031585;0.9430160905424475;1.0002935516979319
20.000252;1.0599055364137981;0.9990474971820377;0.9432675080928974;0.013220637705194289;0.01247672531351517;1.0604589172617933;1.0001863512574551;9.990690367710261;1.2502848867268588;0.03500751010826762;0.0350327829937309;0.9430033868256223;-0.032969995417488934;0.9429974025025032;1.0003032721495033
20.000508;1.0599104254695477;0.9990418390244231;0.9432679841341931;0.013220674315058054;0.012476887037330886;1.060443977145554;1.0002038055968576;9.990544721409108;1.2502745093589809;0.03500751214309046;0.03503284478524947;0.9430130993367546;-0.03296999582040084;0.9429778981156933;1.0003181325681794
20.00102;1.0599157521222307;0.9990365965165106;0.9432682616156813;0.013220714015654916;0.012477050787889995;1.0604286887061536;1.0002325301112553;9.990402004181236;1.2502637172387576;0.035007524134350605;0.03503288747022713;0.9430231374255423;-0.03296999624764172;0.9429576035998009;1.0003441774625796
20.002044;1.0599215276323923;0.9990317532633749;0.9432683213215938;0.01322075655312652;0.012477215341947154;1.0604131252015871;1.0002815086860433;9.990262565984493;1.2502525253460142;0.03500754572224605;0.035032908779317;0.9430335266941579;-0.032969996704343356;0.9429365461212105;1.0003904437025255
