time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.004092;1.0599277496239166;0.999027294472682;0.9432681427994531;0.01322080159194299;0.012477379502355434;1.0603973486751426;1.0003717276839372;9.990126513810392;1.2502409360242748;0.0350075767154823;0.03503290635461288;0.9430442832670703;-0.03296999719976637;0.9429147631213308;1.0004779513478699
20.008188;1.0599344084529225;0.9990232003160893;0.9432677072508908;0.013220848810098718;0.01247754220927217;1.060381403836375;1.0005441832286892;9.989993723655399;1.250228935525705;0.03500761716122027;0.03503287783769942;0.9430554103200571;-0.032969997744461875;0.9428923103356406;1.0006476957838333
20.01638;1.0599414896428627;0.9990194434519793;0.9432670068540172;0.013220897945798338;0.012477702691415682;1.0603653263999402;1.0008798794464502;9.989863956052163;1.2502164969418517;0.03500766747188977;0.03503282097287347;0.9430668962730261;-0.03296999834840068;0.9428692645961844;1.0009806540384087
20.02638;1.0599489728104499;0.999016000963195;0.9432660548154302;0.01322094875683812;0.012477860563057051;1.060349157067106;1.001288816887914;9.989736992114542;1.2502035844926096;0.03500772857492265;0.0350327337103071;0.9430787204208975;-0.03296999901821815;0.9428457149272415;1.0013868031377593
20.03638;1.0599568389527498;0.9990128678182477;0.9432648907584452;0.013221000927031143;0.012478015798231944;1.0603329479615868;1.0016979804870236;9.989612748380738;1.2501901612895987;0.03500780176879338;0.03503261451299962;0.9430908607178862;-0.03296999975415205;0.9428217514870307;1.0017931290096718
20.04638;1.0599650776142049;0.9990100566081636;0.9432635714898358;0.013221054033301448;0.012478168623037402;1.0603167611309108;1.002107336321742;9.989491331520298;1.2501761998045176;0.03500788842099693;0.03503246266376419;0.9431032956087281;-0.032970000551443626;0.9427974664748918;1.0021996241381343
20.05638;1.0599736822477046;0.9990075886423727;0.9432621528723764;0.013221107600465938;0.012478319269163601;1.0603006642207897;1.002516839683704;9.989372998377096;1.2501616885044515;0.03500798984814612;0.035032278171553896;0.9431160046039133;-0.0329700014036351;0.9427729588290963;1.0026062838548186
20.06638;1.0599826408772175;0.9990054827731569;0.9432606839091562;0.013221161144375089;0.012478467765256115;1.0602847188867213;1.002926446384909;9.989258076336952;1.250146635239344;0.035008107303953914;0.035032061366753714;0.9431289742089829;-0.032970002302780264;0.9427483306883109;1.0030131001424933
20.07638;1.0599919345485047;0.9990037456513563;0.9432592124413176;0.013221214228903247;0.01247861401554966;1.060269969178586;1.0033361189195882;9.989146925743619;1.2501310656475209;0.0350082418363674;0.03503181260313247;0.9431422018687612;-0.03297000323939907;0.9427236783397674;1.0034200561345339
20.08638;1.0600015416929591;0.9990023735740503;0.9432577868306877;0.013221266613745696;0.012478757953150336;1.060254447069526;1.00374582788344;9.989039897702881;1.2501150167620327;0.03500839406911594;0.035031532258699746;0.9431556913206581;-0.032970004204642196;0.9426990825919791;1.0038271229146307
20.09638;1.0600114420133118;0.999000945745813;0.9432560527264553;0.013223034790019248;0.012480518896168484;1.0602391860872176;1.0041555484352795;9.988937234427107;1.2500985328960534;0.03500856408651627;0.035031220858873995;0.9431694472677205;-0.03297000519178584;0.9426746029824631;1.0042342539165976
20.10638;1.0600216190201046;0.9990003017696916;0.9432548214462547;0.013223085997980515;0.012480658127349989;1.060224224977561;1.0045652530741354;9.988839010867766;1.2500816627190103;0.03500875155871036;0.03503087920996544;0.9431834754270615;-0.032971006194306006;0.9426503169610672;1.004641383456154
20.11638;1.0600320576776252;0.999000031859959;0.9432537124574668;0.013223136780934118;0.012480794973173887;1.0602096053949819;1.0049749081660262;9.988745131153001;1.250064452015469;0.035008956228239095;0.03503050855591319;0.9431977802979407;-0.032971007202598615;0.9426261912407724;1.005048439804252
20.12638;1.0600427393983345;0.9990001474336462;0.9432527493027766;0.013223187103701215;0.012480929470988125;1.0601953703326907;1.0053844766098061;9.988655310574414;1.2500469343834313;0.035009178468529134;0.035030110657704075;0.9432113547882944;-0.03297100820416005;0.9426013003256091;1.0054553634589865
20.13638;1.060053643610445;0.9990006629291992;0.943251967261225;0.013223236815624874;0.01248106167997283;1.0601815648168975;1.0057939223631578;9.98856913403088;1.250029127470631;0.03500941928269789;0.035029687713827695;0.943226170102777;-0.03297100918648468;0.9425776856708621;1.0058621084284638
20.14638;1.060064752823613;0.9990015951422995;0.9432513952553169;0.013223285674160111;0.012481191589621606;1.06016824231897;1.0062032117894038;9.9884862043608;1.2500110378319207;0.035009679721807435;0.03502924220676788;0.943241178146137;-0.03297101013836552;0.9425543922085635;1.006268629889567
20.15638;1.0600770231101242;0.9990038802270836;0.943251043118759;0.013223122452456668;0.012481108563244463;1.0601554714979184;1.0066123100098217;9.988406267308143;1.2499926728566284;0.03500996039505804;0.03502877675075982;0.9432563242987188;-0.03297101104992491;0.9425314636622207;1.0066748797523077
20.16638;1.0600884938360178;0.9990056913458241;0.9432508912232674;0.013223169219799597;0.012481233494843393;1.0601433335585775;1.0070211768862636;9.988329292762032;1.2499740574004212;0.03501026144487127;0.03502829389036252;0.9432715581859573;-0.03297101191285607;0.9425089411712433;1.0070808109165572
20.17638;1.0601001201363929;0.9990079496106938;0.9432509170085813;0.013223215027111023;0.012481355588210258;1.0601319138192529;1.007429769164267;9.988255465358588;1.2499552453723077;0.035010582706177205;0.035027796027666216;0.9432868386969185;-0.03297101271923936;0.9424868590099372;1.0074863820442772
20.18638;1.060111892889812;0.9990106436906127;0.9432510937482534;0.013223259882811249;0.012481474520144616;1.0601212965206752;1.0078380489913237;9.988185078000992;1.2499363167054187;0.03501092365550863;0.035027285718816144;0.9433021340363853;-0.03297101345929834;0.9424652398081258;1.0078915621748379
20.19638;1.0601238066888876;0.9990137531367469;0.9432513986994963;0.013223303551639556;0.012481589953596887;1.0601115622908357;1.0082459942821616;9.988118445529159;1.2499173634426348;0.035011283303472786;0.03502676597544352;0.9433174172467692;-0.032971014121232024;0.9424440990950308;1.008296332543
20.20638;1.060135848246356;0.9990172599045273;0.9432518113973196;0.013223345548841931;0.012481701522173124;1.0601027847213311;1.0086536054891815;9.988055865726194;1.2498984751381401;0.035011660371031705;0.03502624007603085;0.943332661453182;-0.03297101469259879;0.942423457594394;1.0087006813278998
20.21638;1.0601479955315114;0.9990211588766035;0.9432523102802208;0.013223385274008917;0.012481808829665007;1.06009502611313;1.0090609010629223;9.987997593366192;1.2498797300843467;0.035012053481935125;0.03502571117116009;0.943347835324762;-0.03297201515977601;0.9424033830934831;1.0091045931300926
20.22638;1.0601602288364953;0.9990254595871334;0.9432528694511446;0.013223422140868088;0.01248191151770733;1.060088336509885;1.0094679061611516;9.987943854987043;1.2498611961255217;0.0350124611173671;0.03502518227022902;0.943362900290754;-0.03297201550658564;0.942383847863108;1.0095080447293323
20.23638;1.060172541648233;0.9990301805620906;0.9432534525846291;0.013223455661678795;0.012482009316172611;1.0600827579528336;1.0098746502737967;9.987894911961348;1.249842938213571;0.03501288163055518;0.035024656452136656;0.9433778144347722;-0.032972015716360964;0.9423649307262041;1.0099110124762594
20.24638;1.0601849478495666;0.9990353398165551;0.9432540102096497;0.01322348550891799;0.012482102040153003;1.0600783267495448;1.0102811726435088;9.987851088575018;1.249825020357722;0.03501331346627406;0.03502413666727084;0.9433925390746069;-0.03297201577574492;0.9423466719792557;1.0103134808380563
20.249996;1.0601974818424362;0.9990409416773648;0.9432544824632044;0.013223511550720955;0.012482189578495251;1.0600750699353905;1.0103705250337744;9.987812732695286;1.2498074974028217;0.03501375532647;0.035023625284260215;0.9434070420214021;-0.03297201567543889;0.9423291102789201;1.0103984461994198
20.249996;1.0602101882562258;0.999046966713055;0.9432547997663612;0.0132235337805863;0.012482271930408838;1.0600730026059344;1.01043876996613;9.98778019317826;1.2497904041569967;0.03501420611814033;0.035023124014675194;0.9434212968352124;-0.032972015409224245;0.9423122884969544;1.0104619171839957
20.249997;1.0602231105509603;0.9990533715899956;0.9432548827760113;0.013223552185441296;0.012482349225762846;1.0600721320616955;1.0104449760257614;9.987753812824172;1.2497737539402993;0.0350146648296446;0.03502263395647205;0.9434352799475606;-0.03297201497458436;0.9422962549015035;1.0104629093129724
20.249998;1.0602362868329271;0.9990600982103671;0.94325464909086;0.013223566747257021;0.012482421640781798;1.060072464353724;1.0104512110523123;9.987733883047396;1.2497575508046335;0.0350151304630655;0.035022155439974584;0.9434489711429013;-0.032972014374126536;0.9422810589153671;1.010463438694129
20.25;1.0602497427289608;0.9990670879366539;0.9432540228121264;0.013223577519122643;0.01248248933671394;1.060074003042154;1.0104575323184315;9.987720590824539;1.2497417965992872;0.03501560189345163;0.03502168815696369;0.9434623575807787;-0.03297201361612561;0.9422667489165051;1.0104635225318044
20.250004;1.060263478878701;0.999074290187124;0.9432529373201257;0.01322358454653771;0.012482552496926012;1.060076743335051;1.0104639752609137;9.987713981171906;1.249726481193711;0.03501607767020102;0.035021231586002746;0.9434754340526074;-0.032972012713903175;0.9422533717149295;1.0104631803018367
20.250012;1.0602774695130655;0.9990816593935046;0.9432513327707663;0.013223587664330927;0.012482611347262423;1.0600806737836879;1.010470549140982;9.987713932311452;1.2497115749627392;0.03501655608532891;0.0350207852794869;0.943488199252949;-0.032972011683973346;0.9422409669788484;1.010462430375198
20.250028;1.0602916729284588;0.999089147853098;0.9432491568988157;0.013223586396554757;0.012482666123853715;1.0600857785303042;1.0104772488524112;9.98772015586511;1.2496970369307;0.03501703545019715;0.035020348985528756;0.9435006530859753;-0.03297201054327361;0.9422295594659084;1.010461289231433
20.25006;1.060306042149589;0.9990967085221215;0.9432463682056063;0.013223580028324597;0.012482717016425015;1.0600920334359327;1.0104840724708102;9.987732249772185;1.2496828229376156;0.035017514133121735;0.03501992258112787;0.943512796063273;-0.0329720093061397;0.9422191598085482;1.010459776630052
20.250124;1.0603205299378662;0.9991043070999396;0.9432429343044912;0.01322356773271538;0.012482764119409639;1.0600994098111374;1.0104910215036027;9.987749797340426;1.2496688833372087;0.03501799047494643;0.03501950586643572;0.9435246295327695;-0.03297200798220335;0.9422097732703125;1.0104579235110747
20.250252;1.0603350875128383;0.9991119231070272;0.9432388267113646;0.013223548706118242;0.012482807420967496;1.060107883480905;1.0104980900972729;9.987772434051834;1.2496551690805122;0.03501846301146607;0.035019098562005226;0.9435361507484799;-0.03297200657614266;0.9422014036179969;1.0104557734287634
20.250508;1.0603496675430018;0.9991195373746469;0.9432340168780274;0.01322352232190016;0.012482846820731629;1.060117436676657;1.0105052664314287;9.98779986204303;1.249641648374141;0.035018930803986624;0.03501870051707367;0.9435473405686365;-0.03297200508874944;0.9421940485518853;1.010453369941303
20.25102;1.0603642332989924;0.9991271220966021;0.9432284760365338;0.013223488208678531;0.01248288220591245;1.060128057167557;1.0105125443998044;9.9878318641298;1.2496283079371475;0.03501939347271133;0.035018311788469696;0.9435581597374217;-0.032972003519336;0.9421876951182472;1.0104507426244325
20.252044;1.0603787596512004;0.9991346390152466;0.9432221815560841;0.013223446223030146;0.01248291358225083;1.060139737089375;1.0105199279712174;9.987868297115108;1.2496151417911971;0.03501985093883573;0.03501793250996485;0.9435685613918459;-0.03297200186887248;0.9421823222739051;1.0104479055952162
20.254092;1.0603932252162753;0.9991420453651993;0.9432151242992098;0.01322339641101743;0.012482941160822285;1.0601524713045607;1.010527423935928;9.98790904717464;1.249602148503665;0.03502030309142431;0.03501756265257519;0.943578500082744;-0.03297200014045055;0.9421779117345748;1.010444862533858
20.258188;1.0604076073937843;0.9991488851341433;0.9432069133648594;0.013225055381304866;0.012484584702460484;1.0601662600593056;1.0105350362370251;9.98795401250595;1.2495893344244764;0.035020749467848604;0.035017201808366274;0.9435879289736345;-0.03297199833702983;0.9421744567780771;1.010441609961433
20.26638;1.0604218851794633;0.9991559660687854;0.9431983491176437;0.013224990286321804;0.012484606109385303;1.0601811118451414;1.0105427667836342;9.988003137566954;1.2495767130437558;0.03502118905168103;0.0350168492901513;0.9435967966896284;-0.03297199646027393;0.942171959602117;1.0104381375874325
20.27638;1.0604360478265578;0.9991628528646651;0.9431890571513938;0.013224917499079905;0.012484625450664132;1.060197038875307;1.0105506127268271;9.988056394402946;1.2495643046985039;0.03502162047093714;0.0350165044248768;0.9436050455599153;-0.03297199451038523;0.9421704264803601;1.0104344278867383
20.28638;1.060450100574001;0.9991695365844201;0.9431790639447627;0.013224836878585772;0.012484643452098534;1.0602140473420605;1.0105585633115677;9.988113656807581;1.2495521405401118;0.035022042390568005;0.035016166674813096;0.9436126096862276;-0.03297199248577584;0.9421698662705336;1.0104304598038552
20.29638;1.0604640598454402;0.9991760091079525;0.9431683979137607;0.013224748344773388;0.012484660628880637;1.0602321274722932;1.010566605313909;9.988174644872299;1.249540255679156;0.035022453672651346;0.03501583569021134;0.943619416359998;-0.03297199038407684;0.9421702815526901;1.0104262183258361
20.30638;1.0604779467337937;0.9991822574027768;0.9431570914358017;0.013224651886618134;0.012484677169768421;1.060251248534849;1.0105747296226233;9.988239008684417;1.2495286684368534;0.03502285344666198;0.035015511267491646;0.9436253912069734;-0.03297198820384496;0.9421716557508001;1.0104217031782934
20.31638;1.0604917900988113;0.9991882676294123;0.943145188785163;0.013224547543632338;0.012484693012995476;1.0602713656554912;1.0105829327797407;9.988306371856392;1.249517371924398;0.035023241151455366;0.03501519319213774;0.9436304654492342;-0.03297198594502597;0.9421739547703162;1.0104169229076534
20.32638;1.0605056331416858;0.9991940307675554;0.9431327480438906;0.013224435457248386;0.01248470795447379;1.0602924324498126;1.0105912186838817;9.988376330877394;1.2495063461974931;0.03502361645756043;0.035014881338781695;0.9436345800201096;-0.032972983608656393;0.9421771742242062;1.010411875218857
20.33638;1.0605195287643954;0.9991995377487776;0.9431198335951693;0.013224315920071464;0.01248472163632877;1.0603144061410779;1.0105996016997298;9.988448537758224;1.2494955709735271;0.0350239793131085;0.035014575865488506;0.9436376832235224;-0.03297298119695568;0.9421812048495853;1.0104065361492898
20.34638;1.0605335250185879;0.9992047723893568;0.9431065060309899;0.013224189303757402;0.012484733556179272;1.060337246675503;1.010608105329202;9.988522770629341;1.2494850306007197;0.03502433007739255;0.03501427714209952;0.9436397286776848;-0.03297297871448524;0.9421860455547211;1.0104008675567033
20.35638;1.0605476584402531;0.9992097121272758;0.9430928135805293;0.013224055951529026;0.012484743224904876;1.060360915601205;1.0106167522753475;9.988598863826914;1.249474717850178;0.03502466929255523;0.0350139856039384;0.9436406767563811;-0.032972976170258635;0.9421916698499715;1.0103948291580156
20.36638;1.0605619603281402;0.9992143321969241;0.9430787912361714;0.01322391616876566;0.0124847503049349;1.0603853727456531;1.0106255509201474;9.988676619557678;1.2494646349148146;0.03502499718913754;0.03501370159289914;0.9436404950591379;-0.03297297357911802;0.9421980547218475;1.0103883839147985
20.37638;1.0605764627694383;0.9992186110095322;0.9430644712316546;0.013223770300822689;0.012484754572548384;1.0604105733574782;1.0106344875598534;9.988755821378406;1.2494547855662594;0.035025313602475;0.03501342514800105;0.9436391575929696;-0.03297297096180082;0.942205167497137;1.0103814986309012
20.38638;1.06059119348565;0.9992225367864971;0.9430498928134313;0.013223618789477736;0.012484755768241757;1.0604364710810377;1.0106435294142206;9.988836268434474;1.249445171552319;0.035025618465335126;0.03501315605085463;0.9436366471361325;-0.03297296834463208;0.9422129667989233;1.0103741453548505
20.39638;1.0606061639172413;0.9992261097917979;0.9430351034447285;0.013223462134610599;0.01248475350867289;1.0604630228329042;1.010652638457225;9.988917775323243;1.2494358051467531;0.03502591229565247;0.035012894233014215;0.9436329590249579;-0.03297296575784952;0.9422214126954497;1.0103663039076698
20.40638;1.0606213640412683;0.999229338470508;0.9430201590321083;0.013223300868425167;0.012484747365863157;1.0604901900482406;1.010661785461522;9.989000191462582;1.2494267171862856;0.03502619616189344;0.03501264018708574;0.9436280964670568;-0.032972963231904635;0.9422304731952085;1.010357964673189
20.41638;1.060636766475428;0.9992322356413021;0.9430051242296591;0.013223135629416193;0.012484737008223244;1.0605179416114567;1.0106709542328345;9.989083432547913;1.2494179498357947;0.03502647126106482;0.03501239496756422;0.9436220572480541;-0.03297296079369527;0.9422401266850943;1.010349131850883
20.42638;1.0606523322248267;0.9992343995898643;0.9429896729676714;0.013224683680270223;0.012486341597099966;1.0605462608705751;1.0106801410908248;9.989167470178442;1.2494095483251995;0.03502673860451979;0.03501215978493496;0.9436148265488866;-0.032972958463717665;0.9422503607423247;1.0103398227592284
20.43638;1.0606680152253714;0.9992366851032471;0.9429746609033438;0.013224513037058933;0.01248632239278433;1.060576143035317;1.010689353530678;9.98925228672293;1.2494015530966118;0.03502699896622121;0.03501193568464862;0.943606385512057;-0.03297395625453237;0.9422612035170135;1.0103300610487975
20.44638;1.060683765189551;0.9992386933458746;0.9429597573154356;0.013224341158297577;0.012486298791525532;1.0606055823347045;1.0106986077803466;9.989337816133167;1.2493939936170755;0.035027252942735225;0.03501172366525186;0.9435967266590576;-0.03297395417093052;0.9422725829148159;1.010319867170926
20.45638;1.0606995263901333;0.9992404408182902;0.9429450156777663;0.01322416904871855;0.012486270903887781;1.0606355650823456;1.0107079270337869;9.989423891354996;1.249386889992522;0.03502750105950456;0.03501152499363632;0.9435858587273369;-0.03297395221156689;0.942284538154716;1.0103092504202331
20.46638;1.0607152337077712;0.99924194148035;0.942930473415109;0.013223997735187284;0.012486238913780963;1.0606660640741814;1.010717337773703;9.989510221371098;1.2493802549609212;0.035027743797084836;0.035011341333971706;0.9435737983196635;-0.032973950372265394;0.9422970763117311;1.0102982101419136
20.47638;1.0607308117535243;0.9992432142531644;0.9429161568672488;0.013223828290516748;0.012486203161604844;1.0606970266422822;1.0107268633197817;9.989596422919199;1.2493740949093644;0.03502798145079429;0.03501117471873633;0.9435605634563672;-0.03297394864784789;0.9423101996540809;1.0102867455360969
20.48638;1.0607461820384498;0.999244289906286;0.942902090625959;0.013223661760626535;0.012486164145622225;1.0607283699330687;1.0107365186119632;9.989682100897216;1.2493684180959528;0.03502821416051192;0.035011027347662906;0.9435461768143768;-0.032973947030559204;0.9423239083072686;1.0102748611248358
20.49638;1.060761274463631;0.9992452052008375;0.9428883016149541;0.01322349907409154;0.012486122382826061;1.0607599903428404;1.0107463091666355;9.989766912913067;1.2493632442357003;0.03502844216051108;0.0350109009632798;0.9435306734322015;-0.03297394551032489;0.9423382088280884;1.0102625613894638
20.50638;1.0607760305574807;0.999245989084215;0.9428748194056733;0.013223340982876442;0.012486078280300416;1.0607917788422818;1.0107562367151144;9.989850584273366;1.2493586075189336;0.035028665730127626;0.0350107962263226;0.9435141080290969;-0.03297394407777535;0.9423531083983934;1.0102498434820246
20.51638;1.0607913687460964;0.9992475729019455;0.9428616790342644;0.013222976946218117;0.012485821600844488;1.060823631616457;1.0107663097000132;9.98993286801526;1.2493545534524522;0.03502888497130745;0.035010712787017916;0.9434965548920602;-0.03297394272458088;0.9423685990241917;1.010236698006468
20.52638;1.0608052913822312;0.9992481137026226;0.9428489057829065;0.013222829259130667;0.012485773687526389;1.0608554494804798;1.010776547518209;9.990013482952012;1.2493511279909808;0.03502909987700733;0.035010649776657986;0.9434770965091578;-0.03297394144111274;0.9423836534461265;1.010223112615786
20.53638;1.060818705774819;0.9992485219003461;0.9428365232803516;0.013222686916374791;0.0124857243414602;1.0608871306274374;1.0107869723836282;9.990092086018132;1.2493483671346954;0.035029310390525516;0.035010606084355446;0.9434578127743286;-0.03297394021596031;0.9424002295039475;1.0102090715745355
20.54638;1.0608315290335435;0.9992487957567857;0.9428245389752081;0.013222549852754955;0.012485673956359033;1.060918567600487;1.010797599724495;9.990168291918728;1.2493462993962012;0.03502951616383501;0.035010580407049824;0.9434377814902288;-0.032974939038489866;0.9424173167035522;1.010194553527122
20.55638;1.0608436617009807;0.9992489396378376;0.9428129514904777;0.013222418018892389;0.012485622899626092;1.0609496536174021;1.0108084361676866;9.99024175082058;1.2493449551595666;0.03502971640790393;0.035010571268448545;0.9434170826518525;-0.03297493790140884;0.9424348027424011;1.010179530858963
20.56638;1.0608549975924668;0.9992489551476343;0.9428017531102193;0.013222291459126926;0.012485571435455634;1.0609802902166703;1.0108194805724113;9.990312231665348;1.2493443690218884;0.035029910120717225;0.03501057695519003;0.9433957971307353;-0.03297493680072039;0.9424526930564997;1.0101639750477234
20.57638;1.060865435175151;0.9992488372615762;0.9427909267582772;0.013222170226212283;0.012485519691381747;1.0610103864280702;1.0108307263660368;9.990379609242252;1.2493445733664124;0.03503009637318441;0.035010595439283934;0.9433740038350755;-0.032974935734060934;0.9424709732034617;1.0101478646273423
20.58638;1.0608748904377938;0.9992481583442453;0.9427800501130182;0.013223770737504687;0.012487086986478591;1.0610398535394423;1.010842167113941;9.990443761361865;1.2493455927169106;0.035030274418737635;0.03501062442440076;0.9433517780529127;-0.03297493469994062;0.9424896387497482;1.0101311888947955
20.59638;1.0608833063904055;0.9992477427665659;0.9427698764192303;0.013223660014789603;0.012487034501761906;1.0610686005074674;1.0108537973445524;9.990504476718606;1.2493474434155947;0.03503044370265567;0.035010661338001486;0.9433291857309766;-0.03297493369865148;0.9425086886695128;1.010113950541517
20.60638;1.0608906544979433;0.9992471629771208;0.9427599764607074;0.013223554637127346;0.012486981449174593;1.0610965303034858;1.0108656033561445;9.990561454984451;1.2493501357862136;0.035030603765866995;0.035010703371724745;0.943306279660623;-0.03297493273190119;0.9425281178805641;1.0100961661597725
20.61638;1.0608969281811849;0.9992464180721283;0.9427503268057692;0.013223454934820217;0.012486927654881578;1.0611235411492876;1.010877556742344;9.990614377205956;1.249353678568311;0.03503075423049908;0.035010747912680884;0.9432831073462085;-0.032974931799107716;0.9425479151518963;1.0100778604238345
20.62638;1.0609021309084454;0.999245521260826;0.9427409231313538;0.013223361388539936;0.012486872769106637;1.0611495322146651;1.0108896201688164;9.990662975491624;1.2493580830238233;0.0350308950202195;0.03501079294968584;0.9432597208745902;-0.03297493089429947;0.9425680706110732;1.0100590621750491
20.63638;1.0609062694205837;0.9992445006765079;0.942731778870278;0.013223274651546792;0.012486816314633786;1.0611744075617793;1.0109017563116738;9.990707101152989;1.2493633599512026;0.035031026430198155;0.03501083697909912;0.9432361751948095;-0.032974930006652275;0.9425885785507515;1.010039809597879
20.64638;1.0609093591196492;0.9992433943854908;0.9427229182558707;0.013223195549503387;0.012486757847957079;1.0611980789519069;1.010913931157117;9.990746800040487;1.2493695088456103;0.035031148897756964;0.03501087886289523;0.9432125162030967;-0.03297492912246487;0.9426094281719397;1.0100201590597986
20.65638;1.0609114281930232;0.9992422414539259;0.9427143716528052;0.013223124921572809;0.012486697011985202;1.0612204719837746;1.010926113602165;9.990782355626163;1.249376508041587;0.03503126289781726;0.03501091791326326;0.9431887703431189;-0.03297592822701559;0.9426306312959907;1.0100001872730648
20.66638;1.060912509680801;0.9992410740138046;0.9427061728925802;0.013223063473132362;0.012486633523873698;1.0612415288465167;1.01093827259711;9.990814260594258;1.2493843130716358;0.03503136901769752;0.03501095374669761;0.9431649490866575;-0.03297592730628424;0.9426520839646364;1.0099799802560108
20.67638;1.0609126312399937;0.9992399158915762;0.9426983550672365;0.013223011765107014;0.012486567145465964;1.0612612017971637;1.0109503677272107;9.990843096270341;1.249392860423361;0.03503146791073827;0.035010985913681916;0.9431410640927472;-0.03297592634758627;0.9426737770023916;1.0099596174036711
20.68638;1.0609118114462506;0.9992387889687322;0.9426909487669934;0.01322297021021094;0.012486497654713496;1.0612794445842955;1.0109623407650277;9.990869373308495;1.249402073350877;0.03503156020513023;0.035011013815202524;0.9431171338604946;-0.03297592533904672;0.9426956574948553;1.0099391663975321
20.69638;1.0609100645050678;0.9992377184927972;0.9426839820395104;0.013222939057187535;0.012486424860015206;1.0612962080533712;1.010974123971536;9.990893484186333;1.2494118656578352;0.03503164651731795;0.035011036917906996;0.9430931810305293;-0.03297592426965754;0.9427176746790961;1.009918690174331
20.70638;1.0609074099684703;0.9992367297662135;0.9426774744886917;0.013222918501596655;0.012486348614075026;1.061311444469994;1.0109856556738284;9.990915795864199;1.2494221397553973;0.03503172747726607;0.03501105486249076;0.9430692314500799;-0.03297592313102689;0.9427397910350006;1.0098982557368343
20.71638;1.0609038755676325;0.999235841132517;0.9426714292208868;0.013222908790564645;0.01248626882858095;1.0613251190158302;1.0109968818619002;9.990936697265985;1.2494327890623078;0.035031803765386824;0.03501106737026553;0.943045313007043;-0.03297592191963804;0.9427619797760886;1.0098779374391793
20.72638;1.0608994936000384;0.9992350588248823;0.9426658324859951;0.013222910119554577;0.012486185514782751;1.0613372146858684;1.0110077490374119;9.990956538839965;1.2494437110889276;0.03503187614603384;0.03501107418331951;0.9430214484776461;-0.0329759206381117;0.9427842142104418;1.009857815649194
20.73638;1.060894300940687;0.9992339569394397;0.9426602642388853;0.013224638938984077;0.012487718132069643;1.0613477267043232;1.0110182046897211;9.990975601212408;1.2494548175840914;0.03503194535682551;0.03501107506075106;0.9429976450945368;-0.03297591929479634;0.9428064594238175;1.0098379744049655
20.74638;1.0608883388896837;0.999233353266185;0.9426554776513435;0.013224662105114785;0.01248762811407899;1.0613566554965108;1.011028202743207;9.990994141402318;1.2494660316892527;0.03503201195864646;0.03501106975532275;0.9429738923405007;-0.0329759179011281;0.9428286707346683;1.0098184965067825
20.75638;1.060881647942764;0.9992328111032989;0.9426510378298676;0.013224695771227828;0.012487534824445107;1.0613640030673173;1.0110377038372587;9.991012447863223;1.2494772789357658;0.03503207640568722;0.03501105798879613;0.9429501720013053;-0.03297591646875965;0.9428507990417078;1.0097994570980093
20.76638;1.0608742608494446;0.9992323190857924;0.9426469132972659;0.013224739688165458;0.012487438249287474;1.0613697777238003;1.0110466740746291;9.991030857379194;1.2494884824977943;0.03503213923384975;0.03501103937764638;0.9429264702496564;-0.032976915009455494;0.942872831139046;1.009780920613798
20.77638;1.0608661965759276;0.999231870405162;0.9426430920969951;0.013224793702982894;0.01248733857188358;1.061374007537549;1.0110550844402801;9.991049743343602;1.2494995611765083;0.03503220103866152;0.035011013474129986;0.9429027870362696;-0.03297691353704876;0.9428946541691473;1.0097629404565764
20.78638;1.0608574618364297;0.999231456057333;0.9426395749886122;0.013224857608098092;0.012487236263568924;1.061377748218967;1.0110629062740992;9.991069505328024;1.2495104246094773;0.035032262286411486;0.035010980019108885;0.9428791397768421;-0.03297691206906267;0.9429162763817504;1.0097455609611379
20.79638;1.0608480612405475;0.9992310698631595;0.9426363616240188;0.013224931046677267;0.0124871319409594;1.0613790761301256;1.0110701088261658;9.99109058514116;1.249520973705282;0.035032323199889685;0.035010939029490505;0.94285555675289;-0.032976910626073136;0.9429376960188133;1.009728824804061
20.80638;1.0608379992098624;0.9992307219118503;0.9426334450175856;0.013225013665569234;0.012487026206885934;1.0613790734240787;1.0110766630770094;9.991113484499833;1.2495311095897255;0.03503238381030079;0.03501089061943124;0.9428320689330364;-0.032976909228526946;0.942958925087729;1.0097127806525346
20.81638;1.060827270795616;0.9992304444449981;0.9426308137941746;0.013225105228806495;0.012486919574173375;1.0613778172159307;1.0110825474676552;9.991138721583471;1.2495407401572092;0.035032444165446826;0.03501083482976054;0.9428087080577002;-0.03297690789360004;0.9429799681046113;1.0096974806510022
20.82638;1.0608158620516728;0.999230284674471;0.9426284552296675;0.013225205481828367;0.01248681237624271;1.061375379349913;1.0110877539216527;9.991166759479812;1.2495497822247499;0.03503250451344885;0.03501077145416638;0.942785505200344;-0.03297690663419062;0.9430008144116216;1.0096829697331138
20.83638;1.0608037628227345;0.9992302889912447;0.942626357010122;0.013225314006046379;0.012486704688891606;1.0613718327487613;1.0110922910743954;9.991198008718081;1.2495581664487008;0.035032565355805505;0.03501069991618358;0.9427624859846069;-0.032976905459349753;0.9430214442669914;1.0096692798548117
20.84638;1.0607909760711103;0.9992304867578558;0.9426245100920082;0.01322543023354132;0.012486596358088123;1.061367261328184;1.0110961797736615;9.991232905442315;1.249565841951308;0.035032627415181546;0.03501061939489676;0.9427396643975583;-0.0329769043746991;0.9430418360113925;1.0096564386185012
20.85638;1.0607775175527216;0.9992308822287483;0.9426229125257917;0.013225553463772853;0.012486487106928536;1.0613617721459894;1.0110994439206595;9.991271980358395;1.2495727718846519;0.03503269156229018;0.03501052909358424;0.9427170381171978;-0.03297690338307162;0.9430619734902598;1.0096444854693225
20.86638;1.060763409315421;0.9992314601529785;0.9426215679690837;0.013225682825543168;0.012486376631595117;1.0613554958223625;1.0111021057564147;9.991315868355128;1.2495789272921936;0.03503275880815842;0.03501042854415985;0.9426945927807009;-0.03297790248624609;0.9430818901349346;1.0096334758526908
20.87638;1.0607496427543024;0.9992331236019746;0.9426204810298834;0.01322560636875638;0.01248605412656415;1.061348573377504;1.0111041871621165;9.991365227916672;1.2495842905923378;0.035032830268826184;0.03501031787898202;0.9426723149485385;-0.03297790168667451;0.9431015324195876;1.009623468072084
20.88638;1.060734284343016;0.999234033106456;0.9426196433461783;0.013225745454049883;0.012485940467115686;1.0613411500651024;1.0111057123401856;9.991420595552265;1.2495888593361035;0.03503290700883641;0.03501019794275331;0.9426501971876758;-0.03297790098769711;0.943120961237145;1.0096145078599563
20.89638;1.0607183002041667;0.9992347033021576;0.9426186629983515;0.013227605104332987;0.012487444352808293;1.061333376761958;1.0111067088625407;9.991482301138422;1.2495926411770737;0.035032989962917586;0.03501007023826578;0.9426282304501755;-0.03297790039267549;0.9431402007527397;1.0096066228498382
20.90638;1.0607016679613888;0.9992359852408709;0.9426183348840976;0.01322775221850421;0.012487327004142918;1.0613254004546604;1.011107205494329;9.991550460603412;1.2495956497506506;0.035033079870198144;0.035009936666173774;0.9426064019976919;-0.032977899904181006;0.9431592725864938;1.0095998264052495
20.91638;1.0606843524315825;0.9992374739188973;0.9426182698821347;0.013227903229348602;0.012487207680469863;1.0613173445859634;1.011107226450534;9.991624965448667;1.2495979038948581;0.035033177029746024;0.03500979914189887;0.9425837044793829;-0.03297789952424359;0.9431772039071368;1.0095941244464524
20.92638;1.0606663167207722;0.9992391839420416;0.9426184671836091;0.013228058102650892;0.012487086342193365;1.0613092958089583;1.011106782941009;9.991705526503194;1.2495994238287957;0.03503328125882926;0.03500965944912447;0.9425621412051175;-0.032977899255788125;0.9431960283511537;1.0095895210086574
20.93638;1.0606475334862064;0.9992411308431068;0.9426189268917685;0.013228216677492846;0.012486962994653282;1.0613013055381129;1.0111058688236543;9.991791803959014;1.2496002349825766;0.03503339239981127;0.035009519453937155;0.9425407245149398;-0.03297789910353259;0.9432147836129304;1.0095860196447726
20.94638;1.060627990847971;0.9992433276837006;0.9426196595107845;0.013228378682440365;0.012486837614841493;1.0612934012448765;1.0111044658697184;9.99188348826881;1.2496003785044294;0.03503351080828944;0.03500938130446844;0.9425194767144417;-0.032977899072669986;0.9432335031579443;1.0095836197358032
20.95638;1.060607692776527;0.9992457850301539;0.9426206921299202;0.013228543838505786;0.012486710091958382;1.0612855976224584;1.011102550332477;9.991980298480435;1.2495999040915209;0.035033637308572105;0.03500924730531928;0.9424984315007674;-0.03297789916577116;0.9432522207232382;1.0095823137460078
20.96638;1.0605866556915755;0.9992485092101667;0.9426220715030625;0.013228711966433625;0.012486580274485745;1.061277898702963;1.0111000941591122;9.99208197531513;1.2495988517806642;0.035033772919958045;0.035009119616983685;0.9424776265463566;-0.03297789938027415;0.9432709725908323;1.0095820908479525
20.97638;1.0605649020123693;0.9992514974290675;0.9426238614339169;0.013228883015461686;0.01248644807940041;1.061270291050719;1.0110970680898261;9.992188241704328;1.2495972523073713;0.03503391849687686;0.03500900016829645;0.9424570915114368;-0.03297889970825863;0.9432898225639682;1.0095829419538507
20.98638;1.0605424511617785;0.9992547373966585;0.942626129195047;0.013229056967319122;0.012486313518479137;1.061262742322985;1.0110934494835357;9.992298775783414;1.2495951443792068;0.03503407432945457;0.03500889099495414;0.9424368439905332;-0.03297890013815939;0.9433087123569948;1.0095848588904839
20.99638;1.0605193159021715;0.9992582116200353;0.9426289300767684;0.013229233705888487;0.012486176617044927;1.061255207900343;1.011089227812396;9.992413294313657;1.2495925848127822;0.03503424006237761;0.035008794522503044;0.942416893920853;-0.03297890065715532;0.9433276746099142;1.009587830141224
21.00638;1.0604955058293795;0.999261899753404;0.9426323061483091;0.013229412944340522;0.012486037318161659;1.0612476313543846;1.0110844082622716;9.992531645668645;1.2495896445231724;0.03503441492539658;0.03500871330876028;0.9423972476584827;-0.03297890125218947;0.9433467017688607;1.0095918414806953
21.01638;1.0604710288164612;0.9992657796287517;0.9426362895925525;0.013229594225928981;0.01248589547481909;1.0612399438994355;1.0110790140411563;9.992653838902811;1.2495864066882587;0.035034598024815185;0.03500864962227256;0.9423779071837017;-0.032978901908106754;0.9433657841339299;1.0095968806598428
21.02638;1.0604458896545597;0.9992698271274789;0.9426408980621312;0.013229777031032623;0.012485750958829306;1.0612320739068524;1.0110730825470229;9.992780027199728;1.2495829764836721;0.03503478848328571;0.035008605184464026;0.9423588690370992;-0.03297890260504724;0.9433849094533064;1.0096029339318142
21.03638;1.0604200907637538;0.9992740100522343;0.942646130804052;0.01322996090924169;0.012485603733741897;1.0612239586798364;1.011066658726021;9.992910414596334;1.2495794850807056;0.035034985334385774;0.03500858101313778;0.9423401313500666;-0.03297890331967907;0.9434040644682652;1.0096099739736382
21.04638;1.0603936344909635;0.999278284520592;0.9426519713110427;0.013230145482066292;0.012485453806375939;1.061215557630161;1.0110597863043234;9.993045148893732;1.2495760762309773;0.035035187535886546;0.035008577442139546;0.9423217066728492;-0.032978904030016465;0.9434232358037884;1.009617956794464
21.05638;1.060366522633604;0.9992821821424793;0.9426579987134605;0.013232046852194744;0.012486920538946029;1.0612068637867644;1.0110524976999118;9.993184271973941;1.2495728906590895;0.03503539419038865;0.03500859425754769;0.94230362703866;-0.03297890471809904;0.9434424075347165;1.0096268340579926
21.06638;1.0603387556613688;0.9992864854180616;0.9426649696148566;0.013232231768340087;0.012486765282016454;1.061197895683961;1.0110448103061989;9.99332771182337;1.2495700575449737;0.03503560447020213;0.03500863076276564;0.9422859363387454;-0.03297890536876635;0.9434615606889581;1.0096365685033648
21.07638;1.0603103413151218;0.9992907230663997;0.9426724531984394;0.01323241640030945;0.012486607449501278;1.0611886776894055;1.0110367253120949;9.993475337849114;1.2495676886105136;0.035035817269531366;0.03500868589455693;0.9422686825656905;-0.03297890596761903;0.9434806761059801;1.0096471399126719
21.08638;1.0602813078568902;0.9992948498975694;0.9426804103860559;0.013232600394970819;0.012486447176960357;1.0611792352239133;1.011028224835204;9.993627044954286;1.2495658776516505;0.03503603106663837;0.03500875859329454;0.9422519192398816;-0.03297990650029132;0.9434997697787783;1.0096585387103967
21.09638;1.0602517091906176;0.9992988327546947;0.9426888041129524;0.013232783333228184;0.012486284684300138;1.0611696023569945;1.011019273964321;9.99378275244452;1.249564708716825;0.03503624403442321;0.035008848260893434;0.9422357089991938;-0.03297990695398342;0.943518750595396;1.0096707564425824
21.10638;1.0602216203484127;0.9993026487079429;0.9426976023807812;0.013232964838516544;0.012486120231879084;1.0611598242553133;1.011009831190132;9.993942316940899;1.2495642645221765;0.0350364541821286;0.03500895490287439;0.9422201212719218;-0.032979907319323626;0.9435376254182054;1.009683780777719
21.11638;1.0601911261850425;0.9993062824345117;0.942706778121287;0.013233144622782085;0.01248595408453667;1.0611499532180309;1.010999860478891;9.994105505074856;1.2495646255247945;0.035036659562371106;0.03500907885292207;0.9422052229045669;-0.032979907589371735;0.9435563524349535;1.0096975938160233
21.12638;1.0601603110405797;0.9993097243339669;0.9427163075042966;0.013233322476245145;0.012485786493733218;1.0611410425797048;1.0109893350452581;9.994272089424399;1.2495658618677292;0.03503685857113255;0.035009220443733995;0.9421910694446824;-0.03297990775778434;0.9435748758887014;1.0097121724053577
21.13638;1.060129259553426;0.9993129698279086;0.9427261700026331;0.013233498242536001;0.01248561767095421;1.061131138761491;1.0109782349713963;9.99444192492445;1.249568026997876;0.035037049982493344;0.03500937984898523;0.9421777079730205;-0.032979907818471536;0.943593133844472;1.0097274887114107
21.14638;1.0600980630707848;0.9993160187928811;0.9427363520246141;0.013233671727106176;0.012485447747608078;1.0611212747596912;1.0109665444615754;9.994614907330975;1.2495711604442266;0.03503723266594154;0.035009556961210136;0.9421651849957221;-0.032979907764412904;0.9436110634515537;1.0097435108482269
21.15638;1.0600668179835526;0.9993188741548198;0.9427468465651654;0.01323384266036425;0.012485276694966367;1.0611114688727628;1.0109542462619674;9.994790862310385;1.2495753003699308;0.03503740546952525;0.035009751371173424;0.9421535466890024;-0.0329799075856962;0.9436286016467242;1.009760203534746
21.16638;1.060035617790458;0.9993215373053003;0.9427576520389311;0.013234010806397896;0.012485104263291373;1.061101727463565;1.0109413152747608;9.994969426061465;1.2495804935108128;0.03503756730274626;0.03500996254564225;0.942142833883527;-0.03297990726933553;0.9436456859362476;1.0097775269498064
21.17638;1.060004547290451;0.9993240011773312;0.9427687835658872;0.013234176023832157;0.012484930062155935;1.0610920466771547;1.0109277184544327;9.99515000093427;1.2495867944873995;0.03503771711371676;0.03501018984881603;0.9421330763606695;-0.03297990680047642;0.943662252280068;1.0097954382829744
21.18638;1.0599736790133778;0.9993262505381562;0.94278028141976;0.013234338149982877;0.012484753699679064;1.0610824088783486;1.0109134200547663;9.995331814565832;1.2495942635023414;0.03503785392861164;0.03501043219484346;0.942124288233085;-0.032980906163855614;0.94367826455388;1.009813896643283
21.19638;1.0599430742251443;0.9993282677831687;0.94279219732929;0.0132344968958965;0.012484574815312824;1.0610727782798521;1.0108983852567268;9.99551396867928;1.2496029649610942;0.035037977134227516;0.0350106877364788;0.9421164694553086;-0.03298090534442103;0.9436935750619463;1.0098328606544977
21.20638;1.0599127885183348;0.9993296142496028;0.942804178848426;0.013236368331975838;0.01248601243482327;1.061063109863044;1.0108825803780292;9.99569542457485;1.2496129578021964;0.03503808661241697;0.03501095397441849;0.9421096125867215;-0.03298090432708525;0.9437081448560805;1.0098522826067935
21.21638;1.0598828757795191;0.9993311023338087;0.9428170375462515;0.013236519045811817;0.012485827694081192;1.061053373412626;1.0108659714664683;9.995875041488295;1.2496242819916314;0.03503818251378367;0.03501122827390241;0.9421037082432144;-0.03298090309811192;0.9437219151891346;1.00987211449966
21.22638;1.0598543630195276;0.9993332175701136;0.9428303917631873;0.013236453897510133;0.012485429448487032;1.0610435688337996;1.010848521620138;9.99605172773549;1.2496369545716044;0.03503826503247995;0.035011508459274705;0.9420987449781194;-0.032980901647789405;0.9437348423929433;1.009892317396683
21.23638;1.059825363669328;0.9993341220995254;0.9428442436406336;0.013236594376046407;0.012485238981079018;1.0610337175498108;1.0108301897682619;9.99622458666232;1.249650972910059;0.035038334436322;0.03501179292458148;0.9420947039933912;-0.032980899971480786;0.9437468933658294;1.0099128574988117
21.24638;1.0597968974444878;0.9993347525329046;0.9428586049365763;0.013236728975777453;0.012485046061033971;1.0610238478203513;1.010810931736513;9.996392940737692;1.2496663162478272;0.03503839119069176;0.03501208020534179;0.942091555874522;-0.03298089806883149;0.9437580481075949;1.0099336980729237
21.25638;1.0597689959414542;0.9993351400352657;0.9428734819197891;0.013236857281749241;0.012484851002355475;1.061013990124471;1.0107907014999924;9.996556256512676;1.2496829481416707;0.0350384359441093;0.0350123684923274;0.9420892642961185;-0.032980895943447726;0.9437682988309511;1.0099548016560582
21.26638;1.059741678613235;0.999335329075193;0.9428888724744604;0.01323697885138599;0.012484654122227185;1.0610041771701737;1.0107694542260315;9.996714080693007;1.2497008224750186;0.03503846947500994;0.035012655463282374;0.9420877908833288;-0.032980893603935475;0.9437776402673153;1.0099761371618674
21.27638;1.0597149603820055;0.9993353774626839;0.9429047644024576;0.013237093124455084;0.012484455777643896;1.0609944452052362;1.0107471498071894;9.996866027838298;1.2497198899359163;0.0350384927290437;0.035012938564940324;0.9420870942901634;-0.03298089106260469;0.9437860635366238;1.0099976808668218
21.28638;1.0596888565466096;0.9993353541491816;0.9429211416397221;0.01323719938305018;0.012484256353750044;1.0609848368216512;1.0107237528815745;9.997011722967839;1.2497401059861328;0.03503850677234846;0.035013215311826947;0.9420871282147467;-0.03298088833067721;0.943793556338102;1.0100194106192293
21.29638;1.0596633894970429;0.9993353323408469;0.9429379925770052;0.013237296788058557;0.01248405625989433;1.0609753964162991;1.0106992316774603;9.997150689673127;1.2497614382603923;0.03503851268258581;0.03501348338737977;0.9420868452395216;-0.032981885416176686;0.9437991414428376;1.0100413020007606
21.30638;1.0596385907977897;0.999335380681531;0.9429553105978549;0.013237384474057316;0.0124838560214521;1.0609661571504005;1.0106735590062745;9.99728233050536;1.2497838636576428;0.035038511605185445;0.03501374090361044;0.9420882010176663;-0.03298188232741419;0.9438047399593977;1.0100633336636695
21.31638;1.059614490575322;0.9993355586795545;0.9429730854540788;0.013237461651484999;0.012483656320800236;1.06095713537509;1.0106467121999112;9.997405999709004;1.249807354624369;0.03503850474504927;0.035013986549670806;0.9420901536055304;-0.03298187907728131;0.9438093878104895;1.0100854969702353
21.32638;1.0595911059420895;0.9993359160786248;0.9429912943119783;0.013237527701706662;0.012483457884442085;1.0609483370696136;1.0106186702288902;9.997521037130474;1.249831873893165;0.035038493012886016;0.03501421933597813;0.9420926629805737;-0.03298187568433428;0.9438130926415522;1.0101077980840167
21.33638;1.059568442829044;0.9993364903509647;0.9430099008871753;0.01323758228349634;0.012483261391747645;1.0609397634960114;1.010589414290196;9.997626810829477;1.2498573908442567;0.035038476740115135;0.03501443828520103;0.9420956946364665;-0.03298187217157751;0.943815865942684;1.010130251224186
21.34638;1.0595465057907083;0.9993373062858083;0.9430288611122394;0.013237625350360601;0.01248306749641094;1.0609314127918699;1.010558929049519;9.997722851178017;1.2498838972694677;0.03503845590036361;0.035014642293095775;0.9420992226606506;-0.03298186856383736;0.9438177150523847;1.0101528747094075
21.35638;1.0595252975739258;0.9993383822581968;0.9430481302293491;0.01323765701827865;0.012482876835016704;1.0609232798098187;1.0105271954365;9.997808934685542;1.2499114036001218;0.035038430529984226;0.03501483016274893;0.9421032283390471;-0.032981864883861026;0.943818640947961;1.0101756908779194
21.36638;1.0595048069573738;0.9993393181337534;0.9430672765164088;0.013239393885272592;0.012484309328877667;1.0609153528326807;1.0104941867718353;9.997885035105686;1.2499399315015594;0.03503840076806324;0.03501500070851915;0.942107696041394;-0.03298186115072029;0.9438186453298105;1.0101987192536082
21.37638;1.0594850078065536;0.9993409681317875;0.94308706350153;0.013239403084099422;0.012484126781202384;1.0609076125864174;1.0104598782542804;9.997951275704528;1.249969503887538;0.035038366558189454;0.0350151528450869;0.9421126089864614;-0.03298185738157677;0.943817734802827;1.0102219658857783
21.38638;1.0594658759506315;0.9993429306872232;0.9431070795487675;0.013239401021492387;0.012483948940121685;1.0609000354220655;1.0104242563989678;9.99800791153729;1.2500001231112141;0.03503832755060745;0.03501528576838264;0.9421179484541709;-0.03298185359244141;0.9438159214590586;1.0102454195411175
21.39638;1.0594474011454311;0.9993452164869061;0.9431273072574855;0.013239387528001237;0.012483776123959383;1.0608925923787755;1.0103873228522027;9.99805525933748;1.250031761334728;0.03503828332938279;0.03501539919184999;0.9421236947141816;-0.03298184979735049;0.9438132205319155;1.0102690572061805
21.40638;1.0594295825374898;0.9993478256052059;0.9431477265608061;0.01323936239608983;0.012483608651987305;1.0608852466501217;1.0103490977274023;9.998093623752963;1.250064370370627;0.03503823370542681;0.03501549337873525;0.9421298219588718;-0.032982846009448404;0.9438096772247538;1.0102928549037296
21.41638;1.059412421023949;0.9993507444611892;0.9431683147560675;0.013239325472460747;0.012483446943707165;1.0608779574259315;1.010309620204135;9.998123323535713;1.2500978863623962;0.03503817889758686;0.035015568851217385;0.942136289105458;-0.03298284224311893;0.9438052235640586;1.0103167951108076
21.42638;1.0593959217977067;0.9993539483577671;0.9431890443266969;0.013239276694186425;0.012483291454083495;1.060870683265531;1.0102689449867719;9.998144781112615;1.2501322298084168;0.03503811943850794;0.035015625956163914;0.9421430420031786;-0.03298283851299507;0.9437998961034225;1.0103408671741938
21.43638;1.0593801035708381;0.9993574074453672;0.943209883154231;0.013239216074526163;0.012483142470782273;1.0608633797622182;1.0102271379075933;9.998158525799287;1.2501673133108702;0.035038055800229825;0.03501566456083576;0.9421500311476049;-0.03298283483036694;0.9437937054098938;1.0103650654240977
