time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
21.44638;1.0593650037627125;0.99936108933097;0.9432307982126806;0.01323914376695025;0.012482999981766853;1.0608559989125819;1.0101842752482286;9.998165068595725;1.2502030510999351;0.03503798812187719;0.035015684115081505;0.9421572245637764;-0.032982831201914115;0.9437866732250028;1.0103893902272225
21.45638;1.0593506751662314;0.9993649584817467;0.9432517576587242;0.013239060188887302;0.012482863740830496;1.0608484943526313;1.0101404484248124;9.998164787878054;1.2502393641684622;0.035037916326194594;0.035015684198600294;0.9421646028781522;-0.03298282763170048;0.9437788298137253;1.0104138526555442
21.46638;1.0593371755831191;0.9993689801666029;0.9432727288695156;0.013238966010087233;0.0124827334405535;1.060841829409212;1.010095767048546;9.998157952457293;1.2502761866321401;0.035037840262307836;0.0350156651259592;0.9421721449784043;-0.03298282412259168;0.9437702148587976;1.0104384755499298
21.47638;1.0593245574208905;0.9993731252488817;0.9432936717693062;0.01323886194926551;0.012482608816303137;1.0608339810511302;1.0100503548984885;9.99814484448909;1.2503134754455965;0.0350377595383522;0.035015627919119066;0.9421798168614237;-0.032982820676737835;0.9437608815942637;1.0104632883938456
21.48638;1.0593128643181626;0.9993773656612476;0.9433145385542353;0.013238748555288053;0.01248248961952949;1.0608259334604946;1.010004345373253;9.998125815672136;1.25035120779932;0.035037673491643086;0.035015573808091824;0.942187572108431;-0.03298281729734598;0.9437508949397675;1.0104883228338002
21.49638;1.0593021335516053;0.9993816675078057;0.9433352901199382;0.013238626159255397;0.012482375541764129;1.0608176651028542;1.0099578846340362;9.998101190805398;1.250389361381814;0.035037581540193596;0.035015504010784654;0.9421953641255569;-0.03298281399036347;0.9437403233995624;1.0105136147059641
21.50638;1.0592924006264357;0.9993859906828316;0.9433559127066949;0.01323849495823965;0.012482266215980996;1.060809142589587;1.0099111362873345;9.998071175024773;1.2504278975712229;0.0350374834365857;0.03501541979949354;0.9422031600407402;-0.03298381076435437;0.9437292677931697;1.0105392109937743
21.51638;1.059283703456228;0.9993902882949699;0.9433764178238196;0.013238355070608802;0.012482161275808396;1.0608003269547985;1.0098642752198599;9.998035882682204;1.2504667562662295;0.03503737936223621;0.03501532231020604;0.9422109432120831;-0.03298380762967691;0.9437177188660026;1.0105651707760999
21.52638;1.0592760831736454;0.9993940840232289;0.9433964376364059;0.013239923027253481;0.012483679704029058;1.060791181081023;1.0098174753173537;9.997995377136219;1.250505857930016;0.03503727004380527;0.035015212244130275;0.942218706822861;-0.032983804597880556;0.9437057646306517;1.010591555849643
21.53638;1.0592695838110229;0.9993981435935606;0.9434167880969996;0.013239766001569507;0.012483582458858477;1.06078167129104;1.009770901554489;9.997949682281302;1.2505451134420433;0.035037156598397165;0.03501509000695194;0.9422264492203927;-0.03298380168077094;0.9436934469985256;1.0106184188206657
21.54638;1.059264251854671;0.9994019750729104;0.9434370876206859;0.013239600703715569;0.012483488610530606;1.0607717691853347;1.009724706514741;9.99789881613645;1.2505844346422454;0.03503704011660296;0.03501495597046204;0.9422341670223713;-0.0329837988893117;0.9436807924315307;1.0106457945111973
21.55638;1.05926013316972;0.999405511405216;0.9434573286998827;0.013239427539149222;0.01248339797299884;1.0607614587794874;1.0096790363833616;9.997842821430066;1.2506237344743836;0.03503692140478759;0.03501481041313441;0.9422418439865331;-0.032983796233139066;0.9436678095601895;1.010673698679898
21.56638;1.0592572688930852;0.9994086971726459;0.9434774880254143;0.013239247067676738;0.012483310431279945;1.0607507467892174;1.0096340441799976;9.997781807667666;1.2506629228950479;0.03503680096075844;0.03501465362728408;0.9422494442909911;-0.03298379372080897;0.9436544936208128;1.0107021320883023
21.57638;1.0592556891624019;0.9994114853127831;0.9434975325335767;0.013239060040367972;0.012483225991499394;1.06073966545334;1.0095898896353563;9.997716006585472;1.2507019061695341;0.03503667907722285;0.035014486261648325;0.9422569130903636;-0.03298379135991138;0.9436408319605004;1.0107310805768148
21.58638;1.059256376405208;0.9994147500218497;0.9435174280653027;0.013238656377586536;0.012482934261955056;1.0607282654490278;1.0095467252231474;9.997645762769617;1.2507405836736025;0.03503655613949031;0.035014309209874674;0.9422641850607559;-0.032983789155907016;0.9436268036514339;1.0107605131828088
21.59638;1.059257374511157;0.9994166049539969;0.9435371334620639;0.013238459235249838;0.01248285654045955;1.0607166090098106;1.0095046876712803;9.99757147259682;1.250778845785294;0.03503643295567101;0.03501412319042843;0.9422711994681464;-0.03298378711198932;0.9436123820325187;1.0107903875176751
21.60638;1.0592596186859278;0.9994179187941882;0.9435566208999986;0.013238258856545023;0.012482782618742772;1.060704763911018;1.0094638949928427;9.997493536069694;1.2508165826307396;0.035036310754537454;0.035013928662950534;0.9422779094811025;-0.03298378523211023;0.9435975448457348;1.010820658445948
21.61638;1.0592630511294927;0.9994186440122151;0.9435758673246333;0.013238056661550708;0.012482712915498477;1.0606927958603698;1.0094244421159795;9.997412291987175;1.2508536933017833;0.0350361909433549;0.0350137259786101;0.9422842777537184;-0.032984783522971066;0.9435823149018411;1.0108512786796002
21.62638;1.0592675980741675;0.9994187515300241;0.9435948597810395;0.013237854149896946;0.012482647926032764;1.060680765166712;1.0093864008817592;9.997327925291017;1.2508900829382728;0.035036074897012236;0.03501351545929413;0.9422902672169445;-0.032984781993046254;0.9435666124890538;1.0108821899668892
21.63638;1.0592731803577804;0.9994182440535836;0.9436135955308451;0.013237652814527358;0.01248258824195068;1.060668725917469;1.0093498261682365;9.997240424187819;1.2509256578982622;0.03503596388635352;0.035013297387284405;0.942295837428464;-0.03298478065306404;0.9435504527538842;1.0109133143258449
21.64638;1.059279723748318;0.9994171548327848;0.943632075827784;0.013237454068610748;0.01248253456988807;1.060656717733195;1.0093147611230044;9.99714963618056;1.2509603280018233;0.035035859213938536;0.03501307177851701;0.9423009474142575;-0.0329847795175896;0.9435338035372008;1.010944555676215
21.65638;1.0592871619103386;0.9994155397288281;0.9436502989713748;0.013237259203641735;0.01248248766519176;1.0606447560248848;1.0092812360699912;9.997055391869822;1.2509940075373471;0.03503576224709987;0.035012838102691374;0.9423055624190546;-0.032984778603898;0.9435166292664913;1.0109758139168175
21.66638;1.0592954295496348;0.9994134742668469;0.9436682584298334;0.013237069419603347;0.012482448221866022;1.0606328396942362;1.0092492637632713;9.99695764373392;1.2510266134819035;0.035035674174904344;0.035012595424665824;0.9423096570622955;-0.03298477792969809;0.9434989011507394;1.0110070009608563
21.67638;1.0593044502809392;0.999411051550514;0.9436859414086936;0.013236885841280178;0.012482416814324174;1.0606209707460215;1.0092188407833929;9.996856586612283;1.25105806901223;0.03503559575569572;0.035012342753963185;0.9423132079666205;-0.032984777511873974;0.9434805995679028;1.0110380464808013
21.68638;1.0593141336243603;0.9994079568881022;0.9437029335535932;0.013238425867821719;0.012484013298332569;1.0606091597674383;1.0091899568581995;9.996752696976962;1.2510883076378934;0.03503552705673484;0.0350120790792973;0.9423151868537979;-0.03298477736484001;0.943460710038545;1.0110688896380533
21.69638;1.0593243857182841;0.9994051262548374;0.9437200014131802;0.013238257163392839;0.012483999579336264;1.0605974174734794;1.0091626004628091;9.99664664259131;1.2511172703145634;0.0350354673455188;0.035011803329334186;0.9423175668661952;-0.03298477749794393;0.9434412211698583;1.0110994642761666
21.70638;1.0593351177404888;0.9994022229092906;0.943736733122976;0.013238096474168706;0.012483995727557656;1.0605857518001414;1.0091367553899802;9.99653911085344;1.251144905342482;0.03503541539590098;0.03501151455783616;0.9423193326846154;-0.03298477791502957;0.943421138195841;1.0111296912535699
21.71638;1.0593462432318301;0.9993993027674638;0.9437531150773932;0.013237943889147171;0.012484002444914082;1.0605741716923613;1.0091123978122905;9.996430651884358;1.2511711743162561;0.03503536986466172;0.03501121199571648;0.9423204807654442;-0.03298477861809903;0.9434004876823555;1.0111594813477962
21.72638;1.0593576766466026;0.9993964026763303;0.9437691320816752;0.013237799379102657;0.012484020252520225;1.0605626907226393;1.0090894990374601;9.996321624928528;1.2511960534565079;0.035035329407960135;0.03501089491646278;0.9423210118770772;-0.032985779610831045;0.9433793482809189;1.0111887389047773
21.73638;1.0593693370175605;0.9993935526695036;0.9437847656441531;0.013237662820335151;0.012484049424439592;1.0605513313166297;1.0090680257088416;9.996212268442491;1.2512195314821388;0.03503529263336051;0.03501056276295272;0.9423209252514014;-0.03298578089799253;0.9433577020464301;1.0112173602466712
21.74638;1.0593811443494303;0.9993907861177215;0.9437999976585657;0.0132375340634964;0.01248408997275065;1.0605401262999812;1.0090479366727851;9.996102797041528;1.2512416055544002;0.03503525816841592;0.03501021540546361;0.942320217746258;-0.032985782483113166;0.9433356406662131;1.0112452334576338
21.75638;1.0593930113688097;0.9993881401493526;0.9438148177634963;0.013237413102434425;0.012484141705598984;1.0605291127273473;1.0090291873772161;9.995993405299304;1.2512622748502618;0.035035224962167114;0.03500985301016119;0.9423188869625503;-0.03298578436777072;0.9433132241103541;1.0112722444342483
21.76638;1.059404843714729;0.9993856453313743;0.9438292300146601;0.013237300302754872;0.012484204304874888;1.0605183211918778;1.0090117379662042;9.995884243954944;1.2512815421288586;0.03503519253658206;0.03500947558345684;0.9423169367026487;-0.032985786552414;0.9432905112830163;1.0112982859528858
21.77638;1.0594165473197366;0.9993833156916608;0.9438432523156924;0.013237196488205823;0.012484277369242089;1.060507767106957;1.0089955532957318;9.995775490661321;1.25129942159259;0.035035160940900714;0.03500908262751165;0.942314382447225;-0.032985789036820534;0.9432675544810519;1.0113232669981576
21.78638;1.0594280347602714;0.9993811492794518;0.943856912250592;0.0132371027995898;0.0124843604472273;1.060497448812855;1.0089805961622924;9.995667395230287;1.251315939233607;0.03503513029690692;0.03500867314599564;0.942311255449903;-0.03298579181881398;0.9432443978938037;1.0113471168368438
21.79638;1.059439228840997;0.999379136248925;0.9438702445503417;0.013237020452599486;0.01248445304108393;1.060487351686306;1.0089668181866538;9.99556016782169;1.2513311257975122;0.03503510011537647;0.03500824594067301;0.9423076004688444;-0.03298579489303721;0.943221082378632;1.011369778526228
21.80638;1.0594500642767342;0.999377268795614;0.9438832863690614;0.013236950519905267;0.01248455457599077;1.0604774508955899;1.0089541561338413;9.995453840908132;1.2513450121130125;0.03503506913967787;0.03500779996925237;0.9423034634617297;-0.0329857982514863;0.9431976540143592;1.011391198994979
21.81638;1.0594604864751005;0.9993755516007238;0.9438960706998502;0.013236893862608994;0.012484664399023047;1.0604687123465566;1.0089425415927868;9.995348272093022;1.2513576287068124;0.035035035904340046;0.03500733471911525;0.9422988825949298;-0.032985801883839004;0.9431741672805168;1.0114113235421966
21.82638;1.0594704489501137;0.999374008777403;0.9439086277280909;0.01323685120691343;0.012484781800800386;1.0604590989326046;1.0089319130183683;9.995243228845865;1.2513690041223737;0.03503499911171418;0.03500685054906771;0.9422938924368264;-0.03298580577662762;0.9431506764982265;1.0114300935236007
21.83638;1.0594799100717331;0.9993726817258543;0.94392099318386;0.013236823156566479;0.012484906013032067;1.0604495758995813;1.0089222198637562;9.99513843082691;1.2513791576277808;0.03503495741481548;0.035006348651749834;0.9422885267604415;-0.032985809912332006;0.9431272273322987;1.0114474493823005
21.84638;1.0594888290717361;0.9993711997224237;0.9439328133951259;0.013238526541946292;0.012486655613458754;1.0604401064552476;1.0089134244725535;9.995033560223067;1.2513880887746471;0.03503490925354495;0.035005830694464855;0.9422828146381277;-0.03298681426994692;0.9431038936795159;1.011463340673991
21.85638;1.0594971680843304;0.9993704345984395;0.9439449118552158;0.013238528486475637;0.012486791264002947;1.0604306480772507;1.0089055021581244;9.994928256662961;1.2513957770884963;0.03503485305704524;0.035005298555057615;0.9422767842724904;-0.03298681882741738;0.9430806422074755;1.011477734792107
21.86638;1.0595049021566527;0.9993699769531789;0.9439569133570505;0.013238545303753442;0.012486931810707235;1.060421156354144;1.008898434191539;9.994822111679687;1.2514022005493872;0.035034787474086226;0.03500475413075586;0.942270471815152;-0.03298682356309741;0.9430575407393315;1.0114906164813937
21.87638;1.0595120269549418;0.9993698072217646;0.943968815707576;0.013238576795473123;0.01248707690550406;1.0604115893197892;1.00889219514749;9.994714702323412;1.2514073566608868;0.03503471152157179;0.03500419926380918;0.9422639206449425;-0.03298682845613371;0.9430346156276366;1.0115019774509448
21.88638;1.0595185563451552;0.9993698910387496;0.9439805987569465;0.01323862280931305;0.01248722637291381;1.0604019108401201;1.0088867459549227;9.99460564063981;1.2514112652135005;0.0350346246969648;0.035003635884958265;0.9422571753096417;-0.03298683348888505;0.9430118895485101;1.0115118052493557
21.89638;1.0595245139013343;0.9993701882849453;0.9439922365288462;0.013238683218107039;0.012487380109172802;1.060392094123507;1.0088820388677437;9.994494624318211;1.2514139563800273;0.03503452695677225;0.03500306598258161;0.9422502787200379;-0.032986838649462245;0.9429893849344113;1.0115200847480315
21.90638;1.0595299255391672;0.9993706547824808;0.944003704554774;0.0132387578186764;0.012487537913696504;1.0603821224987202;1.0088780237072243;9.994381463691608;1.2514154606079821;0.03503441853469692;0.0350024913494123;0.9422432711350092;-0.032986843930395866;0.9429671238003703;1.0115268091054643
21.91638;1.0595348150178998;0.9993712468031677;0.9440149774574423;0.013238846242513477;0.012487699436253509;1.0603719869553756;1.0088746522568386;9.994266064046567;1.2514158081425046;0.03503429983447898;0.03500191358397474;0.9422361914438947;-0.03298684932444165;0.9429451314682138;1.011531985669379
21.92638;1.0595392053215555;0.9993719250493146;0.9440260267370086;0.013238947982652568;0.012487864222900987;1.0603616840964438;1.0088718864265709;9.99414844108649;1.2514150311379584;0.035034171504461496;0.035001334373604746;0.9422290793052568;-0.032986854820497125;0.9429234454915267;1.0115356294959346
21.93638;1.0595431253335208;0.9993726522718946;0.9440368242310904;0.01323906249199102;0.012488031758702282;1.060351214585621;1.0088697029949223;9.994028735183841;1.2514131526719834;0.035034034387949914;0.035000755685245084;0.9422219743165954;-0.03298686040099535;0.9429021193370365;1.0115377486589219
21.94638;1.0595475824067557;0.9993743109297872;0.9440473526223361;0.013238978202099606;0.012487990944360872;1.0603405795798067;1.008868088628853;9.993907105024102;1.2514101694793396;0.03503388935255174;0.03500017988134531;0.9422149163169538;-0.032986866042197756;0.9428812142672285;1.0115383366827901
21.95638;1.0595506668365275;0.9993750311347935;0.9440576043127334;0.013239116592472667;0.012488162237102252;1.0603297769564095;1.0088670321807698;9.993783627211855;1.251406055765737;0.035033737302852676;0.03499960977551033;0.942207947566599;-0.03298787171828825;0.9428608221924369;1.0115373816472186
21.96638;1.0595533734033806;0.9993757150239001;0.9440676009531747;0.013239266078215937;0.012488334517143082;1.0603187960444953;1.008866520909767;9.993658323777657;1.2514007821309105;0.03503357919710194;0.034999048261990594;0.942201108404616;-0.032987877405747885;0.9428409224189126;1.0115348812108245
21.97638;1.059555715785529;0.9993763614217275;0.9440773718680894;0.013239426129877168;0.012488507290357383;1.0603076135585603;1.008866536691094;9.993531163164702;1.2513943198140054;0.035033415814410655;0.03499849786331733;0.9421944270189793;-0.03298788308347411;0.94282159203701;1.0115308476237355
21.98638;1.0595577013537638;0.9993769804402897;0.9440869457276648;0.01323959620922469;0.012488680207185025;1.0602962025841358;1.008867047594395;9.993401985801219;1.251386633018957;0.03503324753599911;0.034997960863635845;0.9421879144520026;-0.03298788873089493;0.942802861792126;1.011525305767237
21.99638;1.059559335047431;0.9993775894106723;0.9440963492102956;0.013239775722842077;0.01248885305181926;1.0602845504173743;1.0088680027124857;9.993270515791835;1.2513776744000757;0.0350330743900233;0.03499743965542609;0.9421815671863943;-0.032987894328281794;0.9427847535767337;1.0115182983793916
22.00638;1.0595606291783597;0.9993782129123535;0.9441056068569319;0.013239964089987837;0.012489025676634347;1.060272665714208;1.0088693371294137;9.993136483407705;1.251367380573563;0.035032896095346565;0.0349969367344187;0.9421753722564364;-0.032987899858004294;0.9427672930705541;1.011509894762695
22.01638;1.0595616125276377;0.9993784671322359;0.9441143381618612;0.013241877270288168;0.012490817250333047;1.0602605708959878;1.0088709807738034;9.992999724991757;1.2513556722649763;0.03503271189560322;0.03499645443173105;0.9421693136335889;-0.032987905305028216;0.9427505138876248;1.0115001878912027
22.02638;1.0595623291399696;0.9993792305186215;0.9441233290929331;0.013242081835946109;0.01249098877260486;1.0602482896330017;1.0088728637026996;9.992860172850229;1.2513424650712743;0.03503252053182221;0.03499599464416016;0.942163375962963;-0.03298791065838328;0.9427344457183008;1.011489281444283
22.03638;1.059562831022891;0.9993801257950088;0.9441321742717461;0.013242293785924493;0.012491159119907294;1.0602358375768406;1.008874916545441;9.992717789708811;1.251327680691027;0.0350323205748262;0.03499555885044081;0.9421575386343707;-0.03298791591273298;0.9427191012455899;1.011477282345695
22.04638;1.0595631754580837;0.9993811815288465;0.9441408604859753;0.013242512752628334;0.012491327747582211;1.0602232234858593;1.0088770710731978;9.992572567106944;1.2513112563543198;0.03503211076032781;0.03499514839573345;0.9421517678135565;-0.03298792106685747;0.9427044762630482;1.0114643024256513
22.05638;1.0595634207065612;0.9993824135994771;0.9441493638897274;0.013242738424170218;0.012491494133610618;1.0602104564238346;1.008879265589086;9.99242457669249;1.251293151934757;0.035031890054430616;0.034994764648683015;0.9421460255046925;-0.03298792612166243;0.942690555787713;1.01145045729171
22.06638;1.0595636118773069;0.9993838278443993;0.9441576430786168;0.013242970432299743;0.012491657818751924;1.0601975463816746;1.008881451246773;9.992273971135175;1.2512733418953443;0.03503165762550646;0.034994409063222105;0.9421402906022917;-0.03298893108153264;0.9426773499667412;1.0114358572391215
22.07638;1.0595637739399004;0.9993854173094732;0.9441656479033008;0.013243208310126304;0.012491818360046808;1.0601844985088278;1.0088835927326838;9.992120942299278;1.2512517988859126;0.035031412882355784;0.03499408322524664;0.9421345685869061;-0.032988935956673265;0.9426647544461442;1.011420597748789
22.08638;1.059563920828897;0.9993871594159003;0.9441733353608328;0.013243451468243392;0.012491975219715687;1.0601713108205784;1.008885662396637;9.991965704809742;1.2512284930370998;0.03503115564902631;0.03499378860715515;0.942128886494409;-0.03298894076330148;0.9426527603429804;1.0114047585934605
22.09638;1.0595640638508461;0.9993890192071976;0.9441806789201109;0.013243699205486513;0.01249212769263453;1.060157979457695;1.0088876308521517;9.991808485878959;1.251203405840499;0.03503088653013742;0.03499352628135707;0.9421222818360216;-0.032988945521548324;0.9426403135652033;1.0113884108689046
22.10638;1.0595642102426097;0.9993909553439722;0.9441876666681889;0.013243950774749927;0.012492274960469556;1.060144505325762;1.0088894583139754;9.991649514215231;1.2511765390824552;0.035030607059878434;0.034993296832671994;0.9421167937922442;-0.03298895025178386;0.9426293488749158;1.0113716196836375
22.11638;1.059564359576126;0.9993929247578028;0.9441942927084789;0.01324420543913779;0.012492416182276091;1.0601308975699475;1.0088910937972522;9.991489027596426;1.2511479132766614;0.03503031936175504;0.03499310009267594;0.9421114635160949;-0.03298895497084306;0.9426187948560869;1.0113544426488932
22.12638;1.0595645055448508;0.9993948843752588;0.9442005504032057;0.013244462495413086;0.012492550485517187;1.0601171782140668;1.0088924829938202;9.991327240419935;1.2511175643045502;0.0350300258253335;0.03499293488010844;0.9421063374036466;-0.03298895968960586;0.9426085766429544;1.0113369364725717
22.13638;1.0595646425027747;0.9993967872315603;0.9442064308931112;0.013244721223017284;0.012492676893265739;1.0601033855921707;1.0088935763774234;9.991164298868418;1.251085546172422;0.0350297289727114;0.0349927992421589;0.9421014652386214;-0.032988964411507574;0.9425986339622902;1.0113191636840961
22.14638;1.05956477014582;0.9993985792755649;0.9442119237993695;0.013244980778598777;0.012492794304805488;1.060089569452303;1.0088943337154122;9.9910003296742;1.2510519358228362;0.03502943110049541;0.034992690889518986;0.9420968941550739;-0.032988969132182314;0.9425889368143442;1.0113011897757842
22.15638;1.059564893399445;0.9994002078426261;0.9442170165997161;0.013245240140961692;0.012492901564255194;1.060075783259413;1.0088947228418343;9.990835549729407;1.2510168294859942;0.03502913382021389;0.034992607390866216;0.9420926610073136;-0.032988973841926325;0.9425794828089774;1.0112830824535635
22.16638;1.0595650222183404;0.9994016301224247;0.9442216939073456;0.013245498153013437;0.012492997551388262;1.0600620793855613;1.0088947148285143;9.990670341881652;1.250980330315954;0.03502883791421682;0.03499254619223932;0.9420887871210308;-0.032988978529482786;0.942570280102649;1.0112649145659292
22.17638;1.0595651721293584;0.9994028075886753;0.944225938177485;0.013245753633515035;0.012493081219242816;1.060048506333082;1.008894287575317;9.990505262496132;1.2509425360080095;0.03502854342601507;0.034992504669486044;0.9420852798262895;-0.032988983183315584;0.9425613289877028;1.0112467592711365
22.18638;1.0595653631421134;0.9994032841532413;0.9442293349839259;0.013247721975504466;0.012494770900398824;1.0600361095837;1.0088934322016798;9.990340994034037;1.2509035379748785;0.0350282498886723;0.03499248027865173;0.9420821400419676;-0.03298998779124375;0.9425526465266998;1.01122868310121
22.19638;1.0595656195596563;0.9994038662819913;0.9442326501338894;0.013247969419424386;0.012494826898056742;1.0600229296423431;1.0088921459445856;9.990178287865813;1.2508634326139356;0.035027956731808495;0.03499247064436546;0.9420793703199126;-0.03298999234201677;0.9425441270916113;1.0112107479220909
22.20638;1.0595659720109782;0.9994041198238982;0.9442354662645834;0.013248211959647394;0.01249486763338196;1.0600099904104416;1.0088904247804453;9.990017905008694;1.2508223254468729;0.03502766356466825;0.034992473593638725;0.942076978392598;-0.03298999682787987;0.9425357599988129;1.011193013840481
22.21638;1.0595664625345185;0.9994040356849824;0.9442377631110351;0.013248449382396978;0.01249489237574161;1.0599972891854166;1.0088882718775098;9.989860514267285;1.2507803248109068;0.03502737031980653;0.03499248737469829;0.9420749765881169;-0.03299000124545467;0.9425274977576373;1.0111755349981149
22.22638;1.0595671507420605;0.9994036066089262;0.944239524515761;0.013248681506532547;0.012494900658970147;1.0599847997938179;1.008885705878816;9.989706613680791;1.2507375437268202;0.03502707751524314;0.03499251080140049;0.9420733774985304;-0.03299000559448433;0.9425192949743;1.011158358840322
22.23638;1.0595681071346468;0.9994028306898602;0.9442407393057087;0.013248908016607648;0.012494892309018225;1.05997248415261;1.0088827559049727;9.989556575357367;1.250694108079064;0.03502678629795037;0.034992542906258715;0.9420721879311804;-0.032990009874923426;0.9425111096748514;1.0111415330913698
22.24638;1.059569392228385;0.9994017137333625;0.9442414026083698;0.013249128468643094;0.012494867398807926;1.0599603001779436;1.0088794505399983;9.989410703555702;1.2506501516360595;0.03502649811784438;0.03499258258502993;0.9420714076104072;-0.03299001408489264;0.9425029056389423;1.0111251086394675
22.25638;1.0595710429351795;0.9994002650059035;0.9442415153102126;0.013249342371808666;0.012494826184672228;1.059948204502756;1.0088758079318547;9.989269175925848;1.2506057990309025;0.035026214418909025;0.034992628878235676;0.9420710301635845;-0.032990018222573796;0.942494658170005;1.0111091338954377
22.26638;1.0595730722995234;0.9993984941802834;0.9442410809712802;0.01324954917754371;0.012494769090105665;1.0599361598946089;1.0088718332562099;9.989131994568286;1.2505611541333068;0.035025936487281764;0.03499268142271231;0.9420710426532704;-0.032990022290128346;0.9424863605674066;1.0110936462650735
22.27638;1.0595754686422858;0.9993964117998869;0.9442401053558568;0.013249748257619614;0.012494696697399799;1.0599241419235037;1.0088675248934846;9.988999070539865;1.250516297609046;0.035025665518768484;0.034992740455296795;0.9420714304541686;-0.03299002629490134;0.9424780235331649;1.0110786683167854
22.28638;1.0595781932789665;0.9993940325391185;0.9442385973273525;0.013249939062977863;0.012494609744475475;1.0599121353923626;1.0088628817701564;9.988870356366402;1.2504712922670844;0.03502540279247748;0.03499280664484034;0.9420721873630071;-0.0329900302471061;0.9424696679270173;1.0110642117495066
22.29638;1.0595811908822803;0.9993913793698584;0.9442365659939765;0.013250121294303694;0.012494509151354622;1.059900130821523;1.008857907899481;9.988745954478517;1.250426195749107;0.03502514946682991;0.0349928809702298;0.9420733229691838;-0.03299003415648985;0.9424613193560135;1.0110502835076876
22.30638;1.0595844086878101;0.9993884819721484;0.9442340199121239;0.013250294852739672;0.012494396032357188;1.0598881269979832;1.0088526142796934;9.988626143605533;1.2503810682937442;0.03502490606342496;0.034992964463633966;0.9420748633519102;-0.03299103803047815;0.9424530414260484;1.0110368899286253
22.31638;1.0595878031060546;0.9993853712233242;0.9442309697102035;0.013250459699907456;0.012494271641376935;1.0598761323181627;1.00884701804325;9.988511246412877;1.2503359715802866;0.03502467229685075;0.03499305793893871;0.9420768460954599;-0.032991041874779435;0.9424447933450241;1.011024036455808
22.32638;1.059591331348842;0.9993820780353261;0.9442274248102145;0.013250615758871655;0.012494137228026645;1.0598641592557336;1.0088411391042968;9.988401480767688;1.2502909677978433;0.035024447304099295;0.034993161949734355;0.942079317059317;-0.03299104569501217;0.942436634838869;1.0110117223495059
22.33638;1.0595959155565746;0.9993795552762144;0.9442233883363985;0.013250551865000649;0.012493783344223656;1.0598522166638713;1.0088349962101208;9.988296983097937;1.2502461181423914;0.03502422983560135;0.03499327684896823;0.9420823277935444;-0.032991049497690314;0.9424285823190977;1.010999938873777
22.34638;1.0595995580885007;0.9993759990497585;0.9442188464227469;0.01325068989276835;0.012493631913644079;1.0598403108334715;1.0088286069960066;9.98819789170915;1.2502014801344927;0.03502401850047069;0.03499340272940905;0.9420859228111114;-0.032991053289944144;0.9424206453442864;1.0109886736667044
22.35638;1.0596031763267584;0.9993723590853165;0.944213799487027;0.013250818628562807;0.012493473056341364;1.059828451352905;1.008821993818964;9.988104317490853;1.2501571114308052;0.03502381222744169;0.03499353943096865;0.9420901223770903;-0.03299105707746994;0.9424128342877016;1.01097791546329
22.36638;1.0596067208514819;0.9993682392299272;0.9442078717973694;0.013252654190440794;0.012494926527484886;1.0598166496912829;1.0088151908283858;9.988016279930603;1.2501130800212832;0.03502361049161232;0.03499368678777364;0.9420949166594845;-0.03299106086130754;0.9424051675594628;1.0109676578354898
22.37638;1.0596101572912464;0.99936448769635;0.9442018908904893;0.013252763086134418;0.012494753828320744;1.0598049120163888;1.0088082448780642;9.98793372907132;1.2500694711922913;0.035023413113123264;0.034993844775663946;0.9421002723981949;-0.032991064635980796;0.9423976682331294;1.010957901157727
22.38638;1.0596134762908953;0.9993606845770213;0.9441955108180048;0.013252861103352574;0.012494574421191517;1.0597932331816318;1.0088012106346886;9.987856594534525;1.2500263798746758;0.03502322013934283;0.03499401337457263;0.9421061415475783;-0.0329910683906944;0.942390356808378;1.0109486516957324
22.39638;1.0596166887274545;0.9993568047185765;0.9441887842274181;0.013252947521680469;0.012494388434375232;1.0597815931275167;1.0087941461955616;9.98778481195416;1.249983889838331;0.035023032030392365;0.03499419232851703;0.9421124696493482;-0.03299107211221037;0.9423832556320432;1.010939918840081
22.40638;1.0596198122990204;0.999352799669954;0.944181769832769;0.013253021637885297;0.012494195973148695;1.0597699571069858;1.0087871055826239;9.987718397093499;1.2499420582506982;0.035022849644441245;0.03499438086134775;0.9421192063172225;-0.032991075787300865;0.9423763983963256;1.0109317084181406
22.41638;1.0596228612526657;0.9993486112546358;0.9441745337179164;0.013253082783361984;0.012493997104167074;1.0597582833874934;1.0087801303861064;9.987657543828679;1.2499009198511588;0.03502267384634462;0.034994577617582893;0.9421263079737084;-0.03299107940343014;0.9423698315936642;1.0109240142179772
22.42638;1.059625834643246;0.9993441844840835;0.9441671493236601;0.013253130363644124;0.012493791870911704;1.059746533643337;1.0087732531191251;9.987602622897908;1.2498605018342563;0.03502250541709187;0.034994781047504996;0.9421337309296532;-0.03299208294680185;0.9423636433137265;1.0109168171667815
22.43638;1.0596287047425228;0.9993394740561855;0.9441596980226021;0.013253163965770993;0.012493580234794624;1.0597346772765814;1.0087665035637672;9.987554070979861;1.2498208327061378;0.03502234541216525;0.034994989807090794;0.9421414273209399;-0.03299208639936734;0.9423578140987381;1.010910089473657
22.44638;1.059631422009165;0.9993344499774118;0.9441522661889659;0.013253183457383789;0.012493361978040034;1.0597226895294893;1.0087599058166217;9.987512291960828;1.2497819473312655;0.03502219522107651;0.034995202876595737;0.9421493442105958;-0.03299208973877303;0.9423524189001621;1.0109037960629024
22.45638;1.0596339320372956;0.9993290977938312;0.944144938363673;0.013253188895573894;0.01249313675348266;1.059710547123427;1.0087534750742222;9.987477647906774;1.2497438892766914;0.035022056127206255;0.034995419552023246;0.9421574230692766;-0.03299209294064045;0.9423474808554425;1.0108978970699762
22.46638;1.0596361822323934;0.9993234076180434;0.9441377908220859;0.013253180289844534;0.01249290432509548;1.0596982245128768;1.0087472183799906;9.987450474725764;1.2497067016168195;0.0350219288639067;0.03499563938601202;0.9421656028888469;-0.03299209597857881;0.94234300069389;1.0108923527245914
22.47638;1.0596381203959475;0.9993173652951636;0.944130884173198;0.013253157532038389;0.012492664792579737;1.059685692157744;1.0087411354363984;9.987431081409351;1.2496704123827544;0.03502181353439157;0.03499586212482947;0.9421738243669558;-0.03299209882409737;0.9423389590565264;1.0108871256062364
22.48638;1.0596396974549713;0.9993109555908678;0.9441242555305387;0.0132531205797529;0.012492418638259136;1.059672918474528;1.0087352236378162;9.987419778572706;1.2496350271732606;0.03502170978325688;0.034996087713958665;0.942182032987532;-0.032992101449717766;0.9423353278848926;1.0108821754919453
22.49638;1.0596408720567618;0.9993041650570258;0.9441179176452357;0.013253069695617334;0.012492166659543847;1.0596598790236207;1.0087294882506277;9.987416898986057;1.2496005325844666;0.03502161694290892;0.03499631627122074;0.9421901812748741;-0.032992103831190216;0.9423320802336363;1.010877453570523
22.50638;1.059641615336797;0.9992969800602258;0.9441118696960583;0.01325300556123807;0.012491909856312476;1.0596465656942162;1.008723950700372;9.987422742959676;1.249566905136573;0.035021534141643995;0.034996547984503405;0.9421982318965831;-0.03299210594714129;0.9423291953294443;1.0108729095514237
22.51638;1.0596419136410955;0.9992893888105066;0.9441061161060081;0.013252929207077723;0.012491649276535625;1.0596329801415834;1.008718650155496;9.987437496309294;1.24953411651004;0.03502146036827944;0.034996783080101526;0.9422061636039374;-0.03299210777933167;0.9423266619911869;1.0108685045846395
22.52638;1.0596417643571028;0.9992813874012464;0.9441006789549599;0.013252841876495485;0.012491385883063954;1.0596191177406655;1.0087136376172543;9.987461188910888;1.2495021339886143;0.03502139446218532;0.0349970217738494;0.9422129707710607;-0.03299210931441771;0.9423234810846771;1.010864215409278
22.53638;1.0596411699400408;0.9992729827833;0.9440955925814627;0.013252744921809688;0.012491120507467026;1.0596049653975603;1.008708963883184;9.987493697844858;1.249470922947853;0.03502133514794582;0.03499726411421197;0.9422206535448967;-0.03299211054486499;0.9423216643339135;1.0108600305352344
22.54638;1.0596401391816506;0.9992637734360282;0.944090497878422;0.013254356191475695;0.012492473218511506;1.0595905140245443;1.0087046656718672;9.987534781707412;1.249440454941452;0.035021281187646844;0.034997509964721014;0.9422282134195075;-0.03299211146688761;0.9423202362354585;1.0108559454899695
22.55638;1.0596386939667366;0.9992546230578958;0.9440862183565865;0.013254244108833725;0.01249220598358082;1.0595757680307984;1.008700760071555;9.987584152870621;1.249410716010128;0.03502123159228391;0.034997759063672154;0.9422356550430567;-0.032993112077372794;0.9423192570453061;1.010851960577483
22.56638;1.0596368689201034;0.9992451576716375;0.9440823963728187;0.013254126445631858;0.012491938785773296;1.0595607470610644;1.0086972546751671;9.98764157131914;1.2493817079762986;0.035021185701243705;0.03499801094651943;0.9422429842721066;-0.03299311237352044;0.9423186734812712;1.010848080632895
22.57638;1.0596346987952898;0.9992354342291856;0.9440790651497833;0.013254004389227173;0.012491672257530326;1.0595464850428917;1.0086941618925942;9.987706884336363;1.2493534451773751;0.03502114310545152;0.03499826499492046;0.9422502083822031;-0.032993112356448036;0.9423185291288805;1.0108443178890958
22.58638;1.0596322078149414;0.999225510768711;0.9440762493747475;0.013253879048868518;0.012491406982507973;1.0595310226862145;1.0086914993981408;9.987779969468086;1.2493259550010034;0.03502110368050907;0.034998520691977106;0.9422573407540534;-0.0329931120341391;0.9423188308318196;1.0108406971964545
22.59638;1.0596294129695312;0.999215440136494;0.9440739702122986;0.013253751518024713;0.01249114345737632;1.0595153932196988;1.0086892815246566;9.98786064739678;1.2492992801764355;0.035021067578326175;0.0349987778487699;0.942264398284885;-0.032993111417580434;0.9423195860661348;1.0108372566249386
22.60638;1.0596263318592793;0.9992052732764137;0.944072252359673;0.013253622838043455;0.012490882080134658;1.0594996160450354;1.0086875188838422;9.987948653882693;1.249273471528311;0.0350210349081789;0.0349990367680805;0.9422713935088937;-0.03299311051516897;0.9423208024843478;1.0108340402842215
22.61638;1.0596229828055332;0.9991950637004773;0.9440711252675833;0.013253493891674996;0.012490623151352652;1.0594837053854353;1.0086862232711233;9.988043672350408;1.2492485742349897;0.035021005526535164;0.03499929811922876;0.9422783338346074;-0.032993109333451315;0.9423224883961349;1.0108310907148497
22.62638;1.0596193782367684;0.9991848695651607;0.9440706235608354;0.013253365353708461;0.012490366882100371;1.0594676824424043;1.008685405503875;9.988145378446623;1.2492246228256185;0.0350209791920015;0.03499956242536194;0.9422852267850332;-0.032993107879515864;0.9423246535807819;1.0108284489739543
22.63638;1.0596155188690088;0.9991747553141881;0.9440707849325488;0.013253237760904769;0.012490113374969995;1.0594515769493686;1.008685069821462;9.988253437108032;1.2492016444925615;0.035020955723986696;0.03499982971675383;0.9422920816699977;-0.032993106158728275;0.9423273103294353;1.010826155445047
22.64638;1.0596113950102182;0.9991647920229325;0.9440716392793614;0.013253111628457622;0.012489862624825532;1.0594354202669511;1.0086852144321798;9.988367422432487;1.2491796609959245;0.03502093502432708;0.03500009963771606;0.9422989011011007;-0.032993104171419076;0.9423304747069969;1.010824242722357
22.65638;1.0596069934062577;0.9991550519251016;0.9440732011176487;0.013252987489845179;0.01248961461883191;1.0594192433398968;1.0086858370388527;9.98848676317173;1.2491586848281588;0.035020917151128574;0.03500037168474108;0.9423056675352965;-0.03299310191362834;0.9423341653821881;1.0108227288464455
22.66638;1.0596023013495082;0.9991455973877335;0.9440754782349019;0.013252865854199256;0.012489369502373922;1.0594030813553712;1.008686936081494;9.988610838076779;1.2491387104546905;0.03502090245757381;0.03500064536897332;0.9423123413817176;-0.03299309938110145;0.9423383992608048;1.0108216188922825
22.67638;1.0595973053475807;0.999136475048574;0.9440784847057333;0.013252747183837746;0.01248912771359864;1.0593869766500945;1.0086885057131645;9.988739159376108;1.2491197139850216;0.03502089165062428;0.035000920240494476;0.9423188767771219;-0.032993096571695496;0.9423431895685711;1.0108209124390866
22.68638;1.0595919899524835;0.9991277178242048;0.9440822422174556;0.01325263192995035;0.012488890043964727;1.0593709769222261;1.0086905345644648;9.988871477324286;1.249101665858128;0.03502088573672174;0.035001195645368896;0.9423252382308748;-0.0329940934834425;0.9423485858089385;1.0108206119117056
22.69638;1.059586342154197;0.999119345218561;0.9440867673317908;0.013252520565277613;0.012488657592591521;1.0593551341234968;1.0086930093958786;9.989007768792828;1.2490845413205336;0.035020885809652784;0.03500147041200949;0.9423314022880815;-0.03299409011185693;0.9423545375176291;1.0108207286144633
22.70638;1.0595803594471929;0.9991113661524216;0.9440920524687921;0.01325241353387346;0.012488431580998828;1.0593395073896412;1.0086959140322584;9.989148177712703;1.2490683254409225;0.03502089270787913;0.03500174283299038;0.942337356026021;-0.032994086450502544;0.9423610980551584;1.0108212863858024
22.71638;1.0595740520156418;0.9991037919865084;0.9440980582912191;0.013252311183172933;0.01248821316896753;1.0593241650816907;1.00869922775667;9.989292913224704;1.2490530155765398;0.035020906984742764;0.03500201091778761;0.9423431044468723;-0.03299408249351725;0.9423682744706673;1.0108223203326518
22.72638;1.059567432757451;0.9990966467076255;0.9441047252810074;0.013252213821520547;0.012488003367105857;1.0593091832334662;1.0087029296024337;9.989442129625068;1.2490386129269515;0.035020929359728004;0.03500227273603059;0.9423486715282092;-0.03299407823837149;0.9423760567831019;1.0108238677178227
22.73638;1.0595605046353138;0.9990895439500468;0.9441115969375008;0.013253838268005785;0.012489422273516208;1.0592946445781648;1.0087069982289232;9.989595876584767;1.2490251065600535;0.03502096105127963;0.035002526696169246;0.9423540860260805;-0.03299407368830736;0.9423844194049541;1.0108259564022049
22.74638;1.0595532597628692;0.9990833488114942;0.9441194079223384;0.013253751923046113;0.012489231643481367;1.0592806356721673;1.0087114058165232;9.989754108853596;1.2490124683934503;0.03502100366225995;0.035002771585475205;0.9423593698200249;-0.032994068852288616;0.9423933296381011;1.0108285978188065
22.75638;1.0595466581686037;0.9990785869882394;0.9441277222458968;0.013253460508262012;0.012488840610795653;1.0592672341037046;1.0087161195888976;9.989916699184821;1.2490006639222946;0.03502105888591429;0.035003006394565495;0.9423645390344011;-0.03299406374256109;0.9424027618684857;1.010831784534625
22.76638;1.0595387437966208;0.9990734401103812;0.9441364960431198;0.013253386214112069;0.012488670677662447;1.0592544967056319;1.008721108202246;9.990083457207112;1.2489896661666813;0.03502112834381384;0.03500323009564584;0.9423696065430973;-0.032994058372509176;0.9424127088089139;1.010835493428684
22.77638;1.0595304762932531;0.9990688410565088;0.9441456980471551;0.013253318035561236;0.012488511955270436;1.0592424649008232;1.0087263420115373;9.99025412348357;1.2489794616579195;0.035021213669525396;0.03500344163632321;0.942374581840408;-0.032994052754394265;0.9424231793761206;1.010839693247587
22.78638;1.0595218569767895;0.9990647939248228;0.9441552982586459;0.01325325583362949;0.012488365211099417;1.059231176777729;1.0087317956535558;9.990428327115868;1.2489700457337207;0.03502131642591523;0.035003640200841055;0.9423794719043169;-0.03299404689589525;0.9424341911008524;1.0108443487279324
22.79638;1.0595129101623242;0.9990612964534018;0.9441652713123696;0.013253199453154266;0.012488231242319247;1.0592206707055056;1.0087374579799804;9.990605592919012;1.2489614147672394;0.0350214376446326;0.03500382530865255;0.9423842784153382;-0.032994040798782334;0.9424457693931774;1.0108494232592018
22.80638;1.059503672510186;0.9990583507388617;0.9441755967225703;0.013253148813366308;0.012488110828437128;1.0592109822798546;1.0087433333963551;9.990785429902207;1.2489535643305494;0.0350215776467556;0.03500399662711778;0.9423889929315115;-0.0329940344623745;0.9424579430743389;1.0108548840519649
22.81638;1.0594941751085296;0.9990559745088898;0.9441862590082014;0.013253103853072499;0.012488004717875048;1.0592021456463416;1.0087494322827504;9.9909673956415;1.2489464898425355;0.035021736454487085;0.03500415391641938;0.9423935975910648;-0.03299502788854178;0.9424707657752754;1.0108607041352158
22.82638;1.0594844394381058;0.9990541982932744;0.9441972468374864;0.013253064475934993;0.012487913595759206;1.0591942020359861;1.008755764921889;9.991151060690338;1.2489401854259832;0.035021914319163634;0.035004297157030635;0.9423980717603891;-0.03299502108504045;0.9424841716179823;1.0108668632928115
22.83638;1.059474482831668;0.9990530518715751;0.9442085470088708;0.013253030586711267;0.012487838033119408;1.0591872033995262;1.0087623422852052;9.99133594353718;1.2489346445942289;0.035022111919806975;0.035004426565822186;0.9424024014776815;-0.03299501406691826;0.9424981926424405;1.010873353459129
22.84638;1.0594643195238655;0.9990525575191866;0.9442201396700206;0.013253002069908879;0.012487778479353295;1.0591812053504148;1.0087691814212767;9.991521505922808;1.2489298639836364;0.03502233012170585;0.035004542515027694;0.9424065830887414;-0.03299500685495044;0.9425128237367201;1.0108801810377372
22.85638;1.0594539563411518;0.9990527300511505;0.9442320010151318;0.01325297868921017;0.012487735282458732;1.0591762530773525;1.0087763086325148;9.991707177873895;1.24892584952076;0.03502256974561262;0.035004645456424746;0.9424106135304327;-0.03299499947227361;0.9425280599297623;1.010887356857659
22.86638;1.059443391521437;0.9990535747242857;0.9442441061730739;0.013252960046422447;0.012487708669639577;1.0591723693988826;1.0087837536662168;9.991892354240271;1.24892262201646;0.0350228317428175;0.03500473587990128;0.9424144781556327;-0.03299499194258533;0.9425438999170057;1.0108948783380884
22.87638;1.059432622505529;0.9990550854039861;0.9442564292744229;0.01325294560702082;0.012487698678064431;1.0591695554433658;1.0087915468406041;9.992076385859999;1.2489202129170138;0.0350231173097674;0.035004814498673376;0.9424181525107304;-0.03299498428999876;0.942560345714296;1.010902719337728
22.88638;1.0594216593993757;0.9990572487021233;0.9442689428820717;0.013252934753715358;0.012487705093799163;1.059167797078708;1.0087997263005841;9.992258562242602;1.248918653872434;0.035023427622797206;0.03500488266169488;0.9424216170583714;-0.03299497653951299;0.9425774000732094;1.0109108365751152
22.89638;1.0594105334153;0.9990600537695141;0.9442816143312195;0.013252926888440765;0.012487727523061458;1.059167065359769;1.0088083393327463;9.992438074574967;1.2489179774063952;0.03502376358087582;0.035004942495911545;0.9424248723949396;-0.03299496871768104;0.9425950667161421;1.010919184268638
22.90638;1.0593992936165064;0.9990634980143989;0.944294402061971;0.013252921536810711;0.012487765610289725;1.0591673135689064;1.0088174310998603;9.992614052184114;1.2489182245861352;0.03502412570411625;0.03500499643200244;0.9424279435216815;-0.03299496085153012;0.9426133490358248;1.0109277211029215
22.91638;1.0593879965481;0.9990675802703715;0.9443072591252525;0.013252918344038923;0.01248781919370558;1.059168479695726;1.0088270341702539;9.992785683620454;1.248919442375542;0.03502451405959279;0.035005046580085734;0.9424308704947132;-0.03299495296615656;0.9426322454753638;1.0109364033752617
22.92638;1.0593766947151093;0.9990722925181927;0.944320138164409;0.01325291700115119;0.012487888223469837;1.0591704959362116;1.0088371657774093;9.992952298071966;1.2489216725227532;0.03502492833781157;0.03500509461080614;0.9424336954198743;-0.032994945084644546;0.9426517476032461;1.0109451729933838
22.93638;1.05936543127299;0.999077204690181;0.9443325947782542;0.013254633690771882;0.012489591881067673;1.0591732957064126;1.0088478299399701;9.993113390227276;1.2489249395898008;0.03502536805356223;0.0350051420741378;0.9424364558225224;-0.032994937229322216;0.94267183882163;1.0109539561183265
22.94638;1.0593542464290133;0.9990831425881879;0.9443453604330962;0.01325463519348845;0.012489691041019248;1.0591768106175004;1.0088590241923312;9.993268631945279;1.2489292424888128;0.03502583248566868;0.035005190594536696;0.9424391850100778;-0.03299592942070383;0.9426925250947518;1.0109626768184299
22.95638;1.059343181923253;0.9990896799374477;0.9443579762249031;0.01325463768080051;0.012489804339615579;1.0591809596732453;1.0088707495671108;9.993417841681257;1.248934556637534;0.03502632042576632;0.03500524164850042;0.9424419145672406;-0.03299592167617501;0.9427136938054572;1.0109712661385641
22.96638;1.059332274250355;0.9990968061442028;0.9443703717667207;0.01325464077499039;0.012489930877733396;1.0591856371367618;1.0088830144347563;9.993560902820425;1.2489408432602596;0.03502683020553406;0.0350052963430869;0.9424446725100313;-0.03299591401156396;0.9427353295488899;1.0109796552426336
22.97638;1.0593215492739425;0.9991045034900481;0.9443824752077244;0.013254644010647037;0.012490069639814421;1.059190708989776;1.0088958247695503;9.993697682516167;1.2489480573340308;0.03502735989042511;0.035005355604265175;0.9424474777097062;-0.032995906442027344;0.9427573845194096;1.0109877693475366
22.98638;1.059311020960312;0.9991127447896441;0.9443942232738524;0.013254646954866;0.012490219560363178;1.0591960272702223;1.0089091717504581;9.993828003915915;1.248956153452668;0.03502790738462147;0.035005420309499005;0.942450339911978;-0.03299589897898314;0.942779822274948;1.010995532764871
22.99638;1.0593006872261308;0.9991214952163379;0.9444055682463247;0.01325464934498743;0.012490379617537054;1.0592014548718183;1.0089230329001262;9.993951668051498;1.2489650877998082;0.03502847066581802;0.03500549111585858;0.9424522635653497;-0.03299589162928867;0.9428016177500018;1.0110028771945547
23.00638;1.059290527428467;0.9991307161551795;0.9444164757934321;0.013254651054695636;0.012490548902266373;1.0592078803103024;1.0089373836184257;9.994068494818116;1.248974816956058;0.035029048065406104;0.03500556847179334;0.942455245832776;-0.03299588440066464;0.9428247420161657;1.0110097444330508
23.01638;1.0592805043168094;0.999140370687799;0.9444269225148225;0.013254651950227753;0.012490726623476615;1.0592132158111849;1.0089522099779584;9.99417836189114;1.2489852999365707;0.035029638202181815;0.035005652824003225;0.9424582757957174;-0.03299587730593111;0.9428481548179742;1.011016081923709
23.02638;1.0592705673698113;0.999150430073418;0.9444368941450054;0.013254651794256528;0.012490912096983359;1.0592183862104916;1.0089675183806561;9.994281225729582;1.24899650286216;0.03503023981881793;0.03500574478837188;0.9424613430863616;-0.032995870361255994;0.9428718080312057;1.0110218387705099
23.03638;1.0592606574468704;0.9991608757287331;0.9444463777932343;0.013254650282400696;0.012491104736246754;1.0592233186349291;1.0089833306309943;9.994377116433625;1.2490084029808541;0.03503085182593503;0.035005845477335984;0.9424644457671824;-0.03299586358259029;0.9428956586816997;1.0110269675859433
